,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-01-20 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-20 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-20 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-20 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-20 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-21 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-22 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-23 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-24 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-25 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-26 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-27 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.40600014,0,0,65.86000061,15.81470013,400
2019-01-28 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,49.39914004,0,0,65.86000061,15.81470013,400
2019-01-28 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-28 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,22.79424995,0,0,65.86000061,15.81470013,400
2019-01-29 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,45.45569992,0,0,65.86000061,15.81470013,400
2019-01-29 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,42.88471158,0,0,65.86000061,15.81470013,400
2019-01-29 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.30342674,0,0,65.86000061,15.81470013,400
2019-01-29 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,45.11977441,0,0,65.86000061,15.81470013,400
2019-01-29 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,43.36552684,0,0,65.86000061,15.81470013,400
2019-01-29 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,44.07702179,0,0,65.86000061,15.81470013,400
2019-01-29 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.11119715,0,0,65.86000061,15.81470013,400
2019-01-29 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,49.7658577,0,0,65.86000061,15.81470013,400
2019-01-29 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,47.29161549,0,0,65.86000061,15.81470013,400
2019-01-29 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,52.37298203,0,0,65.86000061,15.81470013,400
2019-01-29 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,54.88877487,0,0,65.86000061,15.81470013,400
2019-01-29 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,52.33898163,0,0,65.86000061,15.81470013,400
2019-01-29 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,59.85141754,0,0,65.86000061,15.81470013,400
2019-01-29 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-29 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,24.15461087,0,0,65.86000061,15.81470013,400
2019-01-30 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,44.54446106,0,0,65.86000061,15.81470013,400
2019-01-30 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,34.01044909,0,0,65.86000061,15.81470013,400
2019-01-30 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,38.34660721,0,0,65.86000061,15.81470013,400
2019-01-30 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,39.15880839,0,0,65.86000061,15.81470013,400
2019-01-30 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,36.46271229,0,0,65.86000061,15.81470013,400
2019-01-30 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,38.77830887,0,0,65.86000061,15.81470013,400
2019-01-30 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,37.88737361,0,0,65.86000061,15.81470013,400
2019-01-30 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,39.51063792,0,0,65.86000061,15.81470013,400
2019-01-30 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,40.99080785,0,0,65.86000061,15.81470013,400
2019-01-30 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,45.56903203,0,0,65.86000061,15.81470013,400
2019-01-30 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,40.75264359,0,0,65.86000061,15.81470013,400
2019-01-30 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,45.75454426,0,0,65.86000061,15.81470013,400
2019-01-30 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,46.51907857,0,0,65.86000061,15.81470013,400
2019-01-30 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-30 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,26.74341037,0,0,65.86000061,15.81470013,400
2019-01-31 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,34.55175527,0,0,65.86000061,15.81470013,400
2019-01-31 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,31.93083191,0,0,65.86000061,15.81470013,400
2019-01-31 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,29.40002632,0,0,65.86000061,15.81470013,400
2019-01-31 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,29.40002632,0,0,65.86000061,15.81470013,400
2019-01-31 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,29.40002632,0,0,65.86000061,15.81470013,400
2019-01-31 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,29.40002632,0,0,65.86000061,15.81470013,400
2019-01-31 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,34.40455627,0,0,65.86000061,15.81470013,400
2019-01-31 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,31.89426899,0,0,65.86000061,15.81470013,400
2019-01-31 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,39.37811012,0,0,65.86000061,15.81470013,400
2019-01-31 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,40.44274139,0,0,65.86000061,15.81470013,400
2019-01-31 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,39.48650837,0,0,65.86000061,15.81470013,400
2019-01-31 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,49.55440903,0,0,65.86000061,15.81470013,400
2019-01-31 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,52.93019104,0,0,65.86000061,15.81470013,400
2019-01-31 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-01-31 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,24.17762782,0,0,65.86000061,15.81470013,400
2019-02-01 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.03672504,0,0,65.86000061,15.81470013,400
2019-02-01 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,33.36153984,0,0,65.86000061,15.81470013,400
2019-02-01 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,33.54939651,0,0,65.86000061,15.81470013,400
2019-02-01 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,36.41000493,0,0,65.86000061,15.81470013,400
2019-02-01 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,30.48254967,0,0,65.86000061,15.81470013,400
2019-02-01 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,34.3172493,0,0,65.86000061,15.81470013,400
2019-02-01 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,40.61789989,0,0,65.86000061,15.81470013,400
2019-02-01 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,39.08155568,0,0,65.86000061,15.81470013,400
2019-02-01 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.65930939,0,0,65.86000061,15.81470013,400
2019-02-01 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,45.11279043,0,0,65.86000061,15.81470013,400
2019-02-01 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,47.61880938,0,0,65.86000061,15.81470013,400
2019-02-01 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,46.74033101,0,0,65.86000061,15.81470013,400
2019-02-01 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,47.56392288,0,0,65.86000061,15.81470013,400
2019-02-01 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-01 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,28.09828734,0,0,65.86000061,15.81470013,400
2019-02-02 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,58.66262627,0,0,65.86000061,15.81470013,400
2019-02-02 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,55.86277771,0,0,65.86000061,15.81470013,400
2019-02-02 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,60.95185852,0,0,65.86000061,15.81470013,400
2019-02-02 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,60.95185852,0,0,65.86000061,15.81470013,400
2019-02-02 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,55.87461472,0,0,65.86000061,15.81470013,400
2019-02-02 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,52.95939827,0,0,65.86000061,15.81470013,400
2019-02-02 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,60.49822617,0,0,65.86000061,15.81470013,400
2019-02-02 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-02 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-03 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,35.32051935,0,0,65.86000061,15.81470013,400
2019-02-04 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,53.46219254,0,0,65.86000061,15.81470013,400
2019-02-04 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,61.02532196,0,0,65.86000061,15.81470013,400
2019-02-04 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.06272125,0,0,65.86000061,15.81470013,400
2019-02-04 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,57.18259048,0,0,65.86000061,15.81470013,400
2019-02-04 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,56.57649536,0,0,65.86000061,15.81470013,400
2019-02-04 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,59.84270986,0,0,65.86000061,15.81470013,400
2019-02-04 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,56.18191528,0,0,65.86000061,15.81470013,400
2019-02-04 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,61.21310425,0,0,65.86000061,15.81470013,400
2019-02-04 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.26765442,0,0,65.86000061,15.81470013,400
2019-02-04 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.26765442,0,0,65.86000061,15.81470013,400
2019-02-04 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.26765442,0,0,65.86000061,15.81470013,400
2019-02-04 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.26765442,0,0,65.86000061,15.81470013,400
2019-02-04 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.26765442,0,0,65.86000061,15.81470013,400
2019-02-04 22:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-04 23:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 0:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 1:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 2:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 3:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 4:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 5:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 6:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 7:00,15.78139973,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 8:00,15.78139973,21.64839935,-15.19979954,399.5209961,55.9929454,0,0,65.86000061,15.81470013,400
2019-02-05 9:00,15.78139973,21.64839935,-15.19979954,399.5209961,66.17224884,0,0,65.86000061,15.81470013,400
2019-02-05 10:00,15.78139973,21.64839935,-15.19979954,399.5209961,58.6349411,0,0,65.86000061,15.81470013,400
2019-02-05 11:00,15.78139973,21.64839935,-15.19979954,399.5209961,56.12507248,0,0,65.86000061,15.81470013,400
2019-02-05 12:00,15.78139973,21.64839935,-15.19979954,399.5209961,53.41545105,0,0,65.86000061,15.81470013,400
2019-02-05 13:00,15.78139973,21.64839935,-15.19979954,399.5209961,48.37888527,0,0,65.86000061,15.81470013,400
2019-02-05 14:00,15.78139973,21.64839935,-15.19979954,399.5209961,46.6178716,0,0,65.86000061,15.81470013,400
2019-02-05 15:00,15.78139973,21.64839935,-15.19979954,399.5209961,48.3255043,0,0,65.86000061,15.81470013,400
2019-02-05 16:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.8308754,0,0,65.86000061,15.81470013,400
2019-02-05 17:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.82228279,0,0,65.86000061,15.81470013,400
2019-02-05 18:00,15.78139973,21.64839935,-15.19979954,399.5209961,53.23763847,0,0,65.86000061,15.81470013,400
2019-02-05 19:00,15.78139973,21.64839935,-15.19979954,399.5209961,55.68796921,0,0,65.86000061,15.81470013,400
2019-02-05 20:00,15.78139973,21.64839935,-15.19979954,399.5209961,50.61418533,0,0,65.86000061,15.81470013,400
2019-02-05 21:00,15.78139973,21.64839935,-15.19979954,399.5209961,53.9721934,0,0,65.86000061,15.81470013,400
2019-02-05 22:00,17.54144764,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-05 23:00,17.16148043,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 0:00,15.6540432,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 1:00,14.17975307,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 2:00,12.83554173,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 3:00,12.0997107,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 4:00,11.83495975,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 5:00,11.80270314,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 6:00,11.85606647,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 7:00,11.91033459,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 8:00,16.27489328,21.64839935,-15.19979954,399.5209961,31.28046919,0,0,65.86000061,15.81470013,400
2019-02-06 9:00,15.95449352,21.64839935,-15.19979954,399.5209961,48.23755264,0,0,65.86000061,15.81470013,400
2019-02-06 10:00,16.056988,21.64839935,-15.19979954,399.5209961,47.63244756,0,0,65.86000061,15.81470013,400
2019-02-06 11:00,16.10687637,21.64839935,-15.19979954,399.5209961,55.12035497,0,0,65.86000061,15.81470013,400
2019-02-06 12:00,15.98291826,21.64839935,-15.19979954,399.5209961,49.69118627,0,0,65.86000061,15.81470013,400
2019-02-06 13:00,15.98254561,21.64839935,-15.19979954,399.5209961,44.31289419,0,0,65.86000061,15.81470013,400
2019-02-06 14:00,15.97538376,21.64839935,-15.19979954,399.5209961,49.33577156,0,0,65.86000061,15.81470013,400
2019-02-06 15:00,15.8657732,21.64839935,-15.19979954,399.5209961,52.12522083,0,0,65.86000061,15.81470013,400
2019-02-06 16:00,15.9652667,21.64839935,-15.19979954,399.5209961,51.65820408,0,0,65.86000061,15.81470013,400
2019-02-06 17:00,15.98509192,21.64839935,-15.19979954,399.5209961,61.10679855,0,0,65.86000061,15.81470013,400
2019-02-06 18:00,15.99684548,21.64839935,-15.19979954,399.5209961,58.99203237,0,0,65.86000061,15.81470013,400
2019-02-06 19:00,16.03590775,21.64839935,-15.19979954,399.5209961,60.64843877,0,0,65.86000061,15.81470013,400
2019-02-06 20:00,16.01119399,21.64839935,-15.19979954,399.5209961,58.94702148,0,0,65.86000061,15.81470013,400
2019-02-06 21:00,15.97690415,21.64839935,-15.19979954,399.5209961,53.94229126,0,0,65.86000061,15.81470013,400
2019-02-06 22:00,16.96120358,21.64839935,-15.19979954,399.5209961,0,0,0,65.86000061,15.81470013,400
2019-02-06 23:00,17.64151812,18.26312542,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 0:00,16.54971886,18.13946915,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 1:00,15.45510364,18.18495655,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 2:00,14.47275805,18.41956615,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 3:00,13.57171702,18.49652004,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 4:00,12.97153831,18.3725276,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 5:00,12.72708106,18.57382774,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 6:00,12.68347049,18.55540323,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 7:00,12.82228184,18.81995296,-15.19979954,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 8:00,15.48148251,21.49801636,-15.19979954,399.5209961,46.78524277,0,0,66.48970032,15.81470013,400
2019-02-07 9:00,16.0259161,21.56635475,-15.19979954,399.5209961,62.01195145,0,0,67.8383255,15.81470013,400
2019-02-07 10:00,16.00779343,21.59187984,-15.19979954,399.5209961,62.01195145,0,0,66.5990963,15.81470013,400
2019-02-07 11:00,15.95251274,21.48853064,-15.19979954,399.5209961,62.01195145,0,0,66.97278595,15.81470013,400
2019-02-07 12:00,15.99019527,21.49725294,-15.19979954,399.5209961,62.01195145,0,0,67.82555771,15.81470013,400
2019-02-07 13:00,16.05472851,21.42017603,-15.19979954,399.5209961,62.01195145,0,0,68.38865089,15.81470013,400
2019-02-07 14:00,16.01106405,21.3570962,-15.19979954,399.5209961,67.01828766,0,0,68.32167816,15.81470013,400
2019-02-07 15:00,15.97014451,21.45100737,-15.19979954,399.5209961,67.01828766,0,0,67.5003109,15.81470013,400
2019-02-07 16:00,16.01012468,21.51482248,-2.239994431,399.5209961,67.01828766,0,0,68.43010712,15.81470013,400
2019-02-07 17:00,15.99588108,21.54838133,-2.488688986,399.5209961,67.01828766,0,0,67.09827614,15.81470013,400
2019-02-07 18:00,16.01080608,21.5298357,-2.755883217,399.5209961,67.01828766,0,0,66.8108387,15.81470013,400
2019-02-07 19:00,16.02717948,21.47374868,-2.733527501,399.5209961,67.01828766,0,0,66.64233208,15.81470013,400
2019-02-07 20:00,15.9765172,21.49251461,-2.627668818,399.5209961,67.01828766,0,0,65.87724495,15.81470013,400
2019-02-07 21:00,15.98607635,21.47817421,-2.144259224,399.5209961,67.01828766,0,0,64.7439785,15.81470013,400
2019-02-07 22:00,16.9519062,19.84279585,-2.064441343,399.5209961,0,0,0,0,15.81470013,400
2019-02-07 23:00,17.74048233,18.53035069,-1.693544865,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 0:00,17.0011034,18.13260174,-1.10033534,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 1:00,16.42246962,18.07539654,-0.316347239,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 2:00,15.76288152,18.22764015,0.304844491,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 3:00,15.37358832,18.37817383,1.55322051,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 4:00,15.06341434,18.51648331,3.337459366,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 5:00,15.00140667,18.75422525,6.351200898,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 6:00,15.20227242,18.89200306,6.558321794,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 7:00,14.84066987,18.96471453,3.894248565,399.5209961,0,0,0,0,15.81470013,400
2019-02-08 8:00,15.33066058,21.4743886,3.545672059,408.6634369,48.40860245,0,0,68.92538834,16,400
2019-02-08 9:00,15.97541428,21.46349192,3.33916688,401.8480911,74.15309397,0,0,68.93824196,16,400
2019-02-08 10:00,16.07651424,21.46672726,3.596650799,402.428599,67.44065857,0,0,67.88785172,16,400
