,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-04-13 6:00,16.32204342,20.35326529,8.156646808,0,0,0.397499974,0,0,13,400
2019-04-13 7:00,16.25335169,20.49767637,8.581622521,0,0,0.624535069,0,0,13,400
2019-04-13 8:00,16.2629056,20.77804279,9.80802536,0,0,0.4482999,0,0,13,400
2019-04-13 9:00,16.71556783,21.78812551,11.15534767,140.3963814,60.72338878,0,30.61569977,36.33116531,13,425
2019-04-13 10:00,14.78785086,21.87118387,12.58493662,414.2057953,97.42185211,0,100,76.6928978,13.69958909,425
2019-04-13 11:00,15.68352818,21.87451267,14.3980573,401.4971085,97.42185211,0,100,74.78970528,14.15453482,400
2019-04-13 12:00,16.29103708,21.88221216,15.14101219,399.6922633,97.42185211,0,100,74.57849121,13.88895663,400
2019-04-13 13:00,17.18821287,21.88461018,16.61836704,395.1909739,97.42185211,0,100,76.59870148,13.79925529,400
2019-04-13 14:00,18.09357691,21.87112999,17.31668854,418.5896759,97.42185211,0,100,80.24593544,13,441.6666667
2019-04-13 15:00,18.40460348,21.82921219,17.21708171,448.8065135,97.42185211,0,100,82.5408802,13,443.1818182
2019-04-13 16:00,18.39600468,21.79487181,19.06247457,425.3930384,97.42185211,0,100,80.12044334,13,435.7142857
2019-04-13 17:00,18.19644499,21.68055582,16.37481244,216.5548046,0,13.23007075,50,39.46838951,13,440
2019-04-13 18:00,19.60969543,21.21199608,13.23859247,0,0,4.42553552,0,0,13,400
2019-04-13 19:00,19.62120914,20.73183775,10.86547184,0,0,0.005701224,0,0,13,400
2019-04-13 20:00,19.17469788,20.49679518,8.860138734,0,0,0.00304691,0,0,13,400
2019-04-13 21:00,18.57612848,20.36172152,7.705057462,0,0,0.008581599,0,0,13,400
2019-04-13 22:00,17.83278322,20.44258165,6.612742265,0,0,0.008262555,0,0,13,400
2019-04-13 23:00,17.1299634,20.43131781,5.839710553,0,0,0.024894605,0,0,13,400
2019-04-14 0:00,16.60479784,20.57555008,5.258318822,0,0,0.635013635,0,0,13,400
2019-04-14 1:00,16.05702019,20.55402946,4.466382106,0,0,0.260267829,0,0,13,400
2019-04-14 2:00,15.7709465,20.61658144,4.306580464,0,0,0.364463463,0,0,13,400
2019-04-14 3:00,15.82663393,20.69719744,3.958526373,0,0,0,0,0,13,400
2019-04-14 4:00,15.80784559,20.56352282,3.890889128,0,0,0,0,0,13,400
2019-04-14 5:00,15.89720464,20.60213089,3.511437058,0,0,0,0,0,13,400
2019-04-14 6:00,15.94515872,20.48916388,3.48644491,0,0,0,0,0,13,400
2019-04-14 7:00,16.05572081,20.6754446,3.447562853,0,0,0,0,0,13,400
2019-04-14 8:00,16.31526184,21.02438498,4.796322227,0,0,0,0,0,13,400
2019-04-14 9:00,16.47921276,21.3376689,6.610476971,0,0,0.01869747,0,0,13,400
2019-04-14 10:00,16.38996601,21.46443796,8.560618718,0,0,0,0,0,13,400
2019-04-14 11:00,16.38507843,21.41410255,9.515732129,0,0,0,0,0,13,400
2019-04-14 12:00,16.83098793,21.65062189,10.84912682,0,0,0,0,0,13,400
2019-04-14 13:00,17.00594902,21.48962116,9.530601025,0,0,0,0,0,13,400
2019-04-14 14:00,17.02179432,21.18675137,8.819342852,0,0,0,0,0,13,400
2019-04-14 15:00,16.9725008,21.0392251,6.908016443,0,0,0,0,0,13,400
2019-04-14 16:00,16.61421537,20.81191444,4.807412386,0,0,0,0,0,13,400
2019-04-14 17:00,16.39513826,20.76126385,3.821338216,0,0,0,0,0,13,400
2019-04-14 18:00,16.52628803,20.60044432,3.435664376,0,0,0,0,0,13,400
2019-04-14 19:00,16.45639658,20.49608564,2.713486274,0,0,0,0,0,13,400
2019-04-14 20:00,16.27949762,20.44214487,2.431896329,0,0,0,0,0,13,400
2019-04-14 21:00,16.12502861,20.41111088,2.374135574,0,0,0,0,0,13,400
2019-04-14 22:00,15.91986799,20.41373014,2.327189644,0,0,0,0,0,13,400
2019-04-14 23:00,15.61641788,20.29304028,2.370076458,0,0,0,0,0,13,400
2019-04-15 0:00,15.38053298,20.27701521,2.581547578,0,0,0,0,0,13,400
2019-04-15 1:00,15.22714472,20.29178858,2.703536034,0,0,0,0,0,13,400
2019-04-15 2:00,15.15544581,20.36797857,3.099541863,0,0,0,0,0,13,400
2019-04-15 3:00,15.15134048,20.34951162,3.542251746,0,0,0,0,0,13,400
2019-04-15 4:00,15.16483545,20.39529991,3.70685037,0,0,0,0,0,13,400
2019-04-15 5:00,15.2679646,20.37843132,4.500255426,0,0,0,0,0,13,400
2019-04-15 6:00,15.45607758,20.49076271,4.967123032,0,0,0,0,0,13,400
2019-04-15 7:00,15.67152452,20.49864578,4.684828599,0,0,0,0,0,13,400
2019-04-15 8:00,13.77419662,21.98035908,3.757187009,358.4389,60.07742262,0,0,71.36251259,13.17378386,425
2019-04-15 9:00,13.69301653,21.68498087,4.074864308,405.2269567,84.42822647,0,0,69.84752464,13.8472875,400
2019-04-15 10:00,15.12087917,21.76587152,4.303253412,398.2350845,79.4176445,0,0,69.62210464,15.06266173,400
2019-04-15 11:00,14.92834187,21.76511002,4.465652227,399.2988002,76.92545319,0,0,70.32878876,15.04362392,400
2019-04-15 12:00,15.58670974,21.79557943,4.460944891,399.6850967,76.92545319,0,0,70.14095497,15.46516331,400
2019-04-15 13:00,14.69347692,21.74343634,4.58209157,405.0271225,76.82727051,0,0,68.72237206,14.80347808,400
2019-04-15 14:00,15.02294922,21.72438908,4.68526125,399.6186727,79.07951164,0,0,68.82408905,14.84008002,400
2019-04-15 15:00,15.19857574,21.71092892,4.712222497,400.631752,79.90333811,0,0,69.17816734,15.05271832,400
2019-04-15 16:00,13.70211077,21.60775375,4.580976804,406.0383148,84.43412628,0,0,67.08883095,13.63644775,400
2019-04-15 17:00,13.16416025,21.56265688,4.682209333,403.1510595,83.64112091,0,0,66.18763161,13.16674018,400
2019-04-15 18:00,14.18784952,21.59902334,3.960914413,404.3024012,80.14507294,0,0,66.14174461,14.1422685,400
2019-04-15 19:00,14.49725628,21.6365447,3.876556635,399.1074956,79.9498558,0,0,65.76604271,14.49352972,400
2019-04-15 20:00,14.94114065,21.66705751,3.894929012,403.3617884,76.15991211,0,0,65.55308342,15.06263916,400
2019-04-15 21:00,15.60246801,21.69023275,3.8760734,396.7496058,72.56089783,0,0,65.82947922,15.6874524,400
2019-04-15 22:00,17.14477015,20.89819765,3.255165299,0,0,9.563154221,0,0,13.30401182,425
2019-04-15 23:00,18.69963312,20.11523247,2.776359518,0,0,0.007837931,0,0,13,525
2019-04-16 0:00,18.20400572,19.94719172,2.369557778,0,0,0.003883044,0,0,13,600
2019-04-16 1:00,17.44816542,19.82997561,2.447595795,0,0,0,0,0,13,600
2019-04-16 2:00,16.87742519,19.95949364,2.522116184,0,0,0.002741655,0,0,13,600
2019-04-16 3:00,16.36540937,19.93043423,2.408683062,0,0,0.003743251,0,0,13,600
2019-04-16 4:00,15.97222233,20.0570817,2.415498932,0,0,0.003597856,0,0,13,600
2019-04-16 5:00,15.71055508,20.20940256,2.270867705,0,0,0.005107244,0,0,13,600
2019-04-16 6:00,15.48208714,20.29310226,2.222114364,0,0,0.001144052,0,0,13,600
2019-04-16 7:00,15.26697564,20.21687984,2.832242171,0,0,0,0,0,13,600
2019-04-16 8:00,14.78221488,21.83229542,3.817029277,408.3199692,48.01964653,0,0,71.57805061,13.64431357,487.5
2019-04-16 9:00,14.78632498,21.80921888,5.302930276,399.6073023,80.45668793,0,0,69.55256844,14.76915153,400
2019-04-16 10:00,14.85106063,21.94003868,6.909642299,400.5315069,88.94217682,0,0,69.56032944,14.85905798,400
2019-04-16 11:00,14.12733531,21.88308907,8.859593074,403.7759349,95.9965744,0,0,69.50082397,13.98961251,400
2019-04-16 12:00,13.22374892,21.64117765,9.281848907,401.961942,93.87756443,0,0,67.72482681,13.06588598,400
2019-04-16 13:00,12.91720152,21.54785776,10.61325312,400.0465062,93.67920303,0,0,66.52110291,13,400
2019-04-16 14:00,12.94963717,21.49297905,11.06512833,398.3516515,96.20594788,0,0,66.80138206,13,400
2019-04-16 15:00,13.25475478,21.43065119,12.08259233,397.3630676,96.20594788,0,31.74191046,66.75188637,13,400
2019-04-16 16:00,13.60425878,21.39832163,15.93838469,401.7335027,96.20594788,0,99.97308222,66.75079727,13.09226021,400
2019-04-16 17:00,13.83472276,21.39731455,11.43731467,402.6169815,96.20594788,0,100,67.87835121,13.06919516,400
2019-04-16 18:00,13.9509201,21.3727107,10.87981431,402.8323975,96.20594788,0,100,67.3869915,13.16786553,400
2019-04-16 19:00,13.57156491,21.3198657,10.30677525,401.2292277,96.20594788,0,85.91272863,65.63797379,13.58841654,400
2019-04-16 20:00,14.68174076,21.40109777,9.232438246,399.5221812,88.63774872,0,0,64.7330761,14.88243,400
2019-04-16 21:00,15.92924333,21.51128483,8.909970125,404.1337433,86.09208679,0,0,66.06981659,15.94591706,400
2019-04-16 22:00,17.15019083,20.90795374,8.181365331,0,0,8.305810195,0,0,13.51124609,400
2019-04-16 23:00,18.38471031,20.34079981,7.798739354,0,0,0.221038085,0,0,13,400
2019-04-17 0:00,17.89682531,20.184865,7.164283276,0,0,0.002428532,0,0,13,400
2019-04-17 1:00,17.2477684,20.11407614,6.009267966,0,0,0.016901456,0,0,13,400
2019-04-17 2:00,16.57834387,20.08879137,4.778692881,0,0,0.402327492,0,0,13,400
2019-04-17 3:00,16.14280462,20.01236296,4.212707043,0,0,0.250167636,0,0,13,400
2019-04-17 4:00,16.05439329,19.92420626,3.317204316,0,0,0,0,0,13,400
2019-04-17 5:00,16.09236956,19.89026165,3.145471056,0,0,0,0,0,13,400
2019-04-17 6:00,15.98104286,19.9001832,2.438599825,0,0,0,0,0,13,400
2019-04-17 7:00,15.76864743,20.07817507,2.865999778,0,0,0,0,0,13,400
2019-04-17 8:00,14.67681932,21.80296803,5.214535077,364.216966,51.78500024,0,0,68.82641983,13.69857238,425
2019-04-17 9:00,15.10930395,21.84462738,9.102020899,401.1378606,88.18154907,0,0,70.05110359,15.12048002,400
2019-04-17 10:00,14.58608055,21.94120407,12.59032297,398.5967611,95.77397156,0,7.991533756,71.31819534,14.24105314,400
2019-04-17 11:00,14.26463747,21.88787556,14.77263101,405.1874237,98.29299164,0,98.31560516,71.39533806,13.05520681,400
2019-04-17 12:00,14.98083806,21.87079144,15.60394859,399.8215993,98.29299164,0,100,71.77483559,13.29480567,400
2019-04-17 13:00,15.61684728,21.82821131,16.85043112,399.9329083,98.29299164,0,100,71.72703934,13.04610472,400
2019-04-17 14:00,16.34187984,21.7626667,16.94964282,398.8089811,98.29299164,0,100,72.68693542,13,400
2019-04-17 15:00,17.20433378,21.73530388,18.43748919,400.254033,40,0,100,73.25305939,13,400
2019-04-17 16:00,22.12880087,22.25920534,24.16831525,384.8674786,40,0,100,88.67930412,13,400
2019-04-17 17:00,19.48577261,22.20848656,17.5622654,448.8326064,100,0,100,92.59135628,13,487.5
2019-04-17 18:00,18.79664612,21.90476227,15.47484318,595.370812,100,0,100,93.60905266,13.01538467,587.5
2019-04-17 19:00,17.501863,21.76758766,13.54228608,610.2857807,100,0,100,87.32843018,13,600
2019-04-17 20:00,16.03176427,21.60198927,12.47477134,604.4603178,100,0,100,78.37428856,13,600
2019-04-17 21:00,14.91441631,21.53327274,11.5821689,549.3999892,100,0,100,74.31826782,13.17477234,500
2019-04-17 22:00,16.35274172,20.98687458,9.885824521,33.28554828,0,7.804062183,0,0,13.06598795,400
2019-04-17 23:00,18.69513607,20.60749245,9.146212896,0,0,0.112210054,0,0,13,400
2019-04-18 0:00,18.36448145,20.46339989,8.85920016,0,0,0.007733052,0,0,13,400
2019-04-18 1:00,17.90199025,20.38420868,8.559400082,0,0,0.00158608,0,0,13,400
2019-04-18 2:00,17.76726532,20.3559227,8.313180923,0,0,0,0,0,13,400
2019-04-18 3:00,17.76726532,20.3559227,8.313180923,0,0,0,0,0,13,400
2019-04-18 4:00,17.76726532,20.3559227,8.313180923,0,0,0,0,0,13,400
2019-04-18 5:00,16.2829895,20.44200134,4.470083714,0,0,1.074533737,0,0,13,400
2019-04-18 6:00,15.97552204,20.39511633,4.478348573,0,0,0.408490195,0,0,13,400
2019-04-18 7:00,15.64563942,20.34508514,4.954211473,0,0,0.475296351,0,0,13,400
2019-04-18 8:00,14.3166225,21.76816177,6.245503346,348.5686305,56.85542164,0.116220355,0,69.583848,13.21175993,437.5
2019-04-18 9:00,15.0503974,21.60729456,7.541369994,444.5756601,84.03236135,0,0,70.49371719,15.20951058,450
2019-04-18 10:00,15.89115572,21.65385723,9.904857794,439.5403043,90.51520538,0,0,71.8027153,15.93382006,437.5
2019-04-18 11:00,15.52041268,21.6352253,11.48271704,410.3127606,95.61534119,0,0.448647976,70.69021225,15.34407176,425
2019-04-18 12:00,15.9245863,21.65909004,14.04945246,393.7365511,95.61534119,0,61.79264855,71.69171333,14.4979105,400
2019-04-18 13:00,18.77412891,21.87042665,17.12348239,388.0169396,95.61534119,0,100,81.90376854,13.093408,400
2019-04-18 14:00,20.49457979,22.1109519,18.48723825,436.3251225,95.61534119,0,100,95.56359863,13,450
2019-04-18 15:00,20.75064373,22.20695972,18.46876971,434.9728863,95.61534119,0,100,100,13,537.5
2019-04-18 16:00,20.23268175,22.20390749,17.48458989,467.4010291,95.61534119,0,100,100,13,516.6666667
2019-04-18 17:00,19.0967679,22.09493113,16.20452436,460.8229746,95.61534119,0,100,94.70462227,13,454.1666667
2019-04-18 18:00,15.30821943,21.6991148,12.73349031,428.5154067,95.61534119,0,100,76.79143906,13,432.1428571
2019-04-18 19:00,15.19411421,21.66657209,12.61928686,434.5913016,95.61534119,0,100,72.47957039,13.12564317,450
2019-04-18 20:00,15.5095582,21.68186188,13.17935785,400.6828872,95.61534119,0,100,69.84005165,13.0249966,400
2019-04-18 21:00,18.75497723,21.87515259,17.17465846,365.943269,95.61534119,0,100,75.58935547,13,400
2019-04-18 22:00,19.50153732,21.52844334,16.96482468,8.263339703,0,10.41700999,0,0,13,462.5
2019-04-18 23:00,20.59899759,21.11492729,16.74295108,0,0,0.047057152,0,0,13,562.5
2019-04-19 0:00,20.87549162,21.09523869,16.55031586,0,0,0.004844189,0,0,13,600
2019-04-19 1:00,20.81455755,21.09344339,15.77566528,0,0,0,0,0,13,600
2019-04-19 2:00,20.4129982,20.87515306,13.24534734,0,0,0,0,0,13,600
2019-04-19 3:00,19.9792223,20.82417583,12.44814332,0,0,0,0,0,13,600
2019-04-19 4:00,19.63954401,20.76403522,12.11618694,0,0,0.001216253,0,0,13,600
2019-04-19 5:00,19.2280221,20.80463028,11.67611186,0,0,0.00326705,0,0,13,600
2019-04-19 6:00,18.82853603,20.84496307,10.63170226,0,0,0.00466466,0,0,13,600
2019-04-19 7:00,18.40192938,20.78510427,9.169696013,0,0,0.007287701,0,0,13,600
2019-04-19 8:00,14.38196325,21.86659908,8.23871994,419.3449237,65.83650374,0,25.86261241,75.53505707,13.10551763,507.5
2019-04-19 9:00,14.65073299,21.55137205,6.7937843,403.695933,81.45861053,0,0,68.27306366,14.67837095,400
2019-04-19 10:00,15.73630762,21.66828489,6.242323637,399.3831304,81.23990631,0,0,67.71961594,15.78639897,400
2019-04-19 11:00,15.69600558,21.65350962,6.383259376,404.956543,78.730896,0,0,67.81516266,15.6760385,400
2019-04-19 12:00,15.99884081,21.68727064,6.229933341,401.1970164,78.730896,0,0,67.16406822,16,400
2019-04-19 13:00,15.90901566,21.70329762,6.023176829,402.7258097,78.730896,0,0,66.74784088,15.95003494,400
2019-04-19 14:00,16.03234196,21.72262812,5.540381432,397.6356913,78.730896,0,0,66.60440254,15.95003494,400
2019-04-19 15:00,15.92991352,21.68650818,5.506248871,400.1179886,78.730896,0,0,66.77434921,15.95003494,400
2019-04-19 16:00,16.03792906,21.68770552,5.319058259,404.6951472,78.730896,0,0,66.62941551,16,400
2019-04-19 17:00,15.97203946,21.6750598,5.254973809,399.3076121,78.730896,0,0,64.7227726,16,400
2019-04-19 18:00,16.00357342,21.72542715,5.192681392,405.236318,78.730896,0,0,65.7463932,16,425
2019-04-19 19:00,16.01577759,21.69825983,5.270982901,406.244161,78.730896,0,0,65.9922123,16,400
2019-04-19 20:00,15.97977686,21.71641016,5.381100416,396.8343633,78.730896,0,0,64.40498924,16,400
2019-04-19 21:00,16.02216291,21.6879735,5.14916714,397.4900589,78.730896,0,0,64.73417282,16,400
2019-04-19 22:00,16.88406301,20.92490864,4.564333995,33.4344457,0,4.000302951,0,0,13.50273085,400
2019-04-19 23:00,17.93634796,20.15925503,4.592057546,0,0,0.50595514,0,0,13,400
2019-04-20 0:00,17.04939222,19.92811298,4.575633367,0,0,0.317600429,0,0,13,400
2019-04-20 1:00,16.4019413,19.89210081,4.458863417,0,0,0.321652591,0,0,13,400
2019-04-20 2:00,15.92727613,19.90750837,4.559984922,0,0,0.373949011,0,0,13,400
2019-04-20 3:00,15.48552585,20.1202383,4.430549304,0,0,0.45033139,0,0,13,400
2019-04-20 4:00,15.2719326,20.18197823,4.55928421,0,0,1.248490622,0,0,13,400
2019-04-20 5:00,15.13930392,20.17089558,4.477862994,0,0,1.37424174,0,0,13,400
2019-04-20 6:00,15.08792377,20.2124548,4.354052385,0,0,1.383493652,0,0,13,400
2019-04-20 7:00,15.06039023,20.26663685,4.570168972,0,0,1.403369804,0,0,13,400
2019-04-20 8:00,15.10073233,20.31822395,5.750428597,0,0,1.359191368,0,0,13,400
2019-04-20 9:00,15.48933744,21.15613556,7.078529914,135.7953059,58.96247133,0.650570114,0,33.09021664,13.14671151,425
2019-04-20 10:00,15.76239204,21.57722807,8.03817908,426.1566823,82.24777222,0,0,70.09144783,15.87974366,441.6666667
2019-04-20 11:00,16.0012207,21.58913326,8.409050783,419.6167196,87.28384399,0,0,70.22559929,16,420
2019-04-20 12:00,16.00121164,21.55255461,8.307398478,403.7119726,87.28384399,0,0,68.13023949,16,400
2019-04-20 13:00,15.9614985,21.55073738,8.510987282,403.7236176,87.28384399,0,0,67.17504692,15.9541285,400
2019-04-20 14:00,15.94053555,21.56822348,7.458520333,413.4085363,87.28384399,0,0,66.46310425,15.9952995,425
2019-04-20 15:00,15.95923233,21.60409069,7.729146878,404.6380615,87.28384399,0,0,65.58694458,16,400
2019-04-20 16:00,15.9212451,21.5834856,8.049708843,400.6647771,87.28384399,0,0,68.50204086,16,400
2019-04-20 17:00,16.06407428,21.42106104,7.5813121,240.5616379,0,2.116272608,0,33.22514915,14.81453888,437.5
2019-04-20 18:00,18.18858576,20.60192251,7.403380553,0,0,0.676973979,0,0,13,400
2019-04-20 19:00,18.1697917,20.305861,7.148819764,0,0,0.01455458,0,0,13,400
2019-04-20 20:00,17.5171113,20.17399216,6.86126248,0,0,0.014677147,0,0,13,400
2019-04-20 21:00,16.95608902,20.21382856,6.711877664,0,0,0.138707201,0,0,13,400
2019-04-20 22:00,16.54084253,20.25399923,6.585787296,0,0,0.278574695,0,0,13,400
2019-04-20 23:00,16.20159054,20.25024557,6.903114557,0,0,0.432636743,0,0,13,400
2019-04-21 0:00,16.08964968,20.27548933,7.403868357,0,0,0.290924127,0,0,13,400
2019-04-21 1:00,15.97827435,20.42582417,7.22034812,0,0,0.604744012,0,0,13,400
2019-04-21 2:00,15.92561746,20.38919353,7.370068391,0,0,0.467435777,0,0,13,400
2019-04-21 3:00,15.85460353,20.39332771,7.558406194,0,0,0.630730127,0,0,13,400
2019-04-21 4:00,15.89210033,20.36929703,7.719386895,0,0,0.893941849,0,0,13,400
2019-04-21 5:00,15.92368817,20.51816273,7.885465781,0,0,0.947329973,0,0,13,400
2019-04-21 6:00,15.92804384,20.52197695,7.690866073,0,0,1.009946346,0,0,13,400
2019-04-21 7:00,15.92240858,20.55815077,8.228185018,0,0,1.077137103,0,0,13,400
2019-04-21 8:00,15.9519949,20.61431551,9.230711619,0,0,0.796560923,0,0,13,400
2019-04-21 9:00,16.07639265,20.78205156,10.30359745,0,0,1.016427676,0,0,13,400
2019-04-21 10:00,16.29000521,21.02521372,11.20655123,0,0,0.019035791,0,0,13,400
2019-04-21 11:00,16.51168489,21.06227064,11.7661012,0,0,0,0,0,13,400
2019-04-21 12:00,16.75274563,21.20586872,13.01676718,0,0,0,0,0,13,400
2019-04-21 13:00,17.17801094,21.38766766,14.37492228,0,0,0,0,0,13,400
2019-04-21 14:00,17.63343668,21.60409069,14.87636264,0,0,0,0,0,13,400
2019-04-21 15:00,18.01945305,21.65369272,14.85187197,0,0,0,0,0,13,400
2019-04-21 16:00,18.23572588,21.56044006,13.88067007,0,0,0,0,0,13,400
2019-04-21 17:00,18.33262682,21.47270966,13.48473819,0,0,0,0,0,13,400
2019-04-21 18:00,18.36066151,21.38888836,13.12199545,0,0,0,0,0,13,400
2019-04-21 19:00,18.36538363,21.24328423,12.63114452,0,0,0,0,0,13,400
2019-04-21 20:00,18.20683002,21.12011623,12.34324773,0,0,0,0,0,13,400
2019-04-21 21:00,18.15291166,20.99511623,12.28397099,0,0,0,0,0,13,400
2019-04-21 22:00,18.03013611,20.97451115,11.54241228,0,0,0,0,0,13,400
2019-04-21 23:00,17.81712866,20.91498804,10.79573377,0,0,0,0,0,13,400
2019-04-22 0:00,17.68107462,20.78330946,9.993080457,0,0,0,0,0,13,400
2019-04-22 1:00,17.37235594,20.78010368,9.029896418,0,0,0,0,0,13,400
2019-04-22 2:00,17.00368547,20.78849173,7.622642994,0,0,0,0,0,13,400
2019-04-22 3:00,16.58524466,20.69325113,7.390046597,0,0,0.486531764,0,0,13,400
2019-04-22 4:00,16.4297924,20.63631582,6.884040197,0,0,0.288155774,0,0,13,400
2019-04-22 5:00,16.11043978,20.5998168,6.67176946,0,0,0.520739173,0,0,13,400
2019-04-22 6:00,15.94004583,20.73260021,6.482607285,0,0,0.553456396,0,0,13,400
2019-04-22 7:00,15.83384633,20.83447695,7.077543338,0,0,0.810812975,0,0,13,400
2019-04-22 8:00,14.50434589,22.12670279,7.490714709,366.3819784,59.68954601,0,0,70.8050251,13.03954339,436.1111111
2019-04-22 9:00,13.43921757,21.93287563,11.34919961,425.7682571,92.59193802,0,9.400824547,73.65202904,13.34585118,427.7777778
2019-04-22 10:00,15.80253935,22.24412918,15.11632458,389.7578888,95.11223602,0,100,74.84762955,13.02880796,400
2019-04-22 11:00,18.10286951,22.35378456,17.05908934,435.5191447,95.11223602,0,100,85.45079803,13,445.4545455
2019-04-22 12:00,18.9507947,22.34355974,18.81202475,434.4607035,95.11223602,0,100,89.4150486,13,442.5
2019-04-22 13:00,20.0369606,22.43693686,20.35382811,449.0188268,95.11223602,0,100,93.77103233,13,458.3333333
2019-04-22 14:00,20.43437815,22.46623802,20.70786953,445.585556,95.11223602,0,100,96.86320305,13,450
2019-04-22 15:00,21.77499199,22.55341768,22.10379028,361.8517838,40,0,100,100,13,550
2019-04-22 16:00,23.82608223,23.05708075,25.83284219,224.7761701,40,0,100,100,13,600
2019-04-22 17:00,22.57783794,23.12881613,21.09362507,301.1817296,100,0,100,100,13,600
2019-04-22 18:00,21.99958611,23.02374506,20.06354364,300.7113012,100,0,100,100,13,600
2019-04-22 19:00,20.40019417,22.72362709,17.7453715,322.9925486,100,0,100,100,13,600
2019-04-22 20:00,19.38703299,22.39136076,16.28397512,468.0210597,100,0,100,98.80705261,13,487.5
2019-04-22 21:00,18.50813802,22.16631762,15.38350725,446.3554295,100,0,100,89.57243347,13,450
2019-04-22 22:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-22 23:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 0:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 1:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 2:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 3:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 4:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 5:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 6:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 7:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 8:00,18.35835838,22.11233139,15.30586052,497.6792603,100,0,100,89.77469635,13,475
2019-04-23 9:00,15.12332058,21.88644791,11.98125267,444.7989929,100,0,100,78.08222961,13,440
2019-04-23 10:00,15.90423846,22.00201988,13.36031532,434.7784856,100,0,100,77.35616493,13,447.5
2019-04-23 11:00,16.75820541,22.05268526,14.15934579,412.4750849,100,0,100,81.13084412,13,437.5
2019-04-23 12:00,17.77686644,22.10915756,15.34947125,404.4165904,100,0,100,83.5098629,13,425
2019-04-23 13:00,19.03135824,22.26938295,16.68278917,437.7459539,100,0,100,90.03603745,13,443.1818182
2019-04-23 14:00,20.10413361,22.44026184,18.16102727,428.1635793,100,0,100,96.41287613,13,447.5
2019-04-23 15:00,20.96153879,22.58344936,18.21423117,346.2232437,100,0,100,100,13,562.5
2019-04-23 16:00,20.2369566,22.51605558,17.06201363,362.6993993,100,0,100,100,13,600
2019-04-23 17:00,19.67848253,22.40750885,16.15991179,455.0461528,100,0,100,100,13,512.5
2019-04-23 18:00,18.15573645,22.22958899,14.64425993,419.8201853,100,0,100,92.39628792,13,420.8333333
2019-04-23 19:00,15.92141962,22.02278948,11.93099133,417.2715378,100,0,100,80.4364357,13,425
2019-04-23 20:00,14.8573153,21.87338209,10.93898805,414.2967987,100,0,100,73.6318779,13,421.4285714
2019-04-23 21:00,14.74053717,21.82158089,10.61227544,417.0880051,100,0,100,73.36876869,13,440
2019-04-23 22:00,15.85870504,21.4552803,10.34374428,0,0,15.45259921,0,0,13,400
2019-04-23 23:00,17.61217976,21.19246006,9.817731698,0,0,0.117692629,0,0,13,400
2019-04-24 0:00,17.71724033,21.04242945,9.415634632,0,0,0.004611969,0,0,13,400
2019-04-24 1:00,17.5482192,21.03327227,8.326006889,0,0,0.006245653,0,0,13,400
2019-04-24 2:00,17.26997328,20.95558596,7.659863234,0,0,0.003525416,0,0,13,400
2019-04-24 3:00,16.95264053,20.93116617,6.903516293,0,0,0.046848814,0,0,13,400
2019-04-24 4:00,16.68223476,20.93406582,5.529730241,0,0,0.588526681,0,0,13,400
2019-04-24 5:00,16.33289385,20.85096264,4.693799337,0,0,0.468107288,0,0,13,400
2019-04-24 6:00,16.00359702,20.86968756,4.259910107,0,0,0.593905126,0,0,13,400
2019-04-24 7:00,15.78070998,20.76605606,4.261651198,0,0,1.059050113,0,0,13,400
2019-04-24 8:00,14.37406564,22.03565979,4.64264218,363.0791308,59.77340612,0,0,69.43629646,13.13662322,425
2019-04-24 9:00,13.72245646,21.79440355,5.015525341,403.8804092,85.46517563,0,0,69.24090385,13.69667824,400
2019-04-24 10:00,14.11303973,21.79944992,5.41291372,402.3248545,83.60620117,0,0,68.58786201,14.44814277,400
2019-04-24 11:00,14.04995894,21.80360794,6.27918148,401.9514567,88.5070694,0,0,68.64075851,13.96728158,400
2019-04-24 12:00,13.90487099,21.74618483,5.922943592,404.0074895,86.20339813,0,0,67.23308754,13.84532173,400
2019-04-24 13:00,13.50098014,21.73839998,6.336720785,398.3822988,85.37531853,0,0,67.21427917,13.62608345,400
2019-04-24 14:00,14.69091582,21.77962971,8.501591365,394.9971466,89.78237762,0,0,69.00159073,14.39383554,400
2019-04-24 15:00,13.18236232,21.65268707,9.025025527,401.119105,93.68747711,0,0,68.4410305,13.170458,400
2019-04-24 16:00,13.45567155,21.61217356,8.59531498,401.882815,91.71659851,0,0,67.27622986,13.58766357,400
2019-04-24 17:00,13.51587296,21.62774754,8.50285244,399.7290293,94.60336151,0,0,67.14618874,13.33811267,400
2019-04-24 18:00,13.29659605,21.57835245,8.273269335,400.2520218,91.47219086,0,0,66.27473259,13.29994488,400
2019-04-24 19:00,13.45925117,21.57009983,7.386691729,405.6157913,86.41736603,0,0,66.16218185,13.57177742,400
2019-04-24 20:00,14.84326005,21.65445614,7.180862268,400.513387,86.34396108,0,0,66.09622192,14.99342998,400
2019-04-24 21:00,15.98236871,21.72236109,6.840319236,431.9531784,81.21297455,0,0,68.22263336,15.99807461,450
2019-04-24 22:00,16.42600965,21.16251564,6.56157438,0,0,9.433783531,0,0,13.20435397,400
2019-04-24 23:00,17.34123659,20.75269461,6.269122124,0,0,0.384064198,0,0,13,400
2019-04-25 0:00,17.05115938,20.50449991,5.831543287,0,0,0.01152732,0,0,13,400
2019-04-25 1:00,16.76123285,20.49908447,5.445097129,0,0,0.092010036,0,0,13,400
2019-04-25 2:00,16.43545532,20.50350952,5.102669636,0,0,0.603488794,0,0,13,400
2019-04-25 3:00,16.34092808,20.40735817,4.821789185,0,0,0.353987708,0,0,13,400
2019-04-25 4:00,16.1389513,20.43910122,4.778788964,0,0,0.272112104,0,0,13,400
2019-04-25 5:00,15.83738065,20.56978607,4.72123456,0,0,0.522853448,0,0,13,400
2019-04-25 6:00,15.64222813,20.60835791,4.793565432,0,0,0.519638667,0,0,13,400
2019-04-25 7:00,15.63888812,20.61886454,5.374885241,0,0,0.923049276,0,0,13,400
2019-04-25 8:00,14.39163494,21.81400108,6.54929177,366.1556778,60.71832024,0.068054135,0,70.28801155,13.43319064,425
2019-04-25 9:00,14.62540936,21.69559383,7.978602807,407.1659368,87.61942885,0,0,68.90970039,14.44282935,425
2019-04-25 10:00,13.54392934,21.64743567,10.59685882,399.7131856,94.72860107,0,0,68.65049744,13.38722515,400
2019-04-25 11:00,13.50923967,21.60851574,11.66696723,398.9301429,95.28450394,0,0,69.62587357,13.55455963,400
2019-04-25 12:00,14.14803815,21.62893772,13.0723513,400.6517264,96.47877502,0,5.189482371,70.77514267,14.06536931,400
2019-04-25 13:00,14.76612902,21.63327408,14.67265558,414.8595957,100,0,90.12815984,73.23318291,14.35898715,437.5
2019-04-25 14:00,15.54768705,21.64209366,15.52279139,420.2976332,100,0,96.04846064,73.93875504,15.26379644,437.5
2019-04-25 15:00,16.72059536,21.72286272,17.26982578,431.994535,100,0,100,76.26965904,14.47281793,447.5
2019-04-25 16:00,20.7396698,22.09172726,22.58908113,426.5542556,70,0,100,89.34544373,13.12195543,483.3333333
2019-04-25 17:00,18.99525452,22.14777184,17.13083426,449.5818035,100,0,100,95.252491,13,463.6363636
2019-04-25 18:00,19.21268797,22.05586004,15.86982282,434.6074313,100,0,100,93.6361599,13,434.0909091
2019-04-25 19:00,18.7239995,21.98397398,14.71192741,453.9988802,100,0,100,92.66962051,13,450
2019-04-25 20:00,16.74505758,21.82498169,12.88552539,414.1471252,100,0,100,77.4307518,13.0044508,400
2019-04-25 21:00,15.37698388,21.672894,11.45246522,412.8991723,100,0,100,70.79437065,13,425
2019-04-25 22:00,15.93608356,21.20344925,10.68632936,31.93277212,0,13.13031505,0,0,13,400
2019-04-25 23:00,17.83302689,20.8166976,10.01599105,0,0,0.393165662,0,0,13,400
2019-04-26 0:00,17.89540911,20.62957859,8.791584333,0,0,0.00559462,0,0,13,400
2019-04-26 1:00,17.819767,20.510993,8.008393606,0,0,0.001585924,0,0,13,400
2019-04-26 2:00,17.59766817,20.5059514,7.418397029,0,0,0.010446622,0,0,13,400
2019-04-26 3:00,17.40659475,20.4847374,7.166249434,0,0,0.002158211,0,0,13,400
2019-04-26 4:00,17.18097353,20.48111582,7.210048676,0,0,0.015357375,0,0,13,400
2019-04-26 5:00,16.98261452,20.55079365,7.335660299,0,0,0.244436956,0,0,13,400
2019-04-26 6:00,16.71090412,20.65491438,7.476809184,0,0,0.910112674,0,0,13,400
2019-04-26 7:00,16.79437828,20.58531761,7.641932885,0,0,0.209222945,0,0,13,400
2019-04-26 8:00,14.24972272,21.78571653,8.44082435,330.924881,61.89333876,0.084160126,24.42696611,68.05985451,13.11802974,425
2019-04-26 9:00,14.56917095,21.61385822,8.058518887,404.0215877,92.35759354,0,0,69.51035309,14.61675108,400
2019-04-26 10:00,14.64758515,21.68986511,7.122090181,403.2885625,92.57221603,0,0,68.5716629,14.57904324,400
2019-04-26 11:00,14.96860099,21.70787621,7.145076672,399.7801326,87.23571014,0,0,68.4611721,14.96144625,400
2019-04-26 12:00,14.655756,21.71321726,7.944522222,401.9784663,93.12410482,0,0,69.00855827,14.36887272,400
2019-04-26 13:00,13.12429619,21.58916426,8.487411658,399.4109474,99.7960968,0,0,67.53656006,13.13313257,400
2019-04-26 14:00,13.25114059,21.54609203,9.344300747,396.5303626,99.7960968,0,12.33359245,67.7094326,13.1499238,400
2019-04-26 15:00,13.89865685,21.59887075,10.22970756,393.965926,99.7960968,0,81.49265226,68.95066833,13.4035991,400
2019-04-26 16:00,14.68981767,21.65839434,11.27477471,398.6151405,99.7960968,0,100,70.31216812,13.27471979,400
2019-04-26 17:00,15.28572416,21.74012613,11.8648421,400.6655626,99.7960968,0,100,71.16191483,13.0026691,400
2019-04-26 18:00,15.47317815,21.71398067,12.10023403,405.6843614,99.7960968,0,100,71.36460495,13.03332067,400
2019-04-26 19:00,15.45018291,21.68315029,12.10851399,401.2512911,99.7960968,0,100,68.82309341,13,400
2019-04-26 20:00,15.20215678,21.63678217,11.61830854,404.6167931,99.7960968,0,100,68.53303146,13,400
2019-04-26 21:00,15.02778935,21.58772898,11.57768345,390.9072054,99.7960968,0,100,68.2292099,13.53981471,400
2019-04-26 22:00,15.82317424,21.10936594,11.5751613,20.46418175,0,4.386931419,0,0,13.14099844,400
2019-04-26 23:00,16.96330976,20.78009748,9.411533833,0,0,0.093086163,0,0,13,400
2019-04-27 0:00,17.05704689,20.59004879,8.351526181,0,0,0.003640691,0,0,13,400
2019-04-27 1:00,16.86151409,20.45344925,7.595060269,0,0,0.010822256,0,0,13.00833337,400
2019-04-27 2:00,16.64407778,20.45238066,7.426012595,0,0,0.065015053,0,0,13,400
2019-04-27 3:00,16.4395442,20.44022703,7.484123151,0,0,0.671217317,0,0,13,400
2019-04-27 4:00,16.36739969,20.46828461,7.399600506,0,0,0.283116857,0,0,13,400
2019-04-27 5:00,16.21885157,20.56147146,6.251553774,0,0,0.410897876,0,0,13,400
2019-04-27 6:00,15.94423437,20.54017115,5.320041339,0,0,0.388501833,0,0,13,400
2019-04-27 7:00,15.6620419,20.54664898,5.161568721,0,0,0.862417638,0,0,13,400
2019-04-27 8:00,15.52714062,20.62271118,5.264097691,0,0,1.205419257,0,0,13,400
2019-04-27 9:00,15.6082654,21.28717899,5.566270908,138.5466843,57.55628939,0.621891936,0,33.25829697,13,425
2019-04-27 10:00,14.71498775,21.5778389,6.086154064,403.2010905,80.99935913,0,0,69.42406082,15.0830462,400
2019-04-27 11:00,16.01251507,21.66880274,5.815330426,401.9823125,71.3157196,0,0,70.15266228,15.95648686,400
2019-04-27 12:00,16.01355267,21.60805845,4.934738557,403.9766032,71.3157196,0,0,69.10575485,16,400
2019-04-27 13:00,15.90976167,21.61858988,4.174609105,401.5435359,71.3157196,0,0,66.7641716,15.98583786,400
2019-04-27 14:00,16.03889799,21.64092207,3.867148558,402.4810969,71.3157196,0,0,67.01984024,16,400
2019-04-27 15:00,15.92653799,21.6529479,2.990766724,402.7691727,71.3157196,0,0,66.56152153,16,400
2019-04-27 16:00,15.96299219,21.69444323,1.858867109,403.6095072,71.3157196,0,0,65.64884186,16,400
2019-04-27 17:00,15.98114443,21.53093481,2.57324477,214.5781771,0,0.103036245,0,32.66987038,14.99947468,400
2019-04-27 18:00,17.17494631,20.69444466,3.334291697,0,0,0.972783089,0,0,13,400
2019-04-27 19:00,17.59377193,20.34080791,3.885310014,0,0,0.003418922,0,0,13,400
2019-04-27 20:00,17.51078844,20.29990816,3.902441382,0,0,0,0,0,13,400
2019-04-27 21:00,17.50563049,20.31589127,3.730853558,0,0,0.000234922,0,0,13,400
2019-04-27 22:00,17.19220161,20.34493351,3.521986564,0,0,0.000811895,0,0,13,400
2019-04-27 23:00,16.87881565,20.35845804,2.806866725,0,0,0.000606855,0,0,13,400
2019-04-28 0:00,16.57998276,20.30204535,2.729581555,0,0,5.55515E-05,0,0,13,400
2019-04-28 1:00,16.25527477,20.28380299,2.384014527,0,0,0.001912673,0,0,13,400
2019-04-28 2:00,16.013798,20.2453599,1.967138151,0,0,0,0,0,13,400
2019-04-28 3:00,15.80085421,20.26401043,1.679430783,0,0,0,0,0,13,400
2019-04-28 4:00,15.55773783,20.17643452,1.676228325,0,0,0,0,0,13,400
2019-04-28 5:00,15.34575009,20.21081114,1.161372085,0,0,0.001531045,0,0,13,400
2019-04-28 6:00,15.22023869,20.20842457,1.059896151,0,0,0.002155344,0,0,13,400
2019-04-28 7:00,15.1606369,20.37746668,1.421407004,0,0,0,0,0,13,400
2019-04-28 8:00,15.02267599,20.4493289,1.840395451,0,0,0,0,0,13,400
2019-04-28 9:00,15.14288759,20.73229599,2.91142265,0,0,0,0,0,13,400
2019-04-28 10:00,15.38271046,20.95390749,4.142356118,0,0,0,0,0,13,400
2019-04-28 11:00,15.71838737,21.43391275,6.427011967,0,0,0.55012695,0,0,13,400
2019-04-28 12:00,15.89779067,21.66269922,8.504492919,0,0,1.544680456,0,0,13,400
2019-04-28 13:00,15.96050119,21.60245085,9.404433886,0,0,0.999440004,0,0,13,400
2019-04-28 14:00,16.06384277,21.59783316,10.04985205,0,0,0,0,0,13,400
2019-04-28 15:00,16.30044746,21.53528643,11.9484636,0,0,0,0,0,13,400
2019-04-28 16:00,16.60836506,21.51033449,14.66488711,0,0,0,0,0,13,400
2019-04-28 17:00,16.641119,21.52366257,10.4231685,0,0,0,0,0,13,400
2019-04-28 18:00,16.7155056,21.4572835,10.0301973,0,0,0,0,0,13,400
2019-04-28 19:00,16.78388166,21.29487228,9.23561875,0,0,0,0,0,13,400
2019-04-28 20:00,16.79004622,21.16694117,7.807566643,0,0,0,0,0,13,400
2019-04-28 21:00,16.58052588,20.96688032,6.830056508,0,0,0.037185897,0,0,13,400
2019-04-28 22:00,16.28038979,20.8166976,5.91554594,0,0,0.519557923,0,0,13,400
2019-04-28 23:00,15.96481204,20.85192299,4.998921156,0,0,0.347887898,0,0,13,400
2019-04-29 0:00,15.7259829,20.82680082,3.95757405,0,0,0.20205912,0,0,13,400
2019-04-29 1:00,15.63141982,20.76491674,3.199778795,0,0,0,0,0,13,400
2019-04-29 2:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 3:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 4:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 5:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 6:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 7:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 8:00,15.64957237,20.75567818,3.05403924,0,0,0,0,0,13,400
2019-04-29 9:00,13.58817482,21.96581078,7.139091015,402.2737305,0,0,0,69.4029541,13.51920643,400
2019-04-29 10:00,14.03678656,21.99026251,8.115817785,397.864034,84.91747284,0,0,69.14776611,14.1278348,400
2019-04-29 11:00,13.81930923,21.94748497,9.913480759,402.7838771,94.1545105,0,0,69.02018929,13.83121292,400
2019-04-29 12:00,13.62942624,21.83241796,11.69469325,401.0540492,94.1545105,0,0,68.81742287,13.6497128,400
2019-04-29 13:00,13.39326286,21.68962097,12.47583739,404.1822684,97.51191203,0,6.611299038,68.52505239,13.12490586,400
2019-04-29 14:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 15:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 16:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 17:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 18:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 19:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 20:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 21:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 22:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-29 23:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 0:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 1:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 2:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 3:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 4:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 5:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 6:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 7:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 8:00,13.18070793,21.62564087,11.47830868,412.6463318,99.17980194,0,17.15285873,68.21805573,13,400
2019-04-30 9:00,14.74359131,21.78266144,9.46452268,409.9402313,90.82019806,0,0,69.79588318,14.77461166,400
2019-04-30 10:00,14.09235549,21.70406008,10.57664776,400.7549947,93.1946888,0,0,69.59001732,14.14191755,400
2019-04-30 11:00,14.19757509,21.75885248,11.95299943,402.3560537,95.32518768,0,1.425309499,69.42495728,13.97524563,400
2019-04-30 12:00,13.50733566,21.69123888,12.57828045,406.8236084,95.32518768,0,73.83491166,69.44059944,13.28232527,400
2019-04-30 13:00,14.29466891,21.65827179,14.41847022,398.8134308,95.32518768,0,49.68603102,69.43522644,14.69734224,400
2019-04-30 14:00,15.88241386,21.72221041,14.96502988,394.549614,95.32518768,0,0,70.67685509,15.8939817,400
2019-04-30 15:00,15.95025539,21.70427942,17.11803675,401.8180949,95.32518768,0,74.3653609,71.51437378,15.43667316,400
2019-04-30 16:00,16.13716745,21.64679527,18.41533772,398.3056691,95.32518768,0,100,70.9508934,15.95001316,400
2019-04-30 17:00,16.53439522,21.64908457,14.72039668,396.4055125,95.32518768,0,100,72.62290382,14.95958543,400
2019-04-30 18:00,16.37759542,21.67601442,13.82288233,419.764328,95.32518768,0,100,74.10803413,13.17744788,437.5
2019-04-30 19:00,15.95411062,21.5995121,12.89888493,408.3736649,95.32518768,0,100,70.70917511,13.06211917,400
2019-04-30 20:00,15.06090736,21.52319431,11.57807684,403.5952911,95.32518768,0,100,67.03864861,13.73657235,400
2019-04-30 21:00,15.35061097,21.54026222,10.7173268,399.1379801,91.99979655,0,12.95950007,65.10898972,15.84104824,400
2019-04-30 22:00,16.7354126,21.12516403,9.945831776,0,0,9.486709913,0,0,13.12300881,400
2019-04-30 23:00,17.92857742,20.7432704,9.292738279,0,0,0.217224677,0,0,13,400
2019-05-01 0:00,17.87549734,20.60363245,8.989311854,0,0,0.00944376,0,0,13,400
2019-05-01 1:00,17.66709137,20.43105412,8.361954053,0,0,0.00283138,0,0,13,400
2019-05-01 2:00,17.37176561,20.41742992,7.961352666,0,0,0.002289335,0,0,13,400
2019-05-01 3:00,17.11174297,20.45253325,7.621637424,0,0,0.02402843,0,0,13,400
2019-05-01 4:00,16.88122129,20.4236865,6.839947542,0,0,0.160217876,0,0,13,400
2019-05-01 5:00,16.59393406,20.46238327,5.955006679,0,0,0.886885559,0,0,13,400
2019-05-01 6:00,16.33142757,20.55372524,5.49866883,0,0,0.435721695,0,0,13,400
2019-05-01 7:00,16.61588526,21.66666698,5.132676045,270.8752543,63.75884371,0,0,47.70689487,15,400
2019-05-01 8:00,15.98182535,22.02686119,5.246552467,400.6362737,82.00867462,0,0,63.24847507,16,400
2019-05-01 9:00,16.04047871,22.01999378,5.595556418,402.1650391,82.00867462,0,0,63.13674927,16,400
2019-05-01 10:00,15.99816871,22.05769205,6.656582038,401.3409602,82.00867462,0,0,63.43315601,16,400
2019-05-01 11:00,15.92933488,22.06092119,6.656607866,395.1878103,87.03243256,0,0,62.9146843,16,400
2019-05-01 12:00,15.94634962,22.07461309,6.057979584,396.7125829,81.85140228,0,0,63.30236053,16,400
2019-05-01 13:00,16.02271016,22.08126513,4.487327576,402.2132034,81.85140228,0,0,63.479599,16.01250005,400
2019-05-01 14:00,16.07190418,22.09325314,4.355021397,402.1388966,81.85140228,0,0,63.53920269,16.00909094,400
2019-05-01 15:00,16.04595923,22.07722807,4.299634457,401.5170822,81.85140228,0,0,64.00604248,16,400
2019-05-01 16:00,15.98072529,22.11877298,5.087920109,399.0642395,81.85140228,0,0,63.54391956,16.00833337,400
2019-05-01 17:00,16.0309608,22.05580807,5.175417503,396.7442703,81.85140228,0,0,62.85951138,16.00833337,400
2019-05-01 18:00,15.96436,22.10245609,4.852856398,399.8937836,84.33522415,0,0,63.11517715,16,400
2019-05-01 19:00,15.98307228,22.16865635,3.206257939,398.8713125,76.8004303,0,0,62.90535831,16,400
2019-05-01 20:00,16.1077776,21.7206955,2.245144129,202.10009,52.91372681,6.862764994,0,31.43172455,14.98639063,400
2019-05-01 21:00,17.65676022,20.59462738,2.193726063,0,0,1.214068095,0,0,13,400
2019-05-01 22:00,17.7248807,20.1326313,2.159678976,0,0,0.000306936,0,0,13,400
2019-05-01 23:00,17.44095516,20.10592222,2.26646324,0,0,0.005029532,0,0,13,400
2019-05-02 0:00,17.11910534,20.09404755,2.384007176,0,0,0.000496131,0,0,13,400
2019-05-02 1:00,16.82565784,20.00613022,2.555639505,0,0,0.0049024,0,0,13,400
2019-05-02 2:00,16.63658762,19.9379611,2.708916982,0,0,0,0,0,13,400
2019-05-02 3:00,16.3647604,20.00152588,2.7170554,0,0,0,0,0,13,400
2019-05-02 4:00,16.18815565,19.96428633,2.944668889,0,0,0,0,0,13,400
2019-05-02 5:00,16.01376963,20.07936478,3.048944632,0,0,0.000973408,0,0,13,400
2019-05-02 6:00,15.89993262,20.15354061,3.404150883,0,0,0,0,0,13,400
2019-05-02 7:00,15.84222889,21.67414474,3.732227802,269.5532341,60.61459367,0,0,48.05541611,14.98864453,400
2019-05-02 8:00,16.04437923,22.14656258,4.493587255,404.0857162,80.29764557,0,0,63.22830868,16,400
2019-05-02 9:00,15.99610543,22.17717791,5.36496226,403.5721817,80.29764557,0,0,62.85275173,16,400
2019-05-02 10:00,16.0271461,22.18864346,5.675353765,401.3086853,80.29764557,0,0,62.94672394,16,400
2019-05-02 11:00,15.92545605,22.18012762,6.364313364,400.7291095,85.32246399,0,0,63.13112259,16,400
2019-05-02 12:00,15.92555356,22.18635559,6.959216674,396.7130784,85.32246399,0,0,63.2482481,16,400
2019-05-02 13:00,15.98443747,22.18806505,8.020411809,400.8775165,85.32246399,0,0,63.43630981,16,400
2019-05-02 14:00,16.01216245,22.18269253,9.180261771,397.9454745,85.32246399,0,0,63.9389267,16,400
2019-05-02 15:00,16.05741978,22.16224003,10.11142826,398.3694622,90.3396225,0,0,64.69715309,16,400
2019-05-02 16:00,15.96316147,22.18043327,11.52242184,398.2043809,90.3396225,0,0,64.6064415,16,400
2019-05-02 17:00,16.0792551,22.1509161,11.37197431,404.0799772,90.3396225,0,0,64.12746239,16,400
2019-05-02 18:00,15.97599363,22.15598249,11.13582023,400.8990267,90.3396225,0,0,64.05128479,16,400
2019-05-02 19:00,15.97415137,22.19016552,10.89536238,404.0343863,90.3396225,0,0,64.14791107,16,400
2019-05-02 20:00,16.25857258,21.85058022,10.07031171,220.9805744,0,6.306550246,0,31.86732483,14.82472897,400
2019-05-02 21:00,17.64371157,21.02182484,9.754457633,0,0,0.805415667,0,0,13,400
2019-05-02 22:00,17.91073942,20.74862671,9.149098873,0,0,0.000648425,0,0,13,400
2019-05-02 23:00,17.80227995,20.69327497,8.764937719,0,0,0.001630416,0,0,13,400
2019-05-03 0:00,17.6605463,20.63473892,8.149880727,0,0,0.003017976,0,0,13,400
2019-05-03 1:00,17.42003345,20.76449919,8.045111736,0,0,0.004543708,0,0,13,400
2019-05-03 2:00,17.26992702,20.73763752,7.889093796,0,0,0.000299876,0,0,13,400
2019-05-03 3:00,17.10871029,20.77292442,7.908246358,0,0,0.005189731,0,0,13,400
2019-05-03 4:00,16.95158911,20.6929183,7.848048846,0,0,0.002963763,0,0,13,400
2019-05-03 5:00,16.83093071,20.74216588,7.626983261,0,0,0.005999317,0,0,13,400
2019-05-03 6:00,16.78559113,20.74786377,7.573505402,0,0,0,0,0,13,400
2019-05-03 7:00,16.78559113,20.74786377,7.573505402,0,0,0,0,0,13,400
2019-05-03 8:00,16.78559113,20.74786377,7.573505402,0,0,0,0,0,13,400
2019-05-03 9:00,16.00962257,22.27032852,7.736143589,391.4662476,0,0,0,63.12880707,13,400
2019-05-03 10:00,16.07814789,22.22144747,8.283443133,396.6907771,87.98008728,0,0,63.44040298,16,400
2019-05-03 11:00,15.98778987,22.25961494,9.024862448,395.6026165,87.98008728,0,0,63.83948612,16,400
2019-05-03 12:00,15.97737479,22.23982954,9.180074374,403.1574167,87.98008728,0,0,63.92665577,16,400
2019-05-03 13:00,16.03094912,22.27350426,9.507419586,403.1104384,87.98008728,0,0,64.41159058,16,400
2019-05-03 14:00,15.99438429,22.26991653,10.43666315,403.3197162,87.98008728,0,0,64.7549305,16,400
2019-05-03 15:00,15.98053718,22.28403521,10.49864728,400.0860197,87.98008728,0,0,64.4860096,16,400
2019-05-03 16:00,15.98652959,22.28744936,10.54993057,400.2836867,87.98008728,0,0,64.80262375,16,400
2019-05-03 17:00,16.02205133,22.29310179,10.67589787,400.2891893,93.02571106,0,0,64.5159359,16,400
2019-05-03 18:00,16.02317095,22.28403568,10.7705465,401.0650916,93.02571106,0,0,64.15586281,16,400
2019-05-03 19:00,15.98996067,22.29081345,10.49368504,399.4001488,93.02571106,0,0,63.93616581,16,400
2019-05-03 20:00,16.27376485,21.95174694,10.31163856,209.5046903,0,2.547350566,0,31.95707703,14.90357192,400
2019-05-03 21:00,17.67879486,21.18818617,10.11365945,0,0,0.604942004,0,0,13,400
2019-05-03 22:00,17.89689493,20.88232613,9.997934341,0,0,0.002897422,0,0,13,400
2019-05-03 23:00,17.92301702,20.78944397,9.959732192,0,0,0.003320138,0,0,13,400
2019-05-04 0:00,17.84118366,20.76420021,9.537800789,0,0,0,0,0,13,400
2019-05-04 1:00,17.66322136,20.68956041,9.35002,0,0,0.00272282,0,0,13,400
2019-05-04 2:00,17.48602104,20.67826557,9.256855147,0,0,0.006266256,0,0,13,400
2019-05-04 3:00,17.30072451,20.71257401,9.024180549,0,0,0.004820089,0,0,13,400
2019-05-04 4:00,17.1834693,20.66746044,8.897475651,0,0,0.008982152,0,0,13,400
2019-05-04 5:00,17.06776524,20.65095854,8.76060118,0,0,0,0,0,13,400
2019-05-04 6:00,16.84205151,20.71214819,8.793221474,0,0,0.004887303,0,0,13,400
2019-05-04 7:00,16.63551331,20.96681929,8.473604611,0,0,0,0,0,13,400
2019-05-04 8:00,15.41647482,22.30525017,9.50614466,331.2608096,63.0882443,0,7.240867615,66.66840744,15.13836074,412.5
2019-05-04 9:00,15.99971366,22.36324787,12.19830036,395.4025319,95.25332642,0,0,68.04575729,16,400
2019-05-04 10:00,15.96295762,22.27701426,13.11154488,401.1379547,95.25332642,0,0,68.23831558,16,400
2019-05-04 11:00,16.10872507,22.28480434,14.74637386,394.3159332,95.25332642,0,13.99915171,69.54397011,16,400
2019-05-04 12:00,16.76310158,22.28345585,16.07849489,399.2695948,95.25332642,0,82.93182918,70.60217667,16,400
2019-05-04 13:00,17.63151312,22.32753372,17.67234176,402.2619934,95.25332642,0,100,71.87992096,16,400
2019-05-04 14:00,18.3572607,22.29838276,18.18259185,402.4178569,95.25332642,0,100,72.36326027,16,400
2019-05-04 15:00,18.80896425,22.31715488,19.71359607,398.7368469,40,0,100,70.51992035,16,400
2019-05-04 16:00,22.58313084,22.74496365,23.94779314,390.8189468,40,0,100,77.03399086,14.72732759,400
2019-05-04 17:00,20.01831388,22.66375971,20.1951234,405.887942,100,0,100,78.75370789,14.2670846,400
2019-05-04 18:00,19.18895102,22.41620779,17.93220411,409.4337362,100,0,100,72.82812309,16,400
2019-05-04 19:00,19.4695735,22.12597036,17.030856,30.07957204,0,11.23520692,14.28571429,0,13.30263241,512.5
2019-05-04 20:00,20.0702076,21.8325038,15.52368041,0,0,0,0,0,13,600
2019-05-04 21:00,20.0293045,21.44398642,14.11735398,0,0,0,0,0,13,600
2019-05-04 22:00,19.83696651,21.17368793,13.16876057,0,0,0,0,0,13,600
2019-05-04 23:00,19.65607643,21.11309481,12.19370556,0,0,0,0,0,13,600
2019-05-05 0:00,19.3915534,21.11324739,11.12106419,0,0,0.003938834,0,0,13,600
2019-05-05 1:00,19.09839678,20.97349834,10.12476839,0,0,0,0,0,13,600
2019-05-05 2:00,18.73457909,20.93101311,9.473369735,0,0,0.003023227,0,0,13,600
