,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-05-25 21:00,18.60842991,22.18330288,16.01252238,0,0,0.000347773,0,0,13,400
2019-05-25 22:00,18.90262318,22.15754509,16.09021521,0,0,0.000206629,0,0,13,400
2019-05-25 23:00,19.05222416,22.23366833,16.09578991,0,0,0,0,0,13,400
2019-05-26 0:00,19.15119743,22.26816225,16.22807248,0,0,0,0,0,13,400
2019-05-26 1:00,19.25114441,22.25274658,16.39070447,0,0,0,0,0,13,400
2019-05-26 2:00,19.32579422,22.2611413,16.44356632,0,0,0,0,0,13,400
2019-05-26 3:00,19.37728977,22.25579977,16.27323802,0,0,0,0,0,13,400
2019-05-26 4:00,20.51777077,22.73443222,15.78651714,46.29821931,0,0,0,7.5,13,400
2019-05-26 5:00,18.34653234,22.71688175,16.38171355,23.08277031,0,0,0,0,13,400
2019-05-26 6:00,18.75384712,22.89072037,16.58773136,22.69052714,0,0,0,12.23153019,13,400
2019-05-26 7:00,21.24567032,23.0409584,17.32535013,46.25010417,0,0,0,0,13,400
2019-05-26 8:00,17.72806406,23.16773462,18.49375725,190.285945,100,0,10.01863225,51.5705719,13.02060668,425
2019-05-26 9:00,15.60305643,22.69014072,18.93168068,402.1233661,100,0,9.763749599,74.76868248,15.46644926,400
2019-05-26 10:00,16.01542592,22.75778341,19.73566246,405.3847586,100,0,8.661698739,73.84405518,16,400
2019-05-26 11:00,15.98360825,22.71214867,20.73340925,400.1546936,100,0,8.814005772,72.92770004,16,400
2019-05-26 12:00,15.97861218,22.62972307,21.50795269,402.3982826,100,0,9.048816204,72.58568954,16,400
2019-05-26 13:00,16.01856947,22.56425524,22.20283985,402.3588374,40,0,10.84246683,72.02434921,16,400
2019-05-26 14:00,16.03396511,22.52004051,22.64622657,402.9901616,40,0,11.00830682,71.08147049,16,400
2019-05-26 15:00,15.96047115,22.47817516,23.77985764,402.6841384,40,0,10.71386512,69.77117729,16,400
2019-05-26 16:00,15.94682765,22.47100067,25.28239695,403.1316106,40,0,11.2746342,69.14082146,16,400
2019-05-26 17:00,17.52784157,22.62774754,24.02072175,30.24565242,0,0,0,0,13.37446308,400
2019-05-26 18:00,19.60911846,22.93803978,23.14418348,0,0,0,0,0,13,400
2019-05-26 19:00,21.11674023,23.17292356,22.73345979,29.21066402,0,0,0,14.32031441,13,400
2019-05-26 20:00,20.19692945,23.2336688,21.68043486,19.12908278,0,0,0,0,13,400
2019-05-26 21:00,22.90870428,23.18269157,20.15229956,4.796571566,0,0,0,0,13,400
2019-05-26 22:00,23.21288967,23.25488377,19.08204015,67.60319929,0,0,0,0,13,400
2019-05-26 23:00,22.94719315,23.07773733,17.68710232,104.2984866,0,0,0,0,13,400
2019-05-27 0:00,22.66929293,22.93879652,16.35894108,70.22780668,0,0,0,10.99859238,13,400
2019-05-27 1:00,22.14420414,22.636446,15.34247351,30.85041031,0,0,0,0,13,400
2019-05-27 2:00,21.67441893,22.54847336,14.04014047,9.243849378,0,0,0,0,13,400
2019-05-27 3:00,21.58595562,22.73972416,12.91244745,46.81180266,0,0,0,12.72311497,13,400
2019-05-27 4:00,21.23626375,22.56318569,12.46332407,3.580259074,0,0,0,0,13,400
2019-05-27 5:00,21.14732075,22.56364489,11.91030836,47.11430711,0,0,0,0,13,400
2019-05-27 6:00,21.63302994,22.93614101,11.74567858,65.62175105,0,0,0,22.84515762,13,400
2019-05-27 7:00,15.52028131,22.75088549,13.08061806,255.4380657,79.77697754,0,4.989615361,53.20516586,13.60406335,400
2019-05-27 8:00,15.98478317,22.62099457,13.46008809,400.5149485,95.54152679,0,0.853493055,70.8074379,15.9534959,400
2019-05-27 9:00,16.00240254,22.65671492,12.94008255,403.2327016,95.54152679,0,0,68.13797379,15.99685645,400
2019-05-27 10:00,16.00095129,22.63675261,11.82525794,405.3040619,90.53707123,0,0,67.87763977,16,400
2019-05-27 11:00,16.0018127,22.66040802,10.77689997,402.4556554,90.53707123,0,0,67.07403946,16,400
2019-05-27 12:00,16.04761744,22.63403463,11.29825862,398.7245763,90.53707123,0,0,67.45906067,16,400
2019-05-27 13:00,15.95793986,22.62527466,13.71992286,399.3370361,95.62489319,0,0,67.89416504,16,400
2019-05-27 14:00,15.96869373,22.60424376,16.51838493,403.4250437,95.62489319,0,0.876108713,69.70972633,16.01666673,400
2019-05-27 15:00,16.07827711,22.58165455,19.61547375,405.0455856,70,0,3.262226403,69.57121086,16,400
2019-05-27 16:00,15.8679502,22.50736284,22.81153202,400.4820633,40,0,6.227525671,67.47136307,16,400
2019-05-27 17:00,15.94235349,22.48125648,19.43949572,396.7300313,100,0,5.585343758,69.12973595,16.00833337,400
2019-05-27 18:00,15.95300651,22.43977356,18.26566728,404.6373367,100,0,4.905179938,69.97468185,15.89910094,400
2019-05-27 19:00,15.99500704,22.35689163,16.95722421,406.7064819,100,0,4.280023833,68.92695999,16.00833337,400
2019-05-27 20:00,16.18358541,22.16804028,15.73347123,204.8808605,0,17.59349664,2.781087538,33.50614357,14.89745116,400
2019-05-27 21:00,18.04327154,21.91697264,14.57609336,0,0,3.267651399,0,0,13,400
2019-05-27 22:00,18.41322041,21.838552,13.75784,0,0,0.00173672,0,0,13,400
2019-05-27 23:00,18.63357544,21.87228298,13.4279151,0,0,0.003158967,0,0,13.00833337,400
2019-05-28 0:00,18.65183115,21.88160086,12.75477632,0,0,0,0,0,13,400
2019-05-28 1:00,18.57301092,21.86843681,12.51270517,0,0,0.004597982,0,0,13.00833337,400
2019-05-28 2:00,18.43412685,21.86614752,12.00946697,0,0,0,0,0,13.01666673,400
2019-05-28 3:00,18.3015523,21.90705156,11.55643797,0,0,0,0,0,13,400
2019-05-28 4:00,18.17244339,21.88580513,11.63907417,0,0,0,0,0,13,400
2019-05-28 5:00,18.06979847,21.87118387,11.54362488,0,0,0.000786821,0,0,13,400
2019-05-28 6:00,17.95215178,21.85515928,10.91209173,0,0,0,0,0,13,400
2019-05-28 7:00,15.12329102,22.46691704,10.33950885,244.5775973,68.11176752,0,1.917917252,52.74295425,13.94651413,425
2019-05-28 8:00,16.06885147,22.54929829,9.978966077,402.7634201,91.73142242,0,0,67.04856682,16,400
2019-05-28 9:00,15.97936368,22.56013393,9.954486529,397.9310557,91.73142242,0,0,66.08778,16,400
2019-05-28 10:00,16.03837776,22.58393812,9.214102586,401.8546677,91.73142242,0,0,66.10826874,16,400
2019-05-28 11:00,15.66013575,22.57249689,9.548014641,395.6035639,86.40650177,0,0,66.68892097,15.70562553,400
2019-05-28 12:00,15.98102999,22.5461545,10.45350742,396.4514236,91.40678406,0,0,66.93960953,15.92531045,400
2019-05-28 13:00,15.68006396,22.52747297,10.85581684,398.8545202,94.72920481,0,0,67.51514244,15.5989395,400
2019-05-28 14:00,15.64356852,22.5077486,12.07215675,399.2881724,96.41249084,0,0.284566477,69.74728012,15.56237094,400
2019-05-28 15:00,15.02802229,22.48064566,13.83159208,405.8171463,96.41249084,0,3.596813242,69.80038834,15.00143695,425
2019-05-28 16:00,15.14941263,22.41514015,14.51736132,413.4547297,96.41249084,0,3.814127227,69.81059074,15.18185139,440
2019-05-28 17:00,15.22142792,22.40552521,14.2367204,403.15389,96.41249084,0,3.954775512,67.85501099,15.27038209,400
2019-05-28 18:00,15.84634376,22.4262948,14.4142944,398.2740224,96.41249084,0,4.471221025,67.78792572,15.71446419,400
2019-05-28 19:00,15.9375844,22.40689802,13.09384553,403.3112513,96.41249084,0,1.361450454,67.83799553,16,400
2019-05-28 20:00,16.10958457,22.21688509,12.22695303,198.9257571,0,10.84880066,0.314910665,33.51494026,14.69365613,400
2019-05-28 21:00,18.02111101,21.87557316,11.60373529,0,0,1.885868708,0,0,13,400
2019-05-28 22:00,18.33180618,21.68244123,11.61696577,0,0,0.001920064,0,0,13,400
2019-05-28 23:00,18.39986181,21.70787621,11.6064202,0,0,0,0,0,13,400
2019-05-29 0:00,18.36499166,21.82502985,11.50257317,0,0,0,0,0,13,400
2019-05-29 1:00,18.28935671,21.90918779,11.36550808,0,0,0.001085122,0,0,13,400
2019-05-29 2:00,18.15021896,21.78177691,11.31825686,0,0,0,0,0,13,400
2019-05-29 3:00,18.02207994,21.80073261,10.69083548,0,0,0.001269778,0,0,13,400
2019-05-29 4:00,18.27970648,22.01501751,10.52994076,24.50892893,0,0,0,0,13,400
2019-05-29 5:00,20.05369616,22.62973213,10.83511257,26.59747918,0,0,0,11.53570461,13,400
2019-05-29 6:00,19.87479067,22.61111212,11.08128468,76.97260666,0,0,0,0,13,400
2019-05-29 7:00,15.88852286,22.65460873,11.54754718,254.3956915,73.9098533,0,3.238718862,53.47970772,13.85273353,425
2019-05-29 8:00,15.98390675,22.50595188,12.72131141,405.7626012,96.34974162,0,0,69.7422924,15.97723405,400
2019-05-29 9:00,16.04879665,22.54349804,13.46281719,402.8660126,98.03205109,0,0.466317767,67.84693527,16,400
2019-05-29 10:00,15.69631982,22.56945038,14.56718699,398.9324315,98.03205109,0,1.789745142,67.11208153,15.7806495,400
2019-05-29 11:00,15.29235435,22.57402325,16.24488831,427.0651042,98.03205109,0,4.690079106,70.93377304,15.42352112,457.1428571
2019-05-29 12:00,16.03364539,22.54136181,18.39742088,397.3966319,98.03205109,0,5.726140837,71.23689651,15.86722612,400
2019-05-29 13:00,15.99444485,22.53846216,20.10678132,400.8011805,98.03205109,0,7.67882808,71.4270153,16,400
2019-05-29 14:00,15.94820166,22.48889399,20.64683533,402.1895192,98.03205109,0,9.421814124,71.61573982,16,400
2019-05-29 15:00,16.06595278,22.46998787,22.25660865,399.5733846,40,0,10.29906241,70.33142471,16,400
2019-05-29 16:00,16.00514579,22.44749594,24.8735164,403.2198257,40,0,13.14528068,70.24012756,16,400
2019-05-29 17:00,16.00319982,22.45684338,22.39040407,401.915357,40,0,12.91140302,69.33473015,16,400
2019-05-29 18:00,15.95766187,22.42478514,20.93331591,397.4261805,100,0,12.59818506,69.94297791,16,400
2019-05-29 19:00,15.96184468,22.39850378,20.13633728,402.753034,100,0,11.31703329,71.06129837,16,400
2019-05-29 20:00,16.20784903,22.23478603,19.11983172,204.0541923,0,0,4.723329544,34.05592155,14.83615025,400
2019-05-29 21:00,17.75337648,22.00396824,18.26633453,0,0,0,0,0,13,400
2019-05-29 22:00,18.57142973,21.92976379,17.20929432,0,0,0,0,0,13,400
2019-05-29 23:00,18.85699892,21.89575768,15.7940499,0,0,0,0,0,13,400
2019-05-30 0:00,18.75000095,21.72867298,14.30722396,0,0,0,0,0,13,400
2019-05-30 1:00,18.62209988,21.71031761,13.28746812,0,0,0,0,0,13,400
2019-05-30 2:00,18.45897913,21.681777,13.01572736,0,0,0,0,0,13,400
2019-05-30 3:00,18.32088757,21.68223381,12.46826681,0,0,0,0,0,13,400
2019-05-30 4:00,18.09276247,21.68358374,11.74866343,0,0,0,0,0,13,400
2019-05-30 5:00,17.89371681,21.63919353,11.39174128,0,0,0,0,0,13,400
2019-05-30 6:00,17.75189018,21.78785133,11.40669203,0,0,0,0,0,13,400
2019-05-30 7:00,14.76648331,22.50241137,12.10142628,244.9409765,62.75184178,0,8.349579255,54.00105476,13.72854217,412.5
2019-05-30 8:00,16.0630188,22.63959646,13.80328306,397.0530802,96.93345642,0,1.540311833,71.6214447,15.98167618,400
2019-05-30 9:00,16.02184677,22.69794226,16.91289202,398.0595805,96.93345642,0,5.347470164,72.44874954,16,400
2019-05-30 10:00,16.04687166,22.67933416,18.77561696,401.132754,96.93345642,0,8.795122306,73.34351921,15.99176168,400
2019-05-30 11:00,16.04490852,22.67246532,20.769605,394.3899078,96.93345642,0,11.23783271,73.80126572,16,400
2019-05-30 12:00,15.9285121,22.58730173,21.63888868,401.6242116,40,0,11.64622847,74.09756088,16,400
2019-05-30 13:00,15.98134947,22.55479288,23.03149573,397.5983963,40,0,13.82394155,74.03309631,16,400
2019-05-30 14:00,15.94982719,22.52515268,24.02654107,404.6233012,40,0,13.98016246,73.04448891,15.99592924,400
2019-05-30 15:00,15.99924874,22.48931599,24.00771141,396.7601751,40,0,13.58306249,72.61121559,16,400
2019-05-30 16:00,15.95341849,22.50133657,24.64575036,402.6779963,40,0,14.3983175,73.01039124,15.96780769,425
2019-05-30 17:00,16.01919055,22.45192289,21.77630742,409.2085241,40,0,12.92890803,70.1733017,16,400
2019-05-30 18:00,15.96062231,22.39723253,20.91217677,403.6278407,40,0,11.53682423,67.25329208,16,400
2019-05-30 19:00,16.01393008,22.32661819,20.73208046,403.3771439,100,0,11.51202869,65.16031647,16,400
2019-05-30 20:00,16.22680092,22.18864489,19.245924,197.0311483,0,0,4.554739793,33.11148262,14.91309754,400
2019-05-30 21:00,17.66086721,22.05046272,16.03577868,0,0,0,0,0,13,400
2019-05-30 22:00,18.22999954,22.02380943,14.23143625,0,0,0,0,0,13,400
2019-05-30 23:00,18.42032957,22.02915144,13.66985385,0,0,0,0,0,13,400
2019-05-31 0:00,18.42806101,22.00125122,12.80556568,0,0,0,0,0,13,400
2019-05-31 1:00,18.3016367,21.90832663,11.97786744,0,0,0.003974358,0,0,13,400
2019-05-31 2:00,18.00451994,21.7875762,10.78119071,0,0,0.000778556,0,0,13,400
2019-05-31 3:00,17.70372391,21.69368124,10.09962018,0,0,0.005966465,0,0,13,400
2019-05-31 4:00,16.29080486,22.03385162,9.534677505,50.55500031,0,0,6.349992116,14.49401379,13,400
2019-05-31 5:00,15.34886074,22.56944323,8.458373388,60.00077918,0,0,8.709416072,11.63219643,13,400
2019-05-31 6:00,15.98146725,22.5108366,8.165022532,58.67510923,0,0,8.280501048,12.99975204,13,400
2019-05-31 7:00,16.32795858,22.57457256,9.096563339,190.0711483,56.59752173,0,2.98403426,59.02072716,14.47672677,400
2019-05-31 8:00,15.97960258,22.52594566,9.922889074,400.0490163,85.73323059,0,0,67.58090401,16,400
2019-05-31 9:00,16.02221942,22.56161785,11.65337308,396.5306498,93.25582886,0,0,68.04335976,16,400
2019-05-31 10:00,16.09955931,22.57722855,13.48023129,401.3706716,93.24645615,0,0,68.92061234,16,400
2019-05-31 11:00,16.02512574,22.4923687,14.51578665,398.8250402,95.75101471,0,0,70.25258636,15.95844007,400
2019-05-31 12:00,15.98423624,22.4648037,15.27533166,400.3613561,95.75101471,0,2.204093874,70.65556717,15.95697689,400
2019-05-31 13:00,16.02717733,22.45879078,14.71435801,436.3276189,95.75101471,0,3.034814378,73.18763924,16,440.9090909
2019-05-31 14:00,15.98088908,22.4268918,14.81539265,435.0074819,95.75101471,0,3.11955521,71.9769516,16,442.5
2019-05-31 15:00,15.93031025,22.43513441,16.58228938,414.9706268,95.75101471,0,3.44457223,72.23285484,16,440
2019-05-31 16:00,16.10815573,22.41159725,16.74440002,401.9684499,95.75101471,0,5.82277139,70.39069176,16,400
2019-05-31 17:00,16.14575148,22.3425951,15.91997846,399.7484589,95.75101471,0,5.074826757,68.65029716,16,400
2019-05-31 18:00,15.85290527,22.30402946,15.27845558,397.5299454,95.75101471,0,2.473954797,67.52975273,16,400
2019-05-31 19:00,15.88541913,22.4147315,14.80605221,398.8569743,95.75101471,0,2.610953649,68.0764389,16,400
2019-05-31 20:00,16.13400459,22.25335693,13.74080133,203.0086238,0,10.74424274,1.299523552,33.7326355,14.78868524,400
2019-05-31 21:00,17.96460295,21.87789774,12.80057065,0,0,2.861394442,0,0,13,400
2019-05-31 22:00,18.36567163,21.73378229,12.3189338,0,0,0.009222031,0,0,13,400
2019-05-31 23:00,18.50934267,21.73717928,12.50307083,0,0,0,0,0,13,400
2019-06-01 0:00,18.52196169,21.7784853,12.20921675,0,0,0,0,0,13,400
2019-06-01 1:00,18.45919466,21.80448675,12.15648874,0,0,0,0,0,13,400
2019-06-01 2:00,18.34904385,21.84618425,12.19676781,0,0,0,0,0,13,400
2019-06-01 3:00,18.19306898,21.83260012,11.30742359,0,0,0,0,0,13,400
2019-06-01 4:00,18.9850421,22.12118959,11.46564086,45.83436712,0,0,0,14.19031334,13,400
2019-06-01 5:00,17.68901157,22.49568415,11.6069328,50.18657378,0,0,0,0,13,400
2019-06-01 6:00,14.78217316,22.58342457,11.14792204,79.4320329,0,0,5.738873164,0,13,400
2019-06-01 7:00,15.66195416,22.55371284,11.42138433,75.11150987,0,0,2.961534182,12.20328999,13,400
2019-06-01 8:00,15.19198942,22.48473787,12.52384377,368.2262446,96.1604894,0,7.187078714,69.6935482,15.15655591,400
2019-06-01 9:00,16.01030302,22.4200964,13.47376744,407.4762955,99.18554688,0,0.808501085,68.5477047,16,400
2019-06-01 10:00,15.88356185,22.39956093,14.05140511,400.6984507,99.18554688,0,3.713962495,67.44109917,16,400
2019-06-01 11:00,15.95690131,22.4027853,15.73200019,401.449529,99.18554688,0,4.021144787,67.57297516,16,400
2019-06-01 12:00,15.97216415,22.41248274,17.26438713,396.874855,99.18554688,0,6.386289835,68.25703239,16,400
2019-06-01 13:00,15.95992112,22.36104679,17.82062403,403.4007263,99.18554688,0,7.536883275,68.68756676,16.02307701,400
2019-06-01 14:00,15.9813807,22.31653357,18.8868529,398.3483963,99.18554688,0,8.002763351,67.98764992,16.00769234,400
2019-06-01 15:00,16.01803017,22.30769205,19.99845568,397.2321955,99.18554688,0,8.671673139,68.04670143,16,400
2019-06-01 16:00,16.04822826,22.28926706,19.79812654,398.7801692,99.18554688,0,8.604915857,68.21017456,16,400
2019-06-01 17:00,16.02740526,22.25404167,19.62393093,403.8855387,99.18554688,0,8.642617067,67.96316528,16,400
2019-06-01 18:00,16.03473616,22.22264957,19.19656308,401.4755531,99.18554688,0,7.965665102,67.2406559,16,400
2019-06-01 19:00,16.95466471,22.14443922,18.59899712,31.40556218,0,2.543837229,0,0,13.39963436,400
2019-06-01 20:00,18.3877511,22.21703291,17.94721063,0,0,0,0,0,13,400
2019-06-01 21:00,18.86905861,22.12683105,17.05958684,0,0,0,0,0,13,400
2019-06-01 22:00,19.10912037,22.07661724,16.30042934,0,0,0,0,0,13,400
2019-06-01 23:00,19.20521736,22.07328367,15.74799236,0,0,0,0,0,13,400
2019-06-02 0:00,19.20270777,22.08714867,15.62195142,0,0,0.003432353,0,0,13,400
2019-06-02 1:00,16.05004525,22.40140295,15.38693253,46.04707219,0,0,0,0,13,400
2019-06-02 2:00,16.5402863,22.45573854,14.61137851,46.10578097,0,0,7.063035329,11.5807457,13,400
2019-06-02 3:00,16.04430366,22.64438438,14.17259375,93.64658532,0,0,2.780014038,23.35582542,13,400
2019-06-02 4:00,14.94732237,22.43699598,14.0682195,46.18363131,0,0,0,0,13,400
2019-06-02 5:00,14.72944927,22.53772783,13.49053431,49.00503269,0,0,0,0,13,400
2019-06-02 6:00,13.98757815,22.69341469,13.76400169,90.75546734,0,0,0,27.44493008,13,400
2019-06-02 7:00,14.10288119,22.72405338,13.84617901,47.4453326,0,0,9.025877953,14.7385006,13,400
2019-06-02 8:00,14.17688799,22.66224003,13.98138698,185.1885141,51.14533024,0,3.794921637,35.57276535,13.31281741,412.5
2019-06-02 9:00,15.78308797,22.47303247,13.53006283,402.3963294,96.27249146,0,4.34389933,69.93873024,15.82570831,400
2019-06-02 10:00,16.03330827,22.51446867,13.05518214,402.5977267,96.27249146,0,2.28326119,68.87747002,16,400
2019-06-02 11:00,16.03767586,22.50340939,13.29004765,401.8559711,96.27249146,0,2.794496665,68.04141998,16,400
2019-06-02 12:00,16.08506727,22.49786282,13.46662474,399.5456637,96.27249146,0,2.190882832,67.52925301,16,400
2019-06-02 13:00,16.01249814,22.48018265,13.67249473,397.0143527,96.27249146,0,2.403448939,67.96635628,16,400
2019-06-02 14:00,16.04337287,22.47890759,15.68454059,397.1409349,96.27249146,0,4.915781935,68.50510216,16,400
2019-06-02 15:00,16.05518961,22.46260691,20.6268212,401.9286593,40,0,8.552558502,70.54406548,16,400
2019-06-02 16:00,16.0207355,22.39987755,23.54600525,398.858598,40,0,11.86874437,68.12968063,16,400
2019-06-02 17:00,17.3837738,22.31623936,20.61152395,26.43497878,0,5.58073616,0,0,13.36594748,400
2019-06-02 18:00,19.04556608,22.52575684,21.11630535,0,0,0,0,0,13,400
2019-06-02 19:00,19.69600725,22.55070257,19.96616968,0,0,0,0,0,13,400
2019-06-02 20:00,16.49516439,22.65553713,18.21556123,40.20930715,0,0.000600656,0,0,13,400
2019-06-02 21:00,15.97943449,22.61999416,16.4533755,46.18512451,0,0,0,12.3398304,13,400
2019-06-02 22:00,16.82600737,22.36813164,14.48940357,25.43209072,0,0,0,0,13,400
2019-06-02 23:00,14.54506683,22.63322878,13.40765222,48.76667902,0,0,7.440045675,25.3833828,13,400
2019-06-03 0:00,16.77427101,22.50163698,12.40672684,75.25257772,0,0,0,7.5,13,400
2019-06-03 1:00,15.80341864,22.08544016,11.10011371,0,0,0.004112959,0,0,13,400
2019-06-03 2:00,16.07084513,22.11082745,10.11652803,47.44654083,0,0.000793378,0,0,13,400
2019-06-03 3:00,15.21894932,22.5076313,9.254008452,47.56292725,0,0,0,12.01327705,13,400
2019-06-03 4:00,14.11949277,22.42521286,8.603874683,73.51800028,0,0,0,0,13,400
2019-06-03 5:00,17.63645911,22.47710609,8.014177322,74.3482844,0,0,0,11.52004623,13,400
2019-06-03 6:00,15.70681953,22.35942364,7.945302725,48.19844801,0,0,0,0,13,400
2019-06-03 7:00,16.11473823,22.63748455,8.8862559,273.368028,73.14819288,0,1.008962552,52.92514229,14.45682486,400
2019-06-03 8:00,15.99645114,22.57241535,9.653082053,400.3500849,87.90355682,0,0,69.00732613,16,400
2019-06-03 9:00,15.85164881,22.55035162,7.5580585,402.4627126,82.86685181,0,0,66.4942131,16,400
2019-06-03 10:00,15.97722006,22.53987217,6.492816448,398.2092997,80.33820724,0,0,66.53305626,16,400
2019-06-03 11:00,15.92655659,22.54655075,6.799947341,421.0976384,82.84393311,0,0,68.05223274,16,437.5
2019-06-03 12:00,16.01480722,22.53452396,7.627909263,395.0208104,82.84393311,0,0,66.70784569,16,400
2019-06-03 13:00,16.00946331,22.53836441,9.418246269,397.3809179,87.86772156,0,0,67.81062508,16,400
2019-06-03 14:00,16.02285862,22.53586674,9.473445892,398.2079163,87.86772156,0,0,68.99225998,16,400
2019-06-03 15:00,15.88072157,22.49526882,9.549223582,399.9033788,87.86772156,0,0,68.96668434,15.98636651,400
2019-06-03 16:00,15.99625206,22.50523615,11.53902833,397.6229019,92.93439484,0,0,67.62540245,16,400
2019-06-03 17:00,15.96769285,22.50802803,14.49596834,403.2682571,97.95438385,0,1.621939719,68.83914757,15.79573758,400
2019-06-03 18:00,15.66535735,22.51984119,14.9782486,397.5621796,97.95438385,0,5.621839404,68.70306969,15.6229349,400
2019-06-03 19:00,15.57150888,22.40827179,15.39486821,402.9491577,97.95438385,0,6.686569055,68.25642776,15.52976505,400
2019-06-03 20:00,16.16133261,22.22313833,14.4749287,229.2273432,0,7.072879155,2.62130777,33.83239555,14.91716639,400
2019-06-03 21:00,17.89523411,21.82768583,13.07133516,0,0,2.907907486,0,0,13,400
2019-06-03 22:00,18.4572649,21.70904827,12.07403247,0,0,0.007826646,0,0,13,400
2019-06-03 23:00,18.51527834,21.77884579,11.57801867,0,0,0.000675599,0,0,13,400
2019-06-04 0:00,18.40126896,21.81868124,11.11935504,0,0,0.00221618,0,0,13,400
2019-06-04 1:00,18.17952108,21.80384445,9.97868983,0,0,0.001593669,0,0,13,400
2019-06-04 2:00,17.87147665,21.77258825,8.569167614,0,0,0.001563191,0,0,13,400
2019-06-04 3:00,17.55799723,21.76404095,7.722389301,0,0,0.004625042,0,0,13,400
2019-06-04 4:00,17.23217154,21.73840046,7.23430864,0,0,0.00702705,0,0,13,400
2019-06-04 5:00,16.99755764,21.73414373,6.843645652,0,0,0.004271924,0,0,13,400
2019-06-04 6:00,16.81693983,21.83498192,7.745054881,0,0,0.00349014,0,0,13,400
2019-06-04 7:00,15.19665861,22.52011776,9.124795119,230.1961772,64.1903573,0,1.62498649,50.40734673,14.27004584,400
2019-06-04 8:00,16.02775908,22.64270449,11.04430374,395.4316254,94.48033142,0,0,66.98293686,16,400
2019-06-04 9:00,16.03981447,22.68959618,13.82175175,393.7302424,99.48938751,0,0.894785881,68.59169006,16,400
2019-06-04 10:00,15.97261119,22.64754581,16.82688046,400.8272425,99.48938751,0,5.177996953,70.99656296,16,400
2019-06-04 11:00,16.05511141,22.61969805,18.20966498,400.1016184,99.48938751,0,5.827923854,71.34446526,16,400
2019-06-04 12:00,16.01409101,22.59832096,19.80400308,401.7907537,99.48938751,0,7.755022844,71.53666115,16,400
2019-06-04 13:00,16.05344129,22.4710021,19.82503096,400.0993805,99.48938751,0,8.225320657,71.1318531,16,400
2019-06-04 14:00,16.08701944,22.43192959,18.65631167,406.2894465,99.48938751,0,7.27786382,68.78907776,16,400
2019-06-04 15:00,16.02739859,22.40537214,17.71654987,400.0365245,99.48938751,0,6.82215635,67.37519836,16,400
2019-06-04 16:00,15.99400401,22.40006065,16.54518302,399.1873118,99.48938751,0,5.041080793,68.89743042,16,400
2019-06-04 17:00,16.06298709,22.43589783,13.92944209,401.0472336,99.48938751,0,3.444960217,67.48569679,16,400
2019-06-04 18:00,16.01008224,22.53021908,13.43805154,402.008105,99.48938751,0,2.585497578,67.5550251,16,400
2019-06-04 19:00,16.00595522,22.51220942,12.8962396,402.3548737,99.48938751,0,0.154016326,67.13783073,16,400
2019-06-04 20:00,16.07442832,22.33913326,11.91584222,202.6022023,47.22227097,11.82577133,0,33.22741127,14.76369182,400
2019-06-04 21:00,17.67579794,21.82051325,11.91076756,0,0,2.111469746,0,0,13,400
2019-06-04 22:00,18.23877192,21.67374897,11.59404421,0,0,0.001163642,0,0,13,400
2019-06-04 23:00,18.31388044,21.7507534,11.18879493,0,0,0.0008955,0,0,13,400
2019-06-05 0:00,18.25658369,21.84111691,10.67395941,0,0,0,0,0,13,400
2019-06-05 1:00,18.14292955,21.87078714,10.51843691,0,0,0,0,0,13,400
2019-06-05 2:00,18.01808071,21.95007849,10.65567207,0,0,0,0,0,13,400
2019-06-05 3:00,18.02014589,22.05475569,10.71201118,0,0,0,0,0,13,400
2019-06-05 4:00,17.94402981,22.07675982,10.6806763,0,0,0.000108878,0,0,13,400
2019-06-05 5:00,17.88215685,22.11080551,10.74913597,0,0,0.000950376,0,0,13,400
2019-06-05 6:00,18.17130661,22.39526415,11.01705583,24.69882456,0,0,0,11.42385864,13,400
2019-06-05 7:00,14.64145279,22.83656883,11.6160477,247.8837776,56.31705329,0,3.847972075,53.16000175,14.09791835,400
2019-06-05 8:00,16.08347511,22.68404865,12.64640061,400.9864578,94.95359039,0,0,68.88324928,16,400
2019-06-05 9:00,16.02228332,22.67107677,13.56713279,401.9599584,97.3615303,0,0,67.82574844,16,400
2019-06-05 10:00,16.06457901,22.68543959,13.7300512,396.654218,99.7956543,0,0.649324148,68.48376465,16,400
2019-06-05 11:00,16.07310104,22.67857218,15.00840886,394.179835,99.7956543,0,4.249299884,70.20370483,15.95333004,400
2019-06-05 12:00,15.89920568,22.64255142,15.39816125,403.1609014,99.7956543,0,4.922965407,70.25017929,16,400
2019-06-05 13:00,15.97807956,22.66620874,17.9430275,400.5189743,99.7956543,0,5.844099124,71.80964088,16,400
2019-06-05 14:00,16.03577375,22.61956692,19.95940526,397.2015101,99.7956543,0,8.011251609,72.12952423,16.00833337,400
2019-06-05 15:00,16.00091624,22.55692911,20.66730277,399.1298269,99.7956543,0,8.91280818,72.28104019,16,400
2019-06-05 16:00,16.02000618,22.50354195,18.60344474,402.291392,99.7956543,0,7.387977918,70.15855408,16.00833337,400
2019-06-05 17:00,16.02150011,22.50381565,16.25826899,402.583463,99.7956543,0,5.750308752,68.09309387,16.01666673,400
2019-06-05 18:00,16.00354862,22.45532846,16.1401453,401.8451131,99.7956543,0,5.027382294,67.3132515,16.00833337,400
2019-06-05 19:00,15.97345924,22.36817169,16.29119746,403.6601359,99.7956543,0,5.149650892,66.53830528,16,400
2019-06-05 20:00,16.09608078,22.20582962,15.85786279,196.6815378,0,23.68470891,2.462419907,33.039217,14.86785873,400
2019-06-05 21:00,17.5521245,21.88644648,15.3926425,0,0,11.5287989,0,0,13,400
2019-06-05 22:00,18.20995426,21.84294939,15.18591706,0,0,0.003080924,0,0,13,400
2019-06-05 23:00,18.4987793,21.99389505,14.77418168,0,0,0.000433048,0,0,13.00833337,400
2019-06-06 0:00,18.68635798,22.09908438,14.35736656,0,0,0,0,0,13,400
2019-06-06 1:00,18.6563406,22.10622644,13.9930555,0,0,0,0,0,13,400
2019-06-06 2:00,18.59297276,22.08791161,13.32979202,0,0,0,0,0,13,400
2019-06-06 3:00,18.50529051,22.0787549,12.53349702,0,0,0,0,0,13.00833337,400
2019-06-06 4:00,18.45934916,22.11346102,11.52367624,0,0,0,0,0,13,400
2019-06-06 5:00,18.24570131,22.11477423,10.98432398,0,0,0,0,0,13,400
2019-06-06 6:00,18.04251575,22.1756711,11.18051974,0,0,0,0,0,13,400
2019-06-06 7:00,14.99768567,22.62709999,12.63626162,254.0654602,61.97986247,0,6.191277822,54.20335197,13.98385199,425
2019-06-06 8:00,15.99542165,22.67496347,13.82371394,395.8251724,97.76309204,0,3.609933535,72.30947304,16,400
2019-06-06 9:00,15.95885468,22.75885296,15.73717292,399.7485911,97.76309204,0,5.968440135,72.28158951,16,400
2019-06-06 10:00,15.95961905,22.81993198,18.82629267,398.356636,97.76309204,0,8.015553157,72.78643417,16,400
2019-06-06 11:00,16.00217962,22.75351095,21.10924498,400.2006353,40,0,10.86866585,72.5098362,16,400
2019-06-06 12:00,15.98050499,22.69230747,23.3236316,401.9283829,40,0,14.1225117,72.60506821,16,400
2019-06-06 13:00,16.0476799,22.60439587,22.70392577,402.2309926,40,0,13.93754021,72.22327995,16,400
2019-06-06 14:00,15.9684298,22.53217316,23.5341959,401.0961278,40,0,13.42410819,71.12228775,16,400
2019-06-06 15:00,15.97429776,22.49313211,26.70739237,404.344518,40,0,13.55493085,69.14008713,16,400
2019-06-06 16:00,16.02682757,22.4815321,30.16950893,402.981074,40,0,12.88251193,68.31876373,16,400
2019-06-06 17:00,15.98188472,22.5128603,24.81080945,397.0001907,40,0,13.65325451,68.62121773,16,400
2019-06-06 18:00,15.68113589,22.52430296,24.21612676,397.8645604,40,0,14.75761747,69.09333611,15.7203176,400
2019-06-06 19:00,15.47365904,22.46013403,23.07055314,401.7714462,40,0,13.8266085,70.5560379,15.44516055,400
2019-06-06 20:00,16.26703715,22.34004879,21.68304571,199.9501063,0,0,7.127736568,34.6368885,14.63526003,400
2019-06-06 21:00,18.24049568,22.15510321,20.13788859,0,0,0,0,0,13,400
2019-06-06 22:00,19.11935282,22.03128815,18.69167805,0,0,0,0,0,13,400
2019-06-06 23:00,19.57634783,22.05433416,17.42253717,0,0,0,0,0,13,400
2019-06-07 0:00,19.7000103,22.05669689,16.12209574,0,0,0,0,0,13,400
2019-06-07 1:00,19.56022549,21.9552803,14.63240798,0,0,0.000678429,0,0,13,400
2019-06-07 2:00,19.31830788,21.9483223,13.46311728,0,0,0.002323884,0,0,13,400
2019-06-07 3:00,19.03282785,21.98290062,12.47536341,0,0,0,0,0,13,400
2019-06-07 4:00,18.82936478,22.12887669,11.7584362,0,0,0,0,0,13,400
2019-06-07 5:00,18.59096193,22.11843777,11.18451691,0,0,0.001402488,0,0,13,400
2019-06-07 6:00,18.38128233,22.20299101,11.20485226,0,0,0,0,0,13,400
2019-06-07 7:00,15.11721611,22.70715618,12.90603399,249.0752233,65.46192818,0,6.744136731,53.43285179,13.91496738,412.5
2019-06-07 8:00,16.00668669,22.78903818,16.27639246,397.2354685,96.90357208,0,6.37188975,71.43806648,16,400
2019-06-07 9:00,16.00907254,22.89503098,17.41519769,398.347379,96.90357208,0,7.708305279,72.41794586,16,400
2019-06-07 10:00,15.99358845,22.93284559,20.29786142,404.2024104,96.90357208,0,11.03734668,72.85519791,16,400
2019-06-07 11:00,16.0188036,22.89758873,22.89887746,401.9048894,40,0,13.71797196,73.02728271,16,400
2019-06-07 12:00,16.03663015,22.86263752,25.61727269,402.9820023,40,0,14.55746142,73.0824337,15.99557654,400
2019-06-07 13:00,16.00473499,22.76346159,25.95483208,403.5219981,40,0,14.31111638,71.93596268,15.93701712,400
2019-06-07 14:00,15.9830153,22.67838764,25.54595534,436.0967382,40,0,14.92784198,76.09177208,16,458.3333333
2019-06-07 15:00,15.99731398,22.62515259,26.15957769,410.9320831,40,0,14.53843721,73.95926285,16,425
2019-06-07 16:00,15.95383406,22.56654406,27.35954634,399.0251999,40,0,14.58584865,71.48511314,16,400
2019-06-07 17:00,15.98731232,22.55296135,25.35063203,405.121966,40,0,13.72925917,70.64728737,16,400
2019-06-07 18:00,15.98950934,22.51052999,24.8664093,400.9233246,40,0,14.28085486,69.09043694,16,400
2019-06-07 19:00,15.9464159,22.48476934,24.42112891,399.2215652,40,0,13.94817511,71.36322594,15.95000394,400
2019-06-07 20:00,16.37975121,22.35337543,23.3122263,201.089475,0,0,6.94407781,34.60135651,14.64493267,400
2019-06-07 21:00,18.84293032,22.3360796,21.76292292,0,0,0,0,0,13,400
2019-06-07 22:00,19.99273396,22.29227638,20.34793472,0,0,0,0,0,13,400
2019-06-07 23:00,20.3528204,22.24511576,19.15818818,0,0,0,0,0,13,400
2019-06-08 0:00,20.43999577,22.13553095,18.25210285,0,0,0,0,0,13,400
2019-06-08 1:00,20.36484671,22.05982924,17.2488505,0,0,0,0,0,13,400
2019-06-08 2:00,20.10805798,21.96532393,15.49203364,0,0,0.001704216,0,0,13,400
2019-06-08 3:00,19.74838734,21.80937099,14.65000486,0,0,0,0,0,13,400
2019-06-08 4:00,19.44143534,21.79575682,13.87522745,0,0,0.004524628,0,0,13,400
2019-06-08 5:00,19.13386774,21.77533579,12.95101341,0,0,0,0,0,13,400
2019-06-08 6:00,18.84694672,21.85414505,13.06195354,0,0,0,0,0,13,400
2019-06-08 7:00,18.71561384,22.18304443,14.56330919,0,0,0,0,0,13,400
2019-06-08 8:00,15.15608454,22.6100421,16.84863488,363.4376132,66.40814045,0,5.865426699,70.11548233,15.11576432,425
2019-06-08 9:00,16.00128651,22.55622816,19.4347194,397.2120768,95.30544281,0,8.764571746,70.04938889,16,400
2019-06-08 10:00,15.98508692,22.46871138,21.52175872,401.2245076,40,0,11.4453373,70.43796921,16,400
2019-06-08 11:00,15.98169661,22.45115995,23.00676028,399.7027868,40,0,13.46896823,70.47973442,16,400
2019-06-08 12:00,15.9919405,22.34722376,25.05801805,402.0344416,40,0,14.09748491,70.80652618,16,400
2019-06-08 13:00,16.06105804,22.27716684,26.22424062,406.5899124,40,0,14.26761055,70.0968132,16,400
2019-06-08 14:00,15.95841861,22.23488665,27.06993262,405.8656896,40,0,13.36128139,67.66267204,16,400
2019-06-08 15:00,15.99668646,22.23095798,31.69084009,399.6616058,40,0,12.93996398,65.89788818,16,400
2019-06-08 16:00,15.98067164,22.21807098,34.67496173,397.9836121,40,0,13.35550181,65.89758301,16,400
2019-06-08 17:00,15.98314309,22.18208313,28.70561473,400.8213069,40,0,14.27704811,67.9493866,16,400
2019-06-08 18:00,15.95196676,22.18168974,27.2166303,400.7507833,40,0,14.62671248,68.5782032,16,400
2019-06-08 19:00,18.08050537,22.63263083,25.91821957,0,0,0,0,0,13.24252129,400
2019-06-08 20:00,20.75087738,23.47020817,24.64725049,0,0,0,0,0,13,400
2019-06-08 21:00,21.82417536,23.28133154,23.04547882,0,0,0,0,0,13,400
2019-06-08 22:00,22.24042416,22.64456654,21.39671548,0,0,0,0,0,13,400
2019-06-08 23:00,22.27715921,22.40918827,19.74428495,0,0,0,0,0,13,400
2019-06-09 0:00,22.05413961,22.16727686,18.32300091,0,0,0,0,0,13,400
2019-06-09 1:00,21.90813208,22.13293648,17.17157841,0.835598065,0,0,0,0,13,400
2019-06-09 2:00,21.92602968,22.19383335,15.8425986,8.52346782,0,0,0,0,13,400
2019-06-09 3:00,21.67028093,22.10012245,14.83661127,23.29846191,0,0,0,0,13,400
2019-06-09 4:00,21.37115383,21.99404669,14.18314155,29.23121937,0,0,0,0,13,400
2019-06-09 5:00,21.0943265,21.90369272,13.54694955,23.26856408,0,0,0,0,13,400
2019-06-09 6:00,21.01749277,22.10009146,13.86740732,23.181785,0,0,0,0,13,400
2019-06-09 7:00,21.36256456,22.5860734,15.73982414,3.083782847,0,0,0,0,13,400
2019-06-09 8:00,17.51856971,22.8818531,18.5693868,161.7378235,75.14327736,0,5.816141129,47.9079237,13.3789766,425
2019-06-09 9:00,16.0254786,22.47204113,21.53107198,399.5606948,40,0,11.94730854,71.51495171,15.99320962,400
2019-06-09 10:00,16.01832676,22.49301052,24.88632329,398.4283283,40,0,14.44785055,71.85292816,16,400
2019-06-09 11:00,16.00376987,22.46642256,28.36405436,401.6035438,40,0,14.78499746,71.79339409,16,400
2019-06-09 12:00,15.97745061,22.4296279,30.1315616,399.9606042,40,0,15.76673683,71.73869133,16,400
2019-06-09 13:00,15.95305896,22.3730545,31.05255445,403.6388972,40,0,14.83974059,70.94424248,16,400
2019-06-09 14:00,16.05143809,22.3389802,31.66557948,405.5875737,40,0,14.97200775,69.27405357,16,400
2019-06-09 15:00,15.98107433,22.30506706,34.74110476,404.5974638,40,0,14.3433183,68.60098457,16,400
2019-06-09 16:00,16.07480264,22.27468061,35.50957235,402.1343102,40,0,14.58464321,68.32399559,16,400
2019-06-09 17:00,18.55988932,23.5213995,30.87975025,31.74058885,0,0,0,0,13.32068602,512.5
2019-06-09 18:00,21.66536188,26.05845594,30.02467219,0,0,0,0,0,13,600
2019-06-09 19:00,23.46196842,27.6572051,29.53459517,59.08162073,0,0,0,0,13,537.5
2019-06-09 20:00,20.86019564,23.95784283,27.77530829,114.1943319,0,0,0,0,13,437.5
2019-06-09 21:00,20.2425313,23.50213671,26.20678234,88.39048478,0,0,0,14.36127853,13,400
2019-06-09 22:00,19.84126949,23.21997643,24.40536372,67.50089205,0,0,0,11.84940243,13,400
2019-06-09 23:00,22.33789682,23.13136625,22.96063201,45.35691078,0,0,0,35.52062798,13,400
2019-06-10 0:00,23.36441898,23.03393793,21.43383694,50.74019799,0,0,0,12.75486183,13,400
2019-06-10 1:00,23.43805361,23.01156855,20.13024807,25.66509838,0,0,0,26.31456947,13,400
2019-06-10 2:00,22.72916937,22.88406992,20.50194899,72.40434374,0,0,0,0,13,400
2019-06-10 3:00,23.13110733,22.89542723,19.89804745,54.4004238,0,0,0,0,13,400
2019-06-10 4:00,23.080019,22.78583574,19.1021328,35.12137192,0,0,0,12.78534603,13,400
2019-06-10 5:00,22.97986746,22.77090883,18.38522847,28.10623609,0,0,0,12.66684532,13,400
2019-06-10 6:00,22.05250168,22.68238735,18.37647438,49.27405548,0,0,0,0,13,400
2019-06-10 7:00,16.07061768,22.66101837,19.73848089,245.5499713,80.10430145,0,13.30154276,54.22029114,13.52283851,412.5
2019-06-10 8:00,15.94131112,22.25214767,21.06484,402.6025263,95.95523071,0,11.27984413,71.3633213,15.98494967,400
2019-06-10 9:00,15.99499702,22.23824787,22.4170084,401.0219701,40,0,12.57631254,69.59460068,16,400
2019-06-10 10:00,16.0428381,22.25140381,23.68701681,398.5110168,40,0,13.7881314,70.91013527,16,400
2019-06-10 11:00,15.99490333,22.29243612,25.41257985,398.3610662,40,0,14.47128359,71.31722832,16,400
2019-06-10 12:00,15.97947454,22.36611795,28.69635741,395.6232173,40,0,15.49311908,72.85434532,16,400
2019-06-10 13:00,16.01452827,22.45665312,29.9829003,400.0802078,40,0,16.49964619,74.41597176,16,400
2019-06-10 14:00,15.96404099,22.44441366,28.98835977,400.8659159,40,0,14.89997514,74.20462036,16,400
2019-06-10 15:00,15.98289943,22.47103167,28.45277119,399.7936656,40,0,14.80747286,73.73760796,16.00833337,400
2019-06-10 16:00,15.99424601,22.4479537,27.93631522,399.6474787,40,0,14.87359365,73.31763077,16,400
2019-06-10 17:00,15.98019624,22.38347387,26.43697103,405.5433858,40,0,14.88225555,72.72740936,16,400
2019-06-10 18:00,15.97928143,22.38598967,24.66855367,403.1074219,40,0,14.37580951,71.17246819,16,400
2019-06-10 19:00,16.00818157,22.39166594,19.39040152,396.978452,100,0,13.87794161,69.45168877,16,400
2019-06-10 20:00,15.96482086,22.3199029,17.09472275,237.3197454,0,0,6.628580729,35.00925255,14.7751716,400
2019-06-10 21:00,16.49202633,22.27475643,16.63258394,0,0,0,0,0,13,400
2019-06-10 22:00,16.72625017,22.35653162,16.18351555,0,0,0,0,0,13,400
2019-06-10 23:00,16.71683598,22.5358243,15.78409735,0,0,0,0,0,13,400
2019-06-11 0:00,16.62603855,22.58394384,15.58347003,0,0,0,0,0,13,400
2019-06-11 1:00,16.53747416,22.61211872,15.60331853,0,0,0,0,0,13,400
2019-06-11 2:00,15.81426239,22.72984791,15.84318908,46.78205109,0,0,0,0,13,400
2019-06-11 3:00,15.21332502,22.87469482,16.09231885,45.41046015,0,0,0,11.33331108,13,400
2019-06-11 4:00,15.25227308,22.77548838,16.07476219,26.72646316,0,0,2.715321223,0,13,400
2019-06-11 5:00,15.22456717,22.77014637,14.43417724,71.67481105,0,0,0,0,13,400
2019-06-11 6:00,16.31215739,22.67530441,13.70208041,37.26240186,0,0,0,0,13,400
2019-06-11 7:00,15.25124431,22.65647125,12.87797403,276.392053,65.15948944,0,4.688493848,53.76669121,13.88605372,425
2019-06-11 8:00,15.97711825,22.48949862,13.85680103,402.1263046,96.10460663,0,3.0080206,69.34143257,16,400
2019-06-11 9:00,16.16617823,22.47558022,14.73327239,398.3161062,96.10460663,0,5.16296943,69.87926292,16,400
2019-06-11 10:00,16.09227037,22.49557352,15.68784809,398.7598826,96.10460663,0,5.549384753,69.88824272,15.95443606,400
2019-06-11 11:00,15.97757173,22.53281307,16.19534588,397.9707769,96.10460663,0,5.024368683,71.58930779,16,400
2019-06-11 12:00,16.04686022,22.56486607,17.06545512,401.8232981,96.10460663,0,6.012936592,71.92858696,16,400
2019-06-11 13:00,15.95879507,22.57357121,17.64777056,402.2290497,96.10460663,0,7.057346185,72.38326263,16,400
2019-06-11 14:00,16.05894089,22.51422358,18.24981848,405.3451233,96.10460663,0,8.03693072,71.1319561,16,400
2019-06-11 15:00,16.00291991,22.46489525,20.83906269,397.8296483,40,0,10.38094632,71.05000114,16,400
2019-06-11 16:00,15.97459292,22.49374819,23.35063871,401.2841059,40,0,13.22814671,71.03482628,16,400
2019-06-11 17:00,15.98040318,22.45220375,20.73929723,401.8329086,100,0,11.65796153,69.95635605,16,400
2019-06-11 18:00,16.02517867,22.42170286,20.31700357,401.0890783,100,0,11.13538917,70.34840393,16,400
2019-06-11 19:00,15.97703338,22.33787441,19.65699291,403.8935267,100,0,10.32892768,70.98594475,16,400
2019-06-11 20:00,16.15802288,22.18745375,18.63169479,202.5292098,0,0,4.717169921,34.73248291,14.68715525,400
2019-06-11 21:00,17.53510427,22.18773508,16.94418335,0,0,0,0,0,13,400
2019-06-11 22:00,18.22494221,22.15125132,15.76577028,0,0,0,0,0,13,400
2019-06-11 23:00,18.51982689,22.21520138,14.91989215,0,0,0,0,0,13,400
2019-06-12 0:00,18.58418798,22.2260375,14.06507047,0,0,0,0,0,13,400
2019-06-12 1:00,18.57525301,22.2136879,12.97464609,0,0,0,0,0,13,400
2019-06-12 2:00,18.47346735,22.21153784,12.35722367,0,0,0,0,0,13,400
2019-06-12 3:00,18.35622644,22.22781324,11.60138957,0,0,0,0,0,13,400
2019-06-12 4:00,18.17244816,22.23214293,11.16790136,0,0,0,0,0,13,400
2019-06-12 5:00,18.07872438,22.22329044,11.03707107,0,0,0,0,0,13,400
2019-06-12 6:00,18.04334641,22.39911509,11.97616196,0,0,0,0,0,13,400
2019-06-12 7:00,15.30332065,22.70317507,13.05470324,244.5710437,64.10045624,0,4.971095045,53.80168343,13.91671213,412.5
2019-06-12 8:00,15.98357463,22.72716331,14.96891181,399.8860448,95.38732147,0,4.073113898,70.16438293,16,400
2019-06-12 9:00,15.98274827,22.8366909,18.3068924,396.9854126,95.38732147,0,8.642558893,71.12156487,15.97078077,400
2019-06-12 10:00,16.07335854,22.84279633,21.64582602,401.2856115,40,0,11.91352956,71.97793007,15.96334219,400
2019-06-12 11:00,16.09910297,22.83806419,24.10859585,400.1576589,40,0,14.5662632,72.71133804,16,400
2019-06-12 12:00,15.99206305,22.77854013,25.67091115,398.370491,40,0,14.43108956,73.35940933,15.97531788,400
2019-06-12 13:00,16.01834965,22.69154453,26.05918503,400.4057058,40,0,15.35844835,74.26892471,15.98370473,400
2019-06-12 14:00,16.00412726,22.59539127,26.36687756,404.8147761,40,0,14.23740641,73.92014503,16,400
2019-06-12 15:00,16.04273272,22.55086899,29.04012235,403.9610291,40,0,14.62653875,73.08712006,16,400
2019-06-12 16:00,15.99457717,22.56169081,29.48799038,396.6877085,40,0,14.37950818,72.63960266,16,400
2019-06-12 17:00,16.03370261,22.53806448,25.3169384,402.3715642,40,0,14.95505683,73.66111183,16,400
2019-06-12 18:00,15.9574132,22.53009748,24.22079595,403.5604019,40,0,14.98436912,73.77574158,15.98351669,400
2019-06-12 19:00,15.92451501,22.51659918,23.15332222,401.851888,40,0,14.75624704,72.50619125,15.90002537,400
2019-06-12 20:00,16.29887342,22.41895485,21.83626588,204.2573639,0,0,6.839900176,34.95200539,14.68296727,400
2019-06-12 21:00,18.35616446,22.41083574,20.74327596,0,0,0,0,0,13,400
2019-06-12 22:00,19.38324594,22.45329666,19.53313382,0,0,0,0,0,13,400
2019-06-12 23:00,19.96772623,22.53601933,18.09177367,0,0,0,0,0,13,400
2019-06-13 0:00,20.07962513,22.52438354,16.98613675,0,0,0,0,0,13,400
2019-06-13 1:00,20.02107859,22.4731679,16.87779872,0,0,0,0,0,13,400
2019-06-13 2:00,19.9872036,22.48550081,16.5458223,0,0,0,0,0,13,400
2019-06-13 3:00,19.84960747,22.44191027,15.40797917,0,0,0,0,0,13,400
2019-06-13 4:00,16.60734224,22.99189568,15.04357227,23.70874261,0,0,6.685685476,16.51634789,13,400
2019-06-13 5:00,15.82677698,23.09462738,15.59052658,54.10047849,0,0,0,24.72067165,13,400
2019-06-13 6:00,14.60528278,23.09777737,16.09589529,50.39439901,0,0,0,14.52322197,13,400
2019-06-13 7:00,14.36770678,22.80631876,17.01377932,291.4986267,100,0,10.14935621,54.9400177,13.69911583,400
2019-06-13 8:00,15.981112,22.69505405,17.8551836,402.7852071,100,0,8.237986724,70.09062576,15.99030606,400
2019-06-13 9:00,16.04608774,22.67976761,18.94758574,392.7885208,100,0,9.072628975,69.31991959,16,400
2019-06-13 10:00,16.03867483,22.644382,19.6376756,402.4691137,100,0,9.985117753,70.54081917,16,400
2019-06-13 11:00,16.05394888,22.61974812,19.99193923,401.3111089,100,0,10.23867098,70.15879059,16,400
2019-06-13 12:00,15.94482446,22.59923887,20.12122504,399.738945,100,0,9.19138813,69.35510826,16,400
2019-06-13 13:00,15.97186756,22.62557936,21.69359239,398.5682576,70,0,12.19975551,70.69505501,16,400
2019-06-13 14:00,16.07953835,22.59130096,20.89957364,397.0302099,100,0,12.17647966,71.37722588,16,400
2019-06-13 15:00,15.98805189,22.51694107,20.48421224,400.8439509,100,0,10.5980703,71.40208817,16,400
2019-06-13 16:00,16.01006389,22.45078945,19.13508701,401.3336665,100,0,9.6208721,69.79081726,16,400
2019-06-13 17:00,16.02366257,22.46260595,16.58397071,402.0580088,100,0,5.753206889,68.52413368,16,400
2019-06-13 18:00,16.10696864,22.51358318,13.37217617,402.9530818,100,0,3.668285211,69.09841537,16,400
2019-06-13 19:00,15.89605188,22.6200242,12.87009382,399.75958,100,0,2.164939553,67.78055573,16,400
2019-06-13 20:00,16.04448533,22.42338753,12.5565087,203.0203932,0,10.51574071,1.744125585,33.96092415,14.74140604,400
2019-06-13 21:00,17.31776524,22.07799149,12.02869511,0,0,0.553719521,0,0,13,400
2019-06-13 22:00,17.80982924,22.04822922,12.22027747,0,0,0.003927469,0,0,13,400
2019-06-13 23:00,17.99269724,22.18024969,12.16836103,0,0,0,0,0,13,400
2019-06-14 0:00,18.09963655,22.26648378,12.11576271,0,0,0,0,0,13,400
2019-06-14 1:00,18.13867521,22.34553719,12.27426672,0,0,0,0,0,13,400
2019-06-14 2:00,18.17565775,22.39282036,12.47073634,0,0,0,0,0,13,400
2019-06-14 3:00,18.2646513,22.45314932,12.87737052,0,0,0,0,0,13,400
2019-06-14 4:00,18.39391661,22.51205635,13.42600123,0,0,0,0,0,13,400
2019-06-14 5:00,18.49934959,22.55723381,14.1876084,0,0,0,0,0,13,400
2019-06-14 6:00,18.59779644,22.62762499,14.38601081,0,0,0,0,0,13,400
2019-06-14 7:00,14.69022512,22.85485268,14.50600386,249.3474859,67.63879026,0,10.25302188,54.63313675,13.45473154,425
2019-06-14 8:00,15.96729088,22.70026875,14.56391875,402.6674805,99.81598663,0,3.394849062,69.98755455,15.9400421,400
2019-06-14 9:00,16.02240539,22.71230173,14.54312007,401.5572611,99.81598663,0,4.685075363,69.21908188,16,400
2019-06-14 10:00,15.96238208,22.75885201,14.94471693,394.6400884,99.81598663,0,4.052058657,69.50711632,15.98108673,400
2019-06-14 11:00,16.05610228,22.72093678,15.42507998,404.5486679,99.81598663,0,4.167506814,70.59153748,15.99204739,400
2019-06-14 12:00,15.95563912,22.72619009,14.77868319,399.3276698,99.81598663,0,4.372773925,70.74721527,15.97528513,437.5
2019-06-14 13:00,16.03809595,22.77428579,15.01284504,449.4489899,99.81598663,0,5.773791393,72.85458946,15.96831393,459.0909091
2019-06-14 14:00,15.9987793,22.7512579,15.9747688,448.5906703,99.81598663,0,6.411539157,74.05559349,16,443.1818182
2019-06-14 15:00,15.98583627,22.73559999,15.74981308,401.6090902,99.81598663,0,6.924376567,71.87935638,16.00833337,400
2019-06-14 16:00,15.93826604,22.72698355,16.84356117,401.6017583,99.81598663,0,7.049609343,71.36983871,15.9710869,400
2019-06-14 17:00,16.0202961,22.6396513,16.20229928,401.9737981,99.81598663,0,7.20119826,69.92133522,16,400
2019-06-14 18:00,16.00079942,22.5776248,17.53225899,399.4088287,99.81598663,0,8.217831294,69.63444138,16,400
2019-06-14 19:00,15.67538357,22.52747202,18.54377842,404.7457453,99.81598663,0,11.34521389,71.73662186,15.70095142,400
2019-06-14 20:00,16.11503196,22.43131876,18.00957712,205.5196267,0,10.19072254,4.625443776,34.71462631,14.78287395,400
2019-06-14 21:00,17.75152636,22.29380417,16.9660635,0,0,0.583730698,0,0,13,400
2019-06-14 22:00,18.42124557,22.26583576,16.27157529,0,0,0,0,0,13,400
2019-06-14 23:00,18.75605583,22.3349638,15.68586763,0,0,7.46067E-05,0,0,13,400
2019-06-15 0:00,18.95675707,22.35985994,15.50132863,0,0,0.0019028,0,0,13,400
2019-06-15 1:00,19.0613699,22.36974955,15.53658485,0,0,0,0,0,13,400
2019-06-15 2:00,19.01790094,22.3858366,15.58315531,0,0,0,0,0,13,400
2019-06-15 3:00,18.87031221,22.38946867,14.54184945,0,0,0,0,0,13,400
2019-06-15 4:00,18.70119572,22.40455437,13.93483591,0,0,0,0,0,13,400
2019-06-15 5:00,18.59239244,22.45253229,14.07605044,0,0,0,0,0,13,400
2019-06-15 6:00,18.58120918,22.48305273,14.68933344,0,0,0,0,0,13,400
2019-06-15 7:00,18.62364006,22.54471874,15.48140589,0,0,0,0,0,13,400
2019-06-15 8:00,14.21759033,22.78418732,16.42766285,353.9971123,67.58594513,0,7.563767989,70.8506279,14.67170246,425
2019-06-15 9:00,16.01355147,22.56257582,16.10624345,400.1218643,99.29423523,0,5.340311448,67.37556076,16,400
2019-06-15 10:00,15.98892593,22.51080465,16.04879252,400.1726329,99.29423523,0,4.29895699,67.15196037,16,400
2019-06-15 11:00,15.98756289,22.50228882,16.99797853,399.1839116,99.29423523,0,5.748962879,67.14724922,16,400
2019-06-15 12:00,15.93223548,22.44249105,16.2735796,400.2334951,99.29423523,0,5.328520536,67.05859184,16,400
2019-06-15 13:00,16.02085614,22.42569017,17.51502228,399.4092331,99.29423523,0,6.127889474,66.67680931,16,400
2019-06-15 14:00,16.00079155,22.40644026,16.8042113,401.1299616,99.29423523,0,6.387908379,66.57433128,16,400
2019-06-15 15:00,15.98428273,22.35225821,15.69951232,403.501503,99.29423523,0,5.422038476,66.29089737,16,400
2019-06-15 16:00,15.98360562,22.36446953,15.39521837,402.1567485,99.29423523,0,5.791791598,66.55084229,16,400
2019-06-15 17:00,15.99473763,22.3047924,15.22232199,401.0153707,99.29423523,0,5.681784471,66.25514221,16,400
2019-06-15 18:00,16.02060771,22.254426,15.01528025,402.4370422,99.29423523,0,5.2311879,66.19434929,16,400
2019-06-15 19:00,16.75306535,22.06416368,14.88679059,0,0,17.01130295,0,0,13.25198563,400
2019-06-15 20:00,17.73276901,22.07417488,15.0250303,0,0,0.238831997,0,0,13,400
2019-06-15 21:00,18.03838634,22.15085506,14.50128094,0,0,0,0,0,13,400
2019-06-15 22:00,18.1285243,22.16193485,14.10801045,0,0,0,0,0,13,400
2019-06-15 23:00,18.14523888,22.17564726,13.51684554,0,0,0.001310984,0,0,13,400
2019-06-16 0:00,18.03845549,22.1504879,12.70565685,0,0,0.000897328,0,0,13,400
2019-06-16 1:00,17.88969755,22.12637329,12.00945632,0,0,0,0,0,13,400
