,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-07-07 8:00,14.51083012,23.33416519,17.41469111,316.3173123,100,0,14.06813499,58.00802689,13.33514206,400
2019-07-07 9:00,15.57126522,22.97943878,19.70642962,397.5078252,100,0,11.67109707,73.43370819,15.59541615,400
2019-07-07 10:00,15.9863266,23.08893776,21.54945891,396.3558985,40,0,12.58778477,74.24982758,16,400
2019-07-07 11:00,15.85762711,23.11587219,23.15622166,397.3265737,40,0,15.19497831,75.33684845,15.85433475,400
2019-07-07 12:00,16.0137022,23.04717026,24.59872219,403.3902206,40,0,15.91905594,75.02072906,16,400
2019-07-07 13:00,16.02865105,22.95897369,25.60390254,399.8624649,40,0,15.2829286,73.58905029,16,400
2019-07-07 14:00,15.99371681,22.88079977,26.05374173,402.056661,40,0,15.2181778,72.93638,16,400
2019-07-07 15:00,15.91879845,22.84033127,28.00832285,401.8438822,40,0,14.56955188,71.22100983,16,400
2019-07-07 16:00,15.992029,22.83079834,32.49194145,401.8167572,40,0,15.10777065,69.67585449,16,400
2019-07-07 17:00,17.79127655,23.59700623,28.22514371,0.033852741,0,0,2.377929143,13.99444427,13.34203974,512.5
2019-07-07 18:00,20.26091385,24.54556694,25.75622477,0,0,0,0,0,13,600
2019-07-07 19:00,17.98442039,24.60154877,24.7998442,134.5018616,0,0,16.85510036,26.45222549,13,525
2019-07-07 20:00,13.32117901,23.47245407,23.80006899,294.8306986,0,0,12.81573977,38.17767563,13,425
2019-07-07 21:00,17.05632763,23.6318924,22.37903132,0,0,0,0,0,13,400
2019-07-07 22:00,17.27979088,23.9178257,21.09602656,69.89989306,0,0,2.775061199,11.86254578,13,400
2019-07-07 23:00,15.84951744,23.89621391,19.88384083,88.5082372,0,0,9.226973397,11.10573273,13,400
2019-07-08 0:00,15.08051128,23.80573845,18.60434587,127.2797614,0,0,24.21938297,34.77278061,13,400
2019-07-08 1:00,12.99133339,23.42408295,17.29397746,363.3200806,0,0,14.82713972,48.06079865,13,400
2019-07-08 2:00,14.96817322,23.16080551,16.79203197,0,0,0,0,0,13,512.5
2019-07-08 3:00,16.95806923,23.02798462,15.69129304,0,0,0,0,0,13,600
2019-07-08 4:00,17.89953918,22.99316254,14.93955721,0,0,0,0,0,13,600
2019-07-08 5:00,15.15036392,23.45489578,14.41843673,231.5656306,0,0,7.797856195,24.83033066,13,487.5
2019-07-08 6:00,13.03736191,23.36175804,14.36986147,400.5403239,0,0,16.95697185,61.07634659,13,400
2019-07-08 7:00,14.53806973,22.99373779,15.61649445,390.7120692,100,0,12.28697572,68.48816681,14.81640879,400
2019-07-08 8:00,15.9993166,23.07892342,17.70747566,402.8675079,100,0,9.483612537,72.65215607,16,400
2019-07-08 9:00,16.09039078,23.14924469,20.07468632,401.1001968,100,0,12.66207627,73.44446564,16,400
2019-07-08 10:00,16.01435566,23.19748039,23.10682406,394.8389893,40,0,16.28537301,75.2505249,15.97545004,400
2019-07-08 11:00,15.84475365,23.25724068,26.40252822,402.9932251,40,0,20.52635983,75.78035431,15.82125886,400
2019-07-08 12:00,15.69277229,23.20234451,28.55889348,398.6062139,40,0,17.90068817,74.61754608,15.54103581,400
2019-07-08 13:00,15.5277832,23.09356232,28.94553321,401.2730408,40,0,17.28795147,74.67791748,15.50708397,400
2019-07-08 14:00,15.58815346,23.00732613,29.12743323,400.2175598,40,0,18.34338406,74.99230194,15.36383986,400
2019-07-08 15:00,15.32005024,22.92075691,31.25988225,403.5036138,40,0,17.40760871,74.45463753,15.15055569,400
2019-07-08 16:00,14.97535954,22.88498192,34.62252426,401.1210861,40,0,18.87117113,73.47214508,14.90519436,400
2019-07-08 17:00,14.7099926,22.82075691,30.36697742,399.5310364,40,0,18.70627567,72.7524662,14.62188959,400
2019-07-08 18:00,14.61299629,22.7757309,28.21954673,397.684227,40,0,18.15223163,73.58895111,14.75824952,400
2019-07-08 19:00,14.24539757,22.70341873,27.02779443,405.2215958,40,0,18.85301753,72.08884621,14.14610902,400
2019-07-08 20:00,15.56381092,22.88950005,25.83562224,202.7426071,0,0,6.995156424,34.65626144,13.84262792,400
2019-07-08 21:00,18.65127945,23.58424873,24.31253052,0,0,0,0,0,13,400
2019-07-08 22:00,20.31163139,23.77497063,23.12912178,0,0,0,0,0,13,400
2019-07-08 23:00,21.26295891,23.79514008,21.82391521,0,0,0,0,0,13,400
2019-07-09 0:00,21.74818077,23.77533531,20.89918981,0,0,0,0,0,13,400
2019-07-09 1:00,14.9977457,23.68617783,20.00499998,323.1780599,0,0,10.16417858,46.47118378,13,400
2019-07-09 2:00,13.03990402,23.27409058,19.13226618,402.4683355,0,0,16.5296763,61.22540665,13,400
2019-07-09 3:00,13.2223793,23.12158699,18.50458445,379.9137243,0,0,14.32666411,63.33163261,13,400
2019-07-09 4:00,13.1027832,23.01437263,18.4280589,368.9211044,0,0,14.1236139,45.51738453,13.02753353,400
2019-07-09 5:00,15.29005032,23.02420425,18.40308108,0,0,0,0,0,13,400
2019-07-09 6:00,14.41792316,23.28644638,17.67156792,247.473376,0,0,9.963174275,44.90605164,13,400
2019-07-09 7:00,14.59797401,22.96539612,18.03367533,393.6647186,100,0,13.67236206,69.23500919,14.75013002,400
2019-07-09 8:00,16.01564999,22.8424881,19.43721553,403.5820058,100,0,11.33974906,71.69700813,16,400
2019-07-09 9:00,15.99139843,22.95103722,21.67979131,393.0674133,100,0,13.50107602,72.78763771,16,400
2019-07-09 10:00,15.83931007,23.03500786,24.50133242,397.3535767,40,0,16.41086156,74.74884224,15.85613243,400
2019-07-09 11:00,15.22952518,23.04236832,27.51187488,401.1868032,40,0,18.55607251,74.98555946,15.20593882,400
2019-07-09 12:00,15.94356136,23.06349144,30.23691641,397.0822296,40,0,17.17975998,75.23163795,15.92069173,400
2019-07-09 13:00,15.58447609,23.03308868,31.43760109,400.50693,40,0,19.34840475,76.0373764,15.62062438,400
2019-07-09 14:00,14.48792229,22.84330101,31.6887425,404.5075048,40,0,20.19907515,74.23669052,14.3654995,400
2019-07-09 15:00,14.8157959,22.76954689,33.4214968,396.607165,40,0,19.77066803,74.25626183,14.89763514,400
2019-07-09 16:00,15.53722363,22.81357498,36.4270668,400.873347,40,0,17.42243576,74.53564453,15.48025815,400
2019-07-09 17:00,15.43302879,22.81916962,32.72828838,399.8373108,40,0,17.09882341,73.51575089,15.3450973,400
2019-07-09 18:00,15.60692711,22.82532043,30.5676899,397.8337758,40,0,18.73711899,74.62184143,15.60462817,400
2019-07-09 19:00,15.26377182,22.77354469,29.23182842,403.4577281,40,0,17.13912882,72.30681801,15.2693429,400
2019-07-09 20:00,16.61426392,23.04131851,28.10665403,200.4712016,0,0,7.025659561,35.59547615,14.56642358,400
2019-07-09 21:00,19.4579937,23.9451767,26.5874958,0,0,0,0,0,13,400
2019-07-09 22:00,21.15158653,24.21984177,25.06210627,0,0,0,0,0,13,400
2019-07-09 23:00,22.02737923,24.2160038,24.01174491,0,0,0,0,0,13,400
2019-07-10 0:00,16.6962841,23.84647179,22.57253374,273.082166,0,0,10.86533982,47.05698872,13,400
2019-07-10 1:00,13.01477146,23.26852226,22.16857937,401.6254781,0,0,17.59740884,61.01262283,13,400
2019-07-10 2:00,13.08112049,23.09679489,21.90332658,401.0838369,0,0,16.54823262,60.74807358,13.04128488,400
2019-07-10 3:00,14.09282188,23.05094643,20.79112244,369.8596293,0,0,14.32643032,57.89656734,13.07357605,400
2019-07-10 4:00,13.08048801,22.93985367,19.75779343,402.835022,0,0,16.56063925,60.39293098,13.0717291,400
2019-07-10 5:00,13.29277554,22.90952377,18.82157871,299.9330495,0,0,11.63474097,45.31667423,13.05162319,400
2019-07-10 6:00,15.25567436,23.01660538,18.74588612,0,0,0,0,0,13,400
2019-07-10 7:00,14.92185936,22.90946198,19.48963955,253.8097038,59.18576039,0,13.71474838,53.98550606,13.48344,425
2019-07-10 8:00,15.82901344,22.76984138,21.32946478,394.7943726,98.1100769,0,13.84482329,72.31331444,15.91390642,400
2019-07-10 9:00,15.94634876,22.91562881,23.71634511,395.269104,40,0,15.24415152,73.16584206,16,400
2019-07-10 10:00,15.91907196,22.99322586,26.44671386,399.4340591,40,0,17.17749555,74.59784126,15.95121225,400
2019-07-10 11:00,15.91691723,23.03960648,29.52154459,400.0536753,40,0,18.46510751,75.30488586,15.91241948,400
2019-07-10 12:00,16.05802822,23.01721535,31.82603155,402.591802,40,0,17.34630421,75.01947975,15.96347634,400
2019-07-10 13:00,15.16370811,22.92490807,33.23308454,402.3210729,40,0,19.75591196,74.45987129,15.02108916,400
2019-07-10 14:00,13.85439663,22.74041443,33.4165317,400.6648814,40,0,22.9533002,73.47779465,13.83927655,400
2019-07-10 15:00,14.88201485,22.68854599,34.007267,402.1677933,40,0,19.06495653,73.17380905,14.9122502,400
2019-07-10 16:00,15.91902866,22.7702076,36.3910893,395.5570602,40,0,38.63656589,74.90415955,15.5716215,400
2019-07-10 17:00,15.41686172,22.71721611,32.84734835,401.8882904,40,0,21.78059605,73.14832115,15.58418338,400
2019-07-10 18:00,16.14526806,22.74114799,31.62769072,401.7756704,40,0,15.08701992,73.82904816,15.97177593,400
2019-07-10 19:00,15.9687479,22.73697205,30.10596057,405.2249832,40,0,16.87000506,74.45488739,16,400
2019-07-10 20:00,16.5365921,23.02097206,28.41566631,195.3127136,0,0,9.59583119,36.55877876,14.59556588,400
2019-07-10 21:00,19.34645805,24.0763134,27.00823566,0,0,0,0,0,13,400
2019-07-10 22:00,21.02991982,24.34615402,25.85360227,0,0,0,0,0,13,400
2019-07-10 23:00,21.94030495,24.34275856,24.83022663,0,0,0,0,0,13,400
2019-07-11 0:00,22.43896446,24.27913055,23.8568949,0,0,0,0,0,13,400
2019-07-11 1:00,20.19767399,24.13571701,23.41250556,70.98796475,0,0,3.178682872,29.27352428,13,400
2019-07-11 2:00,13.7697401,23.43080482,23.13007137,376.4244906,0,0,17.61016982,58.79783726,13,400
2019-07-11 3:00,14.30886421,23.15304451,22.49201938,222.9552511,0,0,7.739970616,30.54279613,13,400
2019-07-11 4:00,16.46964989,23.36217766,22.26207815,0,0,0,0,0,13,400
2019-07-11 5:00,17.62082901,23.5479641,21.1786202,0,0,0,0,7.5,13,400
2019-07-11 6:00,13.97511215,23.39003448,20.57107299,378.3737132,0,0,18.01901436,62.34884644,13,400
2019-07-11 7:00,14.38041458,22.86691093,20.92100934,390.4422989,100,0,23.06009756,70.55620193,14.52019347,400
2019-07-11 8:00,15.9386097,22.76495361,21.83357566,402.7055181,100,0,19.03622219,72.41700363,16,400
2019-07-11 9:00,15.99485722,22.78251076,22.86390032,394.4999212,40,0,18.39093672,72.20458794,16,400
2019-07-11 10:00,15.99585648,22.82759399,24.83332552,397.4558843,40,0,18.12243598,72.99173546,15.96700324,400
2019-07-11 11:00,15.3072382,22.78315048,25.2625449,400.2424876,40,0,21.16021592,72.22623062,15.23626636,400
2019-07-11 12:00,15.56060529,22.76965237,26.91860644,395.6323334,40,0,21.19272995,73.06648763,15.56703437,400
2019-07-11 13:00,17.57550323,19.76663661,25.97045956,306.6547085,20,10,80,63.88622284,13.28499813,429.1666667
2019-07-11 14:00,18.72006869,23.70176888,31.02550507,482.1398519,40,0,100,97.54197311,13,525
2019-07-11 15:00,13.68056226,22.7663312,29.98576005,418.4885534,40,0,60.00267092,75.96961594,13.60653337,412.5
2019-07-11 16:00,15.49670219,22.82341194,26.49972852,402.4501572,100,0,21.99899356,73.88001251,15.28522404,400
2019-07-11 17:00,15.98718166,22.80816269,18.94246229,403.2603327,100,0,19.45189095,71.86102104,16,400
2019-07-11 18:00,15.98460412,22.75259399,19.17070198,399.7243296,100,0,19.78274568,71.0235405,16,400
2019-07-11 19:00,15.9827075,22.6663065,19.33789253,399.0451813,100,0,19.31831868,70.92736244,16,400
2019-07-11 20:00,16.47531033,22.78995609,19.82067808,199.5756276,0,0,10.14632638,35.46234512,14.77108192,400
2019-07-11 21:00,17.88484001,23.17173338,19.63833904,0,0,0,0,0,13,400
2019-07-11 22:00,18.44520998,23.31559801,19.15249729,0,0,0,0,0,13,400
2019-07-11 23:00,18.68253994,23.44896269,19.30757109,0,0,0,0,0,13,400
2019-07-12 0:00,18.86005545,23.64850426,19.10305913,23.82200114,0,0,0,13.00792122,13,400
2019-07-12 1:00,12.97669697,23.20662022,19.25566355,381.6164042,0,0,24.13078181,62.70707607,13,400
2019-07-12 2:00,13.34207559,22.89487171,19.32857482,397.600647,0,0,20.52216053,63.01363373,13.26500575,400
2019-07-12 3:00,13.09343243,22.78479815,19.60060946,402.8111445,0,0,20.14368057,62.987957,13.14226246,400
2019-07-12 4:00,14.55053353,22.77262354,19.69845581,402.1921361,0,0,15.93487247,63.02423096,14.43714253,400
2019-07-12 5:00,15.71940231,22.90616846,19.6705246,402.6871974,0,0,12.4823734,63.13524628,15.71349891,400
2019-07-12 6:00,16.01107025,22.97973776,19.74139086,406.8520686,0,0,12.20870622,63.14983273,16,400
2019-07-12 7:00,15.99788761,22.71249866,19.55495739,396.1059545,100,0,15.95633157,69.39903736,16,400
2019-07-12 8:00,15.93808055,22.57966995,19.90756989,402.3835322,100,0,15.80078014,70.26922417,16.01666673,400
2019-07-12 9:00,15.9940815,22.59835291,20.56145604,396.466863,100,0,15.20022964,71.25130081,16,400
2019-07-12 10:00,15.95563126,22.61584187,20.63788541,399.0863291,100,0,13.84754785,70.98417473,16,400
2019-07-12 11:00,15.96001291,22.6450367,20.64572748,398.6220169,100,0,14.2342027,71.58983421,16.00833337,400
2019-07-12 12:00,16.04588985,22.63492012,20.83269151,401.5627289,100,0,14.32979298,71.37812614,16,400
2019-07-12 13:00,16.02769804,22.65186214,22.25490761,396.7121633,40,0,15.25346216,71.82435608,16.01666673,400
2019-07-12 14:00,16.01361585,22.66708517,23.21050167,399.9592692,40,0,16.11362632,72.61038971,16,400
2019-07-12 15:00,16.06350946,22.6907444,25.22998079,398.9085159,40,0,16.44695854,72.83800888,16,400
2019-07-12 16:00,16.01155758,22.71028662,25.16848183,402.2600835,40,0,15.9491485,71.95086861,16,400
2019-07-12 17:00,15.97647309,22.72158098,24.61085192,403.7519836,40,0,14.93682528,70.83111191,16,400
2019-07-12 18:00,15.98830438,22.697649,24.50245476,399.3722,40,0,15.00206327,70.23705864,16,400
2019-07-12 19:00,15.94932747,22.6526556,24.22588094,400.3158976,40,0,15.32644494,70.96573448,16,400
2019-07-12 20:00,16.39123964,22.76037836,23.27438037,201.1648204,0,0,7.438229561,35.19997787,14.63351885,400
2019-07-12 21:00,18.06715155,23.26507854,22.0835549,0,0,0,0,0,13,400
2019-07-12 22:00,18.84368753,23.31291151,21.30248229,0,0,0,0,0,13,400
2019-07-12 23:00,19.1977849,23.33422899,21.07645925,0,0,0,0,0,13,400
2019-07-13 0:00,19.37973022,23.35051775,20.09639772,0,0,0,0,0,13,400
2019-07-13 1:00,19.49211454,23.27915096,19.51833216,0,0,0,0,0,13,400
2019-07-13 2:00,19.58364534,23.23546362,18.71733729,0,0,0,0,0,13,400
2019-07-13 3:00,19.63369894,23.25915718,18.67770608,0,0,0,0,0,13,400
2019-07-13 4:00,19.62917614,23.23748446,17.85695585,0,0,0,0,0,13,400
2019-07-13 5:00,19.59314013,23.20054865,17.51263332,0,0,0,0,0,13,400
2019-07-13 6:00,19.51821995,23.27503014,17.27354495,0,0,0,0,0,13,400
2019-07-13 7:00,19.44194889,23.51358366,18.15862687,0,0,0,0,0,13,400
2019-07-13 8:00,15.0767467,23.02775288,19.53053061,362.0659231,70.08380617,0,17.60218382,75.43705368,15.04373097,437.5
2019-07-13 9:00,16.01006508,22.98751545,21.24556891,400.112409,98.453125,0,14.35756111,73.71830559,16,400
2019-07-13 10:00,15.96153951,22.97542906,23.94478194,393.4443436,40,0,15.8324372,74.74111366,16,400
2019-07-13 11:00,16.01608562,22.99109602,27.36261686,403.176918,40,0,17.1278979,75.43477631,16,400
2019-07-13 12:00,16.08058071,22.97295523,29.46124363,403.618482,40,0,16.71666257,74.61592102,16,400
2019-07-13 13:00,15.99257731,22.92490816,30.2632494,402.138237,40,0,16.86525377,74.40175056,16,425
2019-07-13 14:00,16.03033948,22.86599541,29.73117415,450.4723638,40,0,17.31957372,76.14165688,15.97193591,450
2019-07-13 15:00,15.96607995,22.82554913,30.15269216,438.1578463,40,0,17.96552976,77.32150459,15.99580163,443.1818182
2019-07-13 16:00,15.94561529,22.82634306,29.6111908,433.9793959,40,0,18.42009799,75.20856476,16,437.5
2019-07-13 17:00,15.97046566,22.76965189,27.61703491,435.2111863,40,0,17.89892165,74.93712044,16,447.2222222
2019-07-13 18:00,16.03178239,22.71877718,27.17529265,409.0640094,40,0,17.02931054,72.47886848,16,425
2019-07-13 19:00,17.81730366,23.417521,26.2646478,30.24377911,0,0,0,0,13.29242714,400
2019-07-13 20:00,19.22588444,23.88287544,22.785477,0,0,0,0,0,13,400
2019-07-13 21:00,19.46178722,23.54823589,17.91873964,0,0,0,0,0,13,400
2019-07-13 22:00,19.39041853,23.4783268,18.27962844,0,0,0,0,0,13,400
2019-07-13 23:00,19.36264944,23.4844923,18.63678614,0,0,0,0,0,13,400
2019-07-14 0:00,19.36530924,23.5367527,18.52147992,0,0,0,0,0,13,400
2019-07-14 1:00,19.40228605,23.56260681,18.51494153,0,0,0,0,0,13,400
2019-07-14 2:00,19.47269821,23.58421326,18.43850358,0,0,0,0,0,13,400
2019-07-14 3:00,19.54931259,23.62762213,18.31798331,0,0,0,0,0,13,400
2019-07-14 4:00,19.59766436,23.65140486,17.99849161,0,0,0,0,0,13,400
2019-07-14 5:00,19.60959721,23.6179781,17.58425077,0,0,0,0,0,13,400
2019-07-14 6:00,19.64118052,23.69123888,17.58949025,0,0,0,0,0,13,400
2019-07-14 7:00,19.68171024,23.81100321,18.1412611,23.40040002,0,0,0,19.13570023,13,400
2019-07-14 8:00,14.21562433,23.55503654,18.66462072,208.601755,58.63632855,0,26.4952755,38.39566803,13.21769179,425
2019-07-14 9:00,15.6781013,22.9624548,19.98192056,397.7216116,100,0,15.43098593,74.62625885,15.50964524,400
2019-07-14 10:00,16.00840139,22.97484732,21.42978064,400.850215,100,0,14.33974298,74.5468483,15.98362747,400
2019-07-14 11:00,16.00397015,22.91974926,22.14141814,402.1993573,40,0,14.48480844,72.71676064,16,400
2019-07-14 12:00,16.00794983,22.89194155,22.90357081,399.2933232,40,0,15.26245403,73.37828445,16,400
2019-07-14 13:00,16.04592609,22.82154322,23.03478463,400.4961196,40,0,14.71591171,71.12102127,16,400
2019-07-14 14:00,16.05607462,22.78200817,23.64524746,398.884944,40,0,14.8710591,70.82973099,16,400
2019-07-14 15:00,16.08160543,22.77182531,24.74725787,399.9182505,40,0,14.62291368,71.2083931,16,400
2019-07-14 16:00,16.03789997,22.76224136,28.00311661,400.1544729,40,0,15.22234122,71.14135551,16,400
2019-07-14 17:00,17.53902197,23.38271904,25.29020182,30.05091036,0,0,0,0,13.26854178,512.5
2019-07-14 18:00,19.3334322,24.02502394,24.20369053,0,0,0,0,0,13,600
2019-07-14 19:00,20.33255529,24.23168516,22.59429804,0,0,0,0,0,13,600
2019-07-14 20:00,20.83217192,24.14847279,21.1714201,0,0,0,0,0,13,600
2019-07-14 21:00,21.05010843,23.97115374,19.91649532,0,0,0,0,0,13,600
2019-07-14 22:00,21.08274221,23.79426098,19.14146328,0,0,0,0,0,13,600
2019-07-14 23:00,21.07027531,23.69429111,18.62531694,0,0,0,0,0,13,600
2019-07-15 0:00,20.92747211,23.59874868,17.91251882,0,0,0,0,0,13,600
2019-07-15 1:00,20.72804499,23.46117783,17.34458319,0,0,0,0,0,13,600
2019-07-15 2:00,20.52686071,23.3848896,16.77832127,0,0,0,0,0,13,600
2019-07-15 3:00,15.22400331,23.77350426,16.43774128,60.16915813,0,0,5.742572149,16.36641121,13,487.5
2019-07-15 4:00,15.22185802,23.58089113,16.01961374,44.85501477,0,0,3.692907333,15.30692768,13,400
2019-07-15 5:00,16.90183306,23.38985157,15.62591251,22.57858746,0,0,0,0,13,400
2019-07-15 6:00,16.61197114,23.63858414,15.31818167,50.8784925,0,0,0,12.2415266,13,400
2019-07-15 7:00,13.92633152,23.27228308,16.05294069,254.8825587,52.41274322,0,16.18658463,56.261343,13.43280721,412.5
2019-07-15 8:00,15.99242973,23.04525661,17.82647069,400.3167801,97.46350861,0,10.07443285,72.48467636,15.91426285,400
2019-07-15 9:00,15.98634267,23.14804649,20.60851065,396.8140945,97.46350861,0,11.67888435,72.16783524,16,400
2019-07-15 10:00,15.77204466,23.1512208,22.92426777,398.9688873,40,0,14.94104481,74.33845711,15.88041639,400
2019-07-15 11:00,15.34263515,23.10088444,25.97403018,398.8149872,40,0,17.68497658,73.96927261,15.10749555,400
2019-07-15 12:00,15.78685665,23.1282196,28.18305238,404.2345072,40,0,17.21610705,74.06944275,15.77438601,400
2019-07-15 13:00,15.78126717,23.06953573,28.50531769,396.4932429,40,0,18.03886716,74.25058174,15.74101885,400
2019-07-15 14:00,14.66346097,22.89850378,28.79993566,401.9399618,40,0,19.34971968,73.78515053,14.6842943,400
2019-07-15 15:00,15.85113645,22.90814972,30.79681683,395.7510478,40,0,17.5387125,75.69512367,15.74923563,400
2019-07-15 16:00,15.37986612,22.88942528,34.99220657,417.9851278,40,0,18.15153329,75.76033783,15.43685802,437.5
2019-07-15 17:00,15.48354459,22.86858368,30.27968248,401.0655772,40,0,17.3967851,73.23848534,15.4623402,400
2019-07-15 18:00,15.95363784,22.86040449,27.90448316,398.855423,40,0,16.88577255,73.55286026,16,400
2019-07-15 19:00,16.1043427,22.85515881,27.75308069,397.1214244,40,0,15.67417653,73.90944481,15.97501453,400
2019-07-15 20:00,16.29196596,23.03657436,26.33155918,231.7971827,0,0,8.558255831,36.58585548,14.61503069,400
2019-07-15 21:00,19.00922966,23.67490864,24.71174908,0,0,0,0,0,13,400
2019-07-15 22:00,20.42719316,23.79349709,23.25607236,0,0,0,0,0,13,400
2019-07-15 23:00,21.12701988,23.84493351,22.19000626,0,0,0,0,0,13,400
2019-07-16 0:00,21.40608883,23.80195951,20.90315851,0,0,0,0,0,13,400
2019-07-16 1:00,21.54575777,23.74374199,20.43311723,0,0,0,0,0,13,400
2019-07-16 2:00,21.5860796,23.71917057,19.91334057,0,0,0,0,0,13,400
2019-07-16 3:00,21.47689724,23.65902996,18.67312908,0,0,0,0,0,13,400
2019-07-16 4:00,21.2574172,23.58172035,17.82544676,0,0,0,0,0,13,400
2019-07-16 5:00,21.07110167,23.58898067,17.77423731,0,0,0,0,0,13,400
2019-07-16 6:00,19.9435873,23.92368698,18.1831789,49.3507309,0,0,15.30952708,12.87747002,13,400
2019-07-16 7:00,14.28562403,23.34780169,19.0084575,218.3995149,56.74553776,0,27.63553874,57.56322098,13.26227474,425
2019-07-16 8:00,15.42887735,22.92963982,19.79743671,404.0182165,96.34426117,0,17.11652025,72.28957748,15.43215958,400
2019-07-16 9:00,15.96922827,22.94974279,20.99800078,400.1844432,96.34426117,0,16.19817734,71.4581089,16,400
2019-07-16 10:00,15.9079597,22.92563438,22.84203084,396.8938344,40,0,17.28804127,72.02662086,15.82307808,400
2019-07-16 11:00,15.84886074,23.01654482,27.48101902,395.3928477,40,0,23.31448619,74.98385811,15.77725919,400
2019-07-16 12:00,15.88475704,23.02808237,27.72474416,404.1179504,40,0,19.21836058,75.16790199,15.92250276,400
2019-07-16 13:00,15.72429895,22.99142218,29.71844323,393.1938146,40,0,20.96883551,75.9876976,15.81478143,400
2019-07-16 14:00,14.79082322,22.90054607,31.45141443,407.3449809,40,0,26.84452534,75.97870445,14.75432793,450
2019-07-16 15:00,14.54593301,22.84291792,31.4799935,446.925883,40,0,28.24493249,75.82296371,14.55940072,443.1818182
2019-07-16 16:00,14.81941295,22.89514637,32.97218482,423.6979574,40,0,25.84321721,74.62569427,14.84023158,437.5
2019-07-16 17:00,14.95108414,22.88050556,31.73054409,397.3133647,40,0,23.30675729,72.24118805,15.00076063,400
2019-07-16 18:00,15.32037807,22.87576246,31.46757126,397.275322,40,0,21.35471471,73.32111359,15.33262889,400
2019-07-16 19:00,15.81903458,22.87179422,30.85206985,399.0607325,40,0,19.11859226,74.67581749,15.81946198,400
2019-07-16 20:00,16.67065907,23.17742252,29.63424492,207.3479687,0,0,9.193675677,37.03273773,14.73755693,400
2019-07-16 21:00,19.35571527,24.512362,28.42864609,0,0,0,0,0,13,400
2019-07-16 22:00,20.70828247,24.9757328,27.15794786,0,0,0,0,0,13.01666673,400
2019-07-16 23:00,21.4779954,25.08875895,26.31812731,0,0,0,0,0,13,400
2019-07-17 0:00,22.00075436,25.0787549,25.72617722,0,0,0,0,0,13,400
2019-07-17 1:00,22.22460079,24.92063427,24.81073316,0,0,0,0,0,13,400
2019-07-17 2:00,19.37853956,24.4473443,23.86478488,46.73077138,0,0,0,0,13,450
2019-07-17 3:00,15.07338119,23.95750856,23.33272266,77.81608327,0,0,0,15.00234127,13,450
2019-07-17 4:00,14.61590767,23.80061054,22.93300819,125.1442353,0,0,9.357187271,30.62692356,13,400
2019-07-17 5:00,15.11970377,23.71275902,22.68847847,76.5334905,0,0,0,0,13,400
2019-07-17 6:00,14.79090309,23.72865725,22.74739679,88.89080513,0,0,4.413695017,21.47354221,13,400
2019-07-17 7:00,13.69711256,23.16898632,23.32819716,265.5732803,40,0,42.13426113,57.70118713,13.17925461,425
2019-07-17 8:00,14.63094974,22.80173922,24.22254467,401.3202311,40,0,22.91224257,72.62714767,14.5387822,400
2019-07-17 9:00,15.92054105,22.96321678,25.50192928,396.901034,40,0,19.39858405,73.30827522,15.85190868,400
2019-07-17 10:00,15.6831615,23.03553057,26.68180688,400.084877,40,0,20.41237704,73.34271622,15.78964488,400
2019-07-17 11:00,14.99364614,22.96441364,29.16476727,418.9627991,40,0,24.02816455,76.05254173,14.99878613,445
2019-07-17 12:00,15.16895175,22.96214962,29.90834141,403.929184,40,0,23.08914661,75.19692612,15.16511059,400
2019-07-17 13:00,14.60042715,22.85027456,29.09993585,404.6149063,40,0,25.29396629,73.64348412,14.66080165,400
2019-07-17 14:00,13.96001196,22.75106859,29.46566868,409.2007065,40,0,25.60232194,73.02072334,13.87064107,450
2019-07-17 15:00,14.8058598,22.74790382,28.90389315,455.4585114,40,0,22.22640546,76.12568092,14.75036947,454.1666667
2019-07-17 16:00,15.26266193,22.82509184,31.04784997,437.7365011,40,0,19.7062699,75.91424561,15.35474165,444.4444444
2019-07-17 17:00,13.62982488,22.66394997,29.28244368,408.431661,40,0,24.0506897,71.19496346,13.77049486,400
2019-07-17 18:00,13.13355112,22.54877901,27.38323593,399.7457479,40,0,24.99031067,71.14074516,13.05909959,400
2019-07-17 19:00,14.34233427,22.51361418,26.33314133,397.7697194,40,0,19.78632959,72.26283455,14.1541175,400
2019-07-17 20:00,15.78927517,22.7627573,25.33071041,229.5512365,0,0,8.555498441,36.17062569,14.27903954,400
2019-07-17 21:00,17.96234226,23.38156271,24.14123313,0,0,0,0,0,13,400
2019-07-17 22:00,18.95561266,23.55912685,23.24226157,0,0,0,0,0,13,400
2019-07-17 23:00,19.54853439,23.66404152,22.07537397,0,0,0,0,0,13,400
2019-07-18 0:00,19.95079374,23.66983509,21.03966904,0,0,0,0,0,13,400
2019-07-18 1:00,20.17063475,23.64774179,20.08589967,0,0,0,0,0,13,400
2019-07-18 2:00,20.35802078,23.65937138,19.60057131,0,0,0,0,0,13,400
2019-07-18 3:00,20.41901445,23.6272831,19.10767746,0,0,0,0,0,13,400
2019-07-18 4:00,20.40336037,23.6607132,18.55032603,0,0,0,0,0,13,400
2019-07-18 5:00,19.81656742,23.83302784,18.35411549,27.38816897,0,0,15.51490911,12.60565567,13,400
2019-07-18 6:00,15.41526055,23.7927351,17.60627238,76.27357705,0,0,10.50658353,11.3611002,13,400
2019-07-18 7:00,13.81949902,22.96468449,17.87144597,361.7633921,100,0,14.08197848,70.49780846,13.63363218,400
2019-07-18 8:00,16.04123807,22.8006773,18.86475213,404.7350896,100,0,11.33771674,71.6063118,15.83488846,400
2019-07-18 9:00,16.0386405,22.94319296,20.71714878,401.2997055,100,0,12.27182229,71.75557327,16,400
2019-07-18 10:00,15.41954684,23.01625681,22.76175594,396.1694082,40,0,14.79980151,73.38703537,15.46218228,400
2019-07-18 11:00,15.88335204,22.96605492,24.5695645,397.3933716,40,0,16.83038473,74.98135948,15.53738443,400
2019-07-18 12:00,16.0199728,23.00503588,26.4836127,404.153656,40,0,16.68576463,74.71643257,16,400
2019-07-18 13:00,15.71435618,22.95406008,28.24328295,403.3706156,40,0,16.19240618,75.10077477,15.94610818,400
2019-07-18 14:00,15.58823133,22.88619661,28.84796556,399.3226217,40,0,18.40103292,75.40778542,15.58938146,400
2019-07-18 15:00,15.91369438,22.85689974,31.41253535,433.7871602,40,0,18.45602322,77.90172005,15.97500443,447.2222222
2019-07-18 16:00,15.93666625,22.85195398,35.51342964,439.4249929,40,0,16.92511638,76.34572792,16,444.4444444
2019-07-18 17:00,15.97414637,22.85680819,30.83158302,403.0463333,40,0,17.83367475,73.77643776,16,400
2019-07-18 18:00,16.12675214,22.82682991,28.70896244,398.5158285,40,0,17.28052743,75.38723564,16,400
2019-07-18 19:00,15.12797713,22.76938343,27.1134723,402.5634486,40,0,18.37266223,73.26949501,15.28706646,400
2019-07-18 20:00,16.07977867,22.87530518,25.58040651,202.1978117,0,0,8.283730189,35.49413681,14.29507113,400
2019-07-18 21:00,18.70174742,23.52758503,24.4963096,0,0,0,0,0,13,400
2019-07-18 22:00,20.1030755,23.8003664,23.58919303,0,0,0,0,0,13,400
2019-07-18 23:00,20.8970685,23.82646465,22.75142161,0,0,0,0,0,13,400
2019-07-19 0:00,21.35786343,23.85093975,22.14512316,0,0,0,0,0,13,400
2019-07-19 1:00,21.62051439,23.8644681,21.49455674,0,0,0,0,0,13,400
2019-07-19 2:00,21.72818565,23.85845518,21.10563469,0,0,0,0,0,13,400
2019-07-19 3:00,21.79422712,23.8531127,21.24122906,0,0,0,0,0,13,400
2019-07-19 4:00,21.85602093,23.96291208,21.85910861,0,0,0,0,0,13,400
2019-07-19 5:00,17.46046686,23.98946953,21.75604979,144.154185,0,0,8.890308062,31.47560215,13,400
2019-07-19 6:00,12.99970579,23.40875959,21.82598623,400.3817622,0,0,20.64326509,63.24425697,13,400
2019-07-19 7:00,14.85595226,22.92490911,22.66575527,394.1874619,70,0,32.33827464,72.92640686,14.39941597,412.5
2019-07-19 8:00,15.94237232,22.83730125,24.06958993,401.8114548,40,0,17.39193821,73.35121346,16,400
2019-07-19 9:00,16.05597162,22.87393284,25.95960585,395.5509669,40,0,18.42615859,72.39130592,16,400
2019-07-19 10:00,15.56251526,22.9777174,27.97175757,394.708196,40,0,22.70087274,75.13426781,15.57787951,400
2019-07-19 11:00,15.31835103,22.95982838,30.14641603,417.8126678,40,0,24.86798382,77.45631599,15.31873163,445
2019-07-19 12:00,15.29337382,22.9246335,31.01374118,403.6303838,40,0,24.08359369,75.21084785,15.30849028,400
2019-07-19 13:00,14.38284135,22.89279556,32.42151133,401.7163951,40,0,30.15005906,75.00915718,14.52422961,400
2019-07-19 14:00,15.37469959,22.84951115,32.86345228,394.6046397,40,0,26.47409534,76.34503555,15.2820096,400
2019-07-19 15:00,15.52188015,22.92735004,34.1398894,407.5404002,40,0,24.92445342,77.24632835,15.52357968,437.5
2019-07-19 16:00,14.54603219,22.81608582,35.88346545,448.7284088,40,0,30.56950315,77.35012436,14.60673269,445.8333333
2019-07-19 17:00,14.59019971,22.77838755,34.12249184,398.5869268,40,0,25.89032332,73.6342144,14.62841574,400
2019-07-19 18:00,14.05886006,22.71600103,33.15178935,401.1389949,40,0,28.87525622,73.25276756,14.16127578,400
2019-07-19 19:00,14.26359057,22.71062183,32.20212555,399.2304764,40,0,27.20057233,72.46544838,14.17069666,400
2019-07-19 20:00,16.19150114,23.16010332,30.95066484,200.0971553,0,0,11.20610968,36.37075233,14.13498537,462.5
2019-07-19 21:00,17.68080139,24.0354085,29.18676726,183.3340607,0,0,11.38141251,32.50660992,13,541.6666667
2019-07-19 22:00,13.00975537,23.12591457,28.21883869,418.2215627,0,0,21.56283061,63.61088467,13,425
2019-07-19 23:00,13.00840163,23.03122091,27.13833841,404.4450912,0,0,20.65797901,63.13631821,13.00926177,400
2019-07-20 0:00,13.0528307,22.93449306,26.25974433,402.6484172,0,0,20.05779998,62.75919914,13.09478331,400
2019-07-20 1:00,13.02428985,22.82524395,25.67044512,401.8559621,0,0,19.85733891,62.70452404,13.02552652,400
2019-07-20 2:00,13.38479114,22.78908348,24.71939055,401.8693695,0,0,18.95995204,62.35967636,13.23569576,400
2019-07-20 3:00,13.70274472,22.79712439,24.0947183,402.3902435,0,0,17.99920177,62.56300259,13.53872124,400
2019-07-20 4:00,13.62304425,22.78937721,23.80695788,402.7886912,0,0,18.67181842,62.72739697,13.55199814,400
2019-07-20 5:00,13.9172945,22.77133608,23.71256574,403.9048971,0,0,17.13772376,62.74077225,13.90297405,400
2019-07-20 6:00,15.05066705,22.8629117,23.2003142,398.8063354,0,0,14.32770443,62.74822998,15.02754712,400
2019-07-20 7:00,15.38325739,22.96385002,23.54434586,404.0796331,0,0,13.98977311,62.76468658,15.38409138,400
2019-07-20 8:00,15.97481179,22.64453602,24.48997879,395.3867086,40,0,17.42391698,70.92602348,16,400
2019-07-20 9:00,16.05250287,22.74099541,26.55224387,395.5376358,40,0,17.36631648,71.02161407,16,400
2019-07-20 10:00,16.01752377,22.8366127,29.11884085,395.3391012,40,0,19.13768228,73.49938774,16,400
2019-07-20 11:00,16.0051384,22.86095858,32.3565108,395.5336329,40,0,21.51427142,75.08002853,16,400
2019-07-20 12:00,16.01281738,22.86627531,34.22811381,400.9604187,40,0,21.60698001,75.25137138,16,400
2019-07-20 13:00,15.9750402,22.84142017,35.38222186,396.1485494,40,0,23.95823733,75.94539261,16,400
2019-07-20 14:00,16.01161528,22.77091026,34.92245356,399.578186,40,0,24.98619874,75.9474411,16,400
2019-07-20 15:00,15.99513364,22.75524998,36.18825595,401.9729309,40,0,24.5443627,75.74543762,16,400
2019-07-20 16:00,16.14027834,22.74966478,37.03159459,402.1021169,40,0,26.49142647,75.41110039,16,400
2019-07-20 17:00,15.95463705,22.70167828,28.81405036,400.6035309,40,0,48.77999878,74.64794159,16,400
2019-07-20 18:00,15.99073172,22.66536617,27.70362568,399.374471,40,0,24.60065015,75.18474579,16,400
2019-07-20 19:00,13.33232999,22.8545785,27.89253457,410.5607656,0,0,21.06703536,63.6581831,13.4860421,400
2019-07-20 20:00,13.0893538,22.85561705,26.98336411,404.6158142,0,0,21.32481575,63.25150871,13.04639276,400
2019-07-20 21:00,13.10442877,22.81455946,26.00114727,400.297053,0,0,21.41654269,62.83346176,13.10041261,400
2019-07-20 22:00,13.27435851,22.80952311,26.12027486,399.428421,0,0,20.06804657,62.74000835,13.26411064,400
2019-07-20 23:00,14.30097675,22.83715534,26.50535138,399.4631577,0,0,17.19828033,62.76511955,14.26215235,400
2019-07-21 0:00,14.77039075,22.89231348,25.88698228,399.9677633,0,0,16.62016376,62.90803719,14.66139801,400
2019-07-21 1:00,14.62443686,22.89560366,25.395401,404.0910339,0,0,16.16901366,62.93394852,14.65598297,400
2019-07-21 2:00,14.65871644,22.87988281,24.75104904,402.4608332,0,0,15.98807192,62.92807007,14.708486,400
2019-07-21 3:00,15.64703345,22.92417717,24.37048372,401.0602036,0,0,13.68986543,62.93249798,15.58173164,400
2019-07-21 4:00,15.80511522,22.97397327,24.02259572,400.8351059,0,0,13.78210338,62.94578171,15.7251397,400
2019-07-21 5:00,15.6864171,22.97115517,23.58492311,402.2832133,0,0,13.95943769,62.94578171,15.7001524,400
2019-07-21 6:00,15.8009212,22.97255516,23.6405681,400.5452296,0,0,13.62859901,62.94578171,15.7751143,400
2019-07-21 7:00,15.11037779,22.76633024,23.76251984,399.9470088,0,0,15.38832219,62.94578171,15.14918868,400
2019-07-21 8:00,15.51357698,22.68852139,24.79804293,393.9829305,40,0,15.76178265,68.76737404,15.53915215,400
2019-07-21 9:00,16.00081754,22.66407204,26.34414514,397.4895274,40,0,16.48560079,71.96650124,16,400
2019-07-21 10:00,15.99479175,22.78070259,27.40474288,397.2251358,40,0,18.14861012,74.06200027,16,400
2019-07-21 11:00,15.97921801,22.793365,28.93844064,399.7477468,40,0,18.28896109,74.96016693,16,400
2019-07-21 12:00,16.06402636,22.76355219,29.82039928,404.1273804,40,0,17.94650586,74.64417458,16,400
2019-07-21 13:00,16.07936954,22.69154501,29.70474116,404.8269348,40,0,16.44969114,73.42551994,16,400
2019-07-21 14:00,16.00184608,22.62530518,29.21833452,400.8769277,40,0,16.11707783,72.00715828,16,400
2019-07-21 15:00,16.00759363,22.64520073,30.75265376,401.3227132,40,0,16.21196604,70.80763054,16,400
2019-07-21 16:00,16.02079105,22.65045786,32.32533868,399.7348887,40,0,16.0643247,70.40636253,16,400
2019-07-21 17:00,17.77134132,23.82387018,28.62588278,0,0,0,0,0,13.33985686,512.5
2019-07-21 18:00,19.7807107,24.94609404,27.67543411,0,0,0,0,0,13,600
2019-07-21 19:00,21.06294203,25.53724146,26.79810143,0,0,0,0,0,13,600
2019-07-21 20:00,19.66269779,24.82539654,25.71671486,106.0233669,0,0,12.64325205,31.45004845,13,537.5
2019-07-21 21:00,12.93864775,23.13415766,24.35392825,409.3124364,0,0,21.7017285,64.00325584,13.00833337,437.5
2019-07-21 22:00,12.96295261,22.89239931,23.24880759,401.1398951,0,0,19.40724532,62.63831425,13.00833337,400
2019-07-21 23:00,13.08311415,22.81740141,22.1363945,402.653834,0,0,17.72790368,62.59379196,13.24622718,400
2019-07-22 0:00,14.91408825,22.79490232,21.2880675,403.5465724,0,0,13.8635087,62.69243622,14.75194629,400
2019-07-22 1:00,15.6645093,22.91004896,20.52483686,404.8427505,0,0,11.02119589,62.70695114,15.72110677,400
2019-07-22 2:00,16.03174591,22.85409069,19.95757802,403.6638769,0,0,10.68331448,62.67834473,16,400
2019-07-22 3:00,16.0714283,22.8968544,19.13476594,403.5436732,0,0,10.72764619,62.59649563,16,400
2019-07-22 4:00,16.04522657,22.85288095,18.65155284,403.1735382,0,0,11.54528761,62.38756943,16,400
2019-07-22 5:00,16.01758838,22.88754511,18.85481517,405.1317774,0,0,11.48552386,62.36205006,16,400
2019-07-22 6:00,15.94723034,22.85785103,18.59544182,399.6304372,0,0,10.7991182,62.34568405,16,400
2019-07-22 7:00,16.03011727,22.58162355,18.69290574,397.7208659,100,0,10.51275142,68.76640797,16,400
2019-07-22 8:00,16.01951718,22.37316942,19.15264066,404.5569407,100,0,10.12445307,68.79766655,16,400
2019-07-22 9:00,16.01385975,22.37851095,19.63791943,402.3114675,100,0,10.14295689,68.27270699,16,400
2019-07-22 10:00,16.00640941,22.38171577,20.34767214,402.4819234,100,0,10.65838703,68.51509666,16,400
2019-07-22 11:00,16.00283289,22.43376017,21.65991751,399.5059128,100,0,11.50071669,68.6238327,16,400
2019-07-22 12:00,16.04889297,22.48613548,22.68397967,400.5027135,40,0,13.74152072,68.54164886,16,400
2019-07-22 13:00,16.04729939,22.53586721,24.29249763,402.251653,40,0,13.72815259,69.25003624,16,400
2019-07-22 14:00,16.00747442,22.56589699,25.68381246,398.0541102,40,0,14.07526525,70.46906853,16,400
2019-07-22 15:00,15.92857122,22.5716114,27.52071921,397.3607051,40,0,15.11969153,71.28330612,16,400
2019-07-22 16:00,16.02750421,22.55558586,27.67017968,402.1159363,40,0,15.27301391,71.75546646,16,400
2019-07-22 17:00,15.98174548,22.57455397,27.00932248,401.7323964,40,0,15.11676852,69.93903542,16,400
2019-07-22 18:00,16.02565575,22.55964565,25.12097295,400.3079681,40,0,14.88837385,69.93704224,16,400
2019-07-22 19:00,16.00748253,22.49303055,24.10549386,399.9946518,40,0,14.66228294,69.59371758,16,400
2019-07-22 20:00,16.34300947,22.59069014,22.6630497,200.9196777,0,0,6.863969008,34.7410202,14.78739119,400
2019-07-22 21:00,18.38502598,22.99996901,21.40287018,0,0,0,0,0,13,400
2019-07-22 22:00,19.43437386,23.09218454,20.47057947,0,0,0,0,0,13,400
2019-07-22 23:00,20.04822969,23.17652464,19.38293743,0,0,0,0,0,13,400
2019-07-23 0:00,20.38156271,23.21672726,18.72141584,0,0,0,0,0,13,400
2019-07-23 1:00,20.50363255,23.2675519,18.52198633,0,0,0,0,0,13,400
2019-07-23 2:00,20.57790422,23.30128193,18.21256256,0,0,0,0,0,13,400
2019-07-23 3:00,20.50819778,23.26617861,17.34646956,0,0,0,0,0,13,400
2019-07-23 4:00,20.37266541,23.25976801,16.73004119,0,0,0,0,0,13,400
2019-07-23 5:00,20.18836594,23.2531743,15.93758853,0,0,0,0,0,13,400
2019-07-23 6:00,19.99667072,23.27411509,15.87663571,0,0,0,0,0,13,400
2019-07-23 7:00,15.68887711,22.98028088,17.3376112,246.1139717,70.46707007,0,14.28033431,55.07484818,14.06783024,412.5
2019-07-23 8:00,16.07244746,22.71998342,18.98892479,399.3706055,97.0196991,0,8.907763195,72.40801748,16,400
2019-07-23 9:00,16.01797056,22.77167273,20.76417923,401.2464371,97.0196991,0,12.0709726,72.16708183,16,400
2019-07-23 10:00,15.96764326,22.77787542,22.51802158,401.5471853,40,0,13.96997325,73.12404823,16,400
2019-07-23 11:00,15.98785591,22.84804678,24.37863127,400.6706746,40,0,15.54877901,73.92535019,16,400
2019-07-23 12:00,15.94469166,22.8443222,26.24210135,398.2395248,40,0,16.29374297,73.53708076,16,400
2019-07-23 13:00,16.02991247,22.80329704,27.17024008,401.4257634,40,0,15.72063875,73.70378304,16,400
2019-07-23 14:00,16.04784107,22.74072456,26.0462443,402.0560354,40,0,16.02338711,73.30922127,16,400
2019-07-23 15:00,16.04517603,22.69014168,25.32744535,402.6475932,40,0,15.60199515,72.69953537,16,400
2019-07-23 16:00,15.95390749,22.69780207,27.46808211,402.9624049,40,0,15.16565784,71.95374107,16,400
2019-07-23 17:00,16.03362608,22.70222759,26.22256565,403.9717865,40,0,14.46511587,70.72897911,16,400
2019-07-23 18:00,16.01761889,22.66712523,24.71960672,401.2208761,40,0,15.04003668,70.76449585,16,400
2019-07-23 19:00,15.97500062,22.64869356,23.53118515,397.3701579,40,0,14.67347097,70.63435745,16,400
2019-07-23 20:00,16.11189795,22.67234468,22.39987214,201.4397727,0,0,7.143936634,35.43855286,14.68975417,400
2019-07-23 21:00,18.23884964,23.102777,21.37492784,0,0,0,0,0,13,400
2019-07-23 22:00,19.41172171,23.19597006,20.55239073,0,0,0,0,0,13,400
2019-07-23 23:00,20.07301664,23.23232555,19.54028066,0,0,0,0,0,13,400
2019-07-24 0:00,20.40967607,23.25247192,18.75762335,0,0,0,0,0,13,400
2019-07-24 1:00,20.51214409,23.28305864,17.81477483,0,0,0,0,0,13,400
2019-07-24 2:00,18.73749733,23.51739264,17.00485134,56.89716212,0,0,16.66666667,12.91522884,13,400
2019-07-24 3:00,17.15877962,23.50576258,16.51216952,31.21999236,0,0,0,0,13,400
2019-07-24 4:00,16.30796862,23.33943796,15.98228375,298.0815271,0,0,24.57106527,45.65476131,13,400
2019-07-24 5:00,13.3373065,22.93727303,15.59015004,398.0610072,0,0,16.41552448,61.57392502,13.31983662,400
2019-07-24 6:00,14.85127807,22.90827179,15.21922382,399.4243164,0,0,12.58977127,61.57392502,15.04687476,400
2019-07-24 7:00,15.72713709,22.73656845,15.84460815,396.7508519,100,0,8.924392541,68.48523426,15.81900549,400
2019-07-24 8:00,16.0379343,22.60625744,17.25379117,400.6833547,100,0,7.942850987,68.92018127,16,400
2019-07-24 9:00,15.98224568,22.72448111,19.14634355,397.1710459,100,0,9.65816021,69.58481026,16,400
2019-07-24 10:00,16.03324628,22.81806946,20.85998344,398.4137115,100,0,11.32815504,71.42242813,16,400
2019-07-24 11:00,16.02242279,22.8307085,22.60877895,400.0352325,40,0,14.44066731,72.97668076,16,400
2019-07-24 12:00,15.95932388,22.77249956,23.85586325,403.2643051,40,0,15.58037806,73.18681335,16,400
2019-07-24 13:00,16.00287366,22.71123314,24.39784304,399.1593857,40,0,15.00947825,72.93806458,16,400
2019-07-24 14:00,16.0176549,22.67109346,25.07691383,401.3613714,40,0,15.2083958,72.74534035,16,400
2019-07-24 15:00,16.00803256,22.62653828,26.13187885,401.2867152,40,0,15.21008809,72.52045822,16,400
2019-07-24 16:00,15.99747181,22.6564703,30.34546852,401.4332784,40,0,15.05186907,71.71792793,16,400
2019-07-24 17:00,15.95323563,22.66483068,27.89414692,403.2633667,40,0,15.58501863,71.30665398,16,400
2019-07-24 18:00,16.01895499,22.68635464,25.42378203,395.1288808,40,0,15.25343657,71.29584503,16,400
2019-07-24 19:00,16.07603645,22.62794733,24.44099935,401.3368073,40,0,14.89376577,71.94445801,16,400
2019-07-24 20:00,16.10240459,22.65186214,23.39476331,203.1340866,0,0,7.265932401,35.47784042,14.58664131,400
2019-07-24 21:00,18.41903496,23.09336853,22.16238562,0,0,0,0,0,13,400
2019-07-24 22:00,19.67312336,23.19731331,21.36470064,0,0,0,0,0,13,400
2019-07-24 23:00,20.3527956,23.25641012,20.45726554,0,0,0,0,0,13,400
2019-07-25 0:00,20.73999453,23.32103157,19.61158307,0,0,0,0,0,13,400
2019-07-25 1:00,20.89545298,23.34188175,18.99673748,0,0,0,0,0,13,400
2019-07-25 2:00,19.04792309,23.42704391,18.50514603,98.93784075,0,0,0,0,13,400
2019-07-25 3:00,12.9832623,23.19762325,18.20097987,391.5811208,0,0,17.1498038,61.37138748,13,400
2019-07-25 4:00,13.11802077,22.88220358,18.05128256,403.1921997,0,0,16.52681112,62.01619434,13.18176969,400
2019-07-25 5:00,13.9262526,22.81059122,17.8843317,401.0246913,0,0,14.62524223,61.94979858,14.01337147,400
2019-07-25 6:00,15.52413082,22.86706305,17.64573002,401.5197728,0,0,11.71609831,61.95422554,15.68543911,400
2019-07-25 7:00,15.98082852,22.67749691,17.71001403,398.8781891,100,0,9.584186554,67.92638016,16,400
2019-07-25 8:00,16.06357527,22.54136133,18.99947898,401.1072515,100,0,9.557624022,68.90620041,16,400
2019-07-25 9:00,16.04246664,22.71486521,21.02393945,396.8786596,40,0,11.38056215,69.436409,16,400
2019-07-25 10:00,15.97516441,22.86858988,23.54173183,394.7541707,40,0,14.22123114,71.24024582,16,400
2019-07-25 11:00,16.00858569,22.90305233,25.73936335,398.254804,40,0,16.49098476,73.7332077,16,400
2019-07-25 12:00,15.9786334,22.91500139,27.42130979,398.2886709,40,0,16.52504412,73.73010063,16,400
2019-07-25 13:00,15.98900461,22.87774706,28.93294366,397.4548111,40,0,16.13124609,73.88965225,16,400
2019-07-25 14:00,16.00071859,22.84203243,29.7447567,401.8017832,40,0,17.28160063,73.73602295,16,400
2019-07-25 15:00,16.09644842,22.76083565,31.00363795,400.9654821,40,0,16.9244229,73.33023453,16,400
2019-07-25 16:00,16.03005338,22.71318054,34.59395091,402.990949,40,0,16.48593966,73.05175972,16,400
2019-07-25 17:00,16.0105617,22.73125792,32.52600956,403.4166056,40,0,16.55898046,71.84017944,16,400
2019-07-25 18:00,15.94503784,22.74248981,29.34024048,399.5300446,40,0,16.29751603,71.43767548,15.9845194,400
2019-07-25 19:00,15.98539972,22.71001196,28.29449463,399.8670324,40,0,16.1757431,72.69192123,16,400
2019-07-25 20:00,16.34340167,22.78245354,27.13385487,201.3237508,0,0,8.433667501,35.83134842,14.61065507,400
2019-07-25 21:00,19.20729208,23.56367397,25.36443551,0,0,0,0,0,13,400
2019-07-25 22:00,20.68522024,23.69493246,23.22966131,0,0,0,0,0,13,400
2019-07-25 23:00,21.35352182,23.58620358,21.69837379,0,0,0,0,0,13,400
2019-07-26 0:00,21.67898464,23.40751743,20.67585119,0,0,0,0,0,13,400
2019-07-26 1:00,22.15542459,23.42490816,19.6441199,82.08028062,0,0,5.505482992,13.67726231,13,400
2019-07-26 2:00,12.9758966,23.20866776,19.12939771,405.4539057,0,0,19.21897984,62.48433208,13.00833337,400
2019-07-26 3:00,13.02358437,22.87744236,19.05446561,405.2147929,0,0,17.55213006,62.31284142,13.16057483,400
2019-07-26 4:00,13.52938414,22.81440735,18.3915863,404.3851344,0,0,16.72904778,62.14457226,13.50745384,400
2019-07-26 5:00,13.86361408,22.77090979,17.76067193,407.9324036,0,0,15.98174683,62.07009506,14.0243481,400
2019-07-26 6:00,14.78704596,22.78070736,17.64039135,406.4341176,0,0,13.06121683,62.10996628,14.90609042,400
2019-07-26 7:00,15.76626134,22.64534283,17.75254186,398.8203532,100,0,13.44314067,68.47456837,15.77324263,400
2019-07-26 8:00,15.99050736,22.55418158,19.62720108,404.817688,100,0,15.04381053,69.33104324,16,400
2019-07-26 9:00,16.02339649,22.74419928,22.20732721,393.9579951,40,0,16.48989423,69.82918739,16,400
2019-07-26 10:00,16.00457335,22.90014076,25.31717968,396.344134,40,0,17.74621741,73.32032394,16,400
2019-07-26 11:00,16.0372014,22.94883537,28.50801182,396.8997574,40,0,18.21440983,74.16523552,16,400
2019-07-26 12:00,16.00801754,22.94871759,31.04082775,402.3566335,40,0,17.56132857,73.99278069,16,400
2019-07-26 13:00,16.03966808,22.91880322,33.34451612,398.5385208,40,0,18.37621212,74.1319294,16,400
2019-07-26 14:00,15.96370578,22.86172152,33.18625673,400.494578,40,0,18.27489185,74.2497406,16,400
2019-07-26 15:00,16.0632813,22.77846146,33.79976781,403.674263,40,0,17.36653153,73.3660183,16,400
2019-07-26 16:00,15.95148373,22.77188587,37.02470652,400.8638585,40,0,17.3387386,72.87120247,16,400
2019-07-26 17:00,16.0011518,22.75521326,34.78300412,402.2159348,40,0,17.31077242,72.16482162,16,400
2019-07-26 18:00,16.12342501,22.76572037,31.21896013,399.1067301,40,0,16.94844214,71.85855865,15.99897027,400
2019-07-26 19:00,16.00675702,22.71855879,29.98084641,405.3915482,40,0,17.2908899,72.90641594,16,400
2019-07-26 20:00,16.16531754,22.81822252,28.57111963,200.3723043,0,0,8.314363162,35.52902603,14.6220266,400
2019-07-26 21:00,19.12788343,23.93162346,26.99045118,0,0,0,0,0,13,400
2019-07-26 22:00,20.79334402,24.30708218,25.8805879,0,0,0,0,0,13,400
2019-07-26 23:00,21.7642374,24.31547689,24.44048055,0,0,0,0,0,13,400
2019-07-27 0:00,22.23778915,24.1010375,22.45654392,0,0,0,0,0,13,400
2019-07-27 1:00,22.36663914,23.76373577,21.58204746,0,0,0,0,0,13,400
2019-07-27 2:00,22.37120676,23.53684521,21.46776199,0,0,0,0,0,13,400
2019-07-27 3:00,22.25700331,23.4288764,20.65768051,0,0,0,0,0,13,400
2019-07-27 4:00,22.02617836,23.44825983,19.80512492,0,0,0,0,0,13,400
2019-07-27 5:00,21.81758165,23.46917009,18.95932929,0,0,0,0,0,13,400
2019-07-27 6:00,21.54011059,23.46898603,18.72174104,0,0,0,0,0,13,400
2019-07-27 7:00,21.40236759,23.56532335,19.2805961,0,0,0,0,0,13,400
2019-07-27 8:00,16.1651752,23.21657515,20.79056104,340.6105194,75.8820128,0,36.56699133,73.45470428,14.1001438,425
2019-07-27 9:00,15.99223113,22.90827227,23.66325188,398.4382553,40,0,16.80399609,74.19659042,16,400
2019-07-27 10:00,15.95468378,23.01649523,26.98702939,400.1227341,40,0,18.40692838,74.13130569,15.99324395,400
2019-07-27 11:00,16.01605701,23.06640434,29.11873595,400.5964919,40,0,18.9707187,74.01906776,16,400
2019-07-27 12:00,15.94463062,23.06013393,31.53894265,398.3435387,40,0,18.56816133,73.86665726,16,400
2019-07-27 13:00,16.05109739,23.01272917,32.7111009,400.935946,40,0,18.32545694,73.79717064,16,400
2019-07-27 14:00,15.98486209,22.93463326,32.37633769,399.2836492,40,0,18.34260654,74.25766563,16,400
2019-07-27 15:00,16.0633688,22.8969779,32.33785788,403.4978802,40,0,17.38417689,72.70835495,16,400
2019-07-27 16:00,16.09904027,22.87835741,36.95620664,398.6235258,40,0,16.48834229,72.13887024,16,400
2019-07-27 17:00,16.06139183,22.84264374,33.88586966,402.5333064,40,0,17.14754168,72.77984047,16,400
2019-07-27 18:00,16.07110786,22.85296726,30.58090305,400.6116896,40,0,17.95063432,73.1125164,16,400
2019-07-27 19:00,17.59310102,23.75076294,28.87611866,30.20986469,0,0,0,0,13.29477046,512.5
2019-07-27 20:00,19.97919416,24.8258543,27.61875916,0,0,0,0,0,13,600
2019-07-27 21:00,21.18381071,25.37072515,26.56376934,0,0,0,0,0,13,600
2019-07-27 22:00,21.93682575,25.34176683,25.63849417,0,0,0,0,0,13,600
2019-07-27 23:00,22.41817856,24.99465895,24.88843759,0,0,0,0,0,13,600
2019-07-28 0:00,22.7748785,24.86346149,24.76936054,0,0,0,0,0,13,600
2019-07-28 1:00,22.96841764,24.68253946,24.34663264,94.60837261,0,0,16.66666667,13.76668644,13,550
