,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-07-28 2:00,12.9409771,23.54029322,23.86686166,424.1761756,0,0,22.57714303,64.66456032,13,450
2019-07-28 3:00,12.96405292,23.22002316,23.04746215,405.8363389,0,0,19.43844859,62.9049263,13,400
2019-07-28 4:00,13.06556726,23.08852196,22.54553064,406.1636141,0,0,18.29621092,62.70914459,13.04470943,400
2019-07-28 5:00,13.00295424,23.0042429,21.86275419,400.7180176,0,0,19.43977833,62.36821461,13.05278837,400
2019-07-28 6:00,13.26512194,22.95320225,21.59083144,400.5951679,0,0,18.18958092,62.32291794,13.27789387,400
2019-07-28 7:00,14.33534598,22.92109346,22.20202255,402.2933749,0,0,14.70415386,62.37327766,14.35241303,400
2019-07-28 8:00,15.33989406,22.88807058,22.59987577,398.5478281,40,0,15.48449087,66.72500229,15.23824794,400
2019-07-28 9:00,15.97468185,22.65118265,23.82827568,401.8474684,40,0,15.3959101,70.33587456,16,400
2019-07-28 10:00,16.07033896,22.72985268,25.70620378,398.8093285,40,0,17.38666153,71.37434578,16,400
2019-07-28 11:00,16.0388,22.82814312,27.51684411,396.0755357,40,0,18.14380455,73.45523071,16,400
2019-07-28 12:00,15.99336052,22.83638525,28.68089072,396.7343586,40,0,18.16623084,74.06651497,16,400
2019-07-28 13:00,15.99145341,22.82838678,30.87410386,398.5050072,40,0,17.98285262,74.17338753,16,400
2019-07-28 14:00,15.98448873,22.80738688,32.15026315,404.4249714,40,0,18.46792253,73.99747086,16,400
2019-07-28 15:00,15.93721819,22.83434772,31.89367708,404.2766841,40,0,17.41378546,72.61282349,16,400
2019-07-28 16:00,16.00743771,22.8254261,31.38754241,399.8510273,40,0,17.54758962,71.20034027,16,400
2019-07-28 17:00,17.62570167,24.29656315,33.15207545,31.23719201,0,0,0,0,13.26060119,512.5
2019-07-28 18:00,20.09629536,26.33632469,30.31399155,31.6427002,0,0,0,0,13,600
2019-07-28 19:00,15.15369892,23.52521324,28.78286298,427.5968088,0,0,23.73758666,64.74170017,13,487.5
2019-07-28 20:00,12.99563003,23.09172726,28.26013629,402.4004963,0,0,21.06984202,63.24021626,13,400
2019-07-28 21:00,13.03024316,22.97008467,26.70536168,402.4548551,0,0,20.16080538,62.78254604,13,400
2019-07-28 22:00,13.00353122,22.96669817,24.59956741,403.4658227,0,0,20.1004804,62.72921753,13.02731822,400
2019-07-28 23:00,13.0145421,22.93421841,24.06287384,405.4583083,0,0,19.99999301,62.36571884,13.02457443,400
2019-07-29 0:00,13.11270046,22.89752722,23.49750201,406.2905884,0,0,19.94310315,62.36571884,13.09005547,400
2019-07-29 1:00,13.92348433,22.90521955,22.46704928,406.8963036,0,0,17.17213043,62.36571884,13.97025688,400
2019-07-29 2:00,15.35153008,22.9825654,21.97987016,402.8495389,0,0,13.67783515,62.36571884,15.3659726,400
2019-07-29 3:00,15.79279613,23.02792931,21.07143116,404.4291922,0,0,12.8227814,62.36571884,15.78140593,400
2019-07-29 4:00,15.73335552,23.02594566,20.67771276,403.1491216,0,0,13.16812738,62.36571884,15.70024109,400
2019-07-29 5:00,15.72087359,23.05445576,20.14883041,403.7608744,0,0,12.83180634,62.36571884,15.70024109,400
2019-07-29 6:00,15.67369652,23.04154491,19.99508095,401.4659348,0,0,13.32687489,62.36571884,15.725221,400
2019-07-29 7:00,16.0064106,22.69230795,20.50080649,398.3379974,100,0,16.53102191,68.92461681,15.92506027,400
2019-07-29 8:00,15.97047853,22.61355305,21.98700364,399.6728948,40,0,17.93654792,70.10396385,16,400
2019-07-29 9:00,16.03072643,22.80436563,24.2348458,397.7269643,40,0,15.17476527,70.2012043,16,400
2019-07-29 10:00,16.03759193,22.89957237,26.80584462,395.619105,40,0,17.05544408,72.66340446,16,400
2019-07-29 11:00,15.97127962,22.9470396,30.10583814,400.9863485,40,0,17.71383413,74.38811302,16,400
2019-07-29 12:00,15.9659307,22.97598791,32.13590813,399.5706482,40,0,18.2452329,74.52079201,16,400
2019-07-29 13:00,15.9405961,22.89682579,32.81303342,401.9156825,40,0,17.42670759,74.38531113,16,400
2019-07-29 14:00,15.9995842,22.88383245,32.90850067,396.4448675,40,0,20.09781329,74.97915459,16,400
2019-07-29 15:00,15.97210121,22.84038496,33.52652295,401.0827967,40,0,20.88856188,75.24304199,16,400
2019-07-29 16:00,16.48111534,22.81911469,33.18702253,416.4942296,40,0,33.92523034,76.59203339,16,437.5
2019-07-29 17:00,16.01739955,22.77167273,29.4204003,405.6161626,40,0,20.39587148,72.79335594,16,400
2019-07-29 18:00,15.97067285,22.77655649,28.91587289,398.1402639,40,0,20.40889263,73.1112442,16,400
2019-07-29 19:00,16.01203871,22.74224615,28.80667496,398.3519541,40,0,20.6918904,73.53640366,16,400
2019-07-29 20:00,16.13463664,22.87762499,28.07458814,281.5204061,0,0,9.606917699,43.68996429,14.84156171,400
2019-07-29 21:00,13.17181182,22.95228243,27.16868242,390.6585337,0,0,21.49641164,61.40786266,13.14760319,400
2019-07-29 22:00,13.1031146,22.88186789,26.74712308,402.5113297,0,0,20.47972043,62.47088051,13.08678587,400
2019-07-29 23:00,13.10378718,22.82284641,25.94478289,402.9045207,0,0,19.39711444,62.53436279,13.11254303,400
2019-07-30 0:00,13.6221447,22.7858305,25.0983003,402.9380824,0,0,17.43692986,62.53436279,13.83154941,400
2019-07-30 1:00,15.25376773,22.88989878,24.38589446,400.1310043,0,0,13.28651476,62.53436279,15.22314477,400
2019-07-30 2:00,15.0782702,22.8886447,23.85354487,400.6611811,0,0,14.37041728,62.53436279,15.05999374,400
2019-07-30 3:00,15.34132838,22.87393141,23.54973698,401.8579661,0,0,14.24801683,62.53436279,15.31097857,400
2019-07-30 4:00,15.41971922,22.87411499,23.46579774,402.1905721,0,0,13.67023849,62.53436279,15.41896788,400
2019-07-30 5:00,15.68833876,22.89087343,22.95793438,402.7358729,0,0,12.92319409,62.53436279,15.70267836,400
2019-07-30 6:00,15.67068076,22.94261265,22.82009919,403.1000951,0,0,12.92914708,62.53436279,15.71388618,400
2019-07-30 7:00,15.74164653,22.66178226,22.96349239,396.602445,40,0,16.99813271,67.98227501,15.74256897,400
2019-07-30 8:00,16.00638223,22.44881439,23.62083785,398.9628042,40,0,15.68765195,68.21772385,16,400
2019-07-30 9:00,16.02250528,22.56486607,25.85184352,400.0236206,40,0,17.10946878,68.83853912,16,400
2019-07-30 10:00,15.9791584,22.64270306,25.64086978,397.0608571,40,0,17.11226797,68.96765137,16,400
2019-07-30 11:00,15.9486618,22.63415337,24.71584352,393.7180837,40,0,17.67478689,69.72010231,16,400
2019-07-30 12:00,16.0186317,22.62020588,24.57733091,402.7243805,40,0,16.55926911,69.36249542,16,400
2019-07-30 13:00,15.94827938,22.61768389,22.41128127,402.0497793,40,0,17.74247742,69.61473465,16,400
2019-07-30 14:00,15.92413259,22.6182847,24.51225917,398.1345876,40,0,18.39891879,70.72843361,16,400
2019-07-30 15:00,16.02428961,22.61752081,27.53383636,403.9264526,40,0,18.84614658,72.98953819,16,425
2019-07-30 16:00,16.06252289,23.52945614,26.72368844,238.2532616,0,0,12.29285272,62.08441353,15.09788291,400
2019-07-30 17:00,16.64932013,24.39880896,29.65577984,233.7168503,40,0,27.80075963,54.64347839,13.51943707,400
2019-07-30 18:00,15.95378447,22.61840677,27.02105999,400.6601308,40,0,18.17613888,72.73046494,16,400
2019-07-30 19:00,15.99464297,22.5925169,26.23986944,406.9458618,40,0,17.51875623,70.14746475,16,400
2019-07-30 20:00,16.1464467,22.66407204,25.47346624,235.1452662,0,0,11.43809605,34.04493332,14.82817698,400
2019-07-30 21:00,15.45133495,23.1818738,24.892965,214.1058528,0,0,12.30532042,29.76712894,13,400
2019-07-30 22:00,13.19254208,22.76190424,21.76311843,395.9708252,0,0,20.985027,61.18477631,13.20758716,400
2019-07-30 23:00,13.50812554,22.66206503,18.54928525,397.2069702,0,0,18.07851744,61.18477631,13.7651089,400
2019-07-31 0:00,15.66067386,22.73546171,19.26581923,396.9643962,0,0,11.26302449,61.18477631,15.71711302,400
2019-07-31 1:00,16.03694773,22.78311968,18.97202841,395.9459076,0,0,11.67511908,61.18477631,15.96125793,400
2019-07-31 2:00,15.9492414,22.77411413,18.79796696,397.8245875,0,0,11.94828272,61.18477631,16.00091775,400
2019-07-31 3:00,15.99563241,22.77057076,18.72509607,398.5305532,0,0,11.59502729,61.18477631,16,400
2019-07-31 4:00,16.01721382,22.78022003,18.62006156,399.4318186,0,0,11.97955179,61.18477631,16,400
2019-07-31 5:00,16.00697207,22.77701426,18.61395963,398.6010132,0,0,11.82863188,61.18477631,16,400
2019-07-31 6:00,16.00259161,22.8072648,18.18046061,397.8778966,0,0,11.63786411,61.18477631,16,400
2019-07-31 7:00,16.01503086,22.56639194,18.20451069,394.8592275,100,0,15.77779261,67.18733597,16,400
2019-07-31 8:00,15.97580671,22.49694681,18.32876205,402.2441228,100,0,15.51945798,68.86904907,16,400
2019-07-31 9:00,15.98044086,22.68131828,20.23179626,395.988032,100,0,17.65167602,69.42634201,16,400
2019-07-31 10:00,16.04879332,22.81898594,22.85846138,393.772817,40,0,18.48981094,71.13875771,16,400
2019-07-31 11:00,16.03109479,22.82246542,25.11877028,393.67836,40,0,18.91093826,73.786726,16,400
2019-07-31 12:00,15.99913573,22.7958951,27.61773237,402.7144597,40,0,18.97142887,74.60323334,16,400
2019-07-31 13:00,15.96375847,22.77533627,27.92442767,405.3938319,40,0,17.5505778,73.48703194,16,400
2019-07-31 14:00,16.00408578,22.71944427,28.24831136,399.0950546,40,0,16.90918891,72.68443871,16,400
2019-07-31 15:00,15.9871788,22.64706373,28.42550151,401.3668543,40,0,16.68437004,72.48555565,16,400
2019-07-31 16:00,16.07850266,22.65109873,30.59357103,411.9854787,40,0,16.329223,71.72911263,16,425
2019-07-31 17:00,15.9841857,22.72949362,28.69419575,398.2823868,40,0,15.49811474,69.56427956,16,400
2019-07-31 18:00,15.96048975,22.65262508,26.76775742,398.6455688,40,0,15.57251755,70.46740723,16,400
2019-07-31 19:00,15.995116,22.60595798,25.59106509,405.6749674,40,0,14.89270051,69.29273987,16,400
2019-07-31 20:00,16.02200556,22.60168457,24.29401716,199.2508257,0,0,7.399158001,33.76292038,14.78819815,400
2019-07-31 21:00,18.34314537,23.10943842,22.71920999,0,0,0,0,0,13,400
2019-07-31 22:00,19.56319809,23.24099445,21.65102164,0,0,0,0,0,13,400
2019-07-31 23:00,20.22198248,23.30280781,20.87179852,0,0,0,0,0,13,400
2019-08-01 0:00,20.55067062,23.30204487,20.12594032,0,0,0,0,0,13,400
2019-08-01 1:00,20.70390749,23.25930691,19.35755348,0,0,0,0,0,13,400
2019-08-01 2:00,20.68105125,23.20619631,18.5465943,0,0,0,0,0,13,400
2019-08-01 3:00,20.76948738,23.19388819,17.86161168,48.133756,0,0,0,0,13,400
2019-08-01 4:00,12.82883096,23.26083517,17.28325876,359.3454717,0,0,30.12048308,60.33498478,13,400
2019-08-01 5:00,13.29749966,22.82524395,16.65765476,403.7002843,0,0,17.48668607,61.85167027,13.20034043,400
2019-08-01 6:00,14.65017462,22.78785038,15.98245462,399.983729,0,0,12.34886742,61.56174755,14.92433055,400
2019-08-01 7:00,15.80454683,22.62769175,16.60533301,398.431928,100,0,9.051780303,67.10569,15.9223632,400
2019-08-01 8:00,15.97441769,22.50604439,18.29889425,405.6968587,100,0,9.165304661,68.33811569,16,400
2019-08-01 9:00,16.01348472,22.6361413,20.27697976,395.2201742,100,0,10.45531638,68.08080482,16,400
2019-08-01 10:00,15.99235964,22.81303406,23.55232493,398.0458806,40,0,14.37616412,69.49131393,16,400
2019-08-01 11:00,16.02253294,22.84779596,26.34773636,398.2226206,40,0,16.0708224,72.32780266,16,400
2019-08-01 12:00,16.0582552,22.7663312,27.84403483,404.5687002,40,0,16.35993862,72.57888031,16,400
2019-08-01 13:00,15.98517609,22.73458433,28.44415919,399.6107661,40,0,15.65237013,72.20173264,16,400
2019-08-01 14:00,16.04414415,22.69535971,29.13993136,401.395284,40,0,16.23155181,71.59540939,16,400
2019-08-01 15:00,16.01546597,22.63507366,29.96787643,404.543246,40,0,16.13331159,71.81477165,16,400
2019-08-01 16:00,15.92407465,22.61446857,35.11767769,401.077769,40,0,15.35626046,71.00790024,16,400
2019-08-01 17:00,16.05664825,22.61416388,31.58738931,404.4985352,40,0,15.97713979,69.79521561,16,400
2019-08-01 18:00,16.07267332,22.62261248,27.87263711,401.1221466,40,0,15.33859094,69.57207489,16,400
2019-08-01 19:00,16.01337433,22.58273506,26.25559775,399.8891551,40,0,14.76693106,68.32514,16,400
2019-08-01 20:00,16.10125494,22.60845566,24.93059444,200.6911875,0,0,7.653652509,34.06740189,14.70732276,400
2019-08-01 21:00,18.67468786,23.17005444,23.46825282,0,0,0,0,0,13,400
2019-08-01 22:00,20.06993484,23.30761433,22.51587073,0,0,0,0,0,13,400
2019-08-01 23:00,20.86098671,23.31587362,21.26966572,0,0,0,0,0,13,400
2019-08-02 0:00,21.20770836,23.27405357,20.358126,0,0,0,0,0,13,400
2019-08-02 1:00,21.30048132,23.25072575,19.30443732,0,0,0,0,0,13,400
2019-08-02 2:00,21.28022385,23.23107481,18.25004292,32.01776695,0,0,0,7.5,13,400
2019-08-02 3:00,13.76085973,23.31486511,17.73114999,379.2654648,0,0,15.64493879,57.9993372,13,400
2019-08-02 4:00,13.11897826,22.84325409,16.81998316,401.9889297,0,0,15.76089048,61.4685688,13.07539105,400
2019-08-02 5:00,13.67237544,22.71825314,16.10059468,402.0708211,0,0,15.19527499,61.18690109,13.92190083,400
2019-08-02 6:00,15.39682531,22.76709366,15.47159417,402.0906321,0,0,11.40112162,61.20676041,15.48797417,400
2019-08-02 7:00,15.96696687,22.60077477,16.02207406,396.209287,100,0,9.345643759,66.62824917,16,400
2019-08-02 8:00,15.98595953,22.48458481,18.07004134,403.5114543,100,0,9.447129885,68.12736893,16,400
2019-08-02 9:00,15.99731183,22.6665144,20.95477295,397.9880066,40,0,11.36528667,68.25881004,16,400
2019-08-02 10:00,16.00136566,22.82579231,23.98486296,397.269104,40,0,14.85522207,69.7653141,16,400
2019-08-02 11:00,16.0446887,22.84546375,27.05013466,398.2223307,40,0,16.66534599,72.91097069,16,400
2019-08-02 12:00,15.90079308,22.828022,29.39189148,399.0030645,40,0,16.57900349,72.4521637,16,400
2019-08-02 13:00,16.08665228,22.70879126,29.00070286,404.841568,40,0,16.43301233,72.26867294,16,400
2019-08-02 14:00,16.17973804,22.66559839,30.36030324,403.0873744,40,0,16.90088209,72.21440887,16,400
2019-08-02 15:00,16.08941841,22.6630044,31.07378229,405.0919088,40,0,16.59199142,71.16261482,16,400
2019-08-02 16:00,16.00183201,22.72049475,35.57203611,402.0862198,40,0,15.68512567,69.60949326,16,400
2019-08-02 17:00,15.99529958,22.69752693,32.59112708,404.0307922,40,0,16.0584294,69.91240883,16,400
2019-08-02 18:00,15.99416876,22.67063522,30.11500613,401.2988307,40,0,15.18476454,70.09870529,16,400
2019-08-02 19:00,16.12494516,22.64651966,28.69485283,400.4739405,40,0,15.51296028,69.77269363,16,400
2019-08-02 20:00,16.18196654,22.69230795,27.17766857,203.2774434,0,0,9.97537454,34.62745667,14.7435499,400
2019-08-02 21:00,19.01848888,23.48708773,25.71794891,0,0,0,0,0,13,400
2019-08-02 22:00,20.64103127,23.76945925,24.00419203,0,0,0,0,0,13,400
2019-08-02 23:00,21.42012358,23.72695303,22.51201884,0,0,0,0,0,13,400
2019-08-03 0:00,21.8351059,23.59416962,21.25635211,0,0,0,0,0,13,400
2019-08-03 1:00,21.92278147,23.39417934,20.46455765,0,0,0,0,0,13,400
2019-08-03 2:00,21.92214727,23.30128193,20.24994691,0,0,0,0,0,13,400
2019-08-03 3:00,18.11391878,23.43843079,19.24939505,198.2595846,0,0,6.213678678,23.13993549,13,400
2019-08-03 4:00,13.19658184,23.01419353,18.02566814,401.6667455,0,0,16.97027365,61.74276829,13.11953251,400
2019-08-03 5:00,13.17230821,22.79334784,17.49833361,402.6279017,0,0,16.94953283,61.56082439,13.18943334,400
2019-08-03 6:00,13.8637991,22.69841194,17.38676357,402.9985402,0,0,15.00239388,61.53482056,14.04878155,400
2019-08-03 7:00,15.55550623,22.74496317,18.24889819,401.3806737,0,0,11.60137685,61.69567204,15.68137137,400
2019-08-03 8:00,16.00178218,22.60302258,19.59218438,396.6195475,100,0,12.397542,69.30555725,16,400
2019-08-03 9:00,16.07386494,22.61216784,21.57038657,402.5279872,40,0,12.52708483,70.58019257,16,400
2019-08-03 10:00,16.0393579,22.70760155,23.89158758,394.7726517,40,0,15.13239034,70.86286545,16,400
2019-08-03 11:00,15.99304605,22.72735023,25.38052718,396.6397425,40,0,15.70664279,72.91234207,16,400
2019-08-03 12:00,16.0654707,22.71144056,27.094498,402.9763209,40,0,15.2658062,72.72677803,16,400
2019-08-03 13:00,16.00621533,22.61545801,22.29382102,398.0455602,100,0,18.13046217,71.38359261,16,400
2019-08-03 14:00,15.97563839,22.58177662,23.47164567,400.8835754,40,0,16.42613443,71.53045273,16,400
2019-08-03 15:00,15.9885788,22.58394337,26.66301187,401.9799805,40,0,15.44952265,71.11966896,16,400
2019-08-03 16:00,15.96520185,22.55925751,29.21879546,400.0323868,40,0,16.27674246,70.67614746,16,400
2019-08-03 17:00,16.03412271,22.5347681,27.63880857,401.6483129,40,0,15.73973624,70.8993187,16,400
2019-08-03 18:00,15.99817061,22.51541519,26.10717138,401.3860601,40,0,15.13040908,69.68648529,16,400
2019-08-03 19:00,16.96868801,23.04837608,25.33080037,0.001141189,0,0,2.311986923,0,13.30533202,400
2019-08-03 20:00,18.84654188,23.76968813,24.13359229,0,0,0,0,0,13,400
2019-08-03 21:00,19.75289917,23.87713671,23.34062036,0,0,0,0,0,13,400
2019-08-03 22:00,20.31414604,23.85632467,22.6147213,0,0,0,0,0,13,400
2019-08-03 23:00,20.58504391,23.78727341,21.36746057,0,0,0,0,0,13,400
2019-08-04 0:00,20.69511461,23.61724663,20.29427624,0,0,0,0,0,13,400
2019-08-04 1:00,20.65592241,23.45970678,19.27265453,0,0,0,0,0,13,400
2019-08-04 2:00,20.53994131,23.3996911,18.41874504,0,0,0,0,0,13,400
2019-08-04 3:00,20.31934452,23.3117156,17.41592089,0,0,0,0,0,13,400
2019-08-04 4:00,20.07985353,23.27701378,16.4057792,0,0,0,0,0,13,400
2019-08-04 5:00,19.76050568,23.19902277,15.47244215,0,0,0,0,0,13,400
2019-08-04 6:00,19.44766474,23.12515068,14.2163461,0,0,0,0,0,13,400
2019-08-04 7:00,19.05175304,23.18833876,14.59164413,0,0,0,0,0,13,400
2019-08-04 8:00,17.60889053,23.45222759,15.94917377,150.441405,67.03082466,0,6.448530197,32.65150261,13.32804076,425
2019-08-04 9:00,15.54823589,22.8549242,17.89792697,400.1312307,95.59414673,0,9.968603929,72.41064835,15.81272642,400
2019-08-04 10:00,15.97909665,22.87869167,19.77812417,403.2583211,95.59414673,0,11.10488002,72.26275444,16.00833337,400
2019-08-04 11:00,15.96863198,22.86123276,21.90908591,397.870608,40,0,12.79575698,72.02441978,16,400
2019-08-04 12:00,15.97669768,22.82509089,24.12665876,399.9544627,40,0,15.6601483,72.77457428,16,400
2019-08-04 13:00,16.01504779,22.76880741,25.03099124,405.1438141,40,0,15.14621258,72.48199654,16,400
2019-08-04 14:00,16.01652622,22.7263422,24.70291869,399.938029,40,0,14.55436516,71.15194893,16.01666673,400
2019-08-04 15:00,15.99616742,22.69001865,26.08238411,402.8824946,40,0,14.81028795,69.81086922,16,400
2019-08-04 16:00,16.00829625,22.67933512,30.99977016,402.8032405,40,0,14.66068093,68.65420151,16,400
2019-08-04 17:00,17.28981972,23.25167894,27.82111708,0,0,0,0,0,13.20937451,400
2019-08-04 18:00,19.84742689,24.08348608,24.98086389,0,0,0,0,0,13,400
2019-08-04 19:00,21.10046053,24.43300247,23.86900743,0,0,0,0,0,13,400
2019-08-04 20:00,21.86015654,24.39331388,22.65544128,0,0,0,0,0,13,400
2019-08-04 21:00,22.21459007,24.15979862,21.40925598,0,0,0,0,0,13,400
2019-08-04 22:00,22.27423668,23.90891314,20.41586844,0,0,0,0,0,13,400
2019-08-04 23:00,22.15613079,23.72134352,19.34813976,0,0,0,0,0,13,400
2019-08-05 0:00,21.95976734,23.54544497,18.16337077,0,0,0,0,0,13,400
2019-08-05 1:00,21.67400455,23.30402899,16.99614366,0,0,0,0,0,13,400
2019-08-05 2:00,17.70054865,23.5230155,16.39574718,49.89640808,0,0,3.292248726,15.2544136,13,400
2019-08-05 3:00,17.10553932,23.43359661,15.3813599,0,0,0,0,0,13,400
2019-08-05 4:00,18.18575859,23.23412657,15.10498651,0,0,0,0,0,13,400
2019-08-05 5:00,18.71489668,23.1884613,14.66372538,46.34038368,0,0,0,0,13,400
2019-08-05 6:00,12.91948819,23.4706955,14.289687,389.8059951,0,0,16.79100784,62.2651329,13,400
2019-08-05 7:00,14.64752817,22.88572788,15.20059395,394.7617117,100,0,11.30664611,69.11816692,14.92064337,400
2019-08-05 8:00,15.95810771,22.92124653,17.25599766,402.5577651,100,0,8.816978216,71.67401123,16,400
2019-08-05 9:00,16.00763202,22.98626423,20.04997126,399.6809152,100,0,12.16253344,71.85966492,16,400
2019-08-05 10:00,16.00301623,23.02652359,23.42761262,400.048415,40,0,14.42982546,72.39194679,16,400
2019-08-05 11:00,16.06150246,23.05662441,25.84503682,401.5759536,40,0,15.80798006,73.25235748,16,400
2019-08-05 12:00,16.05985212,23.03891897,28.01598899,404.8992098,40,0,16.05217012,73.21733093,16,400
2019-08-05 13:00,16.04601717,22.98623276,30.06592878,399.2791466,40,0,16.05861076,72.94200897,16,400
2019-08-05 14:00,15.94153905,22.89103937,30.55810642,401.1241572,40,0,17.13671684,72.51101875,16,400
2019-08-05 15:00,16.04025316,22.81053066,31.20412318,401.3379188,40,0,16.48152987,71.49954605,16,400
2019-08-05 16:00,16.04404831,22.80710745,35.12989744,400.1290166,40,0,15.17674685,69.82764435,16,400
2019-08-05 17:00,16.06196165,22.80631876,31.54959297,401.9069237,40,0,15.89157327,69.8277607,16,400
2019-08-05 18:00,15.94053268,22.81709814,28.9718202,397.0775663,40,0,16.24106391,69.54837608,16,400
2019-08-05 19:00,16.0463016,22.82087994,27.14987787,398.5866324,40,0,15.95746358,70.61416817,16,400
2019-08-05 20:00,16.15689945,22.84386396,25.71385034,218.4332886,0,0,7.338287512,34.74067879,14.67537337,462.5
2019-08-05 21:00,18.92949009,23.4439311,24.18916066,0,0,0,0,0,13,562.5
2019-08-05 22:00,20.43174171,23.66639757,23.07058398,0,0,0,0,0,13,600
2019-08-05 23:00,21.23782301,23.67704439,22.2628816,0,0,0,0,0,13,600
2019-08-06 0:00,21.6865325,23.67069006,21.46547318,0,0,0,0,0,13,600
2019-08-06 1:00,21.86855221,23.55601311,20.80758985,0,0,0,0,0,13,600
2019-08-06 2:00,19.66582489,23.58180666,19.90972424,142.8580111,0,0,0,0,13,525
2019-08-06 3:00,12.89350986,23.28617239,19.34006341,401.799631,0,0,18.2700367,63.20704651,13,425
2019-08-06 4:00,13.14959717,23.04024506,18.86386108,404.6764127,0,0,16.8903958,62.0531559,13.14652098,400
2019-08-06 5:00,13.01201797,22.93131876,18.19975313,403.1447871,0,0,16.6944348,61.73633957,13.0534442,400
2019-08-06 6:00,13.33778739,22.8434062,17.3662173,401.2953186,0,0,16.39227231,61.66307831,13.39944304,400
2019-08-06 7:00,14.99030948,22.71199608,18.19412931,398.0597229,100,0,11.47370831,66.9360733,15.33977758,400
2019-08-06 8:00,15.97428036,22.59141064,19.75169881,405.4345445,100,0,10.6102821,69.46531105,16,400
2019-08-06 9:00,16.01919007,22.742064,23.03561179,399.1867558,40,0,13.95980899,69.67534828,16,400
2019-08-06 10:00,15.97750878,22.862638,25.98236148,390.8274982,40,0,15.83050521,71.49986076,15.9848613,400
2019-08-06 11:00,16.06027174,22.97145844,29.21082052,393.7250202,40,0,18.15098031,73.86637878,15.97520726,400
2019-08-06 12:00,15.97386098,22.95100737,31.27408854,403.8936392,40,0,18.64380264,74.90444183,15.98109143,400
2019-08-06 13:00,15.9208796,22.90766144,30.46082433,403.5452646,40,0,18.3336064,74.34900856,15.98294933,400
2019-08-06 14:00,15.92132974,22.82912445,21.7795372,402.3048847,100,0,19.98424753,73.26254272,15.99229534,400
2019-08-06 15:00,15.94745731,22.78830862,19.71252441,405.7516127,100,0,20.73196125,72.36478615,16,400
2019-08-06 16:00,15.98865747,22.77591515,20.64294402,398.9334529,100,0,21.77649498,71.94388771,16,400
2019-08-06 17:00,15.98267388,22.73922491,21.02688662,401.9059918,100,0,20.96036434,71.07783699,16,400
2019-08-06 18:00,15.9907701,22.7199049,22.11510563,400.5962501,100,0,21.58985488,70.85333443,16,400
2019-08-06 19:00,16.0216136,22.66642284,22.16367277,401.3499005,100,0,21.60688909,71.18657494,16,400
2019-08-06 20:00,16.24044156,22.68372965,21.42237759,215.2387038,0,0,14.50641696,35.24868202,14.63229561,400
2019-08-06 21:00,17.95417976,22.97026825,20.84091886,0,0,0,0,0,13,400
2019-08-06 22:00,18.57671547,23.16086626,20.39636898,0,0,0,0,0,13,400
2019-08-06 23:00,18.82268381,23.30967617,20.28376834,0,0,0,0,0,13,400
2019-08-07 0:00,18.96949244,23.45115757,20.30671406,0,0,0,0,0,13,400
2019-08-07 1:00,19.0902586,23.53403616,20.22824287,0,0,0,0,0,13,400
2019-08-07 2:00,19.17891073,23.60971117,20.27596378,0,0,0,0,0,13,400
2019-08-07 3:00,17.60269856,23.74099445,20.34733105,132.5791743,0,0,5.162738164,15.25971794,13,400
2019-08-07 4:00,12.98735714,23.27951336,19.91347726,403.4755296,0,0,22.63698133,63.27680969,13,400
2019-08-07 5:00,13.04515243,23.00134277,19.93564224,408.6634169,0,0,20.99460506,63.03554535,13.12914768,400
2019-08-07 6:00,13.16100001,22.91056204,20.2359403,408.4226943,0,0,19.84020551,62.73559475,13.11909478,400
2019-08-07 7:00,14.6424737,22.74572563,20.81595167,401.1674523,100,0,21.76760165,67.69626427,15.19732094,400
2019-08-07 8:00,15.93641114,22.58012867,21.21615537,403.9462611,100,0,20.15836906,70.24212646,16,400
2019-08-07 9:00,15.96403909,22.6079402,21.7584966,399.5492579,100,0,20.2217083,69.61660957,16,400
2019-08-07 10:00,15.99835157,22.632936,22.74928697,399.9649073,40,0,18.53739611,69.71190262,16,400
2019-08-07 11:00,15.98273683,22.66437674,23.71806272,396.8145396,40,0,17.2276667,69.66744423,16,400
2019-08-07 12:00,16.01944304,22.66102028,24.0409441,401.5444819,40,0,16.81538232,69.54130936,16,400
2019-08-07 13:00,15.99877906,22.66056156,23.16347631,399.0661977,40,0,16.52927176,68.81771088,16,400
2019-08-07 14:00,15.94664645,22.6610918,24.5536677,393.7554143,40,0,17.31084696,69.29333687,15.95426321,400
2019-08-07 15:00,15.95866823,22.6803112,25.73378277,400.1733424,40,0,17.41229916,69.99713326,16,400
2019-08-07 16:00,15.97526479,22.68772888,26.66968505,397.059639,40,0,17.69168886,69.93461418,16,400
2019-08-07 17:00,16.03280044,22.68739319,26.46593571,401.8399328,40,0,17.07845529,70.1593132,16,400
2019-08-07 18:00,15.99069977,22.65733624,24.11080742,399.7798462,40,0,16.77865537,69.22020149,16,400
2019-08-07 19:00,15.93519354,22.60291004,22.54519208,404.4395828,40,0,17.03064823,69.33937263,16,400
2019-08-07 20:00,16.10729027,22.59462786,22.47490342,236.3412882,0,0,8.068612576,34.50296021,14.75,400
2019-08-07 21:00,17.93044472,23.03888893,21.99639829,0,0,0,0,0,13,400
2019-08-07 22:00,18.81774282,23.24985361,21.38942146,0,0,0,0,0,13,400
2019-08-07 23:00,19.10784388,23.29441309,21.12943077,0,0,0,0,0,13,400
2019-08-08 0:00,19.22342014,23.35836458,20.77116807,0,0,0,0,0,13,400
2019-08-08 1:00,19.27957392,23.36675787,20.21645991,0,0,0,0,0,13,400
2019-08-08 2:00,19.28382158,23.41040754,20.06959184,0,0,0,0,0,13,400
2019-08-08 3:00,19.30034018,23.44917536,19.96480179,0,0,0,0,0,13,400
2019-08-08 4:00,19.27063894,23.50625515,19.7681729,0,0,0,0,0,13,400
2019-08-08 5:00,19.28542376,23.52224064,19.53943253,0,0,0,0,0,13,400
2019-08-08 6:00,19.38032866,23.64868784,19.46488603,76.94378662,0,0,7.266567866,11.86110306,13,400
2019-08-08 7:00,13.41797876,23.02690411,19.81927649,393.2671076,100,0,41.29759502,69.57498741,13.76872698,400
2019-08-08 8:00,16.01758289,22.62518263,20.47449875,402.083374,100,0,19.99177774,72.28832054,16,400
2019-08-08 9:00,15.95746517,22.68372965,21.3782231,402.2316615,40,0,18.52216148,71.36979675,16,400
2019-08-08 10:00,16.04603148,22.84160709,23.8429184,398.5031433,40,0,17.7034963,72.73160172,16,400
2019-08-08 11:00,16.03760767,22.90674591,25.8850228,393.0405757,40,0,16.17361291,74.09762764,16,400
2019-08-08 12:00,15.95832729,22.88972521,27.934419,400.4418742,40,0,16.54387808,74.71468925,16,400
2019-08-08 13:00,16.0069356,22.8460021,28.74701341,403.6741969,40,0,16.53623199,74.24095154,16,400
2019-08-08 14:00,15.97456717,22.77304602,29.13083172,399.4934362,40,0,15.98105351,73.47159195,15.96150716,400
2019-08-08 15:00,15.98402214,22.76697206,28.60490354,398.6520259,40,0,17.02538045,73.13249969,15.96712971,400
2019-08-08 16:00,16.02157211,22.75335741,20.39393075,402.3664093,100,0,17.86250814,72.46099091,16,400
2019-08-08 17:00,16.01541996,22.68574476,19.55540625,400.9098994,100,0,18.30601184,71.56735802,16,400
2019-08-08 18:00,15.93322158,22.6430459,20.46613598,401.304156,100,0,18.72468726,70.74765587,16,400
2019-08-08 19:00,15.99157619,22.60269356,20.96633244,393.1292953,100,0,17.39897267,70.98130417,16,400
2019-08-08 20:00,16.07090664,22.55959702,19.99771055,209.6226145,0,0,7.772808234,35.46321869,14.84424051,400
2019-08-08 21:00,17.26075268,22.75335789,19.05344772,0,0,0,0,0,13,400
2019-08-08 22:00,17.85617781,22.887362,18.53426202,0,0,0,0,0,13,400
2019-08-08 23:00,18.08059835,23.03922415,18.20836671,0,0,0,0,0,13,400
2019-08-09 0:00,18.15506792,23.08760691,17.86618487,0,0,0,0,0,13,400
2019-08-09 1:00,18.17295599,23.04539061,17.33301862,0,0,0,0,0,13.00833337,400
2019-08-09 2:00,18.14025259,23.03910875,16.98740514,0,0,0,0,0,13,400
2019-08-09 3:00,18.0524621,23.01574993,16.75747776,0,0,0,0,0,13,400
2019-08-09 4:00,17.9999485,23.04123926,16.52294604,0,0,0,0,0,13,400
2019-08-09 5:00,17.893116,23.05055761,15.79918098,0,0,0,0,0,13,400
2019-08-09 6:00,17.72969246,23.05308247,15.37964249,0,0,0,0,0,13,400
2019-08-09 7:00,15.44677091,23.08028316,16.0628527,243.5809046,62.00505018,0,21.65464703,53.88804817,13.56997307,412.5
2019-08-09 8:00,15.88387275,22.66620922,17.32228788,399.4889247,96.0350647,0,9.152911027,72.27650833,15.96630875,400
2019-08-09 9:00,16.04341936,22.73766804,18.71116352,398.1852824,96.0350647,0,10.87252204,71.83964539,16,400
2019-08-09 10:00,16.015414,22.76480436,20.52315235,399.7700246,96.0350647,0,13.18533468,73.09333611,16,400
2019-08-09 11:00,16.01037192,22.70299149,21.1174558,400.6764374,96.0350647,0,13.30390406,72.8599205,16,400
2019-08-09 12:00,15.96730161,22.66800547,23.04638672,402.0402095,40,0,14.34790071,72.36062241,16,400
2019-08-09 13:00,15.96581268,22.64941978,24.51747926,398.3994649,40,0,15.21260675,72.695755,16,400
2019-08-09 14:00,16.01439214,22.6083889,22.66862869,402.5476685,70,0,14.13832331,70.83908463,16,400
2019-08-09 15:00,15.989326,22.62244749,25.57559967,400.9092814,40,0,14.78215679,70.1853447,16,400
2019-08-09 16:00,15.9878521,22.65577459,27.02671051,402.2113825,40,0,14.02910105,69.310112,16,400
2019-08-09 17:00,16.00138998,22.64926624,24.93820508,397.0651627,40,0,14.72245948,69.21352768,16,400
2019-08-09 18:00,16.02282667,22.59294844,22.41361586,402.5898717,100,0,14.00244761,68.39424706,16,400
2019-08-09 19:00,15.98090124,22.50897408,20.13436413,403.2917964,100,0,11.40239334,68.92481232,16,400
2019-08-09 20:00,15.92609644,22.46336985,19.08075523,197.4558822,0,0,4.692547639,34.1074791,14.79496161,400
2019-08-09 21:00,17.29379559,22.61175156,18.18894259,0,0,0,0,0,13,400
2019-08-09 22:00,18.24531603,22.69334602,17.85641925,0,0,0,0,0,13,400
2019-08-09 23:00,18.79002523,22.86875343,17.14993159,0,0,0,0,0,13,400
2019-08-10 0:00,19.08325481,22.87469387,16.64893468,0,0,0,0,0,13,400
2019-08-10 1:00,19.16690874,22.83890057,16.11269013,0,0,0,0,0,13,400
2019-08-10 2:00,19.14170742,22.81234455,15.31611204,0,0,0,0,0,13,400
2019-08-10 3:00,19.02188206,22.77179432,14.77067995,0,0,0,0,0,13,400
2019-08-10 4:00,18.91874409,22.78046322,14.18240134,0,0,0,0,0,13,400
2019-08-10 5:00,18.82008696,22.80891275,13.71437581,0,0,0,0,0,13,400
2019-08-10 6:00,19.11538935,22.96629381,13.4540774,49.22932943,0,0,0,0,13,400
2019-08-10 7:00,18.00072241,23.44783306,14.05773513,50.79952749,0,0,9.0517718,13.73194027,13,400
2019-08-10 8:00,14.84040427,22.9104085,14.95218182,348.3635635,57.61650191,0,8.04948918,60.64716148,14.62887009,412.5
2019-08-10 9:00,15.99730515,22.66982937,15.91485707,405.956543,99.39067078,0,5.677210251,70.91452789,16,400
2019-08-10 10:00,16.03733301,22.66202736,17.62554487,395.1068446,99.39067078,0,6.965620041,69.01037407,16,400
2019-08-10 11:00,15.99507761,22.59908438,19.10126877,400.6467896,99.39067078,0,8.392275492,68.83485413,16,400
2019-08-10 12:00,16.06784439,22.63525295,20.93337504,395.3749059,99.39067078,0,9.798437119,69.22291946,16,400
2019-08-10 13:00,15.96504521,22.60508728,21.65921656,402.2741445,40,0,12.35567093,69.63304329,16,400
2019-08-10 14:00,15.97222233,22.56425571,20.17496236,397.2352854,100,0,10.99000994,68.34390259,16,400
2019-08-10 15:00,15.96483517,22.53327274,21.57645702,403.4684143,40,0,11.87580363,68.76291275,16,400
2019-08-10 16:00,15.9885776,22.48058605,20.32369264,395.2967834,100,0,11.0387915,67.41844559,16,400
2019-08-10 17:00,16.01590562,22.4320817,20.36260732,404.3603338,70,0,11.87542391,67.86328697,16,400
2019-08-10 18:00,16.01768446,22.40155554,20.31875324,398.5495021,100,0,11.74934085,68.48853493,16,400
2019-08-10 19:00,16.78233337,22.66212416,20.33592892,0,0,0,0,0,13.28136532,400
2019-08-10 20:00,18.65318489,23.01282024,19.05395571,0,0,0,0,0,13,400
2019-08-10 21:00,19.39902163,22.99059248,17.75501474,0,0,0,0,0,13,400
2019-08-10 22:00,19.66422415,22.89147139,17.02860069,0,0,0,0,0,13,400
2019-08-10 23:00,19.80143309,22.87454128,16.33805434,0,0,0,0,0,13,400
2019-08-11 0:00,19.75280762,22.88751554,15.44224819,0,0,0,0,0,13,400
2019-08-11 1:00,19.59238291,22.78769827,14.93925524,0,0,0,0,0,13,400
2019-08-11 2:00,19.82382059,22.9584837,14.47487863,25.31203758,0,0,0,0,13,400
2019-08-11 3:00,17.76947355,23.33180714,14.08578682,73.85838572,0,0,0,12.45809555,13,400
2019-08-11 4:00,14.96636152,23.19233799,13.68785508,51.15694173,0,0,0,0,13,400
2019-08-11 5:00,17.93383455,23.08365822,13.41253996,4.458320141,0,0,0,0,13,400
2019-08-11 6:00,18.06564426,23.23191023,13.76051982,195.8792419,0,0,12.60726754,28.20772648,13,400
2019-08-11 7:00,13.02464557,22.90849066,14.36849101,396.085673,0,0,16.80746428,60.45838928,13.0552636,400
2019-08-11 8:00,13.93731737,22.79469538,15.97950093,388.8839773,100,0,13.11350783,64.2786293,14.45753098,400
2019-08-11 9:00,16.03897786,22.79804659,18.15201219,401.9289729,100,0,9.649854024,71.92471695,16,400
2019-08-11 10:00,16.0043962,22.81364393,20.26909542,399.8467789,100,0,12.37623088,72.64225578,16,400
2019-08-11 11:00,16.03998899,22.75122023,23.15642452,394.4676387,40,0,14.6473217,72.69871712,16,400
2019-08-11 12:00,16.02283192,22.68467712,24.54721642,401.671524,40,0,14.77221537,72.21034622,16,400
2019-08-11 13:00,15.98083496,22.65262413,25.92140452,399.9550858,40,0,15.73091014,71.52775383,16,400
2019-08-11 14:00,15.93724394,22.63015795,26.55984465,404.3282089,40,0,15.44269371,70.79644394,16,400
2019-08-11 15:00,15.97753572,22.55810404,26.92762566,402.2456741,40,0,15.19972563,69.6137085,16,400
2019-08-11 16:00,16.00941873,22.58168459,31.13758119,400.1943309,40,0,15.16914225,69.19936943,16,400
2019-08-11 17:00,17.457932,23.25759411,28.75636101,0.003106246,0,0,2.578470866,17.18151093,13.10974638,400
2019-08-11 18:00,20.12772036,24.74542141,28.11620267,0,0,0,0,0,13,400
2019-08-11 19:00,21.71373653,25.28300238,27.30618668,0,0,0,0,0,13,400
2019-08-11 20:00,22.70593596,25.49084234,25.69473044,0,0,0,0,0,13,400
2019-08-11 21:00,19.96827412,24.28937769,24.49222215,51.8955129,0,0,4.24596405,13.73494339,13,400
2019-08-11 22:00,18.05349112,23.76723957,22.98396937,9.067837397,0,0,0,0,13,400
2019-08-11 23:00,17.93794727,23.72786903,22.0325311,94.06589731,0,0,0,26.27092743,13,400
2019-08-12 0:00,12.61920023,23.27151966,21.05682532,394.7082698,0,0,20.32869371,60.93939686,13,400
2019-08-12 1:00,13.04898381,22.95589209,19.93648497,402.6556295,0,0,17.92626762,61.40135574,13,400
2019-08-12 2:00,13.36305904,22.8594327,19.40940317,401.5435181,0,0,16.20725171,61.18518257,13.5595967,400
2019-08-12 3:00,14.27626324,22.82356548,19.00992266,403.6144943,0,0,13.44062201,61.13272572,14.44953561,400
2019-08-12 4:00,15.75607204,22.83424854,18.5153354,404.2899526,0,0,11.14893881,61.14694786,15.80825384,400
2019-08-12 5:00,16.02754998,22.86874294,18.2733291,400.7458623,0,0,10.79026651,61.14176941,16,400
2019-08-12 6:00,16.05353403,22.85625792,18.41187064,398.4071198,0,0,11.16153892,60.83732605,16,400
2019-08-12 7:00,16.00282741,22.68126535,18.77332592,394.3346965,100,0,10.58035898,64.79835129,16,400
2019-08-12 8:00,16.04844093,22.44047642,19.92306709,399.499232,100,0,11.27507146,68.44642448,16,400
2019-08-12 9:00,16.03118753,22.57326126,21.38635445,396.4851812,100,0,12.65299431,68.6140213,16,400
2019-08-12 10:00,16.00905943,22.71062136,23.61330509,394.353536,40,0,14.19003661,69.22589493,16,400
2019-08-12 11:00,15.97122288,22.73397493,25.9190836,394.2616781,40,0,16.05597655,72.18742371,16,400
2019-08-12 12:00,15.99544454,22.6886692,28.03224055,400.320872,40,0,16.1075991,72.62833595,16,400
2019-08-12 13:00,16.03192806,22.68025017,27.87625345,400.512174,40,0,16.37601471,72.17235184,16,400
2019-08-12 14:00,15.96087074,22.67185688,30.08061854,395.448789,40,0,16.85471805,73.10980415,16,400
2019-08-12 15:00,15.97627044,22.65799809,29.83228397,404.2408396,40,0,16.95437113,73.3266983,16,400
2019-08-12 16:00,15.97774053,22.61315584,23.37040488,402.9509811,100,0,18.73635419,72.86277771,16,400
2019-08-12 17:00,16.00532508,22.54376698,20.487415,407.0475642,100,0,21.62026564,72.04200745,16,400
2019-08-12 18:00,15.99661708,22.52675676,20.72545624,400.5648905,100,0,21.25033061,71.06047249,16,400
2019-08-12 19:00,15.98438406,22.51770449,21.11101214,402.8165563,100,0,20.38556671,70.56162453,16,400
2019-08-12 20:00,16.19299459,22.49664116,21.09595839,200.5254364,0,0,9.649680773,34.60955429,14.76631053,400
2019-08-12 21:00,17.80982971,22.78021955,20.42975426,0,0,0,0,0,13,400
2019-08-12 22:00,18.60214844,22.92124557,19.81655153,0,0,0,0,0,13,400
2019-08-12 23:00,18.78732491,23.04356537,19.68269094,0,0,0,0,0,13,400
2019-08-13 0:00,18.82255211,23.13412399,19.74915759,0,0,0,0,0,13,400
2019-08-13 1:00,16.6596262,23.21538429,19.61483574,119.9817335,0,0,10.63863659,18.0544548,13,400
2019-08-13 2:00,13.39248009,22.96406746,19.32490985,396.1137772,0,0,21.08928776,61.23086166,13.38694898,400
2019-08-13 3:00,14.01975632,22.75030518,18.5778993,400.5703634,0,0,17.12688287,61.60179672,14.0641098,400
2019-08-13 4:00,14.97878475,22.74390678,18.16175874,400.4186376,0,0,13.89167309,61.58661423,15.01733279,400
2019-08-13 5:00,15.99242001,22.78449287,17.58169047,403.2029546,0,0,10.923913,61.58226929,16,400
2019-08-13 6:00,15.99207764,22.82356567,17.42675972,402.4486669,0,0,11.46232192,61.56461334,16,400
2019-08-13 7:00,15.97320499,22.61599541,17.86438211,395.2610957,100,0,14.22027349,66.89457245,16,400
2019-08-13 8:00,15.97410431,22.43311348,19.06774171,402.303744,100,0,13.11856906,69.63154449,16,400
2019-08-13 9:00,15.97554836,22.4919323,20.31086222,403.0285212,100,0,12.23792712,69.09506378,16,400
2019-08-13 10:00,16.00600834,22.57509155,21.48473136,399.502978,40,0,12.92927901,68.76024017,16,400
2019-08-13 11:00,16.01966515,22.68639717,24.56912359,394.0538457,40,0,14.27253962,69.78486633,16,400
2019-08-13 12:00,15.99276028,22.64700813,25.20936584,399.9393641,40,0,14.3212142,71.66669769,16.00833337,400
2019-08-13 13:00,15.95971622,22.60915756,25.46921794,402.7306442,40,0,14.84429042,71.22024231,16,400
2019-08-13 14:00,15.98982201,22.58109856,25.75531991,402.833341,40,0,15.77300374,70.65139618,16,400
2019-08-13 15:00,16.04843636,22.57035446,26.23262215,410.8490855,40,0,16.85153071,70.76129913,16,450
2019-08-13 16:00,16.03501244,22.58906021,31.55439599,431.3346511,40,0,17.94088332,71.08339233,16.01666673,433.3333333
2019-08-13 17:00,15.99906273,22.56688728,26.95202351,399.1447707,40,0,18.27249718,68.54963837,16,400
2019-08-13 18:00,15.99802151,22.53486023,25.11812464,396.9744497,40,0,18.51310349,68.78034363,16,400
2019-08-13 19:00,15.98964806,22.49427376,23.92975235,404.8271813,40,0,18.70414384,69.1391098,16,400
2019-08-13 20:00,16.22380466,22.52795029,22.55090141,216.5332736,0,0,8.198080699,27.16370239,14.72856013,400
2019-08-13 21:00,17.73846169,22.84927979,21.47273127,0,0,0,0,0,13,400
2019-08-13 22:00,18.72311401,22.97598419,20.65128994,0,0,0,0,0,13.00833337,400
2019-08-13 23:00,19.17890282,23.02417488,19.54740588,0,0,0,0,0,13,400
2019-08-14 0:00,19.34840088,23.06368294,18.93110943,0,0,0,0,0,13,400
2019-08-14 1:00,19.47396507,22.98312531,18.13484033,0,0,0,0,0,13,400
2019-08-14 2:00,17.28498039,23.22820435,17.36496607,69.88533641,0,0,0,10.78612747,13,400
2019-08-14 3:00,14.68830528,23.14136734,16.77835464,46.80726271,0,0,3.27186203,0,13,400
2019-08-14 4:00,16.94170532,22.99297676,15.86068058,44.37760808,0,0,0,0,13,400
2019-08-14 5:00,14.82983646,23.13729897,15.04297908,119.0514526,0,0,0,23.33195648,13,400
2019-08-14 6:00,15.22594719,23.15789986,14.13717175,95.48245709,0,0,0,30.77114944,13,400
2019-08-14 7:00,15.47160969,22.88019524,14.47245232,310.9678521,51.93500714,0,7.077022394,51.9150238,14.47900493,412.5
2019-08-14 8:00,15.97710476,22.72219696,15.82760096,397.5302946,99.11491394,0,6.319392125,70.3832962,16,400
2019-08-14 9:00,15.99233189,22.80842438,17.3854173,397.8473511,99.11491394,0,8.19601663,71.3835968,16,400
2019-08-14 10:00,16.00220737,22.88827782,20.4729592,397.6135841,99.11491394,0,10.8647604,72.50742493,16,400
2019-08-14 11:00,15.99078522,22.87350388,22.85614936,400.0605868,40,0,14.62029632,73.57654114,16,400
2019-08-14 12:00,15.98571091,22.82062988,23.88621871,401.2568289,40,0,15.11322625,73.3052002,16,400
2019-08-14 13:00,15.95996399,22.71843643,24.1618948,401.817141,40,0,15.15195115,72.78171234,16,400
2019-08-14 14:00,15.97699165,22.69780273,24.93455537,400.0758057,40,0,15.02979008,71.79730225,16,400
2019-08-14 15:00,15.99606743,22.67704506,25.18621731,413.8226037,40,0,16.24513451,72.78039703,16,445
2019-08-14 16:00,15.95764656,22.65896988,26.63091405,425.3231999,40,0,17.29666932,72.64429779,16,432.1428571
2019-08-14 17:00,16.00479565,22.65436249,26.15548547,400.3071313,40,0,16.95470874,69.95046844,16,400
2019-08-14 18:00,15.96188736,22.6384613,23.008756,402.6312538,40,0,16.59608682,69.57907867,16,400
2019-08-14 19:00,16.00365009,22.59401245,21.61361504,400.6726285,40,0,15.14897903,68.05024109,16,400
2019-08-14 20:00,16.26960754,22.52087975,20.36548646,214.7383939,50,0,9.212063948,40.60881195,14.75254352,400
2019-08-14 21:00,17.67468796,22.60942612,19.45711295,0,0,0,0,0,13,400
2019-08-14 22:00,18.74183769,22.6685955,18.4199295,0,0,0,0,0,13,400
2019-08-14 23:00,19.39464874,22.79069557,17.118179,0,0,0,0,0,13,400
2019-08-15 0:00,19.65620537,22.77621918,16.1536452,0,0,0,0,0,13,400
2019-08-15 1:00,19.72672386,22.74575806,15.48764308,0,0,0,0,0,13,400
2019-08-15 2:00,19.65503883,22.75735703,14.7469759,0,0,0.001554269,0,0,13,400
2019-08-15 3:00,19.54338341,22.81294212,14.38976447,0,0,0,0,0,13,400
2019-08-15 4:00,18.15453415,23.20554199,13.85649856,46.10174561,0,0,0,9.184192657,13,400
2019-08-15 5:00,15.87265854,23.23711777,13.43122466,47.67733765,0,0,0,9.184192657,13,400
2019-08-15 6:00,16.47368469,23.07631302,12.78079716,46.45250056,0,0,0,11.09030609,13,400
2019-08-15 7:00,14.75690804,23.0878994,13.56417052,246.3944295,52.74606013,0,5.284585635,53.36787262,13.86844906,400
2019-08-15 8:00,15.84928799,22.88400459,15.841609,397.9599177,97.30308533,0,6.364450137,69.95878906,15.88603687,400
2019-08-15 9:00,16.00976963,22.96410332,18.61501535,399.9820964,97.30308533,0,9.308157523,72.10155029,16,400
2019-08-15 10:00,16.00362377,22.97497063,21.3895874,401.8254471,97.30308533,0,12.65731303,72.77953796,16,400
2019-08-15 11:00,16.06509533,22.96681366,22.90743987,395.3365682,40,0,15.39008093,73.61355286,16,400
2019-08-15 12:00,15.95140305,22.9250061,24.13202953,404.3980509,40,0,15.13234091,73.12692413,16,400
2019-08-15 13:00,15.92985592,22.84612923,24.64845149,404.7415822,40,0,15.71031682,72.73349609,16,400
2019-08-15 14:00,16.05903015,22.77291756,24.87535286,403.6928177,40,0,14.96646786,72.44749756,16,400
2019-08-15 15:00,16.05886421,22.7405365,24.97720178,422.0651881,40,0,15.06736739,72.39982452,16,437.5
2019-08-15 16:00,16.04193535,22.71426048,29.19549592,436.188563,40,0,15.37458261,72.23906708,16,454.1666667
2019-08-15 17:00,16.03508606,22.68975372,24.40774314,400.8078461,40,0,15.51662668,68.98861237,16,400
2019-08-15 18:00,16.03146324,22.67274628,23.46835995,400.2278697,40,0,16.28246403,69.06566772,16,400
2019-08-15 19:00,15.99321957,22.63196602,22.54474513,402.2798767,40,0,15.64396461,68.02745514,16,400
2019-08-15 20:00,16.32163868,22.6229023,21.71715832,202.6466573,0,0,7.439013799,26.70334167,14.87167335,400
2019-08-15 21:00,18.13489494,22.75836372,20.91894849,0,0,0,0,0,13,400
2019-08-15 22:00,19.41230087,22.88095284,20.545235,0,0,0,0,0,13,400
2019-08-15 23:00,20.1131321,23.0476181,20.01438459,0,0,0,0,0,13,400
2019-08-16 0:00,20.53567619,23.1675209,19.58597056,0,0,0,0,0,13,400
2019-08-16 1:00,20.7997757,23.15958443,18.44914532,0,0,0,0,0,13,400
2019-08-16 2:00,20.89090729,23.08989868,17.91951815,0,0,0,0,0,13,400
2019-08-16 3:00,18.87306118,23.53980408,18.06198597,77.49986776,0,0,0,20.36363525,13,400
2019-08-16 4:00,16.18455505,23.47081718,17.6663119,76.20847066,0,0,2.902084351,10.99740143,13,400
2019-08-16 5:00,15.90646877,23.37851028,17.49962997,53.4166619,0,0,0,10.71188431,13,400
2019-08-16 6:00,19.43693504,23.31257629,16.94443703,49.26058557,0,0,0,10.71188431,13,400
2019-08-16 7:00,16.74762135,23.01005707,17.09462674,241.6699842,76.42969131,0,21.22115914,43.72936707,13.49935349,412.5
2019-08-16 8:00,15.77391949,22.74412575,18.67018859,402.3704046,99.83140564,0,9.749415716,71.42824554,15.86206547,400
2019-08-16 9:00,16.00410442,22.83726845,20.18502331,397.5137914,99.83140564,0,11.9748373,72.35022125,16,400
2019-08-16 10:00,16.02114563,22.92104568,21.98116811,398.8809433,40,0,14.32947985,73.13299408,15.99906063,400
2019-08-16 11:00,15.99245834,22.96539154,24.2916975,394.1613337,28.6,0,16.94762516,74.5962204,15.98181232,400
2019-08-16 12:00,15.95323181,22.94077835,25.3097976,401.6849264,27,0,14.93754355,77.50610504,16,400
2019-08-16 13:00,15.98184109,22.89169731,26.82134469,403.434166,27,0,14.99988381,76.98013,16,400
2019-08-16 14:00,16.04029408,22.81426086,27.69914118,402.0264969,27,0,15.68281349,76.57516632,16,400
2019-08-16 15:00,16.03296757,22.77765999,28.52296321,398.5909627,27,0,17.74147828,75.37116852,16,400
2019-08-16 16:00,15.99433765,22.79306908,34.00240517,401.1939087,27,0,19.61077881,74.06825256,16,400
2019-08-16 17:00,15.937113,22.74546204,29.68303076,396.1644999,27,0,21.34002558,74.71142883,15.96557466,400
2019-08-16 18:00,15.97632542,22.7075695,26.69091702,398.1989492,18,0,20.74088669,75.66229248,15.92320975,400
2019-08-16 19:00,16.01866093,22.68299904,25.50835196,420.5368551,18,0,20.79657173,75.27859497,16,437.5
2019-08-16 20:00,16.32245884,22.72348137,24.29156017,210.8970416,0,0,10.73472214,44.49354095,14.84077946,437.5
2019-08-16 21:00,18.08988686,23.10073204,23.34920502,0,0,0,0,0,13,400
2019-08-16 22:00,19.23550453,23.29365044,22.11747169,0,0,0,0,0,13,400
2019-08-16 23:00,19.73294258,23.36922989,21.06685956,0,0,0,0,0,13,400
2019-08-17 0:00,19.96257973,23.38839989,20.74478372,0,0,0,0,0,13,400
2019-08-17 1:00,20.14159088,23.38742294,20.33450858,0,0,0,0,0,13,400
2019-08-17 2:00,18.93701382,23.51645851,19.82267157,30.51117134,0,0,0,0,13,400
2019-08-17 3:00,15.6531908,23.72686119,19.43009694,25.04165898,0,0,0,0,13,400
2019-08-17 4:00,17.25918236,23.66448822,19.07314618,59.87447486,0,0,0,21.3456604,13,400
2019-08-17 5:00,16.56705723,23.59678383,18.16547648,39.07865598,0,0,0,11.29527969,13,400
2019-08-17 6:00,15.36593437,23.56190453,17.77408218,50.03109797,0,0,0,20.94716949,13,400
2019-08-17 7:00,16.67407436,23.53992729,18.19376818,24.85584706,0,0,0,11.42709885,13,400
2019-08-17 8:00,15.12149982,22.91384087,18.89273643,341.774395,69.81298256,0,41.58977477,59.86854858,13.7680459,425
2019-08-17 9:00,15.92420807,22.65579987,20.28826237,396.9300257,99.74854279,0,19.54074351,73.27294006,15.98907463,400
2019-08-17 10:00,16.00770454,22.66764946,21.93832048,398.2312953,15,0,18.47037443,73.37389984,16,400
2019-08-17 11:00,15.98411388,22.67862091,23.46835931,400.8728078,15,0,15.59677585,74.41433563,16,400
2019-08-17 12:00,15.99657192,22.68792,24.71360938,405.7605464,15,0,15.83724229,75.75665436,16,400
2019-08-17 13:00,16.03783684,22.64175758,22.33646806,403.8608653,100,0,16.63482793,72.25485687,16,400
2019-08-17 14:00,16.01122932,22.60556488,19.70772107,400.8258794,100,0,21.33575694,70.37718964,16,400
2019-08-17 15:00,15.98919277,22.56699791,21.3153499,398.2989985,100,0,23.82873535,70.9681015,16,400
2019-08-17 16:00,15.99092846,22.56349258,21.35903231,400.846283,100,0,20.51150099,70.95879669,16,400
2019-08-17 17:00,16.00834961,22.57252769,22.99044387,401.7146352,18,0,17.64435228,72.29989471,16,400
2019-08-17 18:00,15.97489815,22.55921822,23.31305345,402.0350647,18,0,15.91980346,72.65893097,16,400
2019-08-17 19:00,17.07804413,22.85848503,22.9080499,0.013664967,0,0,0,14.43324738,13.33236543,400
2019-08-17 20:00,18.31960831,23.22454147,22.25063038,0,0,0,0,0,13.00833337,400
2019-08-17 21:00,18.81674271,23.31086617,21.32882373,0,0,0,0,0,13.01666673,400
2019-08-17 22:00,19.03557663,23.40915718,21.30832767,0,0,0,0,0,13,400
2019-08-17 23:00,19.23656807,23.4646347,21.05401039,0,0,0,0,0,13.00833337,400
2019-08-18 0:00,16.29658585,23.61555977,20.36486785,78.75120837,0,0,9.262133916,0,13,400
2019-08-18 1:00,13.22868824,23.1738205,19.33142026,344.8166979,0,0,19.35573069,50.41929398,13,400
