,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-09-07 18:00,18.18618584,21.98412657,18.10341962,0,0,4.535250028,0,0,13,400
2019-09-07 19:00,18.9943676,22.04318571,16.98129177,0,0,0,0,0,13,400
2019-09-07 20:00,19.17277241,21.96886444,15.44970401,0,0,0,0,0,13,400
2019-09-07 21:00,19.00957251,21.92396259,14.48151954,0,0,0.000154734,0,0,13,400
2019-09-07 22:00,18.74532938,21.92200994,13.5502065,0,0,2.3524E-05,0,0,13,400
2019-09-07 23:00,18.52649498,21.9611721,13.13181321,0,0,0,0,0,13,400
2019-09-08 0:00,18.29748869,21.96341467,12.46053791,0,0,0,0,0,13,400
2019-09-08 1:00,18.11698484,21.96356201,12.23020124,0,0,0,0,0,13,400
2019-09-08 2:00,18.02874327,21.99615526,12.000398,0,0,0,0,0,13,400
2019-09-08 3:00,18.00990963,22.00562143,11.82288249,0,0,0,0,0,13,400
2019-09-08 4:00,17.99450541,22.00751543,11.77097352,0,0,0,0,0,13,400
2019-09-08 5:00,17.95180273,22.03149843,11.76577234,0,0,0,0,0,13,400
2019-09-08 6:00,17.94386005,22.07036018,11.58887974,0,0,0.003751596,0,0,13,400
2019-09-08 7:00,17.89062357,22.11309481,11.68096972,0,0,0,0,0,13,400
2019-09-08 8:00,17.91909456,22.33168507,12.72220039,0,0,0,0,0,13,400
2019-09-08 9:00,17.31576252,22.75839424,14.83998124,28.76259454,0,0,0,0,13,400
2019-09-08 10:00,15.13210487,23.09377193,15.7277441,129.8498255,0,0,3.399068515,15.95849419,13,462.5
2019-09-08 11:00,13.82880235,23.01053143,16.88113976,176.2094854,0,0,7.689586957,30.01694393,13,478.5714286
2019-09-08 12:00,16.01271319,23.00561619,16.6366806,136.9483922,0,0,2.414959113,25.49076843,13,425
2019-09-08 13:00,14.99925661,22.93833971,16.86776479,133.4142396,0,0,2.998104095,12.87499046,13,400
2019-09-08 14:00,14.57562828,22.8968854,16.88175964,107.6365026,0,0,0,12.98506927,13,400
2019-09-08 15:00,13.80392814,22.89343691,16.64288298,173.2592413,0,0,15.83168538,28.27314949,13,400
2019-09-08 16:00,14.21935129,22.80296087,18.23042234,165.1063156,0,0,7.82404232,38.78364468,13,400
2019-09-08 17:00,14.51615143,22.74397373,16.66971636,161.2273159,0,0,5.165834427,22.46937943,13,400
2019-09-08 18:00,14.021595,22.71394348,14.61492093,219.8976491,0,0,2.802530607,39.76298332,13,400
2019-09-08 19:00,15.12483597,22.68467522,13.89577389,110.0088196,0,0,2.739703814,13.15985298,13,400
2019-09-08 20:00,14.96391177,22.64244652,12.73278189,172.6260999,0,0,5.606786728,12.1412859,13,400
2019-09-08 21:00,13.92897081,22.56993628,11.88898611,53.96994061,0,0,3.09693114,0,13,400
2019-09-08 22:00,15.91936946,22.44704103,10.99705887,76.12652842,0,0,0,11.1920042,13,400
2019-09-08 23:00,18.45041728,22.70296097,10.25094541,57.58267303,0,0,0,13.14290142,13,400
2019-09-09 0:00,15.92270827,22.67937136,9.755555789,103.5163717,0,0,3.010505994,36.28988075,13,400
2019-09-09 1:00,16.87903666,22.49161768,9.339161078,73.35074615,0,0,0,0,13,400
2019-09-09 2:00,15.09589624,22.20064163,9.030680497,0,0,0,0,0,13,400
2019-09-09 3:00,16.09243011,21.98764324,8.387029648,0,0,0,0,0,13,400
2019-09-09 4:00,16.52893829,21.8779006,8.14521122,0,0,0.003945788,0,0,13,400
2019-09-09 5:00,16.70121384,21.97054338,8.061730703,0,0,0,0,0,13,400
2019-09-09 6:00,18.12692213,22.41849756,7.94032534,46.25399348,0,0.001579642,0,24.20585918,13,400
2019-09-09 7:00,15.5289259,22.69515324,8.050742308,69.83320552,0,0,16.39087677,7.5,13,400
2019-09-09 8:00,13.14765501,22.22103119,9.654838562,331.5939437,51.35700827,0,6.060149829,75.51454544,13.11192012,425
2019-09-09 9:00,13.05566502,22.02402353,12.30902195,399.1159809,96.23929596,0,7.942339023,73.31468201,13.00438428,400
2019-09-09 10:00,13.31822586,22.06644106,14.26661984,399.7699914,96.23929596,0,11.05376132,75.13303947,13.22313857,400
2019-09-09 11:00,12.97535515,22.04164696,15.98511982,404.4716257,96.23929596,0,13.62430557,73.82297707,13,400
2019-09-09 12:00,13.05599785,21.97921324,16.76145077,418.812892,96.23929596,0,14.80039628,74.46686935,13,437.5
2019-09-09 13:00,13.01951098,21.85161829,17.9811875,444.4068557,96.23929596,0,15.39883343,74.54308891,13.01666673,454.1666667
2019-09-09 14:00,12.9839642,21.76816225,19.35217857,444.1010226,96.23929596,0,16.45555353,72.89359856,13.01085774,437.5
2019-09-09 15:00,13.40780044,21.68554878,19.38348262,418.2509813,96.23929596,0,15.20527458,72.07723618,13.45227766,437.5
2019-09-09 16:00,14.57997632,21.67853975,23.55732473,398.08055,15,0,15.20935345,74.02568436,14.58789094,400
2019-09-09 17:00,15.55244136,21.70589399,21.11514632,396.0404147,100,0,13.44105975,75.49608231,15.54181981,400
2019-09-09 18:00,15.30631471,21.69426107,17.96414216,403.1052457,100,0,12.97317314,73.93660545,15.24105485,400
2019-09-09 19:00,13.70700502,21.48366928,16.27670177,407.1254578,100,0,13.73189322,70.15465355,13.67035961,400
2019-09-09 20:00,14.94081736,21.49099445,15.08477672,400.1801734,100,0,8.085621436,69.60606003,14.98535689,400
2019-09-09 21:00,15.89273357,21.65598297,14.31603527,397.7824003,100,0,5.001695156,70.76638031,15.81110144,400
2019-09-09 22:00,16.78430319,21.48540211,13.23291206,31.11180702,0,14.62680435,0,0,13.10639882,400
2019-09-09 23:00,17.90177155,21.42589712,12.07568789,0,0,0.281536542,0,0,13,400
2019-09-10 0:00,18.12668324,21.46947622,11.38383675,0,0,0.000367311,0,0,13,400
2019-09-10 1:00,18.213552,21.5398345,10.55252457,0,0,0,0,0,13,400
2019-09-10 2:00,18.28517914,21.57752752,9.952810605,0,0,0,0,0,13,400
2019-09-10 3:00,18.12020826,21.63919449,9.516893546,0,0,0.001330082,0,0,13,400
2019-09-10 4:00,17.89529943,21.65445662,9.007345835,0,0,0,0,0,13,400
2019-09-10 5:00,17.69535971,21.67236614,8.715883732,0,0,0,0,0,13,400
2019-09-10 6:00,17.49050379,21.71463537,8.449462732,0,0,0,0,0,13,400
2019-09-10 7:00,17.33395004,21.8019228,8.484535058,0,0,0,0,0,13,400
2019-09-10 8:00,13.20536399,22.06791782,10.57944663,326.1021153,61.76198864,0,10.8285954,74.83419991,13.21378238,425
2019-09-10 9:00,12.98354149,21.79300976,13.27665965,400.4909691,96.08422852,0,8.325988928,73.41172981,13.09169402,400
2019-09-10 10:00,13.19151163,21.72909021,13.87199926,434.5659414,96.08422852,0,12.29309177,74.76067734,13.10890366,440.9090909
2019-09-10 11:00,13.56704736,21.72194672,15.70344575,435.2949665,96.08422852,0,12.74171543,75.56999397,13.56340665,442.5
2019-09-10 12:00,13.54233098,21.71871138,17.07593091,415.7976614,96.08422852,0,14.96093575,76.46556854,13.65519824,440
2019-09-10 13:00,13.36545753,21.66739416,16.82131163,403.0786344,96.08422852,0,16.72255802,74.62646675,13.40363414,400
2019-09-10 14:00,13.10799408,21.63436508,17.2242082,397.2361333,96.08422852,0,17.38680998,74.06942749,13.092252,400
2019-09-10 15:00,13.31538534,21.64850426,17.04770533,416.5847614,96.08422852,0,16.87692928,73.27133942,13.23062999,437.5
2019-09-10 16:00,13.23730278,21.62405348,16.76078192,405.1358549,96.08422852,0,17.94621627,72.11503983,13.1662616,400
2019-09-10 17:00,13.47024727,21.62908459,15.6824797,400.0850689,96.08422852,0,16.42580398,71.60045815,13.43780884,400
2019-09-10 18:00,13.80498576,21.68421793,15.6008172,404.7783203,96.08422852,0,15.91001097,71.21512985,13.8788301,400
2019-09-10 19:00,13.38331151,21.59901142,14.76569764,398.4097149,96.08422852,0,18.14304543,69.62822342,13.36387554,400
2019-09-10 20:00,14.55878139,21.6062274,15.00344992,398.5909846,96.08422852,0,13.12686761,70.54140854,14.43153866,400
2019-09-10 21:00,15.92063761,21.73076963,15.04471397,401.3616969,96.08422852,0,5.601254781,70.63850784,15.81704771,400
2019-09-10 22:00,16.89951324,21.53730154,15.19150305,33.59640249,0,16.32384139,0,0,13.2918831,400
2019-09-10 23:00,17.87990236,21.58470726,15.20955547,0,0,0.535749876,0,0,13,400
2019-09-11 0:00,17.6079855,21.69920635,15.20908483,0,0,0.003390239,0,0,13,400
2019-09-11 1:00,17.44219875,21.80411959,15.14096498,0,0,0.000838573,0,0,13,400
2019-09-11 2:00,17.47618294,21.88721037,15.06765318,0,0,0.002485196,0,0,13,400
2019-09-11 3:00,17.62515211,21.95750952,15.2829771,0,0,0,0,0,13,400
2019-09-11 4:00,17.79620028,22.00760937,15.29244026,0,0,0,0,0,13,400
2019-09-11 5:00,17.96244144,22.05540228,15.30217298,0,0,0,0,0,13,400
2019-09-11 6:00,18.10744715,22.12008572,15.39724271,0,0,0,0,0,13,400
2019-09-11 7:00,18.31005287,22.19230795,15.97805659,0,0,0,0,0,13,400
2019-09-11 8:00,13.22222185,22.08489799,17.32872232,327.5349731,63.02866077,0,48.28876209,76.74770164,13.15312261,437.5
2019-09-11 9:00,13.15050197,21.79642773,19.39528688,395.9638875,96.87419128,0,42.09561094,74.51364517,13.20931809,400
2019-09-11 10:00,13.37785435,21.85027552,21.92764187,392.9284108,15,0,41.46151892,77.77907753,13.40287311,400
2019-09-11 11:00,13.19082975,21.91544485,23.43548584,401.2838033,15,0,30.75437578,80.13719749,13.22165863,400
2019-09-11 12:00,12.82717228,21.88046455,24.52069124,394.0427373,15,0,39.36147245,80.92508507,13,400
2019-09-11 13:00,13.00972629,21.82890749,25.39173953,402.2024612,15,0,29.94655959,79.60499763,13,400
2019-09-11 14:00,12.99326563,21.80540228,26.01621787,400.3670222,15,0,28.66804949,79.5873909,13.04614493,400
2019-09-11 15:00,13.04792356,21.74587917,24.9010547,401.0226644,15,0,26.77523359,79.06919098,13.06921739,400
2019-09-11 16:00,13.37003613,21.65245867,23.40057214,400.1576029,15,0,22.95336088,77.58098793,13.31176714,400
2019-09-11 17:00,13.46538472,21.55253315,20.78439681,401.6192449,15,0,20.00836563,76.04162788,13.45140244,400
2019-09-11 18:00,12.99550295,21.45793724,18.8314085,402.6274618,100,0,17.63218101,71.70069504,13.14404539,400
2019-09-11 19:00,13.99409771,21.32860231,16.8946441,403.1257299,100,0,12.71686188,71.16730118,13.97150634,400
2019-09-11 20:00,15.70825553,21.40802193,16.10579872,403.0904363,100,0,6.040481806,70.94709396,15.69780863,400
2019-09-11 21:00,16.05704212,21.45665407,15.54598268,406.4155223,100,0,5.670844237,69.04809189,16,400
2019-09-11 22:00,16.31729889,21.36737919,15.00016117,4.34019057,0,9.7599171,0,0,13.30943298,400
2019-09-11 23:00,17.23839712,21.53090858,14.55476856,0,0,0.005960147,0,0,13,400
2019-09-12 0:00,17.67392063,21.64163399,14.15812143,0,0,0,0,0,13,400
2019-09-12 1:00,17.90101051,21.71092796,13.83492756,0,0,0,0,0,13,400
2019-09-12 2:00,17.9902215,21.77439547,13.61094522,0,0,0,0,0,13,400
2019-09-12 3:00,18.04955435,21.84371138,13.48179245,0,0,0,0,0,13,400
2019-09-12 4:00,18.07008791,21.88858843,13.18976943,0,0,0,0,0,13,400
2019-09-12 5:00,18.05577087,21.89789343,12.39271371,0,0,0,0,0,13,400
2019-09-12 6:00,17.96605492,21.89835167,11.7658507,0,0,0,0,0,13,400
2019-09-12 7:00,17.87229633,21.95497561,11.65098826,0,0,0.000937661,0,0,13,400
2019-09-12 8:00,13.3050189,21.95176983,12.68273958,347.9328868,62.92893791,0,14.11923305,74.10971451,13.35057815,425
2019-09-12 9:00,13.12705898,21.76019669,14.64472771,398.2883479,99.1641922,0,13.19847107,73.35733795,13.1119078,437.5
2019-09-12 10:00,13.10659218,21.79670334,16.59297609,423.0371526,99.1641922,0,16.35072454,75.00936699,13.01638261,442.8571429
2019-09-12 11:00,12.98683167,21.74221611,17.80484136,432.0398026,99.1641922,0,17.56332652,74.4032402,13.08308585,433.3333333
2019-09-12 12:00,13.63811588,21.63162374,18.42756685,396.3503291,99.1641922,0,16.38488293,73.84260941,13.71983043,400
2019-09-12 13:00,13.96681166,21.59203434,20.50684166,393.8704732,99.1641922,0,16.3094972,74.8342495,13.89017502,400
2019-09-12 14:00,15.59897137,21.66270399,20.77164586,396.9914118,27,0,15.8330733,78.75859261,15.50459687,400
2019-09-12 15:00,15.86984897,21.65052748,20.82416121,400.1633453,27,0,15.31827863,80.50522232,15.87936314,400
2019-09-12 16:00,15.94078207,21.66507959,23.88569164,405.316775,27,0,15.26599598,78.90603447,15.91173887,400
2019-09-12 17:00,14.67844033,21.57280207,21.13193385,406.5316849,100,0,17.3235213,75.43194962,14.79467773,400
2019-09-12 18:00,15.84071732,21.53903008,19.03499858,398.4085108,100,0,12.46291208,72.30080605,15.72317672,400
2019-09-12 19:00,15.96649313,21.5041213,17.93885708,402.2622986,100,0,10.50352844,72.46101761,15.97500443,400
2019-09-12 20:00,16.00886774,21.43849134,16.67597866,402.8410161,100,0,8.513552904,71.51324654,16,400
2019-09-12 21:00,15.95473456,21.34386396,15.5923214,402.5844167,100,0,6.215346734,70.75059891,16,400
2019-09-12 22:00,16.26220489,21.32432842,14.40638987,0.009454615,0,7.622551521,0,0,13.3495868,400
2019-09-12 23:00,17.14402533,21.46684837,13.45550235,0,0,0.008289059,0,0,13,400
2019-09-13 0:00,17.57123804,21.53296661,12.75252787,0,0,0,0,0,13,400
2019-09-13 1:00,17.76851511,21.52941942,11.89797242,0,0,0,0,0,13,400
2019-09-13 2:00,17.80055237,21.54505587,11.09008916,0,0,0.002591372,0,0,13,400
2019-09-13 3:00,17.7178936,21.54819202,10.43572617,0,0,0,0,0,13,400
2019-09-13 4:00,17.63764286,21.57066631,9.832057794,0,0,0.005070627,0,0,13,400
2019-09-13 5:00,17.50751448,21.55413914,9.195486546,0,0,0,0,0,13,400
2019-09-13 6:00,17.38095188,21.60149574,8.677121162,0,0,0,0,0,13,400
2019-09-13 7:00,17.29590607,21.76379108,8.914183935,0,0,0,0,0,13,400
2019-09-13 8:00,13.59663749,21.88220549,10.33341535,329.1809858,60.87099302,0,1.951011022,73.32064247,13.73309787,425
2019-09-13 9:00,14.46275878,21.74639702,12.44258595,399.3030268,99.57826233,0,4.34713618,72.30624199,14.30141393,400
2019-09-13 10:00,13.7296102,21.7599206,14.63959503,436.7168503,99.57826233,0,11.26162132,73.97937012,13.77115734,447.2222222
2019-09-13 11:00,14.49126363,21.81826067,17.1548392,448.2528381,99.57826233,0,12.55075725,76.90300941,14.53193649,458.3333333
2019-09-13 12:00,15.03241014,21.82539654,19.12584559,415.3621368,99.57826233,0,15.01713244,77.54495621,15.05542191,425
2019-09-13 13:00,15.0966692,21.72985268,20.14449151,400.0358327,99.57826233,0,14.94300985,76.71673965,15.07926671,400
2019-09-13 14:00,15.01871753,21.73229504,21.4070069,400.1038005,27,0,16.64957492,77.79929924,15.19245656,400
2019-09-13 15:00,15.3264997,21.69913673,21.63658683,396.3837814,27,0,15.59231758,76.97573662,15.4008317,400
2019-09-13 16:00,16.0242095,21.6904335,21.59024715,400.2666066,27,0,15.05944077,79.0771389,16,400
2019-09-13 17:00,15.73747587,21.63114071,20.98016548,404.3652471,27,0,14.85702213,77.35892296,15.71179843,400
2019-09-13 18:00,15.68285179,21.61065865,19.85688464,406.0985336,100,0,13.6736242,73.28353691,15.70723184,400
2019-09-13 19:00,15.34153485,21.53022003,19.17592875,403.5404409,100,0,12.87877146,71.42119789,15.36509919,400
2019-09-13 20:00,15.91351295,21.52485943,18.98819351,399.1528117,100,0,11.20708402,71.18351555,15.9027857,400
2019-09-13 21:00,15.97297287,21.46966887,19.29536025,404.9882965,100,0,10.89437819,70.10765839,16,400
2019-09-13 22:00,16.7203908,21.5102253,19.18526014,5.779410044,0,0,0,0,13.34531959,400
2019-09-13 23:00,18.05402899,21.72786951,19.0616595,0,0,0,0,0,13,400
2019-09-14 0:00,18.80398464,21.86236286,18.75890541,0,0,0,0,0,13,400
2019-09-14 1:00,19.21934462,21.90537262,17.18207534,0,0,0,0,0,13,400
2019-09-14 2:00,19.09527111,21.82104158,14.83027172,0,0,0,0,0,13,400
2019-09-14 3:00,18.95767784,21.81226969,15.17795674,0,0,0,0,0,13,400
2019-09-14 4:00,18.98087072,21.89850473,15.70919895,0,0,0,0,0,13,400
2019-09-14 5:00,19.02670765,22.01709366,15.67846441,0,0,0,0,0,13,400
2019-09-14 6:00,19.04337835,22.10176373,15.545681,0,0,0,0,0,13,400
2019-09-14 7:00,14.91592956,22.62069559,15.60231717,77.87504319,0,0,4.460024834,13.45808506,13,400
2019-09-14 8:00,15.60916233,22.43660498,16.20038637,52.4355011,0,0,12.95623016,0,13,400
2019-09-14 9:00,13.68348765,22.42689276,17.51493009,209.810804,52.95084785,0,22.4759709,52.4193449,13,425
2019-09-14 10:00,14.67732406,21.7724905,19.54881096,421.1554642,99.99410248,0,19.82502143,75.71225166,14.60053611,437.5
2019-09-14 11:00,15.17313552,21.77103186,21.53062693,404.6067047,12,0,19.66316891,78.09819221,15.21345758,425
2019-09-14 12:00,15.75964546,21.79863119,22.68252722,402.3098475,12,0,15.64162779,82.99361801,15.84514395,400
2019-09-14 13:00,15.96378493,21.79944992,22.42713579,403.6334712,12,0,15.35078589,82.09614182,15.97517808,400
2019-09-14 14:00,15.95473623,21.74374151,21.96630351,400.737264,12,0,14.6051116,79.4893856,16.00833337,400
2019-09-14 15:00,16.0221138,21.70339537,21.36947441,400.2438227,12,0,14.4069047,78.10532761,16,400
2019-09-14 16:00,15.99954653,21.65707541,20.72948011,401.1602122,12,0,14.75180435,76.56727409,16.00833337,400
2019-09-14 17:00,16.12421441,21.63614178,20.41813342,201.2110162,0,0,6.671169917,37.37010574,14.8393774,400
2019-09-14 18:00,17.72416019,21.83684397,19.719347,0,0,0,0,0,13,400
2019-09-14 19:00,18.68262911,21.95921516,18.81282298,0,0,0,0,0,13,400
2019-09-14 20:00,19.13614082,22.02477646,18.22394911,0,0,0,0,0,13,400
2019-09-14 21:00,19.36955738,22.04441357,17.75082207,0,0,0,0,0,13,400
2019-09-14 22:00,19.41660309,22.06871223,17.03809579,0,0,0,0,0,13,400
2019-09-14 23:00,19.37016106,22.12759447,16.74764887,0,0,0,0,0,13,400
2019-09-15 0:00,17.12833023,22.45253325,15.58434645,26.21544186,0,0,4.40381972,13.34575939,13,400
2019-09-15 1:00,17.1202693,22.30753899,14.47625812,49.9193483,0,0,0,0,13,400
2019-09-15 2:00,16.85048413,22.36294842,13.71488921,57.66109975,0,0,0,11.59531021,13,400
2019-09-15 3:00,15.73229575,22.28037262,13.59570042,57.46702766,0,0,0,11.00626373,13,400
2019-09-15 4:00,15.32695842,22.21337032,12.92107201,79.2044777,0,0,0,0,13,400
2019-09-15 5:00,14.12129211,22.17490816,12.41289234,53.20613352,0,0,3.093430201,0,13,400
2019-09-15 6:00,16.41887212,22.39578056,11.86311626,51.2905775,0,0,0,12.23781967,13,400
2019-09-15 7:00,16.38317919,22.31089687,11.55432065,51.54093933,0,0,3.677351316,10.82479477,13,400
2019-09-15 8:00,15.13476682,22.54822969,12.60786422,101.6710841,0,0,2.879658699,11.27896118,13,400
2019-09-15 9:00,15.2380228,22.79136086,14.08534749,218.6228498,0,0,5.815034548,52.31925392,13,400
2019-09-15 10:00,14.06122637,22.75091553,15.14343977,197.7180223,0,0,5.682923953,24.29868412,13,400
2019-09-15 11:00,14.17740107,22.71723938,16.11865966,173.4959679,0,0,2.657489459,24.27621651,13,400
2019-09-15 12:00,15.03884387,22.76327705,16.4989446,178.1901817,0,0,5.522417863,27.78404713,13,400
2019-09-15 13:00,15.18823457,22.71349192,16.70953115,198.0073547,0,0,5.299381892,23.74168777,13,400
2019-09-15 14:00,13.48391652,22.71199179,16.10660966,206.3257612,0,0,7.56681474,28.05963039,13,400
2019-09-15 15:00,13.87512088,22.68086052,16.6873649,198.3598735,0,0,8.323222955,39.04141235,13,400
2019-09-15 16:00,13.44481659,22.69688559,17.23014832,140.6017838,0,0,7.13307031,14.31059837,13,400
2019-09-15 17:00,13.54237413,22.62985277,17.43233458,195.556212,0,0,5.109728813,39.27348518,13,400
2019-09-15 18:00,14.09806514,22.55696011,16.31935469,198.1981982,0,0,5.587482293,51.69066429,13,400
2019-09-15 19:00,13.84923148,22.58470726,15.89771525,157.601567,0,0,5.493023237,36.11074543,13,400
2019-09-15 20:00,15.17506003,22.58638573,15.16364574,139.8706852,0,0,12.38150756,23.19268227,13,400
2019-09-15 21:00,13.60750127,22.59307003,14.41001431,152.3030505,0,0,5.506110509,28.54897976,13,400
2019-09-15 22:00,14.37154222,22.54716063,13.69194953,211.3556665,0,0,6.355697632,26.65736866,13,400
2019-09-15 23:00,14.40666151,22.50106859,13.02100468,139.6937828,0,0,5.498447736,25.94469738,13,400
2019-09-16 0:00,15.34447718,22.54120874,12.27904256,226.7014116,0,0,5.663478851,51.31154156,13,400
2019-09-16 1:00,14.41690302,22.43107462,11.52150265,134.1873583,0,0,6.748809656,25.15840149,13,400
2019-09-16 2:00,13.49457574,22.39346981,11.11136309,114.5638507,0,0,5.654883703,24.47148609,13,400
2019-09-16 3:00,15.2809155,22.4807992,10.97102324,178.5718117,0,0,6.92606926,30.7404108,13,400
2019-09-16 4:00,14.83132958,22.40918827,10.80482674,134.1747996,0,0,5.032873313,25.50216293,13,400
2019-09-16 5:00,14.32163525,22.35054922,10.45712964,150.775978,0,0,5.547733466,25.34025002,13,400
2019-09-16 6:00,14.64857745,22.33016491,9.625053406,124.9782931,0,0,8.731634458,25.98265362,13,400
2019-09-16 7:00,14.52207065,22.24746704,9.401434739,14.99942398,0,0,0,0,13,400
2019-09-16 8:00,13.25244141,22.15051889,10.98400434,347.5387624,57.2806391,0,6.729373097,74.28197289,13.25118518,425
2019-09-16 9:00,13.02740121,21.95665455,13.62759129,400.2884954,99.0280838,0,12.21856515,74.53831863,13.05689923,400
2019-09-16 10:00,13.0934062,22.03497696,16.03035625,400.1757889,99.0280838,0,15.57181565,75.8686409,13.07807668,400
2019-09-16 11:00,13.03485847,22.03905249,18.4989961,400.6568731,99.0280838,0,16.87926563,75.16361618,13.03284709,400
2019-09-16 12:00,13.06863785,21.9668808,20.28576279,415.0520045,15,0,18.6721983,75.59942818,13,429.1666667
2019-09-16 13:00,13.08364534,21.89929819,21.18846067,434.0737635,15,0,22.13306999,81.94393349,13.11899288,441.6666667
2019-09-16 14:00,13.03421068,21.80097628,22.58451366,434.2323532,15,0,22.45605596,81.59612846,13,437.5
2019-09-16 15:00,13.06710505,21.71306467,22.73783906,422.9363149,15,0,21.97219149,80.21115685,13.04998604,435.7142857
2019-09-16 16:00,13.57077742,21.6918745,26.96737639,436.2299245,15,0,19.6870149,80.06716537,13.6330231,453.5714286
2019-09-16 17:00,13.64093924,21.64917564,22.9644928,410.789889,15,0,19.3408432,76.5130024,13.63448691,425
2019-09-16 18:00,13.64403749,21.57653522,20.75174967,406.4464264,15,0,18.51281516,74.07278633,13.37928073,400
2019-09-16 19:00,14.02191019,21.4884305,19.34171677,403.565918,100,0,16.03864559,70.1449852,13.97593029,400
2019-09-16 20:00,15.68101239,21.58669233,17.80790488,398.6944427,100,0,10.99427017,70.73350334,15.70954212,400
2019-09-16 21:00,16.02136874,21.58730173,16.73668639,403.3561732,100,0,8.228936831,70.20186615,16,400
2019-09-16 22:00,16.39034605,21.50015163,15.70722866,0,0,0,0,0,13.27301876,400
2019-09-16 23:00,17.28710413,21.55405331,14.6409146,0,0,0,0,0,13,400
2019-09-17 0:00,17.7132988,21.61938381,13.84178654,0,0,0,0,0,13,400
2019-09-17 1:00,17.95630074,21.68989515,13.12897698,0,0,0,0,0,13,400
2019-09-17 2:00,18.03308773,21.73751497,12.4717323,0,0,0,0,0,13,400
2019-09-17 3:00,18.03842783,21.78241777,11.9271663,0,0,0,0,0,13,400
2019-09-17 4:00,17.95712948,21.80631924,11.40967449,0,0,0,0,0,13,400
2019-09-17 5:00,17.87874317,21.86981058,10.91640886,0,0,0,0,0,13,400
2019-09-17 6:00,17.82272243,21.88263178,10.59398365,0,0,0,0,0,13,400
2019-09-17 7:00,17.74964905,21.94435453,10.6861469,0,0,0,0,0,13,400
2019-09-17 8:00,12.8973372,22.08867502,12.49547005,348.3630129,61.96084137,0,11.14256446,74.27467346,13.12501415,425
2019-09-17 9:00,13.03783202,21.86416292,15.04957024,395.7890752,98.26648712,0,14.55718915,73.64948082,13.04888797,400
2019-09-17 10:00,13.89670372,21.95497608,17.61029371,396.4501648,98.26648712,0,15.74960391,77.16559219,13.80861068,400
2019-09-17 11:00,13.734061,21.98363447,20.22727839,410.9726512,98.26648712,0,17.65689421,77.2706089,13.80055507,425
2019-09-17 12:00,13.00947261,21.82664824,21.02003352,392.8982976,21,0,21.2101361,78.64791298,13.08360799,400
2019-09-17 13:00,14.53729224,21.8369956,22.08572419,403.0687332,27,0,17.65044546,81.607584,14.44162178,400
2019-09-17 14:00,14.37278557,21.84020233,23.55034987,398.3529892,27,0,18.94207541,81.94088554,14.45958296,400
2019-09-17 15:00,13.70251536,21.71643496,23.30907345,404.1819127,27,0,19.9082756,78.15788078,13.68739184,400
2019-09-17 16:00,13.50513983,21.59987831,26.27593168,399.5332362,27,0,19.45994918,75.37955093,13.51996358,400
2019-09-17 17:00,15.19355941,21.6249752,22.77939669,418.4062958,27,0,16.17418273,78.43136215,15.19715818,437.5
2019-09-17 18:00,14.89729047,21.63766766,20.8999602,406.2033335,27,0,17.36088355,75.95767212,14.94724226,400
2019-09-17 19:00,15.04936504,21.51785707,19.85109043,404.7622986,59,0,14.29242198,71.23794556,14.89076829,400
2019-09-17 20:00,16.02228522,21.54108763,18.76997725,399.700737,100,0,11.42697398,70.95961952,15.97826004,400
2019-09-17 21:00,15.96874928,21.4997921,17.15268962,399.7177582,100,0,8.65546449,69.90618324,16,400
2019-09-17 22:00,16.40601993,21.49130106,16.11762428,0,0,0.2605534,0,0,13.15759428,400
2019-09-17 23:00,17.35422277,21.60332775,14.94021765,0,0,0,0,0,13,400
2019-09-18 0:00,17.76469803,21.64344168,13.56371053,0,0,0,0,0,13,400
2019-09-18 1:00,17.97337008,21.6818347,12.68311183,0,0,0,0,0,13,400
2019-09-18 2:00,18.04778767,21.71874237,11.84439643,0,0,0,0,0,13,400
2019-09-18 3:00,18.04635859,21.78473568,11.54456647,0,0,0,0,0,13,400
2019-09-18 4:00,18.0185585,21.88278675,11.60760959,0,0,0,0,0,13,400
2019-09-18 5:00,18.01857424,21.94401693,11.49157842,0,0,0,0,0,13,400
2019-09-18 6:00,18.02075338,21.96672773,11.26214854,0,0,0,0,0,13,400
2019-09-18 7:00,15.13705659,22.36657524,11.41301711,49.91715651,0,0,7.347394943,0,13,400
2019-09-18 8:00,13.52532101,21.98785067,12.21284231,331.9019353,52.81358009,0,16.56845077,74.19479561,13.54845246,425
2019-09-18 9:00,13.29552054,21.73000669,13.89110851,397.2351403,97.36636353,0,11.89488554,72.15982437,13.37221885,400
2019-09-18 10:00,13.14500284,21.74868774,16.54865487,405.4667311,97.36636353,0,15.80798833,73.81221008,13.14829103,400
2019-09-18 11:00,13.03242707,21.80479288,18.72763824,399.7934289,97.36636353,0,17.25548426,73.12789154,13,400
2019-09-18 12:00,13.2696085,21.74084234,20.34144942,396.9596511,97.36636353,0,17.86177286,73.23138428,13.3378458,400
2019-09-18 13:00,14.56092358,21.78275919,21.88486513,391.6520973,27,0,17.50021092,78.28526688,14.56083353,400
2019-09-18 14:00,13.9490366,21.7206955,22.81510512,401.0377479,27,0,19.51346238,79.28303719,14.07646251,400
2019-09-18 15:00,14.35780311,21.68437052,22.30253474,398.8973037,27,0,19.27333514,80.02530289,14.29718264,400
2019-09-18 16:00,13.22502065,21.54624557,25.2080094,410.4155743,27,0,20.76644166,75.70907784,13.23839927,425
2019-09-18 17:00,14.65856957,21.52783918,21.90145429,397.3275053,27,0,17.639208,75.295084,14.7702632,400
2019-09-18 18:00,14.14616919,21.45410728,19.69314734,403.8493605,100,0,16.66682291,72.87018013,14.11591609,400
2019-09-18 19:00,15.53264427,21.47606754,18.3184344,397.5308861,100,0,11.87469721,72.25811005,15.58043694,400
2019-09-18 20:00,15.95338321,21.49786282,16.84809717,403.2206374,100,0,8.386099339,71.23402786,16,400
2019-09-18 21:00,15.97674131,21.49572563,15.68894815,403.0782612,100,0,7.211503029,70.78513527,16,400
2019-09-18 22:00,16.20315504,21.34417009,14.70821269,30.09024283,0,6.279165943,0,0,13.20340713,400
2019-09-18 23:00,17.02862024,21.41801023,14.14605792,0,0,0.003065983,0,0,13.00833337,400
2019-09-19 0:00,17.47598171,21.51175117,13.52631919,0,0,0,0,0,13,400
2019-09-19 1:00,17.76831532,21.59874868,13.07700618,0,0,0,0,0,13,400
2019-09-19 2:00,17.93647099,21.68192911,12.47892062,0,0,0,0,0,13,400
2019-09-19 3:00,17.99320555,21.70222759,11.87411499,0,0,0,0,0,13,400
2019-09-19 4:00,17.96814632,21.67134237,11.41363462,0,0,0,0,0,13,400
2019-09-19 5:00,17.89150047,21.6986804,10.90338024,0,0,0,0,0,13,400
2019-09-19 6:00,17.80714321,21.73458481,10.21044429,0,0,0,0,0,13,400
2019-09-19 7:00,17.68864441,21.77213049,9.866252581,0,0,0,0,0,13,400
2019-09-19 8:00,13.24897885,21.97914886,11.19723749,331.990205,60.40649961,0,13.795983,74.04501534,13.39160109,425
2019-09-19 9:00,13.19984031,21.78650808,13.93672657,411.6239413,96.5670929,0,11.57215579,74.23985481,13.20302049,445
2019-09-19 10:00,13.03235579,21.84572649,16.74846252,428.4401996,96.5670929,0,16.04071776,75.35316658,13.07356493,454.1666667
2019-09-19 11:00,13.0132978,21.84462738,20.02441915,437.6117037,96.5670929,0,18.7839969,76.73505974,13,434.0909091
2019-09-19 12:00,13.03333879,21.76892519,22.326828,423.5071669,21,0,22.2927831,80.87193871,13.05197763,431.25
2019-09-19 13:00,13.04445219,21.72679996,23.48188782,401.0336679,27,0,21.80017567,77.02355957,13.02499247,400
2019-09-19 14:00,13.05485988,21.70024395,25.68422763,398.5813035,27,0,21.68419011,76.37907028,13.02499247,400
2019-09-19 15:00,13.23130274,21.60690546,25.41794395,401.4892226,27,0,21.57702382,77.08416176,13.17494726,400
2019-09-19 16:00,13.30503035,21.57600689,28.20900313,403.4124545,27,0,20.93578307,74.93784714,13.3081549,400
2019-09-19 17:00,13.16662097,21.49352741,25.28433704,400.7590144,27,0,20.68668016,73.54325867,13.17494726,400
2019-09-19 18:00,13.22502637,21.43620253,23.14189529,402.4413875,27,0,19.46886635,71.71355247,13.20096978,400
2019-09-19 19:00,14.95543289,21.44703865,21.60128371,401.1871549,18,0,15.19871028,72.3663044,15.12490948,400
2019-09-19 20:00,15.83192825,21.47893667,20.14691162,400.7547114,18,0,13.81703043,72.88138199,15.91761851,400
2019-09-19 21:00,15.96461987,21.45970678,18.80504513,375.4228342,100,0,10.89955521,69.83859825,16,400
2019-09-19 22:00,16.47448707,21.39801502,17.2248497,3.983534813,0,0,0,0,13.12038525,400
2019-09-19 23:00,17.5236907,21.53083038,16.03531265,0,0,0,0,0,13,400
2019-09-20 0:00,18.05215549,21.58910561,15.96451839,0,0,0,0,0,13,400
2019-09-20 1:00,18.35366917,21.62472534,15.38179,0,0,0,0,0,13,400
2019-09-20 2:00,18.49352932,21.6533885,14.85379616,0,0,0,0,0,13,400
2019-09-20 3:00,18.50703382,21.71626949,13.80829287,0,0,0,0,0,13,400
2019-09-20 4:00,18.4565444,21.76855898,13.72544098,0,0,0,0,0,13,400
2019-09-20 5:00,18.41338968,21.82086086,13.60888735,0,0,0,0,0,13,400
2019-09-20 6:00,18.41069841,21.89728403,13.1054306,0,0,0,0,0,13,400
2019-09-20 7:00,18.39869595,21.97420549,13.10185146,0,0,0,0,0,13,400
2019-09-20 8:00,13.29785681,22.08482885,13.8389616,323.5101382,63.55823353,0,11.21986612,74.31855011,13.60491445,425
2019-09-20 9:00,13.13973093,21.79993868,16.53654989,416.5818812,97.48324585,0,17.01946004,75.08571053,13.32129552,437.5
2019-09-20 10:00,13.16453004,21.85344219,19.26566792,438.8346583,97.48324585,0,18.85173607,75.89098549,13.14349776,450
2019-09-20 11:00,13.91430235,21.88309336,21.97802798,427.4661509,21,0,19.63312181,80.49238586,13.88196732,434.0909091
2019-09-20 12:00,14.23357892,21.91117287,23.8983434,442.4603628,21,0,21.46587722,86.35385323,14.20884617,457.5
2019-09-20 13:00,13.56430292,21.80082369,26.36486022,433.6294607,27,0,22.99524053,83.38691902,13.51821599,431.25
2019-09-20 14:00,13.74217796,21.76996279,27.3731362,405.1015116,27,0,20.78717454,78.9081955,13.75620189,400
2019-09-20 15:00,14.29379821,21.7319355,27.10068226,418.4683533,27,0,19.67128563,80.54554367,14.42141283,437.5
2019-09-20 16:00,14.80420756,21.72960806,30.19351927,435.0611877,27,0,18.9233408,81.02606392,14.72573163,440.9090909
2019-09-20 17:00,14.15071154,21.64740515,27.00703875,425.169693,27,0,19.21106974,78.87267876,14.17984001,433.3333333
2019-09-20 18:00,13.21421695,21.49038363,24.89748033,420.0732168,27,0,21.07484595,73.68540955,13.22091169,437.5
2019-09-20 19:00,14.35325599,21.45979738,23.14604187,396.249705,18,0,16.89588674,72.18697357,14.33079059,400
2019-09-20 20:00,15.91851497,21.53388309,22.14724286,401.0594686,18,0,14.04151122,73.89888954,15.93723598,400
2019-09-20 21:00,15.98662472,21.48507261,21.22430992,400.9080531,18,0,13.71013625,73.03426552,16,400
2019-09-20 22:00,16.68285322,21.45790577,19.65906366,32.6856308,0,0,0,0,13.2707978,400
2019-09-20 23:00,18.11292076,21.66422367,18.68756135,0,0,0,0,0,13,400
2019-09-21 0:00,18.82173395,21.80555534,18.3570226,0,0,0.001541578,0,0,13,400
2019-09-21 1:00,19.1559844,21.84905243,17.77641614,0,0,0,0,0,13,400
2019-09-21 2:00,19.2983017,21.87980938,17.05764008,0,0,0.001264939,0,0,13,400
2019-09-21 3:00,19.32220459,21.91615438,16.46089522,0,0,0.003301034,0,0,13,400
2019-09-21 4:00,19.26684713,21.91758204,15.90208069,0,0,0,0,0,13,400
2019-09-21 5:00,19.17881489,21.93839502,15.50057904,0,0,0,0,0,13,400
2019-09-21 6:00,19.07275343,21.96858978,15.27576049,0,0,0.001760043,0,0,13,400
2019-09-21 7:00,18.90285063,22.00439501,14.55190706,0,0,0.000333126,0,0,13,400
2019-09-21 8:00,18.87607908,22.25213718,16.159856,0,0,0,0,0,13,400
2019-09-21 9:00,16.03746128,22.65006733,18.78243732,134.2190386,66.34923935,0,27.81107267,39.74778175,13,425
2019-09-21 10:00,13.20623374,21.96657515,21.15556113,400.361468,12,0,25.57527192,78.24656296,13.22374109,400
2019-09-21 11:00,13.68299985,21.93808937,24.0622921,396.6297531,12,0,23.18962479,82.32357788,13.67613345,400
2019-09-21 12:00,14.29572415,21.93739319,26.57516511,401.3968328,12,0,21.22489929,82.43233871,14.25013234,400
2019-09-21 13:00,14.36999822,21.94047689,28.25328795,400.1555939,12,0,20.94737593,81.01693916,14.31839855,400
2019-09-21 14:00,14.30003238,21.86137915,29.47417641,401.4553299,12,0,21.26448282,80.82946587,14.32173303,400
2019-09-21 15:00,14.70938921,21.78113556,28.70742448,397.5949987,12,0,19.28065109,79.46512985,14.63350905,400
2019-09-21 16:00,15.17026925,21.7719779,28.2933108,432.2501984,12,0,18.76612012,82.57675743,15.25386062,450
2019-09-21 17:00,15.8467617,21.89202785,27.3254687,205.1951389,0,0,8.714352926,40.61118126,14.36501987,400
2019-09-21 18:00,18.08726597,22.9377594,26.05277665,0,0,0,0,0,13,400
2019-09-21 19:00,19.289783,23.39900398,24.70162074,0,0,0,0,0,13,400
2019-09-21 20:00,20.03609705,23.24258995,23.34480349,0,0,0,0,0,13,400
2019-09-21 21:00,20.33327198,22.70646572,22.28453859,0,0,0,0,0,13,400
2019-09-21 22:00,20.43956089,22.64132977,21.2664299,0,0,0,0,0,13,400
2019-09-21 23:00,16.25694299,22.98397303,20.75721169,79.68715081,0,0,0,26.92218876,13,400
2019-09-22 0:00,15.46976089,22.79456615,20.02447796,81.01230986,0,0,3.52524217,13.3915062,13,400
2019-09-22 1:00,14.32481599,22.73013592,19.14859454,108.2745278,0,0,0,7.5,13,400
2019-09-22 2:00,15.19317818,22.7228322,18.38888709,167.2855836,0,0,9.2672774,24.78636169,13,400
2019-09-22 3:00,13.82492948,22.60927963,17.82076772,111.3149347,0,0,3.175858816,14.06263351,13,400
2019-09-22 4:00,14.99144721,22.51541471,17.27883371,85.70205943,0,0,3.126399994,13.18885517,13,400
2019-09-22 5:00,14.29426122,22.6044364,16.90283712,163.220843,0,0,6.409186363,22.14798355,13,400
2019-09-22 6:00,14.01802826,22.51602507,16.80951977,160.4439443,0,0,6.141480287,13.46858692,13,400
2019-09-22 7:00,14.16352868,22.58747053,16.95254167,170.0384852,0,0,6.077794711,25.83675385,13,400
2019-09-22 8:00,14.82905912,22.4496336,18.82872073,29.71770477,0,0,0,0,13,400
2019-09-22 9:00,14.16465545,22.74072647,19.91777166,197.079036,0,0,9.719261487,29.31690598,13,400
2019-09-22 10:00,13.63061118,22.74621439,21.4135081,189.1035873,0,0,6.581326167,28.94453239,13,400
2019-09-22 11:00,13.93859267,22.7566061,24.0886542,197.3600464,0,0,6.199047724,47.6566534,13,400
2019-09-22 12:00,15.11221743,22.88052511,25.35475,187.2980972,0,0,6.667883873,24.45288849,13,400
2019-09-22 13:00,14.17611909,22.9621191,25.87267335,198.0877166,0,0,6.86301136,40.53410244,13,400
2019-09-22 14:00,14.35377884,22.95619678,26.40968355,226.9914958,0,0,9.736378352,25.82684994,13,400
2019-09-22 15:00,13.59396434,23.01480389,26.46366851,231.0377001,0,0,7.180704753,36.56345367,13,400
2019-09-22 16:00,13.00393558,22.84713125,27.280948,383.4189758,0,0,20.76711114,60.81015587,13,400
2019-09-22 17:00,13.06406593,22.68784904,27.6049455,399.0965118,0,0,20.29092598,62.0854187,13,400
2019-09-22 18:00,16.01433158,22.80601263,27.21992493,0.06359381,0,0,0,0,13,400
2019-09-22 19:00,13.52995777,23.12332153,25.8852005,200.4691474,0,0,14.08879026,28.19524097,13,400
2019-09-22 20:00,13.83542943,23.01312542,25.01041667,228.6117223,0,0,12.20793009,27.2074728,13,400
2019-09-22 21:00,14.45995522,22.80677652,24.88585981,202.5049103,0,0,10.38069026,26.00437355,13,400
2019-09-22 22:00,13.83562398,22.85710907,24.72968483,201.9664025,0,0,9.169647853,13.71974564,13,400
2019-09-22 23:00,13.84597206,22.90827227,24.86931451,286.7982661,0,0,9.234861056,39.3217659,13,400
2019-09-23 0:00,14.23155236,22.86172152,25.28085454,257.6608734,0,0,9.791608175,42.00001621,13,400
2019-09-23 1:00,14.42072248,22.7524724,24.50717227,207.9778582,0,0,6.338465691,26.2704792,13,400
2019-09-23 2:00,13.59292769,22.83928585,23.21268368,240.1540737,0,0,6.651815732,28.24189663,13,400
2019-09-23 3:00,14.12606907,22.77930403,21.97614098,140.1173497,0,0,3.68067042,14.90469742,13,400
2019-09-23 4:00,13.59804559,22.79133129,21.5237999,202.7122866,0,0,6.429622332,29.48046494,13,400
2019-09-23 5:00,13.35222411,22.84343672,19.28657405,233.0766827,0,0,9.973244667,36.85374832,13,400
2019-09-23 6:00,13.8700645,22.68242311,18.47680346,169.2800368,0,0,6.762664795,29.10297775,13,400
2019-09-23 7:00,15.2201426,22.79007864,18.6027689,84.49181112,0,0,3.16100502,14.53773308,13,400
2019-09-23 8:00,13.38365531,22.31412172,18.55698522,339.234108,61.5237493,0,72.39736557,78.15078545,13.08349148,425
2019-09-23 9:00,13.37062311,21.86131525,18.90464624,401.8162384,98.40309906,0,45.9544309,76.453228,13.30895257,400
2019-09-23 10:00,13.41443968,21.80174017,19.9658289,397.7328466,98.40309906,0,56.92075984,74.96574783,13.08227277,400
2019-09-23 11:00,13.03406596,21.79682255,21.73455811,408.396342,21,0,51.3143781,80.08826637,13.01037343,450
2019-09-23 12:00,13.01193452,21.80204487,22.64641762,440.0650686,21,0,35.21786753,82.10214233,13.00833337,442.5
2019-09-23 13:00,13.04204488,21.83623266,22.94984976,442.225764,27,0,36.39856593,82.41920471,13,450
2019-09-23 14:00,13.0042727,21.84939194,24.20893351,431.2805634,27,0,37.6304245,81.89491463,13,432.5
2019-09-23 15:00,12.98785043,21.81803989,25.65047423,450.1675313,27,0,39.10161781,83.08701897,13,450
2019-09-23 16:00,12.9816916,21.78723955,24.37334951,435.9528402,27,0,33.60439905,80.37099075,13,438.6363636
2019-09-23 17:00,13.00146437,21.76392889,22.85391617,432.9623718,27,0,29.62608306,78.15717506,13,436.3636364
2019-09-23 18:00,13.07081771,21.7001667,20.60708523,445.018041,100,0,26.95329475,77.96784592,13.04998446,443.1818182
2019-09-23 19:00,13.26073265,21.58882809,19.00494734,404.4478683,100,0,26.1122942,72.20033455,13.27167249,400
2019-09-23 20:00,14.47939134,21.60406065,17.80570952,396.1939977,100,0,18.28451904,71.75222206,14.55312181,400
2019-09-23 21:00,16.01248908,21.72361374,17.28142134,399.3574066,100,0,12.11386728,74.04662704,15.98979712,400
2019-09-23 22:00,16.11800289,21.70170355,16.51368793,0,0,0,0,0,13.10613219,400
2019-09-23 23:00,16.60111332,21.89880943,15.20360136,0,0,0,0,0,13,400
2019-09-24 0:00,16.6920619,21.9950552,14.49105263,0,0,0,0,0,13,400
2019-09-24 1:00,16.68249321,22.14224577,14.42056942,0,0,0,0,0,13,400
2019-09-24 2:00,16.69662285,22.21560669,14.25138807,0,0,0,0,0,13,400
2019-09-24 3:00,15.80372334,22.42887688,14.30143197,72.67084885,0,0,0,14.80687714,13,400
2019-09-24 4:00,14.53241539,22.6456356,12.90651687,139.0522531,0,0,6.346961975,22.32477188,13,400
2019-09-24 5:00,14.28271437,22.43818617,12.94952552,110.4894282,0,0,2.642247359,14.62714767,13,400
2019-09-24 6:00,14.69581103,22.47939539,12.76860412,84.29950968,0,0,3.13729922,14.93358898,13,400
2019-09-24 7:00,17.61483431,22.44029236,12.67252763,0.715586027,0,0,0,0,13,400
2019-09-24 8:00,13.13386369,22.14082527,12.96643782,351.8057035,62.33894539,0,15.77501035,74.88495255,13.33937764,425
2019-09-24 9:00,13.48076749,21.86278915,13.93147103,399.5310465,96.20297241,0,11.59895738,72.84001541,13.41696866,400
2019-09-24 10:00,13.41208768,21.81333876,14.82086865,403.1699804,96.20297241,0,13.40415986,72.99773598,13.38394721,425
2019-09-24 11:00,13.2792294,21.76706362,15.24171654,418.2253494,96.20297241,0,13.77048604,73.30246162,13.20886413,425
2019-09-24 12:00,13.02213955,21.79180861,16.64993985,399.3226064,96.20297241,0,15.87314431,72.81791687,13.07497382,400
2019-09-24 13:00,13.29333067,21.74436092,17.48186747,400.0340093,96.20297241,0,16.35746145,73.02039146,13.29333838,400
2019-09-24 14:00,13.35885262,21.64465809,17.05884902,403.6360397,96.20297241,0,16.30678066,72.61687469,13.36545181,400
2019-09-24 15:00,14.41428924,21.62561035,16.39634053,398.7861989,96.20297241,0,10.8973918,72.59157753,14.43605455,400
2019-09-24 16:00,15.56014824,21.70466948,16.41291936,396.3902893,96.20297241,0,8.208079894,73.61817551,15.55348444,400
2019-09-24 17:00,15.99654078,21.72622061,15.84852695,406.6193186,96.20297241,0,6.596081416,74.05718803,16,400
2019-09-24 18:00,15.74613881,21.72908974,15.22895781,402.4057032,96.20297241,0,6.115883827,72.92150307,15.83077701,400
2019-09-24 19:00,15.61883712,21.7184062,15.02633651,401.9520721,96.20297241,0,7.029107571,71.94215584,15.55004811,400
2019-09-24 20:00,15.30062699,21.72265577,14.57430236,408.9428355,96.20297241,0,6.147639871,72.02879333,15.24370432,425
2019-09-24 21:00,15.9566493,21.74679422,14.0344909,401.3822937,96.20297241,0,4.038624485,69.81081009,15.87020119,400
2019-09-24 22:00,16.74913979,21.58567762,13.40248839,0,0,9.765144348,0,0,13.23450406,400
2019-09-24 23:00,18.11389732,21.60775328,13.30853097,0,0,0.277888139,0,0,13,400
2019-09-25 0:00,18.41661644,21.70966625,12.86399841,0,0,0.00244991,0,0,13,400
2019-09-25 1:00,18.50151587,21.78208208,12.21529436,0,0,0.001450618,0,0,13,400
2019-09-25 2:00,18.49986315,21.84206295,11.74370432,0,0,0,0,0,13,400
2019-09-25 3:00,18.50427389,21.90442181,10.53119421,0,0,0,0,0,13,400
2019-09-25 4:00,18.24556732,21.93147135,10.24740521,0,0,0.002530972,0,0,13,400
2019-09-25 5:00,18.06141376,21.92585516,9.85802269,0,0,0,0,0,13,400
2019-09-25 6:00,17.8717761,21.96095848,10.05067444,0,0,0,0,0,13,400
2019-09-25 7:00,17.75879415,22.00651232,9.359933615,0,0,0,0,0,13,400
2019-09-25 8:00,13.29138207,22.12299585,9.749842326,346.4460131,65.72780519,0,2.950866242,73.49916267,13.52923338,412.5
2019-09-25 9:00,13.43084002,21.90708256,12.58324989,398.1888682,97.78755188,0,6.573515415,73.35181808,13.5497369,400
2019-09-25 10:00,13.34764695,21.91327715,15.69920142,394.4514389,97.78755188,0,13.44553487,74.151371,13.3621223,400
2019-09-25 11:00,13.08339357,21.96721745,18.52555402,401.396108,97.78755188,0,17.6263272,74.59788895,13.0655237,400
2019-09-25 12:00,12.97758079,21.87612963,19.89398384,399.562678,97.78755188,0,17.9996802,74.22668076,13,400
2019-09-25 13:00,13.08627629,21.76419401,21.18990262,398.380722,27,0,21.01514022,76.56764221,13.10157911,400
2019-09-25 14:00,13.75585341,21.76443768,22.21103605,397.7853546,27,0,19.40759277,78.03503609,13.80013251,400
2019-09-25 15:00,13.15667391,21.71474361,23.72498703,399.2587992,27,0,21.74157588,76.73814011,13.15277298,400
2019-09-25 16:00,13.00052476,21.64300871,24.25855287,402.1676102,27,0,23.27129396,77.18187141,13.0157481,400
2019-09-25 17:00,13.06319833,21.57570219,23.7092247,403.2605438,27,0,22.1147728,73.88778305,13.05291462,400
2019-09-25 18:00,13.40601468,21.57188606,21.9990565,400.57282,27,0,21.09671879,74.34511375,13.43601513,400
2019-09-25 19:00,13.7797544,21.52493048,21.15280692,397.2496465,18,0,19.7950484,73.93791008,13.75059787,400
2019-09-25 20:00,15.31758332,21.57203913,20.62359778,397.1809565,18,0,15.24172878,75.94238091,15.26659624,400
2019-09-25 21:00,16.03723955,21.63059902,20.46265539,402.5939713,18,0,14.48556821,76.45095825,15.96755115,400
2019-09-25 22:00,13.45286894,21.59823513,20.69547399,411.9332428,18,0,16.15547228,60.88201523,13.42322461,400
2019-09-25 23:00,12.9973619,21.49725342,20.96276442,403.6177394,18,0,16.81747993,60.08882141,13.01020837,400
2019-09-26 0:00,13.38865614,21.44187117,20.86625544,202.5545349,0,0.000812292,8.410993894,30.04441071,13,400
2019-09-26 1:00,15.58730125,21.62506723,20.8374087,0,0,0,0,0,13,400
2019-09-26 2:00,16.65326977,21.85683823,20.44403426,0,0,0,0,0,13,400
2019-09-26 3:00,17.33027077,22.00915718,20.12246863,0,0,0,0,0,13,400
2019-09-26 4:00,17.81012726,22.13140965,19.40219879,0,0,0,0,0,13,400
2019-09-26 5:00,18.15346622,22.20772314,18.75173187,0,0,0,0,0,13,400
2019-09-26 6:00,18.47205353,22.25127602,18.16127809,0,0,0,0,0,13,400
2019-09-26 7:00,18.64615965,22.28082991,17.17530696,0,0,0,0,0,13,400
2019-09-26 8:00,13.51568413,22.01934576,15.64704307,351.2417793,66.96968333,0,24.45918465,75.31249046,13.50104475,425
2019-09-26 9:00,15.36641335,21.75733232,15.19825443,400.956754,98.14841461,0,9.299058437,74.13913727,15.30727784,400
2019-09-26 10:00,14.43514705,21.68192959,14.93121592,400.6094259,98.14841461,0,14.05421019,73.72450829,14.5445288,437.5
2019-09-26 11:00,15.13008261,21.79792404,14.08985758,435.8761698,98.14841461,0,9.642529806,77.57380486,15.03555663,437.5
2019-09-26 12:00,13.59631586,21.66000605,13.40462748,420.8600871,98.14841461,0,14.34199667,74.26035309,13.3916564,437.5
2019-09-26 13:00,13.11836886,21.63385201,14.38145781,399.4858907,98.14841461,0,16.85156409,73.0510273,13.04995505,400
2019-09-26 14:00,13.05590343,21.61172152,17.53280846,398.4115245,98.14841461,0,16.70537519,73.21408081,13.14155436,400
2019-09-26 15:00,13.03006458,21.55390787,19.54407565,402.907725,98.14841461,0,17.02050813,71.65581322,13.02914421,400
2019-09-26 16:00,13.15390491,21.46468163,20.3072497,398.217809,24,0,17.74123859,71.52724838,13.23373167,400
2019-09-26 17:00,14.15894628,21.44001818,17.57551193,405.7386907,100,0,13.88560414,70.79631996,14.1792202,400
2019-09-26 18:00,15.48815632,21.58925533,15.4887743,396.9741592,100,0,7.820549647,71.23365974,15.40927537,400
2019-09-26 19:00,14.05373788,21.58360195,14.62865988,406.2428716,100,0,10.58991257,70.49295425,14.00271233,400
2019-09-26 20:00,14.05592203,21.54671526,13.24095821,401.5808665,100,0,9.238725424,69.7545681,14.20320026,400
2019-09-26 21:00,15.29136562,21.59264374,13.29880412,404.1416168,100,0,4.719638666,68.76908112,15.33430918,400
2019-09-26 22:00,16.5352149,21.39194155,12.81906112,0,0,6.687948863,0.729911725,0,13.31419762,400
2019-09-26 23:00,17.76536083,21.36370516,12.17973598,0,0,0.269141833,0,0,13,400
2019-09-27 0:00,17.97593403,21.40100813,11.80963167,0,0,0.000820716,0,0,13,400
2019-09-27 1:00,18.03558397,21.44647074,11.48071003,0,0,0,0,0,13,400
2019-09-27 2:00,18.08631182,21.54563522,11.11063941,0,0,0.003596028,0,0,13,400
2019-09-27 3:00,18.13234997,21.64758825,11.13685926,0,0,0,0,0,13,400
2019-09-27 4:00,17.90285397,21.68421793,9.871144613,0,0,0,0,0,13,400
2019-09-27 5:00,17.69048834,21.7288456,9.767642816,0,0,0,0,0,13,400
2019-09-27 6:00,17.5675478,21.76607132,9.326026281,0,0,0.004208565,0,0,13,400
2019-09-27 7:00,17.4706974,21.82997608,10.10596212,0,0,0,0,0,13,400
2019-09-27 8:00,14.29959178,22.03357792,9.964791934,351.8285535,65.57503605,0,4.030210813,73.56881332,13.50121888,425
2019-09-27 9:00,14.52612948,21.83755112,12.43692223,392.699496,95.92822266,0,5.58788693,73.74244881,14.50218805,400
2019-09-27 10:00,15.22991395,21.99633741,14.99948088,424.4810079,95.92822266,0,7.261993965,77.88253212,15.12240815,441.6666667
2019-09-27 11:00,14.07643509,21.99642801,18.15711721,440.6226959,95.92822266,0,15.37468147,78.42819023,14.02020637,450
2019-09-27 12:00,13.18458223,21.80085468,19.93828519,441.6550903,95.92822266,0,18.22974316,76.94760323,13.12462966,441.6666667
2019-09-27 13:00,13.11462212,21.66742802,21.21106815,430.9847506,24,0,20.45862389,78.06675911,13.12499332,454.1666667
2019-09-27 14:00,14.07548666,21.66742897,22.18895499,398.3015348,27,0,19.24177678,77.7017746,14.0216492,400
2019-09-27 15:00,14.28569508,21.62731934,21.87659836,408.3982004,27,0,17.67297872,76.13049698,14.17416811,400
2019-09-27 16:00,13.86132574,21.54734421,21.39187241,406.2331872,27,0,17.4278965,73.07681656,13.82689834,400
2019-09-27 17:00,15.2033093,21.55586052,21.17179457,395.2007282,100,0,14.52871116,71.63895226,15.24630912,400
2019-09-27 18:00,15.96900034,21.61098862,19.08189011,405.4395869,100,0,10.47928619,70.58014679,16,400
2019-09-27 19:00,15.9511857,21.62637377,18.41811021,404.0791438,100,0,9.182388067,69.17829514,16,400
2019-09-27 20:00,15.97380781,21.57535505,17.93436654,403.1309768,100,0,9.292725563,68.68586922,16,400
2019-09-27 21:00,15.97259283,21.49725199,17.19681295,398.3145142,100,0,8.359866937,68.91233826,16,400
2019-09-27 22:00,16.25524998,21.37839508,16.40094503,30.86224835,0,0.196760376,0,0,13.23090665,400
2019-09-27 23:00,17.21568489,21.49496365,15.84167051,0,0,0,0,0,13,400
2019-09-28 0:00,17.65813112,21.5354085,13.61513186,0,0,0,0,0,13,400
2019-09-28 1:00,17.90125704,21.62150192,13.82309866,0,0,0,0,0,13,400
2019-09-28 2:00,18.07666779,21.73137903,14.09198093,0,0,0,0,0,13.01666673,400
2019-09-28 3:00,18.24408817,21.80830288,14.58235629,0,0,0,0,0,13,400
2019-09-28 4:00,18.42462206,21.91245556,14.54683002,0,0,0,0,0,13,400
2019-09-28 5:00,18.54131556,21.97484732,14.50696325,0,0,0,0,0,13,400
2019-09-28 6:00,18.66452932,22.02139854,15.07351764,0,0,0,0,0,13,400
2019-09-28 7:00,18.83022165,22.10691643,15.34011396,0,0,0,0,0,13,400
2019-09-28 8:00,18.94345474,22.17160511,15.416406,0,0,0,0,0,13,400
2019-09-28 9:00,17.670012,22.32268047,15.77812799,151.7739559,100,0,17.49297778,39.61126137,13,445
2019-09-28 10:00,14.10330772,21.73797226,16.64369392,406.4303072,100,0,21.45092408,73.30298805,14.05379136,400
