,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-09-28 11:00,15.62996173,21.82051325,17.56764762,397.8291884,100,0,15.92934068,73.72277641,15.64740713,400
2019-09-28 12:00,15.93723226,21.84401703,18.03474045,401.3651522,100,0,16.56049109,74.15114021,15.96294888,400
2019-09-28 13:00,16.00570464,21.78392029,17.38341522,401.9739591,100,0,14.56047503,72.95647621,16,400
2019-09-28 14:00,16.02258873,21.72695303,16.96351973,398.9513667,100,0,14.30905151,72.87137794,16,400
2019-09-28 15:00,15.9709909,21.69090462,16.98994986,405.0819702,100,0,14.37068144,73.12374687,16,400
2019-09-28 16:00,15.99585986,21.678267,17.45055771,400.5336538,100,0,14.32137124,73.24466324,16,400
2019-09-28 17:00,15.90477848,21.61630058,17.75617599,220.1415006,0,0.209672689,8.397204876,36.60553741,14.62054841,400
2019-09-28 18:00,16.62559509,21.74221611,17.20789687,0,0,0,0,0,13,400
2019-09-28 19:00,17.01819229,21.82526875,16.38457139,0,0,0,0,0,13,400
2019-09-28 20:00,17.09847212,21.85987759,15.68823576,0,0,0,0,0,13,400
2019-09-28 21:00,17.02345228,21.875,14.92938471,0,0,0,0,0,13,400
2019-09-28 22:00,16.84464359,21.9145298,13.66200479,0,0,0,0,0,13,400
2019-09-28 23:00,16.5515461,21.94459724,12.75387239,0,0,0,0,0,13,400
2019-09-29 0:00,16.20161724,21.94044495,11.49502548,0,0,0,0,0,13,400
2019-09-29 1:00,15.77275133,21.92012691,10.436402,0,0,0.002107024,0,0,13,400
2019-09-29 2:00,15.41959524,21.88096428,9.676427046,0,0,0.001950999,0,0,13,400
2019-09-29 3:00,15.11976027,21.89331436,8.788199425,0,0,0.003697813,0,0,13,400
2019-09-29 4:00,14.93990588,21.9001832,8.093461831,0,0,0.005737305,0,0,13,400
2019-09-29 5:00,14.87126374,21.88583708,7.564341307,0,0,0.018605587,0,0,13,400
2019-09-29 6:00,14.8474226,21.8631258,6.936047475,0,0,0.066612768,0,0,13,400
2019-09-29 7:00,14.87915087,21.84986639,6.71647191,0,0,0.456382503,0,0,13,400
2019-09-29 8:00,14.96218443,21.87042189,7.356891235,0,0,1.110353996,0,0,13,400
2019-09-29 9:00,15.19698501,22.12347317,10.05910556,0,0,0.324510232,0,0,13,400
2019-09-29 10:00,15.69812012,22.48580599,11.81632884,0,0,0,0,0,13,400
2019-09-29 11:00,13.85723019,23.08312464,13.03564787,142.6630249,0,0,0,0,13,400
2019-09-29 12:00,14.8931036,23.004426,14.06450574,148.2412163,0,0,5.346421719,27.04952526,13,412.5
2019-09-29 13:00,13.56481767,22.90216637,15.15747452,183.8808247,0,0,9.719913642,33.5462141,13,420.8333333
2019-09-29 14:00,13.52403975,22.89779425,16.27291886,131.2579498,0,0,7.9642121,27.99126911,13,420.8333333
2019-09-29 15:00,14.49105811,22.69398642,16.18184566,102.057859,0,0,3.164935112,16.43045044,13,520.8333333
2019-09-29 16:00,13.77881408,22.79226923,16.13157129,141.2887993,0,0,2.915105502,12.88701916,13,437.5
2019-09-29 17:00,13.95401025,22.67170334,14.34662882,149.2231064,0,0,2.717153867,24.52568531,13,400
2019-09-29 18:00,15.04725432,22.61231995,12.87365739,158.8482957,0,0,16.39166101,25.26820564,13,400
2019-09-29 19:00,14.1552012,22.48519516,12.10388915,125.9481125,0,0,1.550988038,13.2987833,13,400
2019-09-29 20:00,14.5692215,22.31428671,11.50821225,70.30848694,0,0,2.240127087,0,13,400
2019-09-29 21:00,16.98565316,22.32033539,11.21924686,26.26499907,0,0,0,11.09685135,13,400
2019-09-29 22:00,19.86001587,22.47819471,10.50452248,76.44432418,0,0,0,12.73865891,13,400
2019-09-29 23:00,17.78140783,22.82094049,9.453007062,112.3026617,0,0,3.095774968,12.98569584,13,400
2019-09-30 0:00,17.12840223,22.15530539,9.046467304,0.001822614,0,0,0,0,13,400
2019-09-30 1:00,14.8912437,22.67918205,9.398805777,113.0005952,0,0,4.62020874,13.45343876,13,400
2019-09-30 2:00,14.1818819,22.56605625,9.397699515,118.2829412,0,0,5.336529732,11.29474354,13,400
2019-09-30 3:00,17.28394127,22.26801062,9.083384037,52.16256205,0,0,0,0,13,400
2019-09-30 4:00,17.98023367,22.35244608,8.725884755,50.25833384,0,0,0,0,13,400
2019-09-30 5:00,15.81595182,22.5328145,8.083304962,77.72738647,0,0,0,25.66373444,13,400
2019-09-30 6:00,18.79100561,22.28769302,7.45478487,14.31048965,0,0,0,0,13,400
2019-09-30 7:00,14.89728427,22.41086674,7.107024908,52.08867903,0,0,3.196625074,14.86180782,13,400
2019-09-30 8:00,14.47854733,22.16346121,7.5406394,318.6308352,54.76179163,0,0.103228013,71.88111115,13.53106792,412.5
2019-09-30 9:00,14.12438822,21.90143394,8.239681005,401.7460403,91.24921799,0,0,70.78688431,14.31179802,400
2019-09-30 10:00,14.28035474,21.86034775,8.968069553,398.1804072,92.63015652,0,0,70.79114342,14.160657,400
2019-09-30 11:00,13.22162461,21.78355265,10.61693509,417.9652023,96.0083313,0,4.09070913,71.89872551,13.17095801,437.5
2019-09-30 12:00,13.01181507,21.7332406,12.11243184,418.3022868,96.0083313,0,8.654737949,73.5366497,13.02306887,435.7142857
2019-09-30 13:00,13.02570558,21.71495628,14.25810448,448.9173991,96.0083313,0,12.12792031,75.36289597,13,458.3333333
2019-09-30 14:00,12.96319532,21.63013458,16.22782564,432.8370921,96.0083313,0,15.71218332,75.57064629,13,433.3333333
2019-09-30 15:00,12.98676705,21.59878778,16.96361764,440.0658595,96.0083313,0,16.37809563,74.17212105,13,450
2019-09-30 16:00,13.0405457,21.56898689,16.17295996,434.8978373,96.0083313,0,16.17862511,72.78500938,13,432.5
2019-09-30 17:00,12.98174119,21.55441046,16.02794886,445.679484,96.0083313,0,15.38888343,72.2205677,13,452.2727273
2019-09-30 18:00,13.21606898,21.56517506,14.57209333,428.4523163,96.0083313,0,13.59783731,70.33222389,13.20384121,432.5
2019-09-30 19:00,12.99826527,21.58424902,13.44186878,423.6112645,96.0083313,0,12.15618372,69.85395241,13.02934294,437.5
2019-09-30 20:00,13.64805341,21.57264948,12.86543751,399.5407257,96.0083313,0,8.667808572,68.10752487,13.65837295,400
2019-09-30 21:00,15.53285789,21.67795944,12.4449234,401.1730067,96.0083313,0,1.77793781,69.21565437,15.5797293,400
2019-09-30 22:00,16.47906899,21.38758755,12.01731507,32.55188243,0,13.69292245,0.145462155,0,13.32342698,400
2019-09-30 23:00,17.68431473,21.19071531,10.31055832,0,0,0.257670623,0,0,13,400
2019-10-01 0:00,17.74116898,21.11095905,8.509339492,0,0,0.002245243,0,0,13,400
2019-10-01 1:00,17.61044121,21.18929958,8.279091676,0,0,0.001927082,0,0,13,400
2019-10-01 2:00,17.61445522,21.308424,8.448532899,0,0,0.005789463,0,0,13,400
2019-10-01 3:00,17.41234827,21.2778945,8.525795142,0,0,0.001203665,0,0,13,400
2019-10-01 4:00,17.26540947,21.33699608,8.450189432,0,0,0.001755164,0,0,13,400
2019-10-01 5:00,17.07034206,21.38583708,8.640657266,0,0,0.001776989,0,0,13,400
2019-10-01 6:00,17.01447821,21.41506195,8.630251884,0,0,0.001828212,0,0,13,400
2019-10-01 7:00,16.88822889,21.46814871,8.579042594,0,0,0.0001814,0,0,13,400
2019-10-01 8:00,14.16960001,22.03388357,9.314627647,329.092268,65.75165911,0,3.120744149,74.05912018,13.29141367,425
2019-10-01 9:00,13.41361618,21.7788763,9.339379787,399.7772242,97.39816856,0,2.444295968,70.08062935,13.35010925,425
2019-10-01 10:00,13.86776471,21.77348042,10.16831017,437.3779551,97.43414307,0,1.667014281,72.88702202,13.91615816,438.6363636
2019-10-01 11:00,13.15370727,21.72929716,11.15080722,435.3869349,99.93431854,0,4.510846019,72.77362633,13.24231529,450
2019-10-01 12:00,12.9972322,21.66324806,10.87760655,399.5773671,99.93431854,0,6.724352837,70.40690613,13.02900542,400
2019-10-01 13:00,13.00355983,21.62474966,11.46568267,398.9314321,99.93431854,0,8.183367093,71.84161377,13,400
2019-10-01 14:00,13.00433397,21.5947504,12.29303869,398.0767568,99.93431854,0,11.28342756,72.58544731,13,400
2019-10-01 15:00,12.97191596,21.58806467,13.30777788,402.4990158,99.93431854,0,13.25593122,71.09923172,13,400
2019-10-01 16:00,13.01201177,21.60534906,13.21676874,421.889417,99.93431854,0,15.42956527,71.37861824,13,437.5
2019-10-01 17:00,13.02484918,21.60705137,13.58659554,432.2168401,99.93431854,0,15.22131793,70.81996536,13,450
2019-10-01 18:00,13.00447965,21.59416914,13.81312037,402.7354736,99.93431854,0,16.37610563,69.16636848,13.00368221,400
2019-10-01 19:00,13.01776505,21.57280254,13.99881983,396.4364268,99.93431854,0,16.18717098,68.35182571,13,400
2019-10-01 20:00,13.0903666,21.5407505,14.27314711,400.0324173,99.93431854,0,17.55253474,68.70637703,13.09226726,400
2019-10-01 21:00,13.25787377,21.51938391,14.73170773,403.2099889,99.93431854,0,18.25121943,68.55028725,13.27487954,400
2019-10-01 22:00,15.25369954,21.21565914,16.32395474,0.270657102,0,13.88696225,0,0,13.02498905,400
2019-10-01 23:00,17.25159359,21.20115995,16.86901283,0,0,0.111977975,0,0,13,400
2019-10-02 0:00,17.12897491,21.34054184,17.07215373,0,0,0.001760244,0,0,13,400
2019-10-02 1:00,17.17868996,21.45833302,17.25006326,0,0,0.003531377,0,0,13,400
2019-10-02 2:00,17.21306467,21.5836978,16.58457629,0,0,0,0,0,13,400
2019-10-02 3:00,17.16135788,21.65756416,15.25641521,0,0,0,0,0,13,400
2019-10-02 4:00,17.04474354,21.69566536,14.49882952,0,0,0,0,0,13,400
2019-10-02 5:00,16.88656235,21.7177968,13.6166954,0,0,0,0,0,13,400
2019-10-02 6:00,16.6133213,21.65979815,12.05291319,0,0,0,0,0,13,400
2019-10-02 7:00,16.26224232,21.59004879,11.29979658,0,0,0.000172615,0,0,13,400
2019-10-02 8:00,13.85226202,21.97496986,11.20232805,347.5247739,55.59894016,0.001694838,6.194324573,74.79277229,13.05571135,425
2019-10-02 9:00,14.03794074,21.66895533,11.0248696,402.8558172,97.26594543,0,4.54113241,71.24524498,13.88189777,400
2019-10-02 10:00,14.43382049,21.6848278,10.48065869,401.6282272,92.92208557,0,1.097749154,70.95957375,14.39268088,400
2019-10-02 11:00,13.28208995,21.65174675,10.83642689,403.3241145,100,0,3.507531255,70.31107903,13.37857072,400
2019-10-02 12:00,13.22202945,21.57539654,12.14896409,398.1605301,100,0,6.117262681,70.25380707,13.21647318,400
2019-10-02 13:00,13.06842113,21.51098919,12.60534763,398.271726,100,0,6.489567518,70.81375122,13.12495399,400
2019-10-02 14:00,12.99175835,21.52701473,12.78383064,402.2285309,100,0,8.103332917,72.06733894,13,400
2019-10-02 15:00,13.11434364,21.4804635,12.84501743,423.6537908,100,0,8.402951479,72.67731857,13.0249908,437.5
2019-10-02 16:00,13.00011253,21.45985889,12.28453112,432.215271,100,0,7.4095991,72.47418404,13,450
2019-10-02 17:00,13.12437773,21.43696547,11.27150679,434.8725535,100,0,5.061154331,70.83456802,13.12495399,453.5714286
2019-10-02 18:00,13.48961329,21.4508543,10.66552258,422.955958,100,0,4.068101719,69.3224144,13.43293881,437.5
2019-10-02 19:00,13.32722831,21.47398567,9.954319636,396.1640727,94.97038269,0,3.844058394,67.08376312,13.27130946,400
2019-10-02 20:00,14.97319865,21.5590663,9.450557868,399.0125529,88.27533213,0,0,67.02093124,14.95418,400
2019-10-02 21:00,15.75943661,21.65155649,8.585440477,399.8678614,82.56227112,0,0,68.34184265,15.8327891,400
2019-10-02 22:00,16.1107955,21.10586023,8.266431093,0.051839848,0,2.980227788,0,0,13.33987371,400
2019-10-02 23:00,17.00553608,20.76962662,7.341634989,0,0,0.325410207,0,0,13.0250001,400
2019-10-03 0:00,16.90170813,20.67256451,6.612636407,0,0,0.023625195,0,0,13,400
2019-10-03 1:00,16.7131424,20.73501253,5.998523076,0,0,0.019596159,0,0,13,400
2019-10-03 2:00,16.59812164,20.86141491,5.766221603,0,0,0.056836136,0,0,13,400
2019-10-03 3:00,16.43876696,20.89981747,5.806463877,0,0,0.456571216,0,0,13,400
2019-10-03 4:00,16.33854914,20.98111105,5.592634042,0,0,0.442918032,0,0,13,400
2019-10-03 5:00,16.28146458,21.03250885,5.784232457,0,0,0.431944157,0,0,13,400
2019-10-03 6:00,16.20356178,21.04242992,5.711927096,0,0,0.833987589,0,0,13,400
2019-10-03 7:00,16.16947889,21.09584856,5.793678045,0,0,1.072039172,0,0,13,400
2019-10-03 8:00,14.29749537,21.85134315,6.408069849,348.3188108,64.64480953,0,0,69.70637131,14.00906372,400
2019-10-03 9:00,14.03465819,21.65476179,6.845008691,402.3971227,85.87503662,0,0,68.41236115,14.09311692,400
2019-10-03 10:00,13.40798402,21.57108641,7.975192206,420.4103088,91.54112549,0,0,68.93050194,13.40754437,437.5
2019-10-03 11:00,13.78355169,21.55067205,8.664949145,429.6943588,90.65068817,0,0,70.71675491,13.78801465,442.5
2019-10-03 12:00,13.25019026,21.48268986,9.323390552,423.3828684,98.32077789,0,1.428260701,70.82631302,13.20433434,431.25
2019-10-03 13:00,13.03931713,21.42945576,10.47346933,396.4124985,98.32077789,0,4.052446638,71.54398346,13,400
2019-10-03 14:00,12.97152424,21.40353489,10.71588148,400.8215307,98.32077789,0,4.423095124,71.29703712,13,400
2019-10-03 15:00,13.08712864,21.40855265,10.27535084,399.719223,98.32077789,0,3.491488057,69.70289612,13.12764088,400
2019-10-03 16:00,13.26331186,21.39621449,9.765975135,399.6012293,98.32077789,0,2.903508152,69.49406624,13.27469858,400
2019-10-03 17:00,13.11572528,21.37973118,9.485582488,400.5990804,93.24015808,0,2.0181091,69.35850334,13.2585307,400
2019-10-03 18:00,14.53189802,21.44453287,9.163543974,402.6271744,87.93533325,0,0,66.66192436,14.52912219,400
2019-10-03 19:00,14.77597308,21.53296709,8.742699623,395.9950867,90.48188782,0,0,66.39369774,14.8541917,400
2019-10-03 20:00,14.55571747,21.53629446,8.36588796,394.3743769,87.91786957,0,0,66.40304947,14.60564653,400
2019-10-03 21:00,14.49742365,21.52106142,6.061658462,406.3213196,82.52668762,0,0,65.66573143,14.44848696,400
2019-10-03 22:00,14.9181149,20.86263752,5.320322173,0.690108299,0,3.55239741,0,0,13.11575548,400
2019-10-03 23:00,16.09041572,20.43620253,4.977169241,0,0,0.114919384,0,0,13,400
2019-10-04 0:00,16.11206102,20.42811346,5.207802841,0,0,0.49850136,0,0,13,400
2019-10-04 1:00,15.98142886,20.35180187,5.361174447,0,0,0.330066601,0,0,13,400
2019-10-04 2:00,15.81216097,20.37377882,5.418981688,0,0,0.460061093,0,0,13,400
2019-10-04 3:00,15.71494079,20.39224625,5.641748156,0,0,0.823535547,0,0,13,400
2019-10-04 4:00,15.70222187,20.4798522,5.628805229,0,0,1.344153633,0,0,13,400
2019-10-04 5:00,15.73658061,20.52774763,5.655572278,0,0,1.325355152,0,0,13,400
2019-10-04 6:00,15.81524777,20.58928633,5.778428895,0,0,1.357434293,0,0,13,400
2019-10-04 7:00,15.8938787,20.76098824,5.32887091,0,0,1.327532778,0,0,13,400
2019-10-04 8:00,14.71791506,21.79825974,5.742975916,351.6195577,58.49083757,0.119402518,0,68.62667656,13.60760744,412.5
2019-10-04 9:00,14.5145812,21.7225647,7.217779228,397.2471848,85.24795278,0,0,71.35309029,14.64335211,400
2019-10-04 10:00,13.83891845,21.58684349,7.553623949,402.8674927,91.76189117,0,0,68.91540146,13.52190359,400
2019-10-04 11:00,13.08115911,21.50351,8.273662703,404.0969569,92.33247121,0,0,70.00192833,13.14847279,412.5
2019-10-04 12:00,13.37138295,21.49545145,8.942973273,424.9299164,91.43040085,0,0,70.34204865,13.3467439,436.1111111
2019-10-04 13:00,12.98151112,21.44078112,9.393054826,434.7810618,97.43593343,0,0,71.93787956,13,444.4444444
2019-10-04 14:00,13.09816813,21.43681335,10.19195066,398.5403493,96.6311512,0,0,69.80210304,13.07493329,400
2019-10-04 15:00,13.19334507,21.41025639,10.76794284,404.1270498,96.4717926,0,0.991799934,68.2800045,13.2498277,400
2019-10-04 16:00,13.9261837,21.43852186,11.84603895,402.3373896,97.47632217,0,0,66.84932137,13.91596937,400
2019-10-04 17:00,14.15517616,21.45364428,10.18836253,401.5584005,94.93590164,0,0,66.96460533,14.09255274,400
2019-10-04 18:00,13.49816847,21.4050374,9.104779925,405.9658432,94.81073107,0,0.134009804,65.85848808,13.56912367,400
2019-10-04 19:00,14.85424852,21.47521544,8.319516795,399.479248,81.73853683,0,0,64.74306107,15.06766868,400
2019-10-04 20:00,15.89831924,21.55416203,7.502020291,397.8732325,79.23794556,0,0,66.01028252,15.97413786,400
2019-10-04 21:00,15.98412609,21.58100748,6.971767698,403.9529063,79.23794556,0,0,64.50242043,16,400
2019-10-04 22:00,16.19658041,20.89676332,5.931953635,0.001515928,0,1.600456874,0,0,13.41574915,400
2019-10-04 23:00,16.84444189,20.36916447,4.944777761,0,0,0.308604479,0,0,13,400
2019-10-05 0:00,16.6105895,20.23046446,4.99651398,0,0,0.472087175,0,0,13,400
2019-10-05 1:00,16.36695671,20.2745223,4.728567873,0,0,0.238599956,0,0,13,400
2019-10-05 2:00,16.17138195,20.29339409,4.328199182,0,0,0.281444798,0,0,13,400
2019-10-05 3:00,16.04880142,20.24038458,4.308005469,0,0,0,0,0,13,400
2019-10-05 4:00,16.0629015,20.32077503,3.881654297,0,0,0,0,0,13,400
2019-10-05 5:00,16.06648827,20.36701441,3.401627609,0,0,0,0,0,13,400
2019-10-05 6:00,16.07849789,20.37011623,3.101973704,0,0,0,0,0,13,400
2019-10-05 7:00,16.1114068,20.41093063,2.735958031,0,0,0,0,0,13,400
2019-10-05 8:00,16.28829336,20.59944963,3.41231387,0,0,0,0,0,13,400
2019-10-05 9:00,15.61831284,21.40028,5.704171113,153.6369756,61.38157692,0,0,35.39377022,13,425
2019-10-05 10:00,14.14525604,21.65079403,8.722983224,401.7048289,86.24539948,0,0,71.62996292,14.00122325,400
2019-10-05 11:00,14.14668679,21.6951828,11.68842425,399.7532196,93.65362549,0,0.394909586,71.54963493,14.29531105,400
2019-10-05 12:00,14.01156425,21.64340687,13.01267515,397.3810628,95.30815125,0,1.995574772,71.47183609,14.09231742,400
2019-10-05 13:00,15.28791189,21.65938711,14.75689384,397.0321782,92.77424622,0,0.837598452,72.0809288,15.41201798,400
2019-10-05 14:00,15.66239333,21.65216589,16.19559996,401.427007,92.78033066,0,3.198846255,72.43959999,15.57818174,400
2019-10-05 15:00,15.13142848,21.51956511,16.32970183,400.4274419,95.29483032,0,4.38778615,71.07891464,15.17706879,400
2019-10-05 16:00,15.15567684,21.44246006,17.02735765,401.3778559,95.29483032,0,3.812743562,70.32284164,15.33467507,400
2019-10-05 17:00,16.04076052,21.27118492,14.7647656,201.9962718,0,8.283021927,1.864374774,35.49004173,14.64191381,400
2019-10-05 18:00,17.50427294,20.91498756,12.23534857,0,0,2.560969194,0,0,13,400
2019-10-05 19:00,17.93301344,20.80092716,11.09228502,0,0,0.00585858,0,0,13,400
2019-10-05 20:00,17.96083355,20.70970583,9.900243623,0,0,0,0,0,13,400
2019-10-05 21:00,16.06497526,21.52965021,8.896264894,79.40634642,60.25193882,1.777400494,0.558120591,13.0666399,13,400
2019-10-05 22:00,14.57651711,21.0128932,8.491266796,0,0,0.962677419,0,0,13,400
2019-10-05 23:00,15.30744791,20.8779974,8.161080973,0,0,0.004168193,0,0,13,400
2019-10-06 0:00,15.75649524,20.80158806,7.449807916,0,0,0.005948792,0,0,13,400
2019-10-06 1:00,15.90813637,20.66614628,6.840205669,0,0,0.176600883,0,0,13,400
2019-10-06 2:00,15.93242264,20.61462164,6.724815845,0,0,0.624613126,0,0,13,400
2019-10-06 3:00,15.97203112,20.60973787,6.720921516,0,0,0.503064687,0,0,13,400
2019-10-06 4:00,16.04228544,20.61126423,6.703592641,0,0,0.551626379,0,0,13,400
2019-10-06 5:00,16.043715,20.6150794,6.587083476,0,0,0.845493029,0,0,13,400
2019-10-06 6:00,16.07964754,20.64556217,6.814630713,0,0,1.031348735,0,0,13,400
2019-10-06 7:00,16.14002705,20.80280685,7.069884505,0,0,1.209234436,0,0,13,400
2019-10-06 8:00,16.24206352,20.88820553,7.606626034,0,0,1.010024826,0,0,13,400
2019-10-06 9:00,16.30799389,20.94945288,8.310730253,0,0,0.867584139,0,0,13,400
2019-10-06 10:00,16.38311577,21.05483246,10.32425499,0,0,1.254158119,0,0,13,400
2019-10-06 11:00,16.68169212,21.2576313,12.06175423,0,0,0.189173073,0,0,13,400
2019-10-06 12:00,17.007267,21.33818769,13.37863268,0,0,0,0,0,13,400
2019-10-06 13:00,17.47984028,21.52243614,15.73656641,0,0,0,0,0,13,400
2019-10-06 14:00,18.05401611,21.63919401,16.83072662,0,0,0,0,0,13,400
2019-10-06 15:00,18.41199589,21.64724636,17.74030086,0,0,0,0,0,13,400
2019-10-06 16:00,19.75728178,22.15182066,18.10065705,26.03473918,0,0,0,0,13,400
2019-10-06 17:00,16.4100318,22.2302804,18.03752599,80.19954173,0,0,0,14.28913021,13,400
2019-10-06 18:00,15.14195156,22.41196537,17.63926942,105.5654504,0,0,2.622098105,12.1745739,13,400
2019-10-06 19:00,14.65376234,22.33971357,17.10976001,133.2889536,0,0,2.064196995,24.6927948,13,400
2019-10-06 20:00,13.7680099,22.31239271,16.59189115,82.90037537,0,0,2.236035211,14.87705994,13,400
2019-10-06 21:00,16.15915775,21.77684975,16.41580227,0,0,0,0,0,13,400
2019-10-06 22:00,14.88712311,22.14919376,16.16096497,130.4188792,0,0,6.361328942,13.88575554,13,400
2019-10-06 23:00,13.6462636,22.30701637,15.85310841,82.97179413,0,0,4.640108245,14.71036243,13,400
2019-10-07 0:00,15.94207692,22.4024725,15.4157892,137.6975921,0,0,4.634063993,24.37037468,13,400
2019-10-07 1:00,15.15409279,22.44319248,14.46416909,192.428843,0,0,4.789376668,26.15170383,13,400
2019-10-07 2:00,14.32695627,22.04288673,13.99760709,82.23661804,0,0,2.397406169,14.81303978,13,400
2019-10-07 3:00,14.94654608,22.33116007,14.23892321,158.6424557,0,0,4.127990314,22.30543137,13,400
2019-10-07 4:00,15.17230082,22.31550646,13.79283905,136.1389771,0,0,2.425772258,11.17872047,13,400
2019-10-07 5:00,16.49754667,22.41971922,13.94960812,162.5313786,0,0,12.64835235,37.3069191,13,400
2019-10-07 6:00,14.56210971,22.11935329,13.96079172,28.37370809,0,0,11.23245566,14.20758724,13,400
2019-10-07 7:00,16.02422333,22.23532057,13.52912113,53.93981433,0,0,2.695171629,13.68138218,13,400
2019-10-07 8:00,14.74650049,22.10610485,13.04101385,362.7557475,65.3128444,0,12.32721765,74.77339172,13.13205942,437.5
2019-10-07 9:00,13.09075356,21.71153831,13.40145615,401.44369,99.46318054,0,11.34864521,71.96315575,13.311282,400
2019-10-07 10:00,13.26053429,21.66641617,14.57735498,398.5882568,99.46318054,0,12.82964666,71.03403091,13.07877278,400
2019-10-07 11:00,12.98103809,21.69520712,16.93415506,394.3223623,99.46318054,0,16.3120263,72.98539543,13,400
2019-10-07 12:00,12.95341754,21.6620326,18.79029301,420.0010122,99.46318054,0,17.98176656,74.98974609,13,437.5
2019-10-07 13:00,12.94953966,21.6094327,19.09234183,436.568484,99.46318054,0,17.43278285,73.62483406,13,447.5
2019-10-07 14:00,12.99469495,21.56593418,19.08964212,436.7125397,99.46318054,0,18.40608978,74.69927025,13,437.5
2019-10-07 15:00,13.19731188,21.53569746,18.8525031,438.4447988,99.46318054,0,17.13881002,73.71932411,13.0660522,447.5
2019-10-07 16:00,12.98607922,21.48434067,18.71859196,435.8995921,99.46318054,0,17.42135266,73.31848526,13.00833337,436.3636364
2019-10-07 17:00,13.03926635,21.42631292,17.90533093,448.5796229,99.46318054,0,16.837577,73.7063694,13.19221862,450
2019-10-07 18:00,14.30609751,21.47278595,17.01477105,422.2493108,99.46318054,0,13.66472571,73.08335114,14.22609909,433.3333333
2019-10-07 19:00,13.95854759,21.39505672,16.2901689,406.4860433,99.46318054,0,13.08965465,71.69369507,14.05152766,412.5
2019-10-07 20:00,14.05029607,21.34169292,15.49190548,399.8746033,99.46318054,0,9.413051094,69.01359558,14.24803789,400
2019-10-07 21:00,15.89375758,21.35335684,14.671622,397.7142311,99.46318054,0,5.149062259,71.04180145,15.97401063,400
2019-10-07 22:00,16.34278131,21.0049758,13.34642424,31.65002207,0,21.24267642,0.676376207,0,13.10776043,400
2019-10-07 23:00,17.65211105,20.82967091,12.25258923,0,0,0.293397744,0,0,13,400
2019-10-08 0:00,17.87179184,20.84096479,11.16697216,0,0,0.002395312,0,0,13,400
2019-10-08 1:00,17.80909586,20.85851669,10.07765157,0,0,0,0,0,13,400
2019-10-08 2:00,17.72185802,20.90251112,9.091238839,0,0,0.002516905,0,0,13,400
2019-10-08 3:00,17.51070976,20.91095924,8.317895889,0,0,0,0,0,13,400
2019-10-08 4:00,17.22527504,20.9785347,8.194384984,0,0,0.002852698,0,0,13,400
2019-10-08 5:00,17.01502991,21.02640533,7.594099998,0,0,0.00263225,0,0,13,400
2019-10-08 6:00,16.78177261,21.02269363,7.06599072,0,0,0.033739323,0,0,13,400
2019-10-08 7:00,16.61706924,21.10654497,6.98562118,0,0,0.379232254,0,0,13,400
2019-10-08 8:00,15.01179171,21.87500048,7.482512542,327.0337266,65.77064896,0,0,69.65939903,13.8555758,400
2019-10-08 9:00,13.66606784,21.71459055,9.742951121,396.2988774,96.53149796,0,3.475861192,71.42601585,13.49528511,400
2019-10-08 10:00,13.72465706,21.76282072,12.09520081,429.9791236,99.03334808,0,5.517998082,75.70459938,13.73411234,447.5
2019-10-08 11:00,13.28693485,21.78479815,14.14754186,441.3023447,99.03334808,0,10.62525456,77.12971687,13.20319843,437.5
2019-10-08 12:00,13.02727199,21.70711184,15.40232209,402.7552795,99.03334808,0,14.06998934,73.29591179,13,400
2019-10-08 13:00,12.98140192,21.61742163,16.75104604,397.8123897,99.03334808,0,15.63828986,72.44789696,13.02497339,400
2019-10-08 14:00,13.04347825,21.53998804,17.99289949,403.367718,99.03334808,0,16.53773689,72.52632141,13.02497339,400
2019-10-08 15:00,13.27151036,21.39429665,18.60789844,403.4365962,99.03334808,0,15.35040365,70.77926254,13.27167368,400
2019-10-08 16:00,15.00787687,21.39060402,19.39766802,394.6723938,24,0,11.94513212,71.63652992,15.11504467,400
2019-10-08 17:00,15.94585943,21.49435186,17.48287146,401.3590675,100,0,9.183023044,73.88235855,15.9841485,400
2019-10-08 18:00,15.31569338,21.43974304,15.74896172,403.6147883,100,0,8.664054189,71.84911728,15.26930348,400
2019-10-08 19:00,15.75336337,21.37786865,14.52415534,401.779149,100,0,5.604171889,71.05978775,15.81367326,400
2019-10-08 20:00,16.06114483,21.51327801,13.10333443,403.1102342,100,0,3.552827512,70.8413868,15.95003541,400
2019-10-08 21:00,15.95589733,21.5315938,11.62179238,405.0658875,94.92224693,0,0.05100653,69.7808094,16,400
2019-10-08 22:00,16.65801001,21.11126328,10.60133021,31.83236929,0,13.50358009,0,0,13.12882241,400
2019-10-08 23:00,17.94065619,20.78134251,9.780537878,0,0,0.378231843,0,0,13,400
2019-10-09 0:00,17.98687458,20.7774725,8.706414223,0,0,0.003027678,0,0,13,400
2019-10-09 1:00,17.85324478,20.76706362,8.023130757,0,0,0.001465678,0,0,13,400
2019-10-09 2:00,17.70514631,20.82268047,7.389180252,0,0,0.004552503,0,0,13,400
2019-10-09 3:00,17.38408279,20.85897446,6.680042607,0,0,0.010757893,0,0,13,400
2019-10-09 4:00,17.03215456,20.89930439,6.202905178,0,0,0.005037871,0,0,13,400
2019-10-09 5:00,16.73576403,20.89530039,5.932825974,0,0,0.450688507,0,0,13,400
2019-10-09 6:00,16.50299644,20.92725325,5.653947966,0,0,0.498285194,0,0,13,400
2019-10-09 7:00,16.38841963,20.94716167,5.826495716,0,0,0.393428544,0,0,13,400
2019-10-09 8:00,15.42485523,21.82435989,6.807916233,330.5933967,65.41061238,0,0,68.27644157,14.27775884,400
2019-10-09 9:00,15.50343704,21.74996328,9.0927045,396.4076632,85.8748436,0,0,70.98461342,15.33028404,400
2019-10-09 10:00,14.82535076,21.74328423,11.4947958,394.9046513,93.16062164,0,1.728645052,73.16408348,14.93021552,400
2019-10-09 11:00,15.65878963,21.84722185,14.25569834,397.7485962,96.12458038,0,79.76029396,76.73369217,13.65197094,400
2019-10-09 12:00,17.22118139,21.98473167,15.79467692,389.2260507,96.12458038,0,100,80.41386795,13,400
2019-10-09 13:00,18.09951067,22.04380322,16.48058428,398.8881906,96.12458038,0,100,84.90536308,13,400
2019-10-09 14:00,18.85198498,22.10775328,17.71178981,396.5610798,96.12458038,0,100,86.29231071,13,400
2019-10-09 15:00,19.30843782,22.14839363,17.47820227,399.4401222,96.12458038,0,100,88.60422134,13,400
2019-10-09 16:00,19.48823881,22.18314981,17.62107195,399.1273311,96.12458038,0,100,89.55201149,13,400
2019-10-09 17:00,19.63244629,22.18543911,17.51832962,396.9622709,96.12458038,0,100,89.25254059,13,400
2019-10-09 18:00,19.27308655,22.14838266,16.06121009,431.9428101,96.12458038,0,100,88.92140198,13,441.6666667
2019-10-09 19:00,17.74225426,21.96062183,14.11049952,420.9762902,96.12458038,0,100,81.4051342,13,425
2019-10-09 20:00,16.58540344,21.82478714,13.11913027,409.8814885,96.12458038,0,100,75.03061295,13,400
2019-10-09 21:00,15.6809392,21.70226479,12.07444722,406.6611252,96.12458038,0,85.71428571,71.78692627,13.04658906,400
2019-10-09 22:00,15.98953986,21.25305223,10.76698657,13.12482198,0,15.44772847,0,0,13,512.5
2019-10-09 23:00,17.73717976,20.94551325,9.843051365,0,0,0.276917855,0,0,13,600
2019-10-10 0:00,17.93654537,20.93986559,9.327420507,0,0,0.00846831,0,0,13,600
2019-10-10 1:00,17.99369144,20.98433113,8.986384256,0,0,0.000959675,0,0,13,600
2019-10-10 2:00,17.86959743,21.00747824,8.571070944,0,0,0.010984858,0,0,13,600
2019-10-10 3:00,17.61566305,20.96672773,8.055937154,0,0,0.003788849,0,0,13,600
2019-10-10 4:00,17.4557476,21.00354767,7.214915684,0,0,0.003852526,0,0,13,600
2019-10-10 5:00,17.21333361,20.96389198,6.724619661,0,0,0.010710423,0,0,13,600
2019-10-10 6:00,16.97821665,20.98406601,6.638215951,0,0,0.070933711,0,0,13,600
2019-10-10 7:00,16.82124805,21.08220339,6.371685914,0,0,0.612114718,0,0,13,600
2019-10-10 8:00,14.61791086,21.97420597,7.150398799,397.7846069,66.49864039,0.074596295,1.67705822,72.30250549,13.73102438,487.5
2019-10-10 9:00,13.52357697,21.72329044,9.327756609,394.8269323,94.83753052,0,1.182272911,71.27588654,13.48019064,400
2019-10-10 10:00,14.4719913,21.8066535,12.45533167,398.6985677,99.16925812,0,80.81296607,74.53199387,13.01826044,450
2019-10-10 11:00,16.1905005,21.97911549,14.2715683,441.603831,99.16925812,0,100,80.76683235,13,441.6666667
2019-10-10 12:00,17.5067215,22.06932831,16.05330903,421.1981328,99.16925812,0,100,83.7016716,13,443.75
2019-10-10 13:00,18.9282589,22.23090172,17.35414151,454.5284348,99.16925812,0,100,89.54584694,13,454.1666667
2019-10-10 14:00,20.06856155,22.40955496,19.27220944,438.9182205,99.16925812,0,100,93.14830589,13,445.8333333
2019-10-10 15:00,21.08848524,22.57368755,19.94765554,457.7266337,99.16925812,0,100,98.32598495,13,466.6666667
2019-10-10 16:00,21.73659182,22.66160727,20.59527179,438.8873723,99.16925812,0,100,99.37999535,13,488.6363636
2019-10-10 17:00,22.07164001,22.75935221,19.42809704,409.6270828,99.16925812,0,100,100,13,600
2019-10-10 18:00,21.33350182,22.66532278,18.13995007,377.6516953,99.16925812,0,100,100,13,600
2019-10-10 19:00,19.68381596,22.35314417,16.37336567,485.5906169,99.16925812,0,100,96.76260948,13,487.5
2019-10-10 20:00,18.23076916,22.05418158,14.78239414,443.5296046,99.16925812,0,100,83.92959785,13,440.9090909
2019-10-10 21:00,17.29231882,21.94444513,13.81254986,426.4253743,99.16925812,0,100,78.97218704,13,432.1428571
2019-10-10 22:00,17.09037256,21.56138659,12.38605608,1.253540198,0,9.209636101,14.28571429,0,13,512.5
2019-10-10 23:00,18.27293873,21.2994504,11.82930115,0,0,0.041743352,0,0,13,600
2019-10-11 0:00,18.54866838,21.25320482,10.68979141,0,0,0.004176287,0,0,13,600
2019-10-11 1:00,18.56295824,21.21565962,10.22688552,0,0,0.000407953,0,0,13,600
2019-10-11 2:00,18.44196892,21.21232128,9.744542531,0,0,0.001847524,0,0,13,600
2019-10-11 3:00,18.37478638,21.24542093,9.217173849,0,0,0.001165867,0,0,13,600
2019-10-11 4:00,18.1562233,21.28128815,8.688088417,0,0,0.003836742,0,0,13,600
2019-10-11 5:00,17.94151783,21.30643511,8.461054257,0,0,0.00613407,0,0,13,600
2019-10-11 6:00,17.69191504,21.32253075,7.766256469,0,0,0,0,0,13,600
2019-10-11 7:00,17.48888683,21.39609289,7.382064683,0,0,0,0,0,13,600
2019-10-11 8:00,14.42771602,22.11309242,8.682940892,372.5570221,65.53432147,0,12.61061648,73.87880516,13.03095392,487.5
2019-10-11 9:00,13.47729373,21.74664164,10.81884425,393.666247,95.63986969,0,39.30120128,71.62967873,13.16594447,400
2019-10-11 10:00,14.98653722,21.88431072,13.02855628,401.6877365,95.63986969,0,100,75.04830742,13,433.3333333
2019-10-11 11:00,17.15292025,22.12225199,15.5862608,434.4269028,95.63986969,0,100,81.33949661,13,443.1818182
2019-10-11 12:00,19.26317453,22.42097616,17.52650043,437.3831558,95.63986969,0,100,89.94203377,13,437.5
2019-10-11 13:00,20.75244141,22.66444254,19.25263051,457.3446884,95.63986969,0,100,96.65402031,13,458.3333333
2019-10-11 14:00,21.82369518,22.85637951,20.70877157,391.7078756,95.63986969,0,100,100,13,512.5
2019-10-11 15:00,22.28522587,22.93165445,20.98955372,311.1892611,50,0,100,98.24890709,13,587.5
2019-10-11 16:00,22.77874947,23.02738094,20.63469015,305.8219554,62,0,100,100,13,600
2019-10-11 17:00,22.44732857,23.04639769,19.5666226,303.9196294,100,0,100,100,13,600
2019-10-11 18:00,21.46372509,22.87545729,18.1233327,310.9798737,100,0,100,100,13,600
2019-10-11 19:00,20.034904,22.57936478,16.53936577,399.1402918,100,0,100,100,13,537.5
2019-10-11 20:00,18.66918087,22.25803757,15.19743238,427.2838033,100,0,100,89.4684124,13,437.5
2019-10-11 21:00,17.43095779,22.08528566,13.84770857,422.2584788,100,0,100,79.30271912,13,437.5
2019-10-11 22:00,17.10537004,21.77172804,12.91347858,17.37583542,0,5.320098877,14.28571429,0,13,512.5
2019-10-11 23:00,17.98773193,21.56898594,12.28160572,0,0,0.007114264,0,0,13,600
2019-10-12 0:00,18.35796499,21.50869989,11.72709915,0,0,0,0,0,13,600
2019-10-12 1:00,18.52019501,21.50001907,11.21489511,0,0,0,0,0,13,600
2019-10-12 2:00,18.51444292,21.50656319,10.69108786,0,0,0,0,0,13,600
2019-10-12 3:00,18.46208763,21.51404142,10.09437343,0,0,0.000929392,0,0,13,600
2019-10-12 4:00,18.32005739,21.64011002,9.506772314,0,0,0.000668269,0,0,13,600
2019-10-12 5:00,18.16274929,21.57594538,9.135913849,0,0,0,0,0,13,600
2019-10-12 6:00,18.01113939,21.59798574,8.660038131,0,0,0,0,0,13,600
2019-10-12 7:00,17.87395525,21.6249938,8.405180659,0,0,0,0,0,13,600
2019-10-12 8:00,17.76200962,21.77274132,8.733200482,0,0,0,0,0,13,600
2019-10-12 9:00,17.54586077,22.22298479,10.01674461,171.1348648,62.4122907,0,42.51356506,39.14109039,13,565
2019-10-12 10:00,15.02936506,21.96596432,12.33012663,425.9607544,99.19284821,0,100,76.66513062,13,450
2019-10-12 11:00,16.48147774,21.97156382,14.20074763,397.7811737,99.19284821,0,100,75.44387245,13,400
2019-10-12 12:00,17.43795681,22.00854731,14.86231736,395.5656611,99.19284821,0,100,77.54129791,13,400
2019-10-12 13:00,17.86599541,22.02961493,15.27066231,398.5673879,99.19284821,0,100,79.34740257,13.00833337,400
2019-10-12 14:00,17.96569014,22.06742954,14.87753405,394.1017456,99.19284821,0,100,80.12921906,13.0250001,400
2019-10-12 15:00,16.81786108,21.98693609,13.35524804,403.4067663,99.19284821,0,100,77.38402557,13,400
2019-10-12 16:00,16.76418161,21.96184301,13.6925369,397.7663167,99.19284821,0,100,75.39485741,13,400
2019-10-12 17:00,16.12215161,21.83531713,12.46657848,202.5494927,0,7.339234034,57.14285714,37.54490852,13,462.5
2019-10-12 18:00,17.61932182,21.49298477,11.71051707,0,0,1.505119324,0,0,13,562.5
2019-10-12 19:00,18.31695223,21.42899895,11.79881219,0,0,0.000885169,0,0,13,600
2019-10-12 20:00,18.62507725,21.49633646,11.88096414,0,0,0,0,0,13,600
2019-10-12 21:00,18.69902372,21.59428549,11.5668636,0,0,0.001300732,0,0,13,600
2019-10-12 22:00,18.65381813,21.58531761,10.60820975,0,0,0.002404849,0,0,13,600
2019-10-12 23:00,18.50250769,21.5501585,9.189954349,0,0,0,0,0,13,600
2019-10-13 0:00,18.2602911,21.54899168,8.405156272,0,0,0,0,0,13,600
2019-10-13 1:00,17.97911549,21.5506711,7.618902751,0,0,0.000775019,0,0,13,600
2019-10-13 2:00,17.6958952,21.57112265,6.890289852,0,0,0.008119067,0,0,13,600
2019-10-13 3:00,17.48957586,21.6100421,6.056007113,0,0,0.001151721,0,0,13,600
2019-10-13 4:00,17.18127203,21.54914427,5.068193368,0,0,0.007030288,0,0,13,600
2019-10-13 5:00,16.88373566,21.51721573,4.821838379,0,0,0.00532111,0,0,13,600
2019-10-13 6:00,16.48747921,21.29349804,4.437338897,0,0,0.606311393,0,0,13,600
2019-10-13 7:00,16.25763035,21.08592749,4.043674231,0,0,0,0,0,13,600
2019-10-13 8:00,16.36791992,20.98656893,4.29668808,0,0,0,0,0,13,600
2019-10-13 9:00,16.50438023,21.37068462,7.123177665,0,0,0,0,0,13,600
2019-10-13 10:00,17.7091198,22.25210619,9.963216509,33.80398051,0,0.011447509,0,15.75421143,13,550
2019-10-13 11:00,21.17979145,23.06623888,12.95164354,172.2256788,0,0,28.57142857,29.7944994,13,545.4545455
2019-10-13 12:00,23.97189093,23.54209375,14.54555157,343.8360799,0,0,85.71428571,67.88015556,13,425
2019-10-13 13:00,24.27825737,23.61507988,15.33378751,362.164032,0,0,85.71428571,70.43347168,13,400
2019-10-13 14:00,24.07576084,23.472857,16.79734285,247.4452006,0,0,57.14285714,58.08227921,13,450
2019-10-13 15:00,24.56867981,23.73080111,17.01711191,397.7740631,0,0,100,70.26614189,13,400
2019-10-13 16:00,24.51283216,23.625,16.5308169,402.2430751,0,0,100,70.20457268,13,400
2019-10-13 17:00,24.50326014,23.61694098,15.84260082,400.7939046,0,0,100,70.11808777,13,400
2019-10-13 18:00,24.47805119,23.58997536,14.96994005,400.7326965,0,0,100,70.11808777,13,400
2019-10-13 19:00,24.3246665,23.56804085,13.38619709,401.1364772,0,0,100,70.11808777,13,400
2019-10-13 20:00,24.22344208,23.52029943,12.06514645,403.0519485,0,0,100,69.98681641,13,400
2019-10-13 21:00,24.11704779,23.4951148,11.08153684,401.0576477,0,0,100,69.78959656,13,400
2019-10-13 22:00,23.94896269,23.47435904,9.963235446,334.7357203,0,0,85.71428571,52.34219742,13,400
2019-10-13 23:00,23.58326054,23.28971338,8.663177354,202.8948377,0,0,57.14285714,32.39691067,13,462.5
2019-10-14 0:00,23.77183485,23.41272783,8.204947403,347.1139572,0,0,85.71428571,51.33320236,13,400
2019-10-14 1:00,23.74946165,23.34442091,9.104639258,335.1055094,0,0,85.71428571,57.06925869,13,400
2019-10-14 2:00,23.76488256,23.38064146,9.928796632,332.1106135,0,0,85.71428571,62.71430111,13,400
2019-10-14 3:00,23.74167156,23.33882761,10.2517865,204.5252279,0,0,57.14285714,47.91944504,13,450
2019-10-14 4:00,23.6300354,23.19154453,10.29534027,350.4511973,0,0,85.71428571,50.32005501,13,450
2019-10-14 5:00,23.94681358,23.40150166,10.03753117,391.5598399,0,0,100,69.25648117,13,400
2019-10-14 6:00,23.91147709,23.38827753,9.214695794,397.5716578,0,0,100,69.90988922,13,400
2019-10-14 7:00,23.88278437,23.4783268,9.345885004,374.735288,0,0,85.71428571,64.84183407,13,400
2019-10-14 8:00,16.02617908,22.62148857,9.533582687,362.0977923,100,0,85.71428571,79.13361359,13,450
2019-10-14 9:00,13.67882133,22.03693533,9.678217888,407.8579508,100,0,100,73.82288742,13,400
2019-10-14 10:00,13.77218127,21.94093418,9.562271527,403.0020828,100,0,100,71.83249855,13,400
2019-10-14 11:00,13.55285811,21.86923075,10.11249624,403.3550339,100,0,100,70.87233353,13,400
2019-10-14 12:00,14.34361672,21.87301588,11.66946357,397.7839406,100,0,100,70.78250885,13,400
2019-10-14 13:00,14.56739545,21.84722137,11.48001112,404.8533936,100,0,100,71.07970428,13,400
2019-10-14 14:00,14.93834019,21.82860279,12.2592614,401.8681564,100,0,100,70.56101608,13,400
2019-10-14 15:00,15.2081027,21.83885813,12.15307508,400.4248708,100,0,100,70.77879524,13,400
2019-10-14 16:00,15.29202604,21.80036592,12.28814193,397.7497355,100,0,100,70.4487648,13,400
2019-10-14 17:00,14.32356453,21.76850796,10.55254895,405.4885228,100,0,100,70.12609482,13,400
2019-10-14 18:00,13.26892567,21.68993139,9.271714483,402.1051509,100,0,99.89319502,68.27698135,13,400
2019-10-14 19:00,12.87436008,21.64804697,8.707565989,397.2311198,100,0,71.53484508,67.84152794,13,400
2019-10-14 20:00,12.81992793,21.59938908,8.232604844,399.0429535,94.97821045,0,9.519579751,67.8326416,13,400
2019-10-14 21:00,13.00180626,21.59127045,8.272524084,403.7078603,94.97821045,0,0,67.27634811,13,400
2019-10-14 22:00,13.72192192,21.06807089,7.551114082,0,0,1.610743523,0,0,13,400
2019-10-14 23:00,15.3021574,20.81975031,7.153473922,0,0,0.254930814,0,0,13,400
2019-10-15 0:00,15.77675653,20.87060261,6.399138519,0,0,0.012337863,0,0,13,400
2019-10-15 1:00,15.90416074,20.91211891,5.810201577,0,0,0.010598679,0,0,13,400
2019-10-15 2:00,16.05357575,20.95745373,5.117590291,0,0,0.64143152,0,0,13,400
2019-10-15 3:00,16.09589577,20.9879427,4.699391433,0,0,0.235458245,0,0,13,400
2019-10-15 4:00,16.02613759,20.98575068,5.108451503,0,0,0.347506831,0,0,13,400
2019-10-15 5:00,16.07344198,21.08164692,4.984063489,0,0,0.602908472,0,0,13,400
2019-10-15 6:00,16.12729025,21.10832119,4.026566301,0,0,0.225009143,0,0,13,400
2019-10-15 7:00,16.32017517,21.1032052,3.944775684,0,0,0,0,0,13,400
2019-10-15 8:00,19.72644758,22.60473108,4.514059169,340.0148137,57.5,0,71.79793814,83.96212482,13,427.5
2019-10-15 9:00,12.69200683,21.87112856,6.768581186,406.4050751,89.8903904,0,0.576012135,72.20818138,13,400
2019-10-15 10:00,13.08585596,21.88358402,8.910416739,393.6502711,94.89821625,0,0,73.53587723,13,400
2019-10-15 11:00,13.48877835,21.87851095,11.32853958,399.3947245,99.91026306,0,52.59723963,75.32036781,13,400
2019-10-15 12:00,14.71201205,21.90113592,12.61212403,399.1096217,99.91026306,0,100,77.17419243,13,400
2019-10-15 13:00,15.59624076,21.86141634,13.45405224,397.1588643,99.91026306,0,100,77.70036697,13,400
2019-10-15 14:00,16.33125877,21.85286808,13.92752661,398.5701319,99.91026306,0,100,80.33436966,13,400
2019-10-15 15:00,16.71367502,21.8558116,14.26790387,394.598259,99.91026306,0,100,79.54878998,13,400
2019-10-15 16:00,17.19867849,21.88782024,14.66720377,440.9322739,99.91026306,0,100,81.65637779,13,445.4545455
2019-10-15 17:00,17.21333504,21.90415144,14.01002516,442.7158203,99.91026306,0,100,83.05004883,13,445.8333333
2019-10-15 18:00,16.80061007,21.87133789,13.29152325,444.601771,99.91026306,0,100,79.84205818,13,443.1818182
2019-10-15 19:00,16.04676342,21.8041811,12.78102793,405.9826558,99.91026306,0,100,74.05308533,13,400
2019-10-15 20:00,15.47977352,21.72768736,12.26578549,403.5869522,99.91026306,0,100,71.89599228,13,400
2019-10-15 21:00,15.03119683,21.67463446,11.68273721,402.9098078,99.91026306,0,100,69.32344627,13,400
2019-10-15 22:00,15.94719267,21.27850866,10.98260525,0,0,2.83268102,14.28571429,0,13,400
2019-10-15 23:00,18.02005243,20.97475481,10.15811021,0,0,0.210652669,0,0,13,400
2019-10-16 0:00,18.18216705,20.93266249,9.61846556,0,0,0.001922528,0,0,13,400
2019-10-16 1:00,18.04210663,20.9963069,9.189867156,0,0,0.000480612,0,0,13,400
2019-10-16 2:00,17.86387205,21.07047606,8.736278943,0,0,0.003422141,0,0,13,400
2019-10-16 3:00,17.72990608,21.10271692,8.198695183,0,0,0,0,0,13,400
2019-10-16 4:00,17.53522444,21.09254599,7.769667489,0,0,0.003731231,0,0,13,400
2019-10-16 5:00,17.28112173,21.11278963,7.595044409,0,0,0.00393182,0,0,13,400
2019-10-16 6:00,17.09954119,21.17972755,7.630299091,0,0,0.003522873,0,0,13,400
2019-10-16 7:00,16.95909214,21.22237444,7.773539952,0,0,0.002177507,0,0,13,400
2019-10-16 8:00,14.3935504,22.00545835,8.406956536,349.2307943,58.5437392,0,22.44244221,69.80991459,13,400
2019-10-16 9:00,13.2706306,21.62896872,8.691775867,398.8873113,94.68421936,0,1.596567392,70.22257614,13.24894285,400
2019-10-16 10:00,13.6001482,21.62292385,9.611787524,399.9489441,95.57489014,0,7.678531851,70.96668053,13.66027578,400
2019-10-16 11:00,14.09780216,21.64383554,10.73778956,399.6684545,98.2931366,0,64.41099467,71.55191994,13.74007543,400
2019-10-16 12:00,14.47226739,21.67722845,11.29246235,399.808993,98.2931366,0,100,72.51798248,13,400
2019-10-16 13:00,14.78645158,21.70411873,11.46983283,398.452563,98.2931366,0,100,73.87270927,13,400
2019-10-16 14:00,15.57333088,21.75647736,12.51316302,442.536293,98.2931366,0,100,78.24324417,13,450
2019-10-16 15:00,16.36066246,21.83226442,13.67518861,426.897227,98.2931366,0,100,82.15423203,13,433.3333333
2019-10-16 16:00,17.61623955,21.91713095,14.62162563,442.2629064,98.2931366,0,100,83.93419266,13,450
2019-10-16 17:00,17.15395546,22.00917387,13.16166932,439.0783615,98.2931366,0,100,84.4481945,13,433.3333333
2019-10-16 18:00,15.64133978,21.87556028,11.68596145,432.906222,98.2931366,0,100,78.49530602,13,437.5
2019-10-16 19:00,15.58120799,21.80247259,11.90924931,421.3983663,98.2931366,0,100,77.16385841,13,437.5
2019-10-16 20:00,15.61580849,21.74068975,11.60684272,415.9175415,98.2931366,0,100,75.46291351,13,425
2019-10-16 21:00,15.237571,21.66086435,11.12089184,419.3838603,98.2931366,0,100,72.77291298,13,440
2019-10-16 22:00,15.95242,21.1774106,10.36162186,0,0,10.40884654,14.28571429,0,13,400
2019-10-16 23:00,18.04394054,20.84849834,9.923957007,0,0,0.144143105,0,0,13,400
2019-10-17 0:00,18.03678942,20.80620241,9.779569353,0,0,0.004372676,0,0,13,400
2019-10-17 1:00,17.8193531,20.94551325,9.547566823,0,0,0,0,0,13,400
2019-10-17 2:00,17.51606798,21.03087854,9.194423676,0,0,0.001220246,0,0,13,400
2019-10-17 3:00,17.33775043,21.02754593,9.022833415,0,0,0.001459857,0,0,13,400
2019-10-17 4:00,17.17588663,21.09279585,8.785002163,0,0,0.004414419,0,0,13,400
2019-10-17 5:00,16.98678112,21.06926107,8.614316123,0,0,0.005273551,0,0,13,400
2019-10-17 6:00,16.82889938,21.05387688,8.421923637,0,0,0.010594944,0,0,13,400
2019-10-17 7:00,16.65302324,21.00656271,8.18655995,0,0,0.443292466,0,0,13,400
2019-10-17 8:00,14.62223458,22.01245356,8.309330123,354.619784,58.18997091,0,74.3807433,71.67199135,13,412.5
2019-10-17 9:00,13.22658777,21.61322403,8.634224892,416.1361313,99.67099762,0,100,72.23127174,13.00104348,437.5
2019-10-17 10:00,13.33997512,21.59732533,8.978305408,424.844902,99.67099762,0,100,72.37800217,13.03121543,437.5
2019-10-17 11:00,13.27618837,21.61752558,8.903193338,432.3242772,99.67099762,0,99.99844251,73.11109543,13,450
2019-10-17 12:00,13.37698412,21.61401129,9.182312965,415.6769765,99.67099762,0,81.88774681,72.89218712,13.34854126,425
2019-10-17 13:00,13.51104021,21.56898642,8.982051441,401.1277654,97.30092621,0,7.082299777,72.54626465,13.54563141,400
2019-10-17 14:00,13.08105469,21.48691607,8.521890095,405.1343478,96.65424856,0,1.275616246,72.19726944,13.1249373,400
2019-10-17 15:00,13.26518989,21.50779724,8.979057584,398.8037743,100,0,21.70800424,69.5816803,13.09994984,400
2019-10-17 16:00,13.58337641,21.55680609,9.515908241,397.3899419,100,0,94.62941633,69.8359108,13,400
2019-10-17 17:00,13.93546629,21.51255035,9.890395437,398.1751193,100,0,100,71.45416069,13.1249373,400
2019-10-17 18:00,13.99315429,21.51652288,9.820466042,405.6802861,100,0,100,69.76345062,13.07496238,400
2019-10-17 19:00,13.11255956,21.51706934,9.066773415,400.1557946,100,0,84.48867689,68.56491661,13.07496238,400
2019-10-17 20:00,13.27133656,21.46270466,9.081248147,402.9247765,93.28647868,0,14.96047647,67.14347076,13.56587529,400
2019-10-17 21:00,14.37230301,21.4804635,8.846964972,399.0595234,89.28400421,0,0,67.60506058,14.5063804,400
2019-10-17 22:00,15.1432848,20.91029215,8.426674025,30.81854248,0,8.890103658,0,0,13.02354304,400
2019-10-17 23:00,17.02310324,20.41895628,8.032876083,0,0,0.163150072,0,0,13,400
2019-10-18 0:00,16.98851919,20.40216637,7.8155256,0,0,0.031296631,0,0,13,400
2019-10-18 1:00,16.63577509,20.44037533,7.633735316,0,0,0.674507946,0,0,13,400
2019-10-18 2:00,16.44147491,20.52834129,7.375944683,0,0,0.25647674,0,0,13,400
2019-10-18 3:00,16.28693247,20.5351038,7.119118554,0,0,0.212643305,0,0,13,400
2019-10-18 4:00,16.16997623,20.58485937,7.089464733,0,0,0.21452711,0,0,13,400
2019-10-18 5:00,16.18078661,20.58634377,6.916923727,0,0,0.447900598,0,0,13,400
2019-10-18 6:00,16.07689953,20.65660477,6.834762573,0,0,0.808620378,0,0,13,400
2019-10-18 7:00,16.02219415,20.70586109,6.636723382,0,0,1.224019751,0,0,13,400
2019-10-18 8:00,15.32605648,21.79795504,6.708730016,332.1000683,62.93849062,0,0,68.88508511,14.17820843,400
2019-10-18 9:00,14.82190013,21.63522577,6.772393567,405.9317322,79.73880005,0,0,68.34981346,14.92405359,400
2019-10-18 10:00,15.71002197,21.66498566,6.948758125,419.7772592,77.77583822,0,0,69.61405373,15.76742713,437.5
2019-10-18 11:00,15.9302485,21.66854954,7.272474834,436.3825331,78.92127991,0,0,70.71554184,15.92254456,436.3636364
2019-10-18 12:00,15.95348024,21.67506123,7.567222118,440.454841,84.80409241,0,0,71.17121124,15.8026646,452.5
2019-10-18 13:00,14.57363415,21.58241796,7.972350734,424.7301119,89.83529663,0,0,69.86052895,14.28322641,425
2019-10-18 14:00,13.33949924,21.44856453,8.521259035,406.9711726,94.89699554,0,0,67.46217537,13.24211208,400
2019-10-18 15:00,13.06616068,21.40552568,9.533083643,397.3635207,94.89699554,0,0,66.35446548,13.09999053,400
2019-10-18 16:00,13.19597793,21.38324308,9.195908546,400.4316946,94.89699554,0,0,67.03554344,13.19998105,400
2019-10-18 17:00,13.31145573,21.35225821,8.613373211,405.9758817,94.91136424,0,0,66.75030327,13.29214573,400
2019-10-18 18:00,14.47570205,21.43415737,7.824305602,398.1519541,82.15761566,0,0,65.17280579,14.69912378,400
2019-10-18 19:00,15.7181263,21.5541811,7.437788895,395.2625005,79.54079437,0,0,65.29805374,15.80302143,400
2019-10-18 20:00,15.88637352,21.59289408,7.540255274,394.9371526,79.54079437,0,0,65.51084518,15.87504482,400
2019-10-18 21:00,15.92946053,21.5941453,7.467945508,389.9740554,79.54079437,0,0,66.89180183,15.92502689,400
2019-10-18 22:00,16.44986773,20.91859102,7.282005446,18.22316801,0,8.559541384,0,0,13.120845,400
2019-10-18 23:00,17.88379335,20.30510807,6.274617536,0,0,0.22695605,0,0,13,400
2019-10-19 0:00,17.51096439,20.15351057,5.299181189,0,0,0.044809957,0,0,13,400
2019-10-19 1:00,16.82630777,20.14957333,4.572538308,0,0,0.463480502,0,0,13,400
2019-10-19 2:00,16.54807329,20.21871185,3.952643667,0,0,0,0,0,13,400
2019-10-19 3:00,16.75286913,20.19398689,3.601606641,0,0,0,0,0,13,400
2019-10-19 4:00,16.74010658,20.18833876,3.386166062,0,0,0,0,0,13,400
2019-10-19 5:00,16.62856817,20.22265005,3.25645566,0,0,0,0,0,13,400
2019-10-19 6:00,16.49004984,20.23885822,2.959462064,0,0,0,0,0,13,400
2019-10-19 7:00,16.3859005,20.2533145,2.662916728,0,0,0,0,0,13,400
2019-10-19 8:00,16.26990843,20.35378456,2.687277624,0,0,0,0,0,13,400
