,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-12-01 13:00,21.42991734,21.77442026,-6.180699031,322.2706983,0,0,66.66666667,44.5568037,13,412.5
2019-12-01 14:00,21.55835104,21.64315844,-6.335005601,298.5763339,0,0,66.66666667,46.5174942,13,425
2019-12-01 15:00,18.40223265,19.18116665,-5.904516379,0,0,0,0,0,13,525
2019-12-01 16:00,16.36569667,18.13534164,-5.961393833,0,0,0,0,0,13,600
2019-12-01 17:00,14.36111093,20.7035594,-5.979149977,246.0371329,59.3477898,5.90592893,0,46.76511765,13,487.5
2019-12-01 18:00,12.35194087,20.37164211,-6.284573714,211.6979804,60.04489023,0,6.633213043,28.89034557,13,400
2019-12-01 19:00,13.21383619,21.10573864,-6.329277277,370.4696385,60.2142635,0,8.453938166,58.763937,13.63420137,400
2019-12-01 20:00,15.17268109,19.90546227,-6.003659407,123.5579717,0,8.58039856,0,15.01442337,13.3842694,400
2019-12-01 21:00,17.04212332,17.97588539,-5.455928008,0,0,0.216140429,0,0,13,400
2019-12-01 22:00,16.39941025,17.45482302,-4.841860533,0,0,0.009972095,0,0,13,400
2019-12-01 23:00,15.47757673,17.43970299,-4.312966665,0,0,0.017985861,0,0,13,400
2019-12-02 0:00,14.76011586,17.58928585,-3.719292124,0,0,1.647434364,0,0,13,400
2019-12-02 1:00,14.01447582,17.71632004,-3.222347657,0,0,11.70186547,0,0,13,400
2019-12-02 2:00,13.53022003,17.77167273,-2.825419784,0,0,19.00485754,0,0,13,400
2019-12-02 3:00,13.36370254,17.72863293,-2.903440992,0,0,18.70261733,0,0,13,400
2019-12-02 4:00,13.28641272,17.74786425,-2.784034292,0,0,19.01618814,0,0,13,400
2019-12-02 5:00,13.3064723,17.7753973,-2.642519077,0,0,19.05744712,0,0,13,400
2019-12-02 6:00,13.31718016,17.78586197,-2.652654847,0,0,18.92079512,0,0,13,400
2019-12-02 7:00,13.25438333,17.68364811,-3.050670505,0,0,18.74418608,0,0,13,400
2019-12-02 8:00,16.35948467,21.11569023,-3.24519674,343.7765503,28.00180307,0,0,63.45908737,16,400
2019-12-02 9:00,15.98349285,21.33257008,-3.445131818,395.0751578,61.37540436,0,0,64.56378937,16,400
2019-12-02 10:00,15.59100509,21.42399263,-2.369476279,392.0378371,59.9069322,0,0,67.02244568,15.56291604,400
2019-12-02 11:00,16.00702143,21.42755032,-0.906761001,396.0152353,57.54486084,0,0,69.39879036,16,400
2019-12-02 12:00,16.06324053,21.41040897,0.387104403,402.2851656,65.36447906,0,0,70.36226845,15.97799381,437.5
2019-12-02 13:00,14.59962058,21.30341816,1.77511553,441.1114971,73.46797562,0,0,70.76134682,14.49568208,437.5
2019-12-02 14:00,14.40781403,21.23042727,2.714121779,456.2456548,75.85352325,0,0,70.74496651,14.34533326,458.3333333
2019-12-02 15:00,14.13958168,21.17228174,2.612029473,442.879533,78.36388397,0,0,68.45700455,14.20434952,440.9090909
2019-12-02 16:00,13.52409291,21.07255363,1.777146836,445.4200064,78.32843018,0,0,67.39982986,13.5251681,456.8181818
2019-12-02 17:00,14.96548247,21.22432852,0.876721342,452.0841229,68.85379918,0,0,68.14718246,15.03493992,450
2019-12-02 18:00,15.97488308,21.38061619,-0.045465817,444.057582,61.52083969,0,0,66.67339897,15.97973013,445.8333333
2019-12-02 19:00,15.30915761,21.3957572,-0.59857359,413.3711806,61.37168376,0,0,66.54520798,15.36651929,425
2019-12-02 20:00,15.96933198,21.344172,-1.392920673,402.4758465,56.2175827,0,0,66.3740387,15.97172411,400
2019-12-02 21:00,15.97610688,21.36819315,-1.957617601,378.8688354,56.2175827,0,0,64.10222435,16,400
2019-12-02 22:00,16.531636,19.50507402,-2.982264201,7.623988225,0,7.361647606,0,0,13.26710693,400
2019-12-02 23:00,17.63156176,18.29358912,-3.828392148,0,0,0.007095655,0,0,13,400
2019-12-03 0:00,17.05054379,17.90464115,-4.374155998,0,0,0.004870097,0,0,13,400
2019-12-03 1:00,15.8871274,17.71962786,-4.969923894,0,0,0.049848775,0,0,13,400
2019-12-03 2:00,14.83662367,17.81315422,-5.047333876,0,0,4.070829133,0,0,13,400
2019-12-03 3:00,13.92742467,17.96340799,-5.334279776,0,0,17.15322701,0,0,13,400
2019-12-03 4:00,13.38464642,17.96474409,-5.61731863,0,0,18.40219784,0,0,13,400
2019-12-03 5:00,13.13186789,17.95455456,-5.821448565,0,0,19.07597748,0,0,13,400
2019-12-03 6:00,13.02777815,17.87240601,-5.919086774,0,0,18.70736519,0,0,13,400
2019-12-03 7:00,12.83589816,17.67996311,-6.159605106,0,0,19.67652702,0,0,13,400
2019-12-03 8:00,15.83169866,21.22218704,-5.799239953,344.7430103,35.2175517,0,0,63.93619728,15.73666072,400
2019-12-03 9:00,15.67238569,21.49938965,-5.121136904,403.1141451,57.90111065,0,0,64.70744324,15.75880599,400
2019-12-03 10:00,15.13480687,21.59741926,-3.670491497,395.257397,59.67440796,0,0,67.65338516,15.08519514,400
2019-12-03 11:00,15.59700298,21.54380941,-1.726883332,397.7184613,61.15091578,0,0,70.65613747,15.58201504,400
2019-12-03 12:00,15.4798131,21.44092798,-0.242182907,400.7296988,67.47769928,0,0,69.58737564,15.47838155,400
2019-12-03 13:00,15.23397732,21.37310171,1.129627367,402.3703003,65.31122589,0,0,68.41109467,15.24234867,400
2019-12-03 14:00,15.83977103,21.37847519,1.17874828,401.48503,68.13380814,0,0,69.8124752,15.89068476,400
2019-12-03 15:00,15.82649541,21.31013393,1.256472449,402.458198,65.60515594,0,0,67.36980057,15.85507361,400
2019-12-03 16:00,15.24108672,21.26902914,1.087635428,426.5587534,68.01002884,0,0,67.98051071,15.36939192,441.6666667
2019-12-03 17:00,15.75680637,21.33016109,0.00870647,456.0533682,65.25183868,0,0,69.33050728,15.74795206,454.1666667
2019-12-03 18:00,15.88104534,21.39178944,-0.661189377,438.2194449,61.37792714,0,0,67.63885117,15.84874395,442.5
2019-12-03 19:00,15.99676347,21.45207548,-1.034197261,432.707489,58.82089996,0,0,67.19199753,16,453.5714286
2019-12-03 20:00,15.97470212,21.43681288,-1.239261667,399.160884,58.82089996,0,0,65.18191528,16,400
2019-12-03 21:00,15.97842717,21.4335413,-1.572108527,400.6668185,58.82089996,0,0,65.140522,16,400
2019-12-03 22:00,16.61324787,19.72924328,-2.382990797,30.92671556,0,8.391312599,0,0,13.47232973,400
2019-12-03 23:00,17.93878174,18.4447403,-2.336491942,0,0,0.021716754,0,0,13,400
2019-12-04 0:00,17.70405865,18.16257668,-2.17200315,0,0,0.003317674,0,0,13,400
2019-12-04 1:00,16.92679787,17.88175297,-2.294824362,0,0,0.005926847,0,0,13,400
2019-12-04 2:00,16.08858562,17.75262403,-2.463704586,0,0,0.007604003,0,0,13,400
2019-12-04 3:00,15.42650437,18.00995159,-2.735136191,0,0,0.010575453,0,0,13,400
2019-12-04 4:00,15.02825236,18.24270105,-2.592273752,0,0,0.017994314,0,0,13,400
2019-12-04 5:00,14.64719224,18.45924997,-2.5890613,0,0,1.149085065,0,0,13,400
2019-12-04 6:00,14.25640917,18.29151344,-2.443168163,0,0,5.45864292,0,0,13,400
2019-12-04 7:00,13.90325952,18.15552473,-2.27233839,0,0,12.00961439,0,0,13,400
2019-12-04 8:00,15.25081754,21.28372955,-1.547292451,338.2198054,47.55768098,0,0,64.66806221,15.08084473,400
2019-12-04 9:00,16.02288985,21.55871153,-1.285260797,402.1713613,63.26800919,0,0,65.53575325,16,400
2019-12-04 10:00,15.93383408,21.6269846,-0.905220971,401.1629054,63.26800919,0,0,64.93186569,15.84874263,400
2019-12-04 11:00,16.03207469,21.65317011,0.218709721,400.4200033,63.26800919,0,0,65.92823601,16,400
2019-12-04 12:00,16.01229286,21.68940783,1.193418582,402.2475001,68.85960388,0,0,66.53670502,15.99259156,400
2019-12-04 13:00,15.96179366,21.56364441,1.673586349,395.931399,63.51878738,0,0,67.99314308,15.97694874,400
2019-12-04 14:00,15.96634436,21.44989634,2.065160116,401.5233332,68.88816071,0,0,68.72156143,15.95389748,400
2019-12-04 15:00,15.12091541,21.38650846,2.431421161,405.8238729,75.31147766,0,0,68.49907112,15.12420522,412.5
2019-12-04 16:00,15.50335431,21.33165503,1.998370866,393.3299205,67.5807991,0,0,68.29142189,15.52773549,400
2019-12-04 17:00,15.8568368,21.3170023,1.823094666,407.8062261,68.13069916,0,0,69.71839523,15.78223434,400
2019-12-04 18:00,15.99902344,21.38980484,1.794159671,401.0232391,65.62049103,0,0,67.24903297,15.98100435,400
2019-12-04 19:00,16.01872158,21.43101263,1.760471543,432.5644836,65.62049103,0,0,70.22956848,15.98205508,450
2019-12-04 20:00,15.99036407,21.38270378,1.634995023,439.6747386,60.4683342,0,0,70.02634239,16,450
2019-12-04 21:00,15.98622608,21.35286283,1.289337854,448.4324722,60.4683342,0,0,69.87892723,16,443.1818182
2019-12-04 22:00,16.99466419,19.86996317,0.747356047,8.661441167,0,7.061319033,0,0,13.31250983,400
2019-12-04 23:00,18.35270309,18.77153015,0.302809144,0,0,0.010844866,0,0,13,400
2019-12-05 0:00,17.8209753,18.22808266,0.277841024,0,0,0,0,0,13,400
2019-12-05 1:00,17.22338343,18.10757017,0.335564067,0,0,0.005471706,0,0,13,400
2019-12-05 2:00,16.65571976,18.1027813,0.15669734,0,0,0.002874851,0,0,13,400
2019-12-05 3:00,16.06799674,18.16525602,0.01693396,0,0,0.001121888,0,0,13,400
2019-12-05 4:00,15.55513835,18.18894386,0.104398203,0,0,0.019309704,0,0,13,400
2019-12-05 5:00,15.12427378,18.25204515,0.191010008,0,0,0.075685318,0,0,13,400
2019-12-05 6:00,14.77630067,18.32576513,-0.020256286,0,0,1.510025015,0,0,13,400
2019-12-05 7:00,14.37589693,18.27939034,-1.509518623,0,0,6.148164823,0,0,13,400
2019-12-05 8:00,15.12863779,21.32020664,-2.020303686,351.4610481,43.33447495,0.750634413,0,67.2037487,15.15819784,400
2019-12-05 9:00,16.00844932,21.46257067,-2.359379292,403.85554,59.91929245,0,0,65.15534592,16,400
2019-12-05 10:00,16.00309014,21.61982632,-2.343969981,394.2520243,54.91047668,0,0,65.41656113,15.98280166,400
2019-12-05 11:00,16.05229473,21.61691093,-2.637233257,405.7580948,54.91047668,0,0,65.56424713,15.99807416,400
2019-12-05 12:00,16.02837086,21.67261839,-2.603523254,394.7453613,58.25187937,0,0,66.20005417,15.91378549,400
2019-12-05 13:00,15.92183781,21.67735004,-2.688020587,403.0474269,56.98570347,0,0,66.66750145,15.933538,400
2019-12-05 14:00,16.01106238,21.62286377,-2.228767335,397.2497075,56.08012263,0,0,67.49040985,15.99746704,400
2019-12-05 15:00,15.63028002,21.59130001,-2.615640163,399.6276016,59.4384737,0,0,67.26633072,15.64093348,400
2019-12-05 16:00,15.83062363,21.62087965,-2.956736724,403.1606827,59.49991226,0,0,67.49837303,15.66020247,400
2019-12-05 17:00,15.76862144,21.60332775,-3.03135256,400.3189519,56.98923492,0,0,67.66923523,15.68462056,400
2019-12-05 18:00,15.0235877,21.57816887,-2.884831905,402.7085698,59.8154335,0,0,65.77049065,15.14026158,400
2019-12-05 19:00,15.11915135,21.56364536,-2.78447032,397.8690948,59.86179638,0,0,65.10721207,15.19912309,400
2019-12-05 20:00,15.66190171,21.54606199,-2.777827144,396.53228,56.25043201,0,0,65.20015335,15.74230157,400
2019-12-05 21:00,16.01017737,21.52777767,-2.776923736,401.6489258,56.14164734,0,0,64.87760544,15.99254777,400
2019-12-05 22:00,16.61386323,19.74738884,-2.922491074,0.708581527,0,3.988301791,0,0,13.41858761,400
2019-12-05 23:00,17.66006041,18.38819647,-3.12702477,0,0,0.002206656,0,0,13,400
2019-12-06 0:00,17.0960412,18.0767827,-3.053792278,0,0,0.003632179,0,0,13,400
2019-12-06 1:00,16.26389527,18.11473703,-3.209937453,0,0,0.012265205,0,0,13,400
2019-12-06 2:00,15.41335821,18.18467617,-3.253745914,0,0,0.237293995,0,0,13,400
2019-12-06 3:00,14.66380453,18.30296087,-3.541152477,0,0,4.803839573,0,0,13,400
2019-12-06 4:00,13.97999334,18.40036583,-3.881121,0,0,16.62023339,0,0,13,400
2019-12-06 5:00,13.60174561,18.41944504,-4.042437752,0,0,17.79854246,0,0,13,400
2019-12-06 6:00,13.53347445,18.45070171,-4.264055967,0,0,18.63639201,0,0,13,400
2019-12-06 7:00,13.52243066,18.43555021,-4.1459198,0,0,18.82533866,0,0,13,400
2019-12-06 8:00,15.19363427,21.31219769,-3.834423343,361.1262054,44.27759199,1.169111985,0,65.37974548,15.16959066,400
2019-12-06 9:00,16.00567603,21.58687544,-3.560413957,401.1030935,55.4000206,0,0,64.72652245,16,400
2019-12-06 10:00,16.00775313,21.67511415,-3.13838009,397.3344676,55.4000206,0,0,65.23920441,15.98924453,400
2019-12-06 11:00,15.89516068,21.71393967,-2.242897868,396.8052139,59.12825775,0,0,65.75513649,15.97782222,400
2019-12-06 12:00,15.91677594,21.75118446,-2.0848068,404.0576833,59.91179276,0,0,65.7865448,15.9789834,400
2019-12-06 13:00,16.02258825,21.75042725,-1.873669028,397.6770274,61.56349945,0,0,65.12720871,16,400
2019-12-06 14:00,15.85882807,21.72847939,-1.970502079,396.6410751,64.94836044,0,0,65.89105415,15.88835875,400
2019-12-06 15:00,15.63580251,21.70912123,-2.083869914,397.1045354,58.14532185,0,0,66.82479286,15.71049913,400
2019-12-06 16:00,15.96723795,21.71993208,-2.767368078,400.56751,59.61447525,0,0,65.66822433,15.89126221,400
2019-12-06 17:00,15.95539927,21.71655083,-3.24143815,398.5226262,55.66268158,0,0,65.18243599,16,400
2019-12-06 18:00,15.93001914,21.64743567,-3.952236295,401.6072845,57.93602371,0,0,65.00520325,15.95001888,400
2019-12-06 19:00,15.9518764,21.67292404,-4.554648558,398.3771591,55.20511246,0,0,64.46190643,16,400
2019-12-06 20:00,16.01383686,21.64545155,-5.255286137,405.1332041,55.20511246,0,0,64.12630749,16,400
2019-12-06 21:00,15.96631336,21.68656301,-5.893415451,399.0461171,55.20511246,0,0,63.93589115,15.97500944,400
2019-12-06 22:00,16.69893289,19.8575654,-5.995339235,0.037272267,0,1.804123218,0,0,13.36442383,400
2019-12-06 23:00,17.79585028,18.41437769,-5.620191336,0,0,0.052803626,0,0,13,400
2019-12-07 0:00,17.08761168,18.05097675,-5.393530051,0,0,0.001115065,0,0,13,400
2019-12-07 1:00,13.96457887,19.81757116,-5.438901265,80.75630697,61.67915043,0,0,14.40722275,13.05000019,400
2019-12-07 2:00,13.87037873,18.70268583,-5.481164455,0,0,0.011357674,0,0,13.0250001,400
2019-12-07 3:00,13.9052155,18.32890701,-5.667824984,0,0,0.908377803,0,0,13.04166683,400
2019-12-07 4:00,13.5303576,18.34340715,-6.049287717,0,0,9.408029923,0,0,13.04166683,400
2019-12-07 5:00,13.04914451,18.33699608,-6.188525041,0,0,18.11509939,0,0,13.04166683,400
2019-12-07 6:00,12.93842721,18.30439329,-6.411255916,0,0,18.56549791,0,0,13.08333365,400
2019-12-07 7:00,12.97529101,18.29899311,-6.522775571,0,0,18.84032807,0,0,13.06666692,400
2019-12-07 8:00,12.93002057,18.12472439,-6.604459127,0,0,19.43180202,0,0,13.0250001,400
2019-12-07 9:00,14.33500433,19.61843824,-6.489322027,164.3629049,34.92109821,10.17565008,0,31.95452309,13.96495891,400
2019-12-07 10:00,15.91263747,21.57026815,-5.333416541,392.0245132,52.82938385,0,0,66.36117935,15.9695611,400
2019-12-07 11:00,15.89507627,21.58006573,-3.990134199,400.4652761,46.79960632,0,0,68.18204689,15.97677525,400
2019-12-07 12:00,16.06230497,21.56064749,-3.555136363,398.9120407,46.79960632,0,0,68.06400299,16.08333365,400
2019-12-07 13:00,16.01338863,21.56364536,-3.123129328,407.0080388,51.81420517,0,0,67.52686691,16.02502584,400
2019-12-07 14:00,16.04459953,21.52213097,-3.205180089,402.4423777,51.81420517,0,0,66.18732262,16.07500029,400
2019-12-07 15:00,16.05976844,21.54554749,-3.910379489,403.7332509,54.31489182,0,0,65.33954048,16.06666692,400
2019-12-07 16:00,16.09875345,21.56211758,-4.639663935,403.9938609,51.81404114,0,0,64.82904053,16.08333365,400
2019-12-07 17:00,15.97909713,21.01114178,-5.449529092,199.2128493,0,1.535284042,0,32.16108513,14.94544156,400
2019-12-07 18:00,17.6644578,18.73168516,-5.996229569,0,0,0.511368752,0,0,13,400
2019-12-07 19:00,17.6442914,18.24880552,-5.846526464,0,0,0.005984624,0,0,13,400
2019-12-07 20:00,16.58656549,18.15769243,-6.389120738,0,0,0.017162681,0,0,13,400
2019-12-07 21:00,15.50413966,18.1609354,-6.940456549,0,0,1.298169156,0,0,13,400
2019-12-07 22:00,14.46246624,18.39301014,-7.683475812,0,0,12.05640582,0,0,13,400
2019-12-07 23:00,13.7269125,18.40964651,-7.939889987,0,0,17.96590678,0,0,13,400
2019-12-08 0:00,13.3327229,18.24401808,-8.661717574,0,0,18.87338575,0,0,13,400
2019-12-08 1:00,13.08639193,17.92182589,-8.699578603,0,0,18.09247478,0,0,13,400
2019-12-08 2:00,12.84096193,17.940804,-9.158860207,0,0,18.80499379,0,0,13,400
2019-12-08 3:00,12.69613624,18.11737013,-9.538102309,0,0,18.5196236,0,0,13,400
2019-12-08 4:00,12.57241797,17.92253399,-9.718478044,0,0,19.87441158,0,0,13,400
2019-12-08 5:00,12.48729658,17.80601406,-9.564084371,0,0,19.53503879,0,0,13,400
2019-12-08 6:00,12.42974019,17.81437778,-9.458921115,0,0,18.7394371,0,0,13.00377115,400
2019-12-08 7:00,12.42858315,17.8806076,-9.528869629,0,0,19.18031804,0,0,13,400
2019-12-08 8:00,12.4022603,17.85176802,-9.062918345,0,0,19.26168712,0,0,13.06664673,400
2019-12-08 9:00,12.45681286,17.86348104,-7.192566395,0,0,19.470421,0,0,13,400
2019-12-08 10:00,12.67602372,18.0051589,-4.867263714,0,0,19.49948565,0,0,13,400
2019-12-08 11:00,12.90898466,17.98119593,-2.620098551,0,0,18.1351649,0,0,13,400
2019-12-08 12:00,13.11785102,18.04961014,-1.972701033,0,0,17.5341684,0,0,13,400
2019-12-08 13:00,13.22680116,18.88626337,-1.111469189,113.8773346,58.15341918,13.75558631,0,14.55628681,13.05410743,400
2019-12-08 14:00,14.79250646,20.27560997,-0.52747529,130.2316971,54.08412781,6.457909584,0,14.87228489,13.36930855,400
2019-12-08 15:00,13.61668086,20.27854109,0.014271629,177.5733388,64.01770636,7.774006208,3.2827034,29.37049484,13,400
2019-12-08 16:00,15.70407009,20.51079988,0.537714193,243.2519404,63.94661306,0.121068319,6.663152695,42.57369328,13.08011826,400
2019-12-08 17:00,15.30165815,19.30393744,1.009223809,0,0,8.440605164,0,0,13,400
2019-12-08 18:00,17.30456114,18.48791265,1.59875981,0,0,0.007026672,0,0,13,400
2019-12-08 19:00,17.17262936,18.25152636,1.798433304,0,0,0.005685965,0,0,13,400
2019-12-08 20:00,17.4240303,18.89695024,2.736141404,49.92705536,56.24398303,0.003540834,4.315181732,12.70456982,13,400
2019-12-08 21:00,13.80113769,20.09973812,4.710212549,85.96950531,68.42350311,4.77960968,0,14.83187675,13,400
2019-12-08 22:00,15.58340764,18.75591087,4.520382881,0,0,0.012504578,0,0,13,400
2019-12-08 23:00,16.09996271,18.55830193,4.744292259,0,0,0.002328157,0,0,13,400
2019-12-09 0:00,16.08576679,18.37545776,4.782595555,0,0,0.006124655,0,0,13,400
2019-12-09 1:00,16.01517844,18.37683058,4.749886354,0,0,0,0,0,13,400
2019-12-09 2:00,15.90177059,18.245574,4.742570957,0,0,0,0,0,13,400
2019-12-09 3:00,15.78127909,18.28675079,4.638767481,0,0,0,0,0,13,400
2019-12-09 4:00,15.76159906,18.57051229,4.925593535,0,0,0,0,0,13,400
2019-12-09 5:00,15.83149934,18.7691083,5.02365001,0,0,0,0,0,13,400
2019-12-09 6:00,15.89518166,18.83445072,4.770729621,0,0,0,0,0,13,400
2019-12-09 7:00,15.91819358,18.74615955,4.735125621,0,0,0,0,0,13,400
2019-12-09 8:00,14.72530842,21.19935846,4.67508022,363.9464442,60.40035474,0,0,65.80269432,14.86398021,412.5
2019-12-09 9:00,16.00311327,21.30604362,3.674311797,397.7249603,67.89421463,0,0,65.0066185,16,400
2019-12-09 10:00,16.05260897,21.40322495,3.337532083,395.9234467,70.43598175,0,0,64.8180809,15.98990043,400
2019-12-09 11:00,16.0130744,21.41254663,3.557341139,401.028801,70.43598175,0,0,66.39977837,15.93234976,400
2019-12-09 12:00,15.89392281,21.35836315,4.283490101,403.2743632,73.49633408,0,0,66.73848534,15.91531332,400
2019-12-09 13:00,15.94995117,21.38202095,3.811197241,403.5764364,70.962883,0,0,65.90054893,15.97305385,400
2019-12-09 14:00,16.01608038,21.39363194,3.911351283,402.0575434,70.962883,0,0,66.20304298,15.99741316,400
2019-12-09 15:00,16.02097797,21.47530413,3.570438663,404.2138443,70.962883,0,0,65.79604721,16,400
2019-12-09 16:00,15.8765676,21.38583565,3.03420639,399.4829534,75.99655151,0,0,65.36157608,15.90009435,400
2019-12-09 17:00,14.98574901,21.32326078,3.111412923,396.5431773,70.44989777,0,0,65.18904114,14.96749226,400
2019-12-09 18:00,16.01084709,21.3670063,3.231608391,397.4719238,65.12490082,0,0,66.93316269,15.99843057,400
2019-12-09 19:00,16.00396824,21.39548206,3.282548308,401.567688,65.12490082,0,0,66.03059769,16,400
2019-12-09 20:00,15.99550748,21.37591553,3.56143709,398.6541316,65.12490082,0,0,66.74803734,16,400
2019-12-09 21:00,16.002074,21.33770418,4.983307282,408.1068853,72.63202667,0,0,65.77562141,16,400
2019-12-09 22:00,16.4802196,19.84224367,7.207875013,0,0,0.660984039,0,0,13.24163922,400
2019-12-09 23:00,17.52236128,18.80967665,7.786275943,0,0,0.508249362,0,0,13,400
2019-12-10 0:00,17.36050034,18.71413374,8.045891921,0,0,0.003502528,0,0,13,400
2019-12-10 1:00,16.88338709,18.61935234,8.327834447,0,0,0.020113875,0,0,13,400
2019-12-10 2:00,16.45949745,18.59264994,8.389750957,0,0,0.394190207,0,0,13,400
2019-12-10 3:00,16.25911379,18.62211275,8.377327919,0,0,0.436867674,0,0,13,400
2019-12-10 4:00,16.16665745,18.61743975,8.905032794,0,0,0.254081319,0,0,13,400
2019-12-10 5:00,16.11549711,18.63782072,9.145728588,0,0,0.522517328,0,0,13,400
2019-12-10 6:00,16.10491514,18.68742657,8.76974527,0,0,0.722082153,0,0,13,400
2019-12-10 7:00,16.02139664,18.68925524,7.823353052,0,0,1.25468424,0,0,13,400
2019-12-10 8:00,15.14174628,21.36049986,7.643519481,356.6656481,61.39205612,0.114161491,0.851106803,69.01016426,14.7213726,425
2019-12-10 9:00,15.95366764,21.3740716,6.820927064,400.0714595,74.88576508,0,0,68.150774,15.96629469,400
2019-12-10 10:00,15.96080327,21.34700203,6.117782752,400.414711,74.88576508,0,0,67.52627373,15.94534524,400
2019-12-10 11:00,15.35223246,21.30494499,4.766106804,403.7568995,67.28331375,0,0,66.50568962,15.29558476,400
2019-12-10 12:00,15.9754591,21.35378551,2.079940339,399.2459539,62.12605286,0,0,67.07499886,15.81656297,400
2019-12-10 13:00,15.66208839,21.35754633,0.201353909,404.3876851,63.90830383,0,0,66.1720829,15.59372481,400
2019-12-10 14:00,15.47850895,21.4508543,-0.249280755,398.3483683,62.43763123,0,0,66.27141953,15.55268327,400
2019-12-10 15:00,15.90011024,21.41712427,-1.327577949,402.7884827,62.80898158,0,0,65.52661514,15.85813077,400
2019-12-10 16:00,15.74901247,21.46291161,-2.506833553,400.4520416,61.35887909,0,0,64.74269867,15.70429818,400
2019-12-10 17:00,15.0814805,21.45497417,-3.695667267,401.8806737,60.79467249,0,0,63.96571064,15.05168637,400
2019-12-10 18:00,15.85616589,21.57967043,-4.897750775,401.3086624,52.99795532,0,0,63.92011929,15.90995248,400
2019-12-10 19:00,15.98637795,21.60103798,-5.528927008,400.228653,50.4872818,0,0,64.3117342,15.99368445,400
2019-12-10 20:00,15.97502446,21.58054352,-6.564644655,397.1678187,50.4872818,0,0,64.50549412,16,400
2019-12-10 21:00,15.98911762,21.59148121,-7.756170193,401.1974055,47.12406667,0,0,64.55829239,16,400
2019-12-10 22:00,16.46976519,19.76343107,-8.690822283,0,0,0.600945155,0,0,13.28930799,400
2019-12-10 23:00,17.28316593,18.14392471,-9.221570492,0,0,0.217946053,0,0,13,400
2019-12-11 0:00,16.21126032,17.8220396,-9.631792386,0,0,0.025387009,0,0,13,400
2019-12-11 1:00,14.81343031,17.92964029,-10.10903438,0,0,5.351876815,0,0,13,400
2019-12-11 2:00,13.20040607,19.35973644,-10.41424529,84.47310384,55.94460438,12.85946973,0,14.19093132,13,400
2019-12-11 3:00,13.09476018,18.23830748,-10.63233566,0,0,0.023058017,0,0,13,400
2019-12-11 4:00,13.27482295,17.99263811,-10.55263678,0,0,2.433210174,0,0,13,400
2019-12-11 5:00,12.50063419,17.88568258,-10.88599062,0,0,16.21808068,0,0,13,400
2019-12-11 6:00,12.00130081,17.57573223,-10.68971602,0,0,18.5205133,0,0,13,400
2019-12-11 7:00,11.94822097,17.76938391,-10.32699649,0,0,20.00617774,0,0,13,400
2019-12-11 8:00,16.34659052,21.29072046,-9.721292337,368.7021662,28.62058824,0,0,63.19244003,15.79425732,400
2019-12-11 9:00,15.99509978,21.72824049,-9.062746207,404.0031204,52.00816345,0,0,64.10205841,16,400
2019-12-11 10:00,15.72397184,21.85118628,-6.774192015,394.1798655,56.77728176,0,0,64.50138855,15.9183418,400
2019-12-11 11:00,15.91444373,21.7203598,-4.511851311,403.6450831,55.74669647,0,0,65.80201721,15.92920613,400
2019-12-11 12:00,15.81150484,21.76978064,-3.225414554,397.7786662,63.0032196,0,0,65.24840927,15.79141967,400
2019-12-11 13:00,15.56385565,21.63661671,-1.179975371,398.9218063,63.25029627,0,0,67.55313683,15.5953277,400
2019-12-11 14:00,15.68873763,21.52820492,-0.311956602,400.3855108,64.59262848,0,0,66.49469948,15.64509098,400
2019-12-11 15:00,15.87954664,21.44117737,-0.091020761,402.191274,65.46637535,0,0,66.64704704,15.80642915,400
2019-12-11 16:00,15.99392462,21.50808907,-1.277052303,401.8005676,62.960392,0,0,65.51202011,15.95002826,400
2019-12-11 17:00,16.00799847,21.48110437,-2.099719048,400.1923523,57.82923508,0,0,64.91083908,16,400
2019-12-11 18:00,16.00764394,21.51178265,-4.1791447,405.3225174,54.32673899,0,0,64.90342903,15.90005652,400
2019-12-11 19:00,16.01125741,21.61080551,-4.889926354,399.9775518,47.21583939,0,0,65.2175312,16,400
2019-12-11 20:00,16.00913239,21.61095905,-5.726849794,400.0520782,49.57220459,0,0,65.02726555,16,400
2019-12-11 21:00,16.00396824,21.55143404,-6.510826349,395.2912394,49.14550781,0,0,64.89759064,16,400
2019-12-11 22:00,16.44024754,19.74302101,-7.039763689,0,0,1.115159671,0,0,13.39078506,400
2019-12-11 23:00,17.425982,18.15502644,-8.041963895,0,0,0.555007617,0,0,13,400
2019-12-12 0:00,16.30776191,17.97484779,-8.274629434,0,0,0.115233699,0,0,13,400
2019-12-12 1:00,14.74633694,18.35927963,-8.659705798,23.70522054,47.58403174,5.776111146,0,0,13.02242486,400
2019-12-12 2:00,13.28778958,18.68901014,-8.624464194,0,0,0.822692831,0,0,13,400
2019-12-12 3:00,12.89835119,18.26100445,-8.234521866,0,0,13.26018369,0,0,13,400
2019-12-12 4:00,12.63957453,18.28467655,-8.301701546,0,0,19.55803124,0,0,13,400
2019-12-12 5:00,12.72771716,18.18614244,-8.523688316,0,0,18.94593684,0,0,13,400
2019-12-12 6:00,12.46197796,17.85780907,-8.960992654,0,0,17.99663877,0,0,13,400
2019-12-12 7:00,12.26456165,17.74209976,-9.089347363,0,0,19.79368973,0,0,13,400
2019-12-12 8:00,16.40073252,21.22997522,-8.856737296,368.7246043,24.32793534,0,0,63.03255844,15.99213211,400
2019-12-12 9:00,16.03479862,21.55634832,-8.045794646,399.1991628,51.60454941,0,0,63.52780151,16,400
2019-12-12 10:00,16.03670645,21.68714905,-6.207632542,397.4678828,56.61009598,0,0,63.88341331,16,400
2019-12-12 11:00,15.96003652,21.57230425,-4.089296341,400.3432948,56.61009598,0,0,65.68084526,15.92366219,400
2019-12-12 12:00,15.81275749,21.54670334,-2.63202401,401.1428146,59.20199839,0,0,65.51216125,15.92651733,400
2019-12-12 13:00,15.76335883,21.50416851,-1.727128128,396.632103,65.48406982,0,0,66.78168297,15.74169143,400
2019-12-12 14:00,15.84291291,21.50860786,-0.989873449,404.6494751,60.4539032,0,0,66.13485336,15.95217395,400
2019-12-12 15:00,16.0447731,21.50079823,-0.563580741,402.4495621,60.4539032,0,0,65.50545311,16,400
2019-12-12 16:00,16.03972387,21.5397191,-0.985244989,401.5653076,60.4539032,0,0,63.77304554,16,400
2019-12-12 17:00,15.80905414,21.57356501,-1.870562832,394.0488205,62.61754322,0,0,64.29775333,15.89129464,400
2019-12-12 18:00,16.00986671,21.57890749,-2.057826142,406.6618423,59.99287415,0,0,64.1784153,16.01666673,400
2019-12-12 19:00,15.95314121,21.54899263,-2.543992321,398.1236903,59.99287415,0,0,63.73729801,16,400
2019-12-12 20:00,16.00388432,21.53321218,-2.566917976,403.196106,59.99287415,0,0,63.93583107,16,400
2019-12-12 21:00,15.9750495,21.56876755,-2.991841078,403.2266998,59.99287415,0,0,63.55572796,16,400
2019-12-12 22:00,16.67338181,19.82512283,-3.00025785,0,0,8.596886953,0,0,13.36465661,400
2019-12-12 23:00,17.91617584,18.32051325,-2.900782943,0,0,0.014056524,0,0,13,400
2019-12-13 0:00,17.41298866,17.80579281,-2.889721632,3.094822566,57.03946888,1.837759654,0,7.5,13,400
2019-12-13 1:00,15.43491983,19.15048838,-2.941714843,110.6460851,61.69425682,1.346090317,0,13.77085686,13,400
2019-12-13 2:00,13.41329479,20.05326557,-2.660115401,97.71575419,35.36153412,5.673769633,0,14.74360561,13.04137953,400
2019-12-13 3:00,15.0363853,18.21343088,-2.786945383,0,0,0.013989766,0,0,13,400
2019-12-13 4:00,15.24792504,17.92667723,-2.878140211,0,0,0.001691977,0,0,13,400
2019-12-13 5:00,14.99443936,17.89850473,-3.080183625,0,0,0.007084052,0,0,13,400
2019-12-13 6:00,14.49140525,17.92231417,-3.227607052,0,0,0.849617009,0,0,13,400
2019-12-13 7:00,13.97659373,17.91835594,-3.624941587,0,0,6.914470931,0,0,13,400
2019-12-13 8:00,15.90762115,21.18412638,-2.990512451,372.7218043,39.86890153,0,0,63.11184597,15.55106091,400
2019-12-13 9:00,15.99371648,21.4461236,-2.06471322,404.789978,60.69591141,0,0,63.5390358,16,400
2019-12-13 10:00,16.00811815,21.5133338,0.103871696,396.5985082,65.69706726,0,0,63.98694611,16,400
2019-12-13 11:00,16.05039239,21.45375443,1.67793866,401.7020187,65.69706726,0,0,64.95895386,16,400
2019-12-13 12:00,15.87770057,21.4248476,3.364033818,396.7878723,71.10131073,0,0,65.95240211,15.95396058,400
2019-12-13 13:00,15.98097563,21.42811441,5.050862312,401.332606,71.10131073,0,0,66.63977623,15.97921594,400
2019-12-13 14:00,16.03317618,21.41147709,4.807669957,402.8753637,76.11146545,0,0,66.15706253,15.95963295,400
2019-12-13 15:00,15.96861959,21.38202095,5.306241592,395.4882584,71.02025604,0,0,66.38585472,15.88476706,400
2019-12-13 16:00,15.95428181,21.36733294,4.564251582,402.3528468,71.02025604,0,0,67.50888252,16,400
2019-12-13 17:00,15.9868505,21.39063168,3.880480528,401.579656,71.02025604,0,0,67.35848427,16,400
2019-12-13 18:00,16.02485895,21.41612196,3.124815583,403.8920441,65.33820343,0,0,66.12998009,16,400
2019-12-13 19:00,16.00651741,21.43696451,2.843712211,400.4628118,65.33820343,0,0,64.73652458,16,400
2019-12-13 20:00,16.00202513,21.43574429,2.30880034,406.1668828,65.33820343,0,0,64.58742237,16,400
2019-12-13 21:00,15.97528267,21.44493294,2.153203746,401.3301595,65.33820343,0,0,63.80380249,16,400
2019-12-13 22:00,16.50520778,19.91041422,1.981799106,0,0,8.355853399,0,0,13.36980549,400
2019-12-13 23:00,17.19606209,20.07326031,1.899033844,177.1250788,69.36274102,0.000899315,11.6653595,28.14275455,13.03767236,400
2019-12-14 0:00,14.96605277,20.00729465,1.147649169,10.2307771,38.5388031,7.399865786,0,0,13.04748305,400
2019-12-14 1:00,17.12572145,18.48329639,0.944880525,0,0,0.001175245,0,0,13,400
2019-12-14 2:00,17.14850044,18.05250454,0.446087492,0,0,0.00431633,0,0,13,400
2019-12-14 3:00,16.74110794,18.00369358,1.047960997,0,0,0,0,0,13,400
2019-12-14 4:00,16.35954666,18.05802822,1.391862412,0,0,0.001095692,0,0,13,400
2019-12-14 5:00,16.0299983,18.15308285,1.430629253,0,0,0.003047864,0,0,13,400
2019-12-14 6:00,15.69425583,18.11606264,1.722429693,0,0,0.001118183,0,0,13,400
2019-12-14 7:00,15.42920518,18.15918159,2.040676574,0,0,0.004682183,0,0,13,400
2019-12-14 8:00,15.23175859,18.20668507,2.352284273,0,0,0.013069451,0,0,13,400
2019-12-14 9:00,15.5350275,19.75912714,2.878375053,152.6056049,54.92294498,0.00363793,0,31.27362347,13.76551406,400
2019-12-14 10:00,15.98614335,21.25763178,3.296725392,403.6070674,65.37875366,0,0,66.07968903,16,400
2019-12-14 11:00,16.03052711,21.33681631,3.413578113,400.5634719,65.37875366,0,0,65.824543,16,400
2019-12-14 12:00,15.99318004,21.33644104,3.827594995,402.8199979,65.37875366,0,0,66.73043823,16,437.5
2019-12-14 13:00,15.99401212,21.36838961,4.518311977,431.6843849,70.37989807,0,0,67.95120049,16,454.1666667
2019-12-14 14:00,15.9917872,21.37084866,4.353904009,400.1354018,70.37989807,0,0,66.26885605,15.98421367,400
2019-12-14 15:00,15.9679482,21.37286282,3.573781689,403.7898442,64.91466522,0,0,66.89543915,16,400
2019-12-14 16:00,15.93281484,21.40345049,2.760324359,403.8683777,64.91466522,0,0,66.27278137,15.97172165,400
2019-12-14 17:00,15.85073328,20.92473078,2.29218177,218.5572698,0,0,0,33.13639069,14.78482382,400
2019-12-14 18:00,17.41582584,19.03874779,2.001781325,0,0,0.121695518,0,0,13,400
2019-12-14 19:00,17.76465178,18.23966742,1.903428574,0,0,0.010822932,0,0,13,400
2019-12-14 20:00,17.20442152,18.21019602,1.727915208,0,0,0.004968802,0,0,13,400
2019-12-14 21:00,16.71604109,18.26648331,0.860270585,0,0,0.006599267,0,0,13,400
2019-12-14 22:00,13.94483948,20.34932804,0.092714175,157.7799917,61.75801281,0,0,28.95923996,13,400
2019-12-14 23:00,13.92787075,18.76043987,-0.04707931,0,0,0,0,0,13,400
2019-12-15 0:00,14.83561301,17.81050014,-0.031102628,0,0,0.013972839,0,0,13,400
2019-12-15 1:00,14.91910768,17.6267333,-0.116077805,0,0,0.025193652,0,0,13,400
2019-12-15 2:00,14.40954137,17.70222807,-0.214493727,0,0,1.648550461,0,0,13,400
2019-12-15 3:00,13.94649243,17.871768,-0.322864257,0,0,10.80690761,0,0,13,400
2019-12-15 4:00,13.65073442,18.0256052,-0.236311513,0,0,18.27225478,0,0,13,400
2019-12-15 5:00,13.59907484,18.09447527,-1.232394437,0,0,18.67898464,0,0,13,400
2019-12-15 6:00,13.46726537,18.10973692,-2.186601023,0,0,17.26137924,0,0,13,400
2019-12-15 7:00,13.29465222,18.11965799,-3.164703965,0,0,17.76054335,0,0,13,400
2019-12-15 8:00,13.11901212,18.15655708,-4.026390314,0,0,19.24863434,0,0,13,400
2019-12-15 9:00,12.96116018,18.1890974,-5.054928541,0,0,18.42760595,0,0,13,400
2019-12-15 10:00,12.83266807,18.31166029,-5.349012772,0,0,18.4166406,0,0,13,400
2019-12-15 11:00,12.67284584,18.18162155,-5.727550427,0,0,18.60095549,0,0,13,400
2019-12-15 12:00,12.61792231,17.90972567,-5.842761676,0,0,18.60840162,0,0,13,400
2019-12-15 13:00,12.47107649,18.41482592,-5.920347055,0,0,18.60797723,0,0,13,400
2019-12-15 14:00,13.69939899,19.77167225,-6.155498823,167.3046805,52.5160599,8.130354087,0,28.33324432,13,400
2019-12-15 15:00,13.47725487,21.01137829,-6.605469068,405.1643278,62.53864574,0,0,60.4257803,13.35317214,400
2019-12-15 16:00,13.11923146,21.01892471,-6.945670923,404.0780006,62.49584516,0,0,60.4176836,13.19081267,400
2019-12-15 17:00,13.69865632,20.99264336,-7.439700206,401.4739216,62.54242992,0,0,60.41849136,13.62568911,400
2019-12-15 18:00,14.56416321,19.58323002,-7.78891476,92.09702477,38.32872518,8.441346486,0,15.09619141,13.22460254,400
2019-12-15 19:00,16.39065981,17.99921989,-8.037407319,0,0,0.516607602,0,0,13,400
2019-12-15 20:00,15.64009571,17.55474329,-8.575487137,0,0,0.07817626,0,0,13,400
2019-12-15 21:00,14.2779429,17.67582417,-9.170803547,0,0,7.926487128,0,0,13,400
2019-12-15 22:00,13.00677085,17.75308323,-9.608017286,0,0,19.57904196,0,0,13,400
2019-12-15 23:00,12.35076523,17.67735529,-9.91804409,0,0,18.61159706,0,0,13,400
2019-12-16 0:00,12.10562587,17.67234421,-10.15443055,0,0,18.39583206,0,0,13,400
2019-12-16 1:00,11.89292145,17.68785191,-10.43092489,0,0,19.48808861,0,0,13,400
2019-12-16 2:00,11.76793599,17.53548813,-10.62408463,0,0,17.53712686,0,0,13,400
2019-12-16 3:00,11.74762249,17.61361551,-10.69767284,0,0,18.23482196,0,0,13,400
2019-12-16 4:00,11.75103545,17.60076284,-10.99109745,0,0,19.46768872,0,0,13,400
2019-12-16 5:00,11.59534645,17.45386457,-11.48579359,0,0,18.34306701,0,0,13,400
2019-12-16 6:00,11.55168128,17.36770391,-11.65601317,0,0,19.22482173,0,0,13,400
2019-12-16 7:00,11.45733333,17.76831484,-11.3569212,0,0,19.18918689,0,0,13,400
2019-12-16 8:00,16.12177849,21.13319143,-10.80478513,359.2060978,29.38849705,0,0,62.59040515,16,400
2019-12-16 9:00,15.99816799,21.47138405,-9.336112976,402.23526,50.46773529,0,0,63.92072773,16,400
2019-12-16 10:00,15.99762082,21.52365637,-7.686998447,396.3616333,50.46773529,0,0,64.48180008,16,400
2019-12-16 11:00,16.05497026,21.54024887,-5.842112382,399.8638891,55.54981613,0,0,64.96541595,16,400
2019-12-16 12:00,15.9794054,21.50297928,-4.524345915,397.0250142,55.54981613,0,0,64.92849159,15.99350937,400
2019-12-16 13:00,16.01251459,21.43940735,-3.783641537,403.3249639,72.16873372,0,0,66.52942467,15.97225827,400
2019-12-16 14:00,16.02564049,21.4412446,-3.518157641,400.9310048,50.64466476,0,0,66.73609924,16,400
2019-12-16 15:00,15.9906342,21.42210674,-3.502359867,403.0033391,55.68317032,0,0,65.99433327,15.9841715,400
2019-12-16 16:00,16.06637812,21.51257753,-3.607036392,399.4777959,55.68317032,0,0,64.65424156,15.98677797,400
2019-12-16 17:00,16.0022397,21.53437853,-3.702889641,401.833725,55.68317032,0,0,64.39339828,16,400
2019-12-16 18:00,15.9852283,21.54352856,-3.620467981,399.6715597,55.68317032,0,0,65.09210205,16,400
2019-12-16 19:00,15.98823285,21.52331161,-3.26345849,405.5032832,55.68317032,0,0,65.09719086,16,400
2019-12-16 20:00,15.99548674,21.52830124,-3.057436188,403.7728271,55.68317032,0,0,64.52514648,16,400
2019-12-16 21:00,16.02002811,21.56281805,-2.791765769,397.8032583,55.68317032,0,0,63.47052765,16,400
2019-12-16 22:00,16.93140841,19.49313259,-2.563775539,0.041600451,0,3.216966189,0,0,13.41924777,400
2019-12-16 23:00,18.0971303,18.11874247,-2.420939922,0,0,0.012154212,0,0,13,400
2019-12-17 0:00,17.60799789,17.69780302,-2.303931912,0,0,7.62939E-05,0,0,13,400
2019-12-17 1:00,16.89035082,17.63848639,-2.36607631,0,0,0.007404474,0,0,13,400
2019-12-17 2:00,16.22771692,17.69676495,-2.260617812,0,0,0.008281414,0,0,13,400
2019-12-17 3:00,15.64188313,17.79212523,-2.219028234,0,0,0.02478937,0,0,13,400
2019-12-17 4:00,15.0620997,17.81593466,-2.259423137,0,0,0.43454001,0,0,13,400
2019-12-17 5:00,14.5706954,17.86373615,-2.194177151,0,0,4.166395875,0,0,13,400
2019-12-17 6:00,14.12250614,17.84783316,-3.014712493,0,0,11.91676466,0,0,13,400
2019-12-17 7:00,13.73699927,17.79263163,-2.936645389,0,0,18.27818372,0,0,13,400
2019-12-17 8:00,15.8001864,21.22527456,-2.243550261,367.0411962,38.51934091,0.99451916,0,64.88463783,15.59210165,400
2019-12-17 9:00,15.98538923,21.41208839,-1.969523887,401.7122421,61.10196686,0,0,63.86269379,16,400
2019-12-17 10:00,15.9802351,21.45833302,-1.350652357,399.4039485,61.10196686,0,0,64.17113113,16,400
2019-12-17 11:00,15.98505616,21.46256351,-1.123500437,400.6930669,61.10196686,0,0,64.98753738,16,400
2019-12-17 12:00,15.9877193,21.43203688,-0.637095645,402.5549088,61.10196686,0,0,64.61649513,16,400
2019-12-17 13:00,16.0206964,21.43195915,-0.253179528,395.6698023,63.62812233,0,0,65.40376282,15.97090793,400
2019-12-17 14:00,15.99687338,21.38513422,-0.455608472,405.5177892,61.12674332,0,0,65.68226624,16,400
2019-12-17 15:00,16.00243449,21.38904142,-1.005547166,396.4222539,61.12674332,0,0,65.99002838,16,400
2019-12-17 16:00,15.96039152,21.42155027,-1.187378228,399.3423665,61.12674332,0,0,65.50521088,16,400
2019-12-17 17:00,16.0206089,21.45009089,-1.409126838,401.2791112,61.12674332,0,0,65.17292213,16,400
2019-12-17 18:00,15.96792698,21.4400177,-1.476549844,399.261172,61.12674332,0,0,65.01537704,16,400
2019-12-17 19:00,16.021245,21.46230173,-1.931558669,399.5162048,61.12674332,0,0,64.47325897,16,400
2019-12-17 20:00,16.00536203,21.46559763,-1.844425559,404.617485,61.12674332,0,0,64.45714569,16,400
2019-12-17 21:00,16.00611711,21.43253326,-1.888477027,401.2376811,61.12674332,0,0,63.86252403,16,400
2019-12-17 22:00,16.77450776,19.54628086,-1.982647459,0.000904867,0,0.399889726,0,0,13.42373411,400
2019-12-17 23:00,17.93580294,18.2272892,-1.825671355,0,0,0.014813056,0,0,13,400
2019-12-18 0:00,17.57897711,17.77089977,-2.122107764,0,0,0.005674362,0,0,13,400
2019-12-18 1:00,16.87271118,17.72991562,-2.380095402,0,0,0.0026653,0,0,13,400
2019-12-18 2:00,16.2341609,17.74907064,-2.409199119,0,0,0.000781616,0,0,13,400
2019-12-18 3:00,15.57539701,17.80879974,-2.438637495,0,0,0.005880813,0,0,13,400
2019-12-18 4:00,14.9767549,17.85476255,-2.616030852,0,0,0.375930299,0,0,13,400
2019-12-18 5:00,14.45941877,17.90301514,-2.353796919,0,0,4.199560026,0,0,13,400
2019-12-18 6:00,14.00120687,17.93937731,-2.7583884,0,0,12.26336825,0,0,13,400
2019-12-18 7:00,13.66580367,17.87179518,-3.623674949,0,0,18.70029767,0,0,13,400
2019-12-18 8:00,15.49725199,21.27120972,-3.490423997,367.3371518,42.05507716,0,0,65.5492115,15.38973053,400
2019-12-18 9:00,15.9842248,21.46123266,-3.172656973,406.0556946,57.97383881,0,0,64.70687866,16,400
2019-12-18 10:00,15.96336985,21.53922415,-3.507884423,401.8026632,57.97383881,0,0,64.50122166,15.98653865,400
2019-12-18 11:00,16.01356506,21.5381937,-4.273976564,395.8923645,54.48732249,0,0,64.86846828,16,400
2019-12-18 12:00,16.0674262,21.56788158,-5.285907269,400.1595306,50.02953529,0,0,65.3101902,16,400
2019-12-18 13:00,16.12600946,21.61904764,-6.434878747,401.5485586,47.43087769,0,0,65.83349991,16,400
2019-12-18 14:00,16.03479862,21.605546,-9.426009496,399.7787806,40.69931539,0,0,68.01023102,16,400
2019-12-18 15:00,16.06249094,21.61580706,-10.67091783,407.9824219,42.35618973,0,0,66.17311096,15.99908296,400
2019-12-18 16:00,15.99457788,21.6750474,-11.82373015,405.9363378,47.37688446,0,0,64.7334156,15.96312745,400
2019-12-18 17:00,16.01466799,21.70006895,-12.39018059,404.4094849,47.37688446,0,0,63.70657253,16,400
2019-12-18 18:00,15.9453578,21.71703196,-12.86397441,396.2656097,44.03594462,0,0,65.04631996,16,400
2019-12-18 19:00,15.98203731,21.73550034,-14.12407478,400.3258692,37.32688904,0,0,65.59834671,16,400
2019-12-18 20:00,16.00240111,21.7685585,-15.74593957,397.3914541,32.32035446,0,0,65.84259415,16,400
2019-12-18 21:00,15.96126366,21.75747824,-17.24372101,405.0683975,37.35087967,0,0,65.199646,16,400
2019-12-18 22:00,16.1972537,19.26511049,-18.62049166,0.065496077,0,3.361904144,0,0,13.57927108,400
2019-12-18 23:00,15.66954732,17.22064114,-19.50232347,0,0,5.155949513,0,0,13,400
2019-12-19 0:00,14.12378979,16.24313211,-19.8370924,0,0,7.156215549,0,0,13,400
2019-12-19 1:00,12.92400002,15.81156301,-20.08810616,0,0,19.3343389,0,0,13.00373356,400
2019-12-19 2:00,11.6455555,15.86202717,-20.0736475,0,0,20.04571009,0,0,13,400
2019-12-19 3:00,10.12973285,16.27548814,-20.25573858,0,0,19.64276727,0,0,13.02763414,400
2019-12-19 4:00,9.514292955,17.04497862,-20.39142036,0,0,20.83666865,0,0,13,400
2019-12-19 5:00,9.656999826,17.17330694,-20.36662324,0,0,20.06123352,0,0,13,400
2019-12-19 6:00,9.629422188,17.20566559,-20.55753676,0,0,19.96705373,0,0,13,400
2019-12-19 7:00,9.915555954,17.31302786,-20.59883849,0,0,20.71273994,0,0,13.10058832,400
2019-12-19 8:00,16.32596922,20.97616529,-20.53180504,372.2231344,20.23548275,0,0,63.69147205,15.75,400
2019-12-19 9:00,15.97584152,21.63144016,-19.51471869,398.0136464,30.31810951,0,0,64.05578327,16,400
2019-12-19 10:00,15.97337079,21.85134315,-18.6714948,393.3104146,25.25262451,0,0,66.59152222,16,400
2019-12-19 11:00,15.98770332,21.89545059,-17.59328365,404.1724421,30.29230881,0,0,68.14902496,16,400
2019-12-19 12:00,15.97724032,21.90476131,-16.36459351,404.3153712,38.44052505,0,0,65.7417202,15.94809381,400
2019-12-19 13:00,16.01876855,21.76834488,-15.91189591,398.9728521,38.47515984,0,0,65.03929901,15.97306736,400
2019-12-19 14:00,16.00495863,21.83821726,-15.71213643,402.3949,41.50154114,0,0,64.58499908,16,400
2019-12-19 15:00,15.98481011,21.79725266,-15.25398191,400.6708323,48.21101761,0,0,63.97453213,16,400
2019-12-19 16:00,16.06135607,21.65668011,-14.81955719,397.5467402,44.04335022,0,0,63.92704964,16,400
2019-12-19 17:00,15.90042949,21.77670574,-15.18998226,399.2499313,41.51932144,0,0,63.70715141,16,400
2019-12-19 18:00,15.97918272,21.7095542,-15.45232439,405.1444575,41.51932144,0,0,64.43031311,16,400
2019-12-19 19:00,16.02901459,21.749084,-15.55967712,403.2107162,41.51932144,0,0,64.00146008,16,400
2019-12-19 20:00,15.9861753,21.74352264,-15.72183895,398.2442576,46.54150772,0,0,63.69871044,16,400
2019-12-19 21:00,16.73100996,21.79359579,-15.54891761,395.8597819,29.74957275,0,16.52964401,64.01305676,16,400
2019-12-19 22:00,17.3287077,18.91521883,-15.65394783,0,0,0.107807159,0,0,13.30425882,400
2019-12-19 23:00,18.39590979,17.88035345,-15.74143744,26.36773704,0,2.026795387,0,0,16.05001163,400
2019-12-20 0:00,15.67612982,16.72785711,-15.81163581,0,0,0.014603297,0,0,19.92500416,400
2019-12-20 1:00,14.36508679,17.25096893,-15.63658237,0,0,1.438763698,0,0,20,400
2019-12-20 2:00,12.90093184,17.51373672,-15.91107575,0,0,15.90230536,0,0,20,400
2019-12-20 3:00,11.77086449,17.74496222,-15.90909068,0,0,19.94783274,0,0,20,400
2019-12-20 4:00,11.27420759,17.72003317,-16.02769407,0,0,19.1714433,0,0,20,400
2019-12-20 5:00,10.91632438,17.78447294,-16.13337485,0,0,18.94956048,0,0,20,400
2019-12-20 6:00,10.83994198,17.67571783,-16.51223818,0,0,19.7385637,0,0,20,400
2019-12-20 7:00,10.66944289,17.31880236,-16.58157762,0,0,19.89788469,0,0,20,400
2019-12-20 8:00,19.57514095,21.32310629,-16.46082592,367.3913345,15,21.38514264,0,65.69785595,20,400
2019-12-20 9:00,19.96910143,21.99023247,-14.84763877,393.2973684,15,19.75126521,0,68.22328186,20,400
2019-12-20 10:00,20.06257582,22.13720942,-13.16919708,394.3746414,21,24.6420428,0,73.66161728,20,400
2019-12-20 11:00,19.99969912,22.16407824,-11.60777791,398.9470774,21,24.74814351,0,75.61101532,20,400
2019-12-20 12:00,19.94810677,22.13409567,-11.02501265,396.0679601,21,25.65428289,0,76.52408028,20,400
2019-12-20 13:00,20.0756402,22.03418732,-9.888226668,404.8849157,27,28.70072428,0,77.97373962,20,400
2019-12-20 14:00,19.93272114,21.97207022,-9.289220492,400.0112127,27,29.79042244,0,78.70059395,20,400
2019-12-20 15:00,20.05238247,21.96733856,-8.988973459,409.695137,27,29.04440816,0,75.73557854,20,400
2019-12-20 16:00,19.85551023,21.96733904,-9.652537664,402.4328588,27,27.58918953,0,74.82521629,20,400
2019-12-20 17:00,20.02266359,21.94001818,-10.54566971,404.6358719,27,27.36682129,0,72.80759239,20,400
2019-12-20 18:00,19.98924875,21.99954224,-10.904284,400.1281153,27,27.3450292,0,72.86475563,20,400
2019-12-20 19:00,20.05841684,22.02745438,-11.26998552,402.3400421,18,26.50514158,0,73.20365143,20,400
2019-12-20 20:00,20.00915718,22.06718493,-11.71253093,401.0665538,18,23.67349815,0,69.91607094,20,400
2019-12-20 21:00,20.00942469,22.16498804,-11.7129604,397.4786886,18,24.40943336,0,71.92876244,20,400
2019-12-20 22:00,17.3291831,19.67283964,-11.87959878,0,0,2.226642609,0,0,20,400
2019-12-20 23:00,15.04491162,18.0163312,-11.7548426,0,0,4.374612908,0,0,20,400
2019-12-21 0:00,13.69181752,17.90048838,-11.67045053,0,0,18.16601904,0,0,20,400
2019-12-21 1:00,12.97192144,18.02873755,-11.37776534,0,0,19.87022781,0,0,20,400
2019-12-21 2:00,12.63232207,18.11080599,-11.68214973,0,0,18.60044479,0,0,20,400
2019-12-21 3:00,12.44011045,18.10298634,-11.68937858,0,0,19.75329574,0,0,20,400
2019-12-21 4:00,12.29430103,18.06550217,-11.80535571,0,0,19.25447162,0,0,20,400
2019-12-21 5:00,12.21233058,18.05341911,-11.92629004,0,0,18.27687709,0,0,20,400
2019-12-21 6:00,12.08867359,18.02184963,-12.13249079,0,0,17.7264115,0,0,20,400
2019-12-21 7:00,11.95675993,17.98260164,-12.1039629,0,0,19.94720793,0,0,20,400
2019-12-21 8:00,11.86288166,18.0241766,-12.41285992,0,0,18.40521653,0,0,20,400
2019-12-21 9:00,15.62696624,19.54047632,-11.88324118,168.1352666,12,18.01137225,0,32.64487171,20,400
2019-12-21 10:00,20.25212574,21.83730173,-10.90811507,390.4477234,12,3.727116903,0,69.22267723,20,400
2019-12-21 11:00,20.17652941,22.06364441,-9.48214976,396.1414388,12,0,0,71.34265327,20,400
2019-12-21 12:00,20.18944502,22.02109194,-8.832153638,398.4533234,12,0,0,75.08592415,20,400
2019-12-21 13:00,19.98882294,21.86874151,-7.317825079,402.8429591,12,0,0,75.37570572,20,400
2019-12-21 14:00,20.0972023,21.83663511,-6.861870607,396.5918681,12,0,0,71.35331535,20,400
2019-12-21 15:00,20.12663651,21.87076283,-6.620739619,405.102534,12,0,19.26305469,73.71531105,20,400
2019-12-21 16:00,20.22033501,21.92982292,-6.971073071,397.2174886,12,0,85.57617696,71.47986984,20,400
2019-12-21 17:00,19.33670855,20.9980154,-7.890342077,201.9242299,0,0,50,36.15941238,20,400
2019-12-21 18:00,16.40671158,18.28956175,-7.953014056,0,0,0,0,0,20,400
2019-12-21 19:00,14.85595393,17.8762207,-8.172591289,0,0,0.026506089,0,0,20,400
2019-12-21 20:00,13.97279549,18.00530529,-8.026226679,0,0,5.115652194,0,0,20,400
2019-12-21 21:00,13.29813886,18.14198875,-8.007228136,0,0,17.88861458,0,0,20,400
2019-12-21 22:00,12.94956374,18.16928053,-8.688728968,0,0,18.1163373,0,0,20,400
2019-12-21 23:00,12.82081652,18.0716114,-9.053651492,0,0,17.97460731,0,0,20,400
2019-12-22 0:00,12.65622759,18.05344915,-9.38049825,0,0,18.59063959,0,0,20,400
2019-12-22 1:00,12.55910158,18.11363554,-9.383432388,0,0,18.95275704,0,0,20,400
2019-12-22 2:00,12.56647682,18.16926146,-9.438358307,0,0,18.95379527,0,0,20,400
2019-12-22 3:00,12.39946604,18.1333642,-9.317536036,0,0,19.30501827,0,0,20,400
2019-12-22 4:00,12.4458487,18.00045729,-8.976186275,0,0,19.57224305,0,0,20,400
2019-12-22 5:00,12.31032968,17.80662441,-8.803424517,0,0,19.24288511,0,0,20,400
2019-12-22 6:00,12.40350676,17.85763121,-8.420211315,0,0,19.03153038,0,0,20,400
2019-12-22 7:00,12.39354324,17.76862097,-7.742119948,0,0,18.68572521,0,0,20,400
2019-12-22 8:00,12.55502009,17.93295431,-7.248326381,0,0,18.62928184,0,0,20,400
2019-12-22 9:00,12.66196895,17.80028677,-5.885113637,0,0,18.74958197,0,0,20,400
2019-12-22 10:00,12.73982501,17.78196859,-4.298527956,0,0,18.7519838,0,0,20,400
2019-12-22 11:00,13.13211036,18.17722797,-1.418068786,0,0,17.78352785,0,0,20,400
2019-12-22 12:00,13.36209488,18.04105616,0.511244824,0,0,19.44004504,0,0,20,400
2019-12-22 13:00,13.85553074,18.18742323,3.106122692,0,0,17.91037941,0,0,20,400
2019-12-22 14:00,14.10376596,18.09905481,3.476938844,0,0,16.85530647,0,0,20,400
2019-12-22 15:00,14.27130818,17.96398115,3.544738253,0,0,14.85022624,0,0,20,400
