,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-12-22 16:00,14.37682748,18.03953028,2.87886246,0,0,18.47604179,0,0,20,400
2019-12-22 17:00,14.36172032,18.01129484,2.875001073,0,0,17.23460237,0,0,20,400
2019-12-22 18:00,14.498209,17.94482374,2.941663027,0,0,11.60982601,0,0,20,400
2019-12-22 19:00,14.54638433,18.01511002,2.867745837,0,0,11.88455248,0,0,20,400
2019-12-22 20:00,14.54517746,17.97649574,3.112607439,0,0,13.12167931,0,0,20,400
2019-12-22 21:00,14.59055018,18.03491974,3.559669097,0,0,14.06975611,0,0,20,400
2019-12-22 22:00,14.59823012,17.9847374,3.075670123,0,0,14.37174638,0,0,20,400
2019-12-22 23:00,14.57633758,18.00656271,2.989061952,0,0,14.08066765,0,0,20,400
2019-12-23 0:00,14.57511234,17.99401045,2.743078907,0,0,13.66564441,0,0,20,400
2019-12-23 1:00,14.47866154,17.87179518,1.791928629,0,0,14.18330383,0,0,20,400
2019-12-23 2:00,14.40709066,17.87789965,1.025812397,0,0,15.72136068,0,0,20,400
2019-12-23 3:00,14.33052516,17.89084339,0.653216998,0,0,19.1024642,0,0,20,400
2019-12-23 4:00,14.23759198,17.84108686,0.922385226,0,0,17.21986397,0,0,20,400
2019-12-23 5:00,14.31966567,17.85632944,1.033406725,0,0,12.63329673,0,0,20,400
2019-12-23 6:00,14.31381655,17.94557571,1.563472946,0,0,15.69397124,0,0,20,400
2019-12-23 7:00,14.10620832,17.76260519,1.866099993,0,0,20.06322352,0,0,20,400
2019-12-23 8:00,20.17195082,21.39075041,2.130214751,333.2415337,15,0,0,71.3458004,20,412.5
2019-12-23 9:00,20.60272551,21.69780159,2.787930926,397.7268113,15,0,16.34268125,73.23139954,20,400
2019-12-23 10:00,20.42340136,21.73260784,3.682555119,393.3369939,21,0,100,79.41478539,20,425
2019-12-23 11:00,20.5321579,21.7576313,4.590776285,452.806035,21,0,100,85.72139549,20,458.3333333
2019-12-23 12:00,20.58229685,21.752141,4.937928994,420.3732159,21,0,100,81.08977699,20,425
2019-12-23 13:00,20.08552837,21.72405291,5.29920133,403.1667739,27,0,92.48996862,77.50312233,20,400
2019-12-23 14:00,19.98314953,21.71315575,5.371050358,404.8307519,27,0,69.15474828,74.94745827,20,400
2019-12-23 15:00,20.02490044,21.71354008,5.197063605,403.4008977,27,0,78.77526601,74.31680298,20,400
2019-12-23 16:00,20.09902525,21.74779749,4.831740618,395.8764648,27,0,96.51746241,73.68106842,20,400
2019-12-23 17:00,20.18825006,21.78113556,4.510826906,405.3555861,27,0,100,72.99769211,20,400
2019-12-23 18:00,20.19838285,21.79700804,4.070249518,401.9349623,27,0,100,71.39498329,20,400
2019-12-23 19:00,20.47325897,21.84158182,3.895361304,399.1815303,18,0,100,71.77724075,20,400
2019-12-23 20:00,20.39630461,21.83836985,3.196795861,398.9404743,18,0,100,73.1312027,20,400
2019-12-23 21:00,20.2769227,21.79041338,2.679621418,401.8081759,18,0,100,72.55965614,20,400
2019-12-23 22:00,18.53548241,19.6307497,1.64092358,31.29074801,0,0,0,0,20,400
2019-12-23 23:00,16.94741583,18.36464596,1.248346865,0,0,0,0,0,20,400
2019-12-24 0:00,16.08829522,18.15604877,0.750490924,0,0,0,0,0,20,400
2019-12-24 1:00,15.37255287,18.11827993,0.023201642,0,0,0,0,0,20,400
2019-12-24 2:00,14.93255067,18.29890156,-0.382416899,0,0,0.277024582,0,0,20,400
2019-12-24 3:00,14.42965627,18.19190931,-0.928680549,0,0,5.707513024,0,0,20,400
2019-12-24 4:00,13.98659134,18.2806778,-1.835624754,0,0,17.80803458,0,0,20,400
2019-12-24 5:00,13.72831273,18.31654501,-2.447300553,0,0,16.44962343,0,0,20,400
2019-12-24 6:00,13.55641031,18.07280254,-3.141989867,0,0,18.67540518,0,0,20,400
2019-12-24 7:00,13.44036293,18.13415813,-3.950915098,0,0,19.14538209,0,0,20,400
2019-12-24 8:00,13.31505394,18.18696499,-4.538713694,0,0,18.5927844,0,0,20,400
2019-12-24 9:00,13.19864273,18.10347986,-4.506836812,0,0,19.28190009,0,0,20,400
2019-12-24 10:00,16.37429762,19.84966469,-3.610943317,150.7034079,21,17.75819333,0,35.21333122,20,412.5
2019-12-24 11:00,19.9496336,21.92811394,-2.758579254,396.8677509,21,22.11322721,0,76.22290802,20,400
2019-12-24 12:00,20.02765799,21.95823526,-1.774214129,401.7368375,21,21.32570203,0,79.26226425,20,400
2019-12-24 13:00,19.98091984,21.90361404,-1.478767653,404.6126686,27,24.55548986,0,76.13519478,20,400
2019-12-24 14:00,20.02036762,21.86308622,-1.323243479,398.7164072,27,24.94623184,0,73.77404213,20,400
2019-12-24 15:00,20.03507662,21.84264421,-1.802281658,400.0175523,27,24.10275396,0,73.38079643,20,400
2019-12-24 16:00,19.35032034,21.14282179,-1.999100248,217.3058167,0,12.90807231,0,37.28134346,20,400
2019-12-24 17:00,17.22687483,18.91937876,-2.483952363,0,0,0.010498921,0,0,20,400
2019-12-24 18:00,16.07958293,18.39377356,-2.938168804,0,0,0.139783402,0,0,20,400
2019-12-24 19:00,15.20177078,18.19322968,-3.403704286,0,0,3.11555325,0,0,20,400
2019-12-24 20:00,14.40054226,18.55631924,-3.407050888,0,0,15.5007782,0,0,20,400
2019-12-24 21:00,13.9512105,18.54008436,-3.708230495,0,0,18.12316132,0,0,20,400
2019-12-24 22:00,13.79304075,18.47506571,-3.804577311,0,0,18.8481849,0,0,20,400
2019-12-24 23:00,13.76568222,18.42048264,-3.564895948,0,0,18.41524776,0,0,20,400
2019-12-25 0:00,13.81540585,18.54819584,-3.509196917,0,0,18.2080555,0,0,20,400
2019-12-25 1:00,13.87437987,18.56242418,-3.671688358,0,0,19.94006205,0,0,20,400
2019-12-25 2:00,13.74756646,18.32722759,-3.763551195,0,0,19.06770356,0,0,20,400
2019-12-25 3:00,13.78163338,18.37172842,-3.604248802,0,0,18.67406193,0,0,20,400
2019-12-25 4:00,13.83695889,18.35460949,-3.57981952,0,0,17.35549323,0,0,20,400
2019-12-25 5:00,13.74175763,18.19841194,-3.425511519,0,0,18.55243365,0,0,20,400
2019-12-25 6:00,13.72266579,18.13949919,-3.567032973,0,0,18.76500432,0,0,20,400
2019-12-25 7:00,13.67901111,18.15958548,-3.711325328,0,0,19.11678108,0,0,20,400
2019-12-25 8:00,13.69826436,18.39908981,-3.838467876,0,0,18.73395952,0,0,20,400
2019-12-25 9:00,13.60709262,18.25797367,-3.876597603,0,0,18.87953917,0,0,20,400
2019-12-25 10:00,16.69177675,19.87530518,-3.352783918,163.295132,21,17.24080404,0,33.51905251,20,400
2019-12-25 11:00,19.97010279,21.66208744,-2.95974203,399.4410072,21,16.14526558,0,68.44885826,20,400
2019-12-25 12:00,19.9823842,21.77869368,-1.983044604,393.9722971,21,20.77516556,0,71.01965523,20,400
2019-12-25 13:00,20.08040237,21.77241135,-1.863142769,399.3356018,27,23.36895053,0,73.31364632,20,400
2019-12-25 14:00,19.92062044,21.74966383,-1.597384234,403.2799565,27,24.31207212,0,72.11858559,20,400
2019-12-25 15:00,20.05640602,21.801085,-1.563769301,401.3349656,27,22.5655969,0,70.49980736,20,400
2019-12-25 16:00,19.36611986,21.07876205,-1.496525784,184.5508314,0,16.42486159,0,35.52010918,20,400
2019-12-25 17:00,17.05045891,18.85079861,-1.704940836,0,0,0.691179812,0,0,20,400
2019-12-25 18:00,15.88168454,18.3575058,-1.843422314,0,0,0.25922442,0,0,20,400
2019-12-25 19:00,15.13771796,18.27710581,-1.780379156,0,0,3.989687085,0,0,20,400
2019-12-25 20:00,14.49198246,18.4989624,-2.094146848,0,0,13.08797117,0,0,20,400
2019-12-25 21:00,14.09973717,18.52465916,-2.405260046,0,0,18.18139044,0,0,20,400
2019-12-25 22:00,14.08687091,18.64835215,-2.364566048,0,0,19.3220191,0,0,20,400
2019-12-25 23:00,14.16794157,18.69123936,-2.788664182,0,0,18.41589324,0,0,20,400
2019-12-26 0:00,14.05078816,18.59371138,-2.84341383,0,0,18.14663712,0,0,20,400
2019-12-26 1:00,13.94726491,18.27836609,-3.161579569,0,0,17.94178883,0,0,20,400
2019-12-26 2:00,13.94028401,18.43956089,-3.462851087,0,0,19.11022647,0,0,20,400
2019-12-26 3:00,13.82555509,18.33075047,-4.007000605,0,0,18.70088387,0,0,20,400
2019-12-26 4:00,13.63970685,18.11088514,-4.430452347,0,0,19.32719517,0,0,20,400
2019-12-26 5:00,13.49572635,18.07372999,-4.557979902,0,0,19.20216179,0,0,20,400
2019-12-26 6:00,13.43823576,18.08333254,-4.823468447,0,0,18.71099313,0,0,20,400
2019-12-26 7:00,13.35633612,18.18986464,-5.247962872,0,0,18.64163669,0,0,20,400
2019-12-26 8:00,13.31634665,18.25736332,-5.706131299,0,0,18.72781102,0,0,20,400
2019-12-26 9:00,13.2323544,18.28318024,-5.796068112,0,0,19.1402998,0,0,20,400
2019-12-26 10:00,16.40735745,19.72035074,-5.556239923,138.2969081,21,18.86142286,0,32.54263783,20,400
2019-12-26 11:00,19.97249269,21.64833403,-5.170528571,399.2355677,21,21.17946498,0,68.03878593,20,400
2019-12-26 12:00,20.04360151,21.68827868,-4.699497302,395.5923615,21,21.12347857,0,69.86589241,20,400
2019-12-26 13:00,20.03022289,21.73103189,-4.460353136,403.8657074,27,22.97424889,0,68.53973579,20,400
2019-12-26 14:00,19.98712015,21.74547625,-3.814411879,400.0420125,27,23.59056727,0,68.58252144,20,400
2019-12-26 15:00,20.02762604,21.72206926,-3.686736862,394.3972905,27,25.54124451,0,71.26078224,20,400
2019-12-26 16:00,19.35154867,20.9581809,-3.682817062,236.7384644,0,12.54577939,0,35.48218536,20,400
2019-12-26 17:00,16.88217258,18.56550694,-4.293651859,0,0,0.006532192,0,0,20,400
2019-12-26 18:00,15.61623764,18.03308344,-4.541469018,0,0,0.51417158,0,0,20,400
2019-12-26 19:00,14.69932866,18.00137424,-4.597410361,0,0,8.502402385,0,0,20,400
2019-12-26 20:00,13.97608662,18.18852234,-4.242607514,0,0,17.74211939,0,0,20,400
2019-12-26 21:00,13.68112326,18.36355305,-4.108371814,0,0,19.31755002,0,0,20,400
2019-12-26 22:00,13.52875233,18.15790844,-3.875921607,0,0,19.35146793,0,0,20,400
2019-12-26 23:00,13.67979145,18.36217928,-3.580924551,0,0,19.26137495,0,0,20,400
2019-12-27 0:00,13.59859729,18.08455324,-3.343096892,0,0,19.08597994,0,0,20,400
2019-12-27 1:00,13.69299555,18.27499962,-3.406399687,0,0,18.61478392,0,0,20,400
2019-12-27 2:00,13.69813943,18.15789461,-3.199741761,0,0,18.36454455,0,0,20,400
2019-12-27 3:00,13.93007874,18.45619631,-2.959956566,0,0,18.6629777,0,0,20,400
2019-12-27 4:00,13.82770467,18.21047592,-2.810949842,0,0,18.80402311,0,0,20,400
2019-12-27 5:00,13.89181972,18.34935904,-2.504687428,0,0,19.71015882,0,0,20,400
2019-12-27 6:00,13.9419415,18.29212475,-2.180475275,0,0,17.64525509,0,0,20,400
2019-12-27 7:00,13.91006112,18.18192911,-2.064300696,0,0,17.94120471,0,0,20,400
2019-12-27 8:00,13.9779954,18.30969954,-1.827766001,0,0,19.04100386,0,0,20,400
2019-12-27 9:00,14.13113594,18.40611315,-1.456617753,0,0,19.0299015,0,0,20,400
2019-12-27 10:00,16.7021687,19.68833971,-0.939302574,136.3426232,21,13.54140393,0,33.07071114,20,400
2019-12-27 11:00,20.13617468,21.60204506,-0.834920873,400.4351044,21,13.80937258,0,69.56172371,20,400
2019-12-27 12:00,20.14652348,21.70454836,-0.429068337,393.1984278,21,0.235688527,0,71.8433609,20,400
2019-12-27 13:00,19.72451019,21.70970631,-0.244938284,399.8740336,27,5.652160645,0,71.56350899,20,400
2019-12-27 14:00,20.04982996,21.74014711,0.569806916,394.0642319,27,22.00842985,0,71.89056206,20,400
2019-12-27 15:00,19.96124601,21.74374199,1.687629441,395.0669072,27,21.31309382,0,74.67209435,20,400
2019-12-27 16:00,19.57128525,21.12213039,2.678257823,212.3651594,0,15.85667729,0,37.30423737,20,400
2019-12-27 17:00,17.63599396,18.96315575,2.780734301,0,0,1.725566705,0,0,20,400
2019-12-27 18:00,16.67214918,18.57123327,2.73019437,0,0,0.003970146,0,0,20,400
2019-12-27 19:00,16.08188152,18.54614639,2.772126913,0,0,0.006298304,0,0,20,400
2019-12-27 20:00,15.7473135,18.69963408,2.855672518,0,0,0.040136603,0,0,20,400
2019-12-27 21:00,15.53944731,18.66605663,3.152312716,0,0,0.379975595,0,0,20,400
2019-12-27 22:00,15.39546943,18.78546286,3.214458505,0,0,1.638585558,0,0,20,400
2019-12-27 23:00,15.31063724,18.85637999,3.203411261,0,0,3.483633578,0,0,20,400
2019-12-28 0:00,15.20218539,18.80265379,3.373260458,0,0,5.054295103,0,0,20,400
2019-12-28 1:00,15.12789989,18.78830481,3.127993941,0,0,5.657643278,0,0,20,400
2019-12-28 2:00,15.05961704,18.69710016,3.245445331,0,0,4.654405435,0,0,20,400
2019-12-28 3:00,15.0876677,18.73936462,2.867725611,0,0,3.161263585,0,0,20,400
2019-12-28 4:00,14.91831708,18.62468338,1.843883614,0,0,1.915991674,0,0,20,400
2019-12-28 5:00,14.76120687,18.44004917,1.845736941,0,0,2.660962174,0,0,20,400
2019-12-28 6:00,14.67405605,18.47222233,1.407133818,0,0,5.228872081,0,0,20,400
2019-12-28 7:00,14.53582001,18.44315624,0.968411694,0,0,9.501207511,0,0,20,400
2019-12-28 8:00,14.35898471,18.40354109,0.804101735,0,0,16.69521697,0,0,20,400
2019-12-28 9:00,14.24271607,18.46062326,1.058348725,0,0,18.66339556,0,0,20,400
2019-12-28 10:00,17.27066898,20.12411642,1.838762363,150.5431468,12,7.493544976,0,37.37802505,20,425
2019-12-28 11:00,21.09335756,21.95195913,2.209584773,389.4721858,12,0,41.40068245,84.51127815,20,400
2019-12-28 12:00,21.45665312,22.09056282,2.544830958,397.5884628,12,0,100,87.1249752,20,400
2019-12-28 13:00,21.41968441,22.04484034,2.792749365,398.2024485,12,0,100,89.88742447,19.66153717,400
2019-12-28 14:00,21.38358498,21.98810196,2.978162368,401.0321299,12,0,100,89.63509178,19.13845825,400
2019-12-28 15:00,21.39707041,21.95556784,3.365217288,402.8923136,12,0,100,88.99204826,18.78461075,400
2019-12-28 16:00,20.83173895,21.34691715,2.935800155,201.4063075,0,0,50,44.01776314,18.50768661,475
2019-12-28 17:00,18.7544055,19.01874304,1.782779058,0,0,0,0,0,18.19999313,575
2019-12-28 18:00,17.61239958,18.30470133,1.08910509,0,0,0,0,0,18.19999313,600
2019-12-28 19:00,16.67199278,18.33180666,0.676784406,0,0,0,0,0,18.55384064,600
2019-12-28 20:00,16.19742823,18.24306726,0.078174543,0,0,0,0,0,19.2307663,600
2019-12-28 21:00,15.79529905,18.44406652,-0.517817696,0,0,0.008139849,0,0,19.92307663,600
2019-12-28 22:00,15.40943456,18.68806505,-0.684164981,0,0,0.229716281,0,0,20,600
2019-12-28 23:00,14.8909893,18.4891634,-1.064297964,0,0,3.12770541,0,0,20,600
2019-12-29 0:00,14.45645714,18.64153242,-1.273342013,0,0,11.65989145,0,0,20,600
2019-12-29 1:00,14.18437624,18.8184123,-1.627884348,0,0,19.30176236,0,0,20,600
2019-12-29 2:00,14.03621793,18.62206793,-1.91316702,0,0,17.2861246,0,0,20,600
2019-12-29 3:00,14.01544333,18.65567827,-2.112936378,0,0,17.91045042,0,0,20,600
2019-12-29 4:00,14.04969358,18.74423075,-2.482903282,0,0,19.08396501,0,0,20,600
2019-12-29 5:00,13.96487069,18.52503109,-2.913089593,0,0,17.90168836,0,0,20,600
2019-12-29 6:00,14.03544617,18.75621796,-3.118795911,0,0,18.19013684,0,0,20,600
2019-12-29 7:00,13.86514068,18.65155697,-3.701574524,0,0,19.64730292,0,0,20,600
2019-12-29 8:00,13.86207795,18.65415001,-3.342089613,0,0,19.16829373,0,0,20,600
2019-12-29 9:00,13.88922048,18.56105042,-2.078659137,0,0,18.72324709,0,0,20,600
2019-12-29 10:00,17.00556803,20.02994108,-0.656834371,174.8887806,12,9.675694099,0,37.52222443,20,512.5
2019-12-29 11:00,20.58150148,21.66753531,0.312413814,400.9209569,12,0,2.745211283,79.26664352,20,412.5
2019-12-29 12:00,21.026649,21.82335138,1.773363829,402.1897685,12,0,94.98141098,80.31976318,20,400
2019-12-29 13:00,21.03382587,21.90790653,1.876401802,400.3440577,12,0,100,80.87727356,19.97692299,400
2019-12-29 14:00,20.99693441,21.93833971,1.397100647,402.3160451,12,0,100,80.12362671,19.99230766,400
2019-12-29 15:00,21.00509644,21.95798349,1.127800246,395.4610163,12,0,100,81.19136238,19.96153831,400
2019-12-29 16:00,20.39468765,21.33150196,0.728754282,203.5788164,0,0,50,41.60417175,19.96153831,400
2019-12-29 17:00,18.17716694,18.98412657,0.505792166,0,0,0,0,0,19.90769196,400
2019-12-29 18:00,16.85181665,18.77045155,0.328929697,0,0,0,0,0,19.98333327,400
2019-12-29 19:00,16.20554209,18.6964283,-0.061631368,0,0,0,0,0,20,400
2019-12-29 20:00,15.68514538,18.5308609,-0.772159417,0,0,0,0,0,20,400
2019-12-29 21:00,15.19706964,18.68104649,-1.622412244,0,0,0.057942675,0,0,20,400
2019-12-29 22:00,14.70827794,18.61048603,-2.175150136,0,0,1.425564839,0,0,20,400
2019-12-29 23:00,14.16534591,18.53321695,-2.93293488,0,0,8.65043134,0,0,20,400
2019-12-30 0:00,13.75212336,18.61630106,-3.192104538,0,0,18.01477168,0,0,20,400
2019-12-30 1:00,13.64865732,18.59435272,-3.188728372,0,0,18.35733282,0,0,20,400
2019-12-30 2:00,13.59839034,18.60967588,-3.33465449,0,0,18.59814996,0,0,20,400
2019-12-30 3:00,13.48030949,18.51037884,-3.195341309,0,0,18.78867942,0,0,20,400
2019-12-30 4:00,13.64835763,18.77289486,-3.08635668,0,0,19.16857969,0,0,20,400
2019-12-30 5:00,13.50244188,18.53772879,-3.014074564,0,0,19.12699054,0,0,20,400
2019-12-30 6:00,13.5500133,18.65903425,-2.930484335,0,0,19.00515072,0,0,20,400
2019-12-30 7:00,13.42769814,18.4722662,-3.061655283,0,0,19.82838557,0,0,20,400
2019-12-30 8:00,13.40676761,18.53659964,-3.327742378,0,0,19.46111708,0,0,20,400
2019-12-30 9:00,13.31339335,18.5260272,-3.606131156,0,0,19.23295916,0,0,20,400
2019-12-30 10:00,16.46322489,19.94954348,-3.564953923,160.4610647,12,11.84770628,0,33.17642212,20,400
2019-12-30 11:00,20.29815006,21.69948053,-3.398686886,391.6020915,12,0,0,73.76325226,20,400
2019-12-30 12:00,20.47136974,21.82097054,-3.103340745,395.6359685,12,0,4.16252772,76.09488106,20,400
2019-12-30 13:00,20.397542,21.83940125,-2.774763942,397.9934311,12,0,91.32817968,77.77371407,20,400
2019-12-30 14:00,20.43605042,21.86015654,-2.294552883,393.0094706,12,0,100,77.02572441,20,400
2019-12-30 15:00,20.52223873,21.90231991,-1.994242052,396.0677134,12,0,100,78.48674965,20,400
2019-12-30 16:00,19.95495558,21.22453642,-1.71734492,198.0404847,0,0,50,40.42150116,19.98333327,400
2019-12-30 17:00,17.40077591,18.69588995,-1.266616126,0,0,0,0,0,19.9749999,400
2019-12-30 18:00,16.06672764,18.41746044,-1.307155053,0,0,0,0,0,20,400
2019-12-30 19:00,15.36993384,18.52029896,-1.034560571,0,0,0.004875513,0,0,20,400
2019-12-30 20:00,14.91465855,18.5364399,-0.958209713,0,0,1.662722019,0,0,20,400
2019-12-30 21:00,14.5613091,18.66300392,-0.998073687,0,0,7.899374338,0,0,20,400
2019-12-30 22:00,14.36398339,18.85286903,-0.864943922,0,0,17.47390124,0,0,20,400
2019-12-30 23:00,14.17529488,18.75332832,-1.176241616,0,0,17.4692889,0,0,20,400
2019-12-31 0:00,14.16311002,18.59114742,-1.1022802,0,0,17.49207812,0,0,20,400
2019-12-31 1:00,14.34901929,18.90448713,-1.061797947,0,0,18.7403629,0,0,20,400
2019-12-31 2:00,14.18149877,18.64896154,-1.25838081,0,0,17.48038351,0,0,20,400
2019-12-31 3:00,14.04234362,18.49667788,-1.325295687,0,0,17.87532513,0,0,20,400
2019-12-31 4:00,14.17581654,18.66861439,-1.20853734,0,0,17.01521873,0,0,20,400
2019-12-31 5:00,14.12954569,18.69488478,-1.156975766,0,0,18.59603002,0,0,20,400
2019-12-31 6:00,14.33266854,18.875916,-1.169797937,0,0,18.37822088,0,0,20,400
2019-12-31 7:00,14.12274337,18.51585007,-1.108565271,0,0,16.74032625,0,0,20,400
2019-12-31 8:00,14.21195793,18.67902946,-1.010428538,0,0,17.62415799,0,0,20,400
2019-12-31 9:00,14.14085627,18.71825361,-0.26256338,0,0,17.4128712,0,0,20,400
2019-12-31 10:00,17.08077526,19.94474888,0.097625889,154.1204109,12,8.946496964,0,35.06750107,20,400
2019-12-31 11:00,20.7468214,21.7283268,0.909134517,391.8062846,12,0,16.05634054,77.50994492,20,400
2019-12-31 12:00,21.11072874,21.89285612,1.503877878,392.2068787,12,0,100,80.60284424,20,400
2019-12-31 13:00,21.02353716,21.90564823,1.274495025,400.6149445,12,0,100,83.1130867,20,400
2019-12-31 14:00,20.9859581,21.94969463,1.03710111,401.466212,12,0,100,81.16913414,19.95833317,400
2019-12-31 15:00,21.02877426,21.93055534,0.99814707,400.2685979,12,0,100,83.22167015,19.89999962,400
2019-12-31 16:00,20.49677896,21.30815077,0.908925434,198.6633262,0,0,50,42.46017647,19.84999943,400
2019-12-31 17:00,18.30068159,18.7924366,0.697606643,0,0,0,0,0,19.59999847,400
2019-12-31 18:00,17.24671602,18.02805281,0.951818138,0,0,0,0,0,19.63333193,400
2019-12-31 19:00,16.59181833,18.19641733,1.085960269,0,0,0,0,0,19.91666635,400
2019-12-31 20:00,15.9172864,18.27207613,1.096089105,0,0,0,0,0,20,400
2019-12-31 21:00,15.56596327,18.37874889,0.844709267,0,0,0,0,0,20,400
2019-12-31 22:00,15.22348881,18.46744823,0.682661364,0,0,0.030868014,0,0,20,400
2019-12-31 23:00,15.00430751,18.83531761,0.4231301,0,0,0.16839687,0,0,20,400
2020-01-01 0:00,14.66958714,18.75233173,0.345131623,0,0,1.785693874,0,0,20,400
