,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-01-01 0:00,17.96267509,21.54844592,-0.803788006,314.480011,69.89969635,0,0,54.74998474,18,300
2019-01-01 1:00,17.94985008,21.53453079,0.08754511,314.480011,69.89969635,0,0,54.74998474,18,300
2019-01-01 2:00,17.96827507,21.5301075,0.619937003,314.480011,69.89969635,0,0,54.74998474,18,300
2019-01-01 3:00,17.98315048,21.51260757,0.495156502,314.480011,69.89969635,0,0,54.74998474,18,300
2019-01-01 4:00,17.96060038,21.51927684,0.261569656,314.480011,64.89420319,0,0,54.74998474,18,300
2019-01-01 5:00,17.93397474,21.52408438,-0.169394499,314.480011,64.89420319,0,0,54.74998474,18,300
2019-01-01 6:00,18.0760746,21.51683837,-0.214108499,314.480011,59.85440063,0,0,54.74998474,18,300
2019-01-01 7:00,17.9598999,21.53839214,-0.155175302,314.480011,64.85900116,0,0,54.74998474,18,300
2019-01-01 8:00,17.98337507,21.52121529,0.246157583,314.480011,62.37617588,0,0,54.74998474,18,300
2019-01-01 9:00,18.07102489,21.50011547,-0.190604695,314.480011,64.89600372,0,0,54.74998474,18,300
2019-01-01 10:00,18.06615019,21.41816139,-0.75939097,314.480011,58.18439992,0,0,54.74998474,18,300
2019-01-01 11:00,17.90275002,21.27796936,-2.113384982,314.480011,62.36970043,0,0,54.74998474,18,300
2019-01-01 12:00,17.92662477,21.30247703,-3.019313335,314.480011,54.86019897,0,0,54.74998474,18,300
2019-01-01 13:00,17.99329996,21.33255372,-3.545211713,314.480011,52.37039948,0,0,54.74998474,18,300
2019-01-01 14:00,17.94919968,21.32065377,-4.913380067,314.480011,47.33500004,0,0,54.74998474,18,300
2019-01-01 15:00,17.97907495,21.32668451,-4.977784952,314.480011,44.8409996,0,0,59.75624084,18,300
2019-01-01 16:00,17.98390007,21.43246929,-6.255634944,314.480011,52.38310051,0,0,54.74365997,18,300
2019-01-01 17:00,18.01270008,21.59510803,-7.159071684,314.480011,54.90859985,0,0,54.74365997,18,300
2019-01-01 18:00,17.96000004,21.63636193,-8.237683217,314.480011,58.26623281,0,0,54.74365997,18,300
2019-01-01 19:00,17.84385014,21.62972514,-9.352936745,314.480011,54.9233017,0,0,54.74365997,18,300
2019-01-01 20:00,18.05202484,21.62674173,-10.27052164,314.480011,57.44729996,0,0,54.74365997,18,300
2019-01-01 21:00,18.06519985,21.61571678,-11.17539994,314.480011,54.95843379,0,0,54.74365997,18,300
2019-01-01 22:00,17.98715019,21.62066682,-12.31071647,314.480011,57.48145103,0,0,54.74365997,18,300
2019-01-01 23:00,18.01062489,21.62275839,-13.33951664,314.480011,54.96440125,0,0,54.74365997,18,300
2019-01-02 0:00,18.08767462,21.63052495,-14.05850013,314.480011,49.92350006,0,0,54.74365997,18,300
2019-01-02 1:00,17.96554995,21.58276669,-14.20563348,314.480011,54.95130157,0,0,54.74365997,18,300
2019-01-02 2:00,17.96705008,21.5968167,-14.46116654,314.480011,54.94259898,0,0,54.74365997,18,300
2019-01-02 3:00,17.99182463,21.58827511,-14.35571686,314.480011,52.40295029,0,0,54.74365997,18,300
2019-01-02 4:00,18.07735014,21.58422486,-14.34328349,314.480011,52.38665009,0,0,54.74365997,18,300
2019-01-02 5:00,18.06220007,21.59600846,-14.7880168,314.480011,54.88639832,0,0,54.74365997,18,300
2019-01-02 6:00,18.04609966,21.63585027,-15.31953335,314.480011,51.47579956,0,0,54.74365997,18,300
2019-01-02 7:00,18.00027514,21.65049203,-15.29563316,314.480011,49.80250168,0,0,54.74365997,18,300
2019-01-02 8:00,18.0788002,21.47036648,-15.11048333,314.480011,47.28960037,0,0,54.74365997,18,300
2019-01-02 9:00,17.98887491,21.42031654,-13.89464982,314.480011,47.27759933,0,0,54.74365997,18,300
2019-01-02 10:00,17.97282457,21.50241661,-12.67044973,314.480011,42.28240013,0,0,54.74365997,18,300
2019-01-02 11:00,18.01605034,21.5143582,-11.06514994,314.480011,39.78380076,0,0,59.74357986,18,300
2019-01-02 12:00,17.98377514,21.49287478,-9.925470034,314.480011,37.24490166,0,0,59.74357986,18,300
2019-01-02 13:00,18.03207493,21.51395814,-9.11165158,314.480011,44.75696564,0,0,59.74357986,18,300
2019-01-02 14:00,17.95634937,21.48905818,-8.876908302,314.480011,49.76279831,0,0,59.74357986,18,300
2019-01-02 15:00,18.00005007,21.51130819,-9.597418308,314.480011,49.76846568,0,0,54.74145889,18,300
2019-01-02 16:00,18.00329971,21.54367495,-10.51921002,314.480011,49.76509857,0,0,54.74145889,18,300
2019-01-02 17:00,18.04404974,21.57076661,-11.18764989,314.480011,57.30939865,0,0,54.74145889,18,300
2019-01-02 18:00,18.01172495,21.5659833,-11.55969985,314.480011,54.81090164,0,0,54.74145889,18,300
2019-01-02 19:00,18.02909994,21.55886666,-11.3410333,314.480011,54.81090164,0,0,54.74145889,18,300
2019-01-02 20:00,17.99860048,21.51490831,-10.36514997,314.480011,59.81629944,0,0,54.74145889,18,300
2019-01-02 21:00,18.05087519,21.45465008,-10.81276671,314.480011,59.81629944,0,0,54.74145889,18,300
2019-01-02 22:00,17.95664978,21.58583307,-10.58313338,314.480011,57.28525162,0,0,54.74145889,18,300
2019-01-02 23:00,18.06127501,21.66182486,-10.57109833,314.480011,59.79320145,0,0,54.74145889,18,300
2019-01-03 0:00,17.91202497,21.68013318,-10.19128323,314.480011,57.23050117,0,0,54.74145889,18,300
2019-01-03 1:00,18.03602457,21.67745829,-10.2633667,314.480011,59.7358017,0,0,54.74145889,18,300
2019-01-03 2:00,17.99382544,21.64531676,-10.38488324,314.480011,59.72836558,0,0,54.74145889,18,300
2019-01-03 3:00,18.07799959,21.61950016,-10.31330649,314.480011,59.71549988,0,0,54.74145889,18,300
2019-01-03 4:00,17.98727512,21.64509169,-10.02556324,314.480011,57.20345116,0,0,54.74145889,18,300
2019-01-03 5:00,18.05292511,21.63479996,-9.506724834,314.480011,59.70890045,0,0,54.74145889,18,300
2019-01-03 6:00,18.01857519,21.65972503,-8.458786647,314.480011,59.70890045,0,0,54.74145889,18,300
2019-01-03 7:00,18.03945017,21.69449981,-8.128776709,314.480011,57.21685028,0,0,54.74145889,18,300
2019-01-03 8:00,17.99945068,21.51149178,-7.254406611,314.480011,52.22020149,0,0,54.74145889,18,300
2019-01-03 9:00,18.00702524,21.51339992,-6.618926684,314.480011,53.06720098,0,0,54.74145889,18,300
2019-01-03 10:00,17.9962244,21.53758319,-5.914026578,314.480011,54.73210144,0,0,54.74145889,18,300
2019-01-03 11:00,18.02635002,21.48819192,-4.997048219,314.480011,54.73210144,0,0,54.74145889,18,300
2019-01-03 12:00,17.98187494,21.51130819,-4.191526691,314.480011,52.22674942,0,0,54.74145889,18,300
2019-01-03 13:00,18.00279999,21.51791652,-3.729913354,314.480011,59.77230072,0,0,54.74145889,18,300
2019-01-03 14:00,17.98932505,21.48874124,-3.503448367,314.480011,59.77230072,0,0,54.74145889,18,300
2019-01-03 15:00,18.03367519,21.51925834,-3.215586702,314.480011,59.77230072,0,0,54.74145889,18,300
2019-01-03 16:00,17.99539995,21.59297498,-3.083911697,314.480011,59.77230072,0,0,54.74145889,18,300
2019-01-03 17:00,18.01602507,21.5438083,-3.114486734,314.480011,59.77230072,0,0,54.74145889,18,300
2019-01-03 18:00,18.00114965,21.5229915,-3.077909986,314.480011,64.7960968,0,0,54.74145889,18,300
2019-01-03 19:00,18.00057507,21.5085667,-2.339385033,314.480011,59.77389908,0,0,54.74145889,18,300
2019-01-03 20:00,17.99854994,21.46896633,-2.345321655,314.480011,59.77389908,0,0,54.74145889,18,300
2019-01-03 21:00,18.01095009,21.43736664,-1.464104573,314.480011,64.79170227,0,0,54.74145889,18,300
2019-01-03 22:00,18.00089979,21.55320835,0.324708782,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-03 23:00,17.94737482,21.57254187,0.899372816,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 0:00,17.97560024,21.60638316,0.230930199,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 1:00,18.00772524,21.62102493,-0.049415251,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 2:00,18.0843997,21.59495831,-0.0032064,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 3:00,18.02502537,21.58125861,0.715388323,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 4:00,18.00222492,21.52778323,1.202369491,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 5:00,18.00627518,21.49470806,1.920195003,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 6:00,17.99730015,21.48347489,2.044174989,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 7:00,18.07442522,21.49766668,1.873039981,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 8:00,17.99670029,21.31983344,2.086963336,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 9:00,18.00982523,21.28365024,2.756014983,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 10:00,18.02702522,21.32529147,3.11757493,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 11:00,17.99884987,21.30305831,3.742101669,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 12:00,17.98942471,21.31230815,3.594089985,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 13:00,18.0003252,21.32239135,3.878916701,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 14:00,17.99192524,21.37015851,3.893211722,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 15:00,18.03012514,21.52138329,4.271658341,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 16:00,17.99452496,21.4777085,4.196303328,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 17:00,17.97542524,21.4829332,3.649138371,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 18:00,17.99964952,21.46304146,3.784923315,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 19:00,18.01429987,21.38670015,3.576421698,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 20:00,17.98752546,21.34330002,3.607186635,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 21:00,17.96987486,21.33711672,3.753998319,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 22:00,17.9993248,21.49289989,3.557963371,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-04 23:00,18.00552511,21.53007507,3.439663331,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 0:00,17.9597249,21.56805849,2.748421629,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 1:00,17.9557004,21.60350831,2.039969961,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 2:00,18.01634979,21.54445839,2.106400033,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 3:00,18.00139999,21.5542415,2.282653371,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 4:00,18.00767517,21.55964152,2.057185014,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 5:00,18.03997517,21.55554167,2.284954985,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 6:00,17.98237514,21.57437483,2.404126644,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 7:00,17.95979977,21.63401683,2.453980009,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 8:00,17.97614956,21.61736663,2.436668317,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 9:00,18.0227499,21.500525,2.818178336,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 10:00,18.01072502,21.2999417,4.563509941,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 11:00,18.04517508,21.30744171,4.259518385,314.480011,69.81359863,0,0,54.74145889,18,300
2019-01-05 12:00,17.96192455,21.30928326,4.98946325,314.480011,75.16950226,0,0,54.74145889,18,300
2019-01-05 13:00,17.96952486,21.32921712,5.594178279,314.480011,75.16950226,0,0,54.74145889,18,300
2019-01-05 14:00,17.97787476,21.34329176,5.115673304,314.480011,75.16950226,0,0,54.74145889,18,300
2019-01-05 15:00,18.02614975,21.30271657,5.136190017,314.480011,75.16950226,0,0,54.74145889,18,300
2019-01-05 16:00,17.95235014,21.30928326,4.244581699,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 17:00,18.00500011,21.4054834,3.706085006,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 18:00,17.98952484,21.56234169,3.449859977,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 19:00,17.9798255,21.63498354,3.267813325,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 20:00,18.00570011,21.655533,3.020558318,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 21:00,18.01440001,21.60501671,2.931130012,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 22:00,17.9757247,21.61224174,2.970256646,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-05 23:00,18.0397501,21.62382539,2.659376661,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 0:00,17.96367502,21.58900865,2.221873363,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 1:00,18.00992537,21.58838352,2.18674167,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 2:00,17.95585012,21.60814985,1.935601691,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 3:00,18.01674986,21.62377501,1.998068372,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 4:00,18.01195002,21.60435851,1.83096834,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 5:00,17.98855019,21.59830014,1.90369,314.480011,70.16670227,0,0,54.74145889,18,300
2019-01-06 6:00,17.88920021,21.62065013,1.124303505,314.480011,65.15709686,0,0,54.74145889,18,300
2019-01-06 7:00,18.03222513,21.63510021,-0.563737161,314.480011,62.62909889,0,0,54.74145889,18,300
2019-01-06 8:00,18.14262533,21.65262492,-1.378180007,314.480011,60.12350082,0,0,54.74145889,18,300
2019-01-06 9:00,17.95235014,21.7226998,-1.655518333,314.480011,62.60333379,0,0,54.74145889,18,300
2019-01-06 10:00,17.92095041,21.6665082,-2.121046662,314.480011,61.4653135,0,0,54.74145889,18,300
2019-01-06 11:00,17.87767506,21.64791663,-2.450511694,314.480011,60.02577496,0,0,54.74145889,18,300
2019-01-06 12:00,17.99842501,21.67403316,-2.508581678,314.480011,59.99545975,0,0,54.74145889,18,300
2019-01-06 13:00,17.97494984,21.68702507,-2.929275036,314.480011,57.42105103,0,0,54.74145889,18,300
2019-01-06 14:00,17.80397463,21.75424131,-4.002261639,314.480011,52.39402485,0,0,54.74145889,18,300
2019-01-06 15:00,17.95022488,21.75121673,-4.628355026,314.480011,46.547966,0,0,59.74333191,18,300
2019-01-06 16:00,18.02742529,21.70705827,-5.674728314,314.480011,49.91839981,0,0,59.74333191,18,300
2019-01-06 17:00,17.91322517,21.7501332,-6.594286601,314.480011,54.92399979,0,0,54.74019241,18,300
2019-01-06 18:00,18.14352512,21.76729155,-7.175040007,314.480011,57.47683271,0,0,54.74019241,18,300
2019-01-06 19:00,17.87960005,21.7248834,-7.553625027,314.480011,57.45730019,0,0,54.74019241,18,300
2019-01-06 20:00,17.90747452,21.73893325,-8.425370057,314.480011,58.2878329,0,0,54.74019241,18,300
2019-01-06 21:00,18.03527498,21.78940868,-8.982863108,314.480011,57.44204903,0,0,54.74019241,18,300
2019-01-06 22:00,17.9555006,21.74192508,-9.497659842,314.480011,57.44600105,0,0,54.74019241,18,300
2019-01-06 23:00,17.99637508,21.72054195,-10.21932666,314.480011,54.94400024,0,0,54.74019241,18,300
2019-01-07 0:00,17.89514971,21.72025839,-10.66603343,314.480011,54.94400024,0,0,54.74019241,18,300
2019-01-07 1:00,18.0183754,21.73570013,-11.27236684,314.480011,59.94710159,0,0,54.74019241,18,300
2019-01-07 2:00,17.9830246,21.68325822,-11.28039996,314.480011,57.42700005,0,0,54.74019241,18,300
2019-01-07 3:00,18.06812525,21.69755824,-12.18663343,314.480011,54.87220001,0,0,54.74019241,18,300
2019-01-07 4:00,18.07272482,21.77101692,-12.56605021,314.480011,54.87220001,0,0,54.74019241,18,300
2019-01-07 5:00,18.01744986,21.75139999,-12.74316645,314.480011,57.36384964,0,0,54.74019241,18,300
2019-01-07 6:00,18.02682495,21.70486657,-13.12921667,314.480011,52.36649895,0,0,54.74019241,18,300
2019-01-07 7:00,18.0296998,21.7380085,-12.6668334,314.480011,51.57756678,0,0,54.74019241,18,300
2019-01-07 8:00,18.09782505,21.4936498,-11.97409995,314.480011,44.91590118,0,0,54.74019241,18,300
2019-01-07 9:00,17.95910025,21.49846633,-11.06026665,314.480011,39.84999847,0,0,54.74019241,18,300
2019-01-07 10:00,17.97077513,21.57067506,-9.744204839,314.480011,39.86626689,0,0,59.75088882,18,300
2019-01-07 11:00,17.98277521,21.62616666,-9.38127327,314.480011,37.35255051,0,0,59.75088882,18,300
2019-01-07 12:00,18.03687525,21.71819146,-8.810886542,314.480011,39.86289978,0,0,59.75088882,18,300
2019-01-07 13:00,18.01669979,21.68286673,-9.268354893,314.480011,39.88196691,0,0,59.75088882,18,300
2019-01-07 14:00,18.00652504,21.65950839,-8.740973314,314.480011,44.90700022,0,0,59.75088882,18,300
2019-01-07 15:00,18.06830072,21.66638327,-9.249491692,314.480011,52.44029999,0,0,59.75088882,18,300
2019-01-07 16:00,18.02657509,21.6680665,-9.289900144,314.480011,57.42664909,0,0,59.75088882,18,300
2019-01-07 17:00,18.07622528,21.65880855,-10.1212484,314.480011,57.45769882,0,0,59.75088882,18,300
2019-01-07 18:00,18.08870029,21.65921672,-10.21830988,314.480011,53.29720052,0,0,59.75088882,18,300
2019-01-07 19:00,18.03187513,21.66254171,-10.26031669,314.480011,52.4924984,0,0,59.75088882,18,300
2019-01-07 20:00,17.99677515,21.6336751,-10.59534979,314.480011,57.4951992,0,0,59.75088882,18,300
2019-01-07 21:00,18.14392519,21.5689249,-11.18210014,314.480011,52.46654892,0,0,54.72113419,18,300
2019-01-07 22:00,18.13010025,21.66491667,-11.46758334,289.1619873,62.10254059,0,0,54.72113419,18,300
2019-01-07 23:00,18.08789968,21.67728345,-11.29996665,289.1619873,65.082901,0,0,54.72113419,18,300
2019-01-08 0:00,17.84617472,21.61030849,-10.93885008,289.1619873,57.54290104,0,0,54.72113419,18,300
2019-01-08 1:00,17.92414999,21.6204586,-10.44416666,289.1619873,61.68869781,0,0,54.72113419,18,300
2019-01-08 2:00,18.03937483,21.6050086,-10.140625,289.1619873,57.42895126,0,0,54.72113419,18,300
2019-01-08 3:00,17.95292473,21.65268326,-9.628168265,289.1619873,62.4354496,0,0,54.72113419,18,300
2019-01-08 4:00,17.99979973,21.63245853,-8.276293357,289.1619873,54.91070175,0,0,54.72113419,18,300
2019-01-08 5:00,17.96410036,21.61030006,-6.966338317,289.1619873,59.91410065,0,0,54.72113419,18,300
2019-01-08 6:00,17.99127483,21.64519167,-6.089386781,289.1619873,57.42885017,0,0,54.72113419,18,300
2019-01-08 7:00,17.99352503,21.68405819,-5.323745092,289.1619873,59.94910049,0,0,54.72113419,18,300
2019-01-08 8:00,17.98634958,21.54256678,-4.786826611,289.1619873,54.91149902,0,0,54.72113419,18,300
2019-01-08 9:00,18.02169991,21.61815834,-3.809878349,289.1619873,54.91149902,0,0,54.72113419,18,300
2019-01-08 10:00,18.02039957,21.57479175,-2.468913356,289.1619873,59.99089813,0,0,59.73792267,18,300
2019-01-08 11:00,18.0312252,21.53909143,-0.224149326,289.1619873,59.99089813,0,0,59.73792267,18,300
2019-01-08 12:00,18.00795031,21.5390501,1.091753999,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 13:00,18.015625,21.56221676,1.123892506,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 14:00,17.96764994,21.56572517,1.486838341,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 15:00,18.00212526,21.56512515,1.76425,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 16:00,18.00672531,21.60887496,1.337808331,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 17:00,17.96155024,21.62270832,1.733333309,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 18:00,17.97872496,21.59260845,1.548608323,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 19:00,17.98772478,21.56567494,1.393791676,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 20:00,17.9770999,21.52296638,1.58638833,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 21:00,17.97787523,21.50801659,1.268514643,289.1619873,65.02230072,0,0,59.73792267,18,300
2019-01-08 22:00,17.99640036,21.64636676,1.166415006,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-08 23:00,18.05744982,21.72101688,0.937018325,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 0:00,17.97087526,21.72412491,1.125754813,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 1:00,18.01110029,21.697625,1.452015003,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 2:00,18.03352499,21.6962835,1.887431681,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 3:00,17.96237516,21.6869998,1.770698349,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 4:00,17.97407532,21.70141649,1.93162336,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 5:00,18.00272512,21.71660837,1.978316685,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 6:00,18.01092529,21.75093333,2.089449962,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 7:00,18.01242495,21.74373325,2.006721636,289.1619873,70.03019714,0,0,59.73792267,18,300
2019-01-09 8:00,18.02562523,21.49283298,2.001536667,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 9:00,18.00247526,21.49034166,2.0455483,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 10:00,18.00499964,21.56899182,2.208946665,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 11:00,18.0387249,21.58602476,2.709069967,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 12:00,17.98077536,21.63841677,2.747996648,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 13:00,17.97464991,21.63953336,2.850799998,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 14:00,18.00382471,21.64647516,2.014431695,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 15:00,18.03420019,21.6370923,1.288556317,289.1619873,65.02410126,0,0,59.73792267,18,300
2019-01-09 16:00,17.9480505,21.61571547,0.822777847,289.1619873,60.01250076,0,0,59.73792267,18,300
2019-01-09 17:00,18.01192522,21.58266933,0.355797499,289.1619873,60.01250076,0,0,59.73792267,18,300
2019-01-09 18:00,18.01205015,21.62599989,0.059421464,289.1619873,60.01250076,0,0,59.73792267,18,300
2019-01-09 19:00,18.0173502,21.55713081,-0.262306334,289.1619873,60.01250076,0,0,59.73792267,18,300
2019-01-09 20:00,17.95235014,21.50943844,-0.208267832,289.1619873,57.51920128,0,0,59.73792267,18,300
2019-01-09 21:00,18.031775,21.49987705,-0.123160899,289.1619873,60.04560089,0,0,59.73792267,18,300
2019-01-09 22:00,17.97417498,21.64886152,-0.40884017,289.1619873,65.0515976,0,0,59.73792267,18,300
2019-01-09 23:00,18.08074999,21.69523841,-1.079734842,289.1619873,65.0515976,0,0,54.73487091,18,300
2019-01-10 0:00,17.97302485,21.71806922,-1.48875167,289.1619873,60.01800156,0,0,54.73487091,18,300
2019-01-10 1:00,18.05615044,21.7336772,-1.999828319,289.1619873,57.50684929,0,0,54.73487091,18,300
2019-01-10 2:00,17.97017527,21.68101531,-2.917326689,289.1619873,54.95932579,0,0,54.73487091,18,300
2019-01-10 3:00,18.03927517,21.6576921,-3.916575034,289.1619873,55.67841394,0,0,54.73487091,18,300
2019-01-10 4:00,17.94880009,21.64474605,-4.466150045,289.1619873,57.48936653,0,0,54.73487091,18,300
2019-01-10 5:00,18.06637526,21.65670762,-5.407440106,289.1619873,54.14530055,0,0,54.73487091,18,300
2019-01-10 6:00,18.05754995,21.68834628,-5.901970069,289.1619873,54.07206599,0,0,54.73487091,18,300
2019-01-10 7:00,17.99412489,21.76489228,-6.337426662,289.1619873,49.88460159,0,0,54.73487091,18,300
2019-01-10 8:00,17.95782471,21.59175374,-6.570486705,289.1619873,44.87720108,0,0,54.73487091,18,300
2019-01-10 9:00,17.90467501,21.56879997,-6.897680044,289.1619873,42.36612415,0,0,59.78276062,18,300
2019-01-10 10:00,17.97924995,21.66016153,-6.804218372,289.1619873,47.38030052,0,0,59.78276062,18,300
2019-01-10 11:00,18.03367519,21.71503859,-6.836663246,289.1619873,47.39259911,0,0,59.78276062,18,300
2019-01-10 12:00,18.03527498,21.71037703,-6.262984991,289.1619873,49.88570023,0,0,59.78276062,18,300
2019-01-10 13:00,18.08197451,21.6957999,-6.349388282,289.1619873,49.88570023,0,0,59.78276062,18,300
2019-01-10 14:00,17.91472483,21.70606921,-6.294216712,289.1619873,52.37462425,0,0,64.79769897,18,300
2019-01-10 15:00,17.91667461,21.65257674,-7.079305013,289.1619873,52.24757481,0,0,64.79769897,17.9743692,300
2019-01-10 16:00,18.05140018,21.72284596,-8.069743315,289.1619873,44.72919846,0,0,64.79769897,18,300
2019-01-10 17:00,17.96375036,21.68178456,-9.115000089,289.1619873,37.15310097,0,0,64.79769897,18,300
2019-01-10 18:00,17.98234987,21.62973096,-10.09952656,289.1619873,34.64590073,0,0,64.79769897,18,300
2019-01-10 19:00,18.01922512,21.60030761,-10.50436672,289.1619873,37.15605164,0,0,59.77244186,18,300
2019-01-10 20:00,18.01460028,21.59393061,-10.88621648,289.1619873,39.6534996,0,0,59.77244186,18,300
2019-01-10 21:00,18.01979971,21.58853839,-11.10553344,289.1619873,39.64250056,0,0,59.77244186,18,300
2019-01-10 22:00,17.91499996,21.73620752,-11.74739997,289.1619873,39.61330032,0,0,59.77244186,18,300
2019-01-10 23:00,18.0156002,21.78149253,-12.16438341,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 0:00,18.03092527,21.74984624,-13.61429993,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 1:00,18.07992506,21.68998454,-14.65936661,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 2:00,18.14575005,21.630031,-15.69980001,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 3:00,17.96029997,21.60440005,-16.34328302,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 4:00,17.91692495,21.62463863,-17.11250019,289.1619873,44.64300156,0,0,59.77244186,18,300
2019-01-11 5:00,17.94937515,21.60821548,-17.93549983,289.1619873,42.08639908,0,0,59.77244186,18,300
2019-01-11 6:00,18.07579994,21.6223771,-18.58606656,289.1619873,47.15065002,0,0,54.76409912,18,300
2019-01-11 7:00,17.97902489,21.62073869,-18.87596671,289.1619873,39.62720108,0,0,54.76409912,18,300
2019-01-11 8:00,17.96594954,21.50602311,-18.2617836,289.1619873,34.59370041,0,0,54.76409912,18,300
2019-01-11 9:00,17.9932003,21.55256917,-16.7252833,289.1619873,32.08914948,0,0,59.77293015,18,300
2019-01-11 10:00,17.9822998,21.62423853,-16.10290035,289.1619873,29.57449913,0,0,59.77293015,18,300
2019-01-11 11:00,17.99909973,21.62203344,-15.4434998,289.1619873,24.51670074,0,0,64.77993011,18,300
2019-01-11 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.77993011,18,300
2019-01-11 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.79601288,18,300
2019-01-11 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.79601288,18,300
2019-01-11 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.79601288,18,300
2019-01-11 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.79534912,18,300
2019-01-11 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78747177,18,300
2019-01-11 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.77701187,18,300
2019-01-12 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78616714,18,300
2019-01-12 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78616714,18,300
2019-01-12 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78616714,18,300
2019-01-12 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78616714,18,300
2019-01-12 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78616714,18,300
2019-01-12 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,62.28607178,18,300
2019-01-12 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78275299,18,300
2019-01-12 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78275299,18,300
2019-01-12 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.78275299,18,300
2019-01-12 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-12 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-12 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-12 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-13 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.78248596,18,300
2019-01-14 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.80727768,18,300
2019-01-14 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80861664,18,300
2019-01-14 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.81318665,18,300
2019-01-14 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.80715942,18,300
2019-01-14 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-14 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-14 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-14 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-14 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-15 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-15 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-15 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79864883,18,300
2019-01-15 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.79459763,18,300
2019-01-15 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.79459763,18,300
2019-01-15 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.79459763,18,300
2019-01-15 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.79459763,18,300
2019-01-15 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.79459763,18,300
2019-01-15 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.79618454,18,300
2019-01-15 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.82466125,18,300
2019-01-15 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.82466125,18,300
2019-01-15 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.82466125,18,300
2019-01-15 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-15 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82027054,18,300
2019-01-16 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.83037567,18,300
2019-01-16 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.83037567,18,300
2019-01-16 12:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.83037567,18,300
2019-01-16 13:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.83037567,18,300
2019-01-16 14:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.83037567,18,300
2019-01-16 15:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.83530426,18,300
2019-01-16 16:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.83530426,18,300
2019-01-16 17:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.82843018,18,300
2019-01-16 18:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82617569,18,300
2019-01-16 19:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82617569,18,300
2019-01-16 20:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82617569,18,300
2019-01-16 21:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82617569,18,300
2019-01-16 22:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.82617569,18,300
2019-01-16 23:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 0:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 1:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 2:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 3:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 4:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 5:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 6:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 7:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,54.82393646,18,300
2019-01-17 8:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,59.84901428,18,300
2019-01-17 9:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.87906647,18,300
2019-01-17 10:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,64.87906647,18,300
2019-01-17 11:00,17.94829941,21.61170006,-15.19979954,289.1619873,24.51670074,0,0,69.88356781,18,300
2019-01-17 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,69.88356781,18,300
2019-01-17 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.88263702,18,300
2019-01-17 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.88263702,18,300
2019-01-17 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.88263702,18,300
2019-01-17 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.88263702,18,300
2019-01-17 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.88263702,18,300
2019-01-17 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-17 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-17 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-17 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-17 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-17 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-18 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-18 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85154343,18,300
2019-01-18 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.83325195,18,300
2019-01-18 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.83582687,18,300
2019-01-18 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.83582687,18,300
2019-01-18 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87776184,18,300
2019-01-18 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.8725853,18,300
2019-01-18 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.8650322,18,300
2019-01-19 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.876091,18,300
2019-01-19 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-19 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-19 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-19 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.87319183,18,300
2019-01-20 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.87338638,18,300
2019-01-20 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.87338638,18,300
2019-01-20 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.87338638,18,300
2019-01-20 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85093307,18,300
2019-01-20 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85093307,18,300
2019-01-20 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85093307,18,300
