,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-01-20 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85093307,18,300
2019-01-20 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85093307,18,300
2019-01-20 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85523224,18,300
2019-01-20 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85523224,18,300
2019-01-21 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.85012436,18,300
2019-01-21 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.85042953,18,300
2019-01-21 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.8762207,18,300
2019-01-21 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.8762207,18,300
2019-01-21 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.8762207,18,300
2019-01-21 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.8762207,18,300
2019-01-21 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.8762207,18,300
2019-01-21 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,69.87758636,18,300
2019-01-21 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,69.87758636,18,300
2019-01-21 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,69.87758636,18,300
2019-01-21 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87259674,18,300
2019-01-21 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,64.87259674,18,300
2019-01-21 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.86624527,18,300
2019-01-21 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.86624527,18,300
2019-01-21 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.86624527,18,300
2019-01-21 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.86624527,18,300
2019-01-21 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,59.86624527,18,300
2019-01-22 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,24.51670074,0,0,54.86573029,18,300
2019-01-22 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.4984436,0,0,54.86573029,18,300
2019-01-22 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,38.44970703,0,0,59.90013123,18,300
2019-01-22 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,22.90100288,0,0,64.90460205,18,300
2019-01-22 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,20.38216209,0,0,64.90460205,18,300
2019-01-22 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,25.39306068,0,0,64.90460205,18,300
2019-01-22 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,25.39306068,0,0,69.90530396,18,300
2019-01-22 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,30.39900589,0,0,69.90530396,18,300
2019-01-22 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,30.39900589,0,0,69.90530396,18,300
2019-01-22 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,30.39900589,0,0,64.88519287,18,300
2019-01-22 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.09783681,0,0,59.88042831,18,300
2019-01-22 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.94317818,0,0,59.88042831,18,300
2019-01-22 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,36.43455734,0,0,59.88042831,18,300
2019-01-22 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,35.4406085,0,0,59.88042831,18,300
2019-01-22 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.9359684,0,0,59.88042831,18,300
2019-01-22 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.4079895,0,0,59.88042831,18,300
2019-01-22 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.40992355,0,0,59.88042831,18,300
2019-01-22 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.09373983,0,0,54.86719894,18,300
2019-01-23 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38263321,0,0,54.86719894,18,300
2019-01-23 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.71203486,0,0,54.86719894,18,300
2019-01-23 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.36760712,0,0,54.86719894,18,300
2019-01-23 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.42417145,0,0,54.86719894,18,300
2019-01-23 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.83994102,0,0,54.86719894,18,300
2019-01-23 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.82924271,0,0,54.86719894,18,300
2019-01-23 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.86896706,0,0,54.86719894,18,300
2019-01-23 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.49912643,0,0,54.86719894,18,300
2019-01-23 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.97029305,0,0,54.86719894,18,300
2019-01-23 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.91795731,0,0,59.87880325,18,300
2019-01-23 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.39811198,0,0,59.87880325,18,300
2019-01-23 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.42733765,0,0,59.87880325,18,300
2019-01-23 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.42733765,0,0,59.87880325,18,300
2019-01-23 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.45098114,0,0,59.87880325,18,300
2019-01-23 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45126343,0,0,59.87880325,18,300
2019-01-23 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45126343,0,0,59.87880325,18,300
2019-01-23 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45126343,0,0,59.87880325,18,300
2019-01-23 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45126343,0,0,59.87880325,18,300
2019-01-23 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45126343,0,0,59.87880325,18,300
2019-01-23 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.46047211,0,0,59.87880325,18,300
2019-01-23 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.46047211,0,0,59.87880325,18,300
2019-01-23 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.46047211,0,0,59.87880325,18,300
2019-01-23 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-23 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.5129776,0,0,59.87880325,18,300
2019-01-24 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,70.51597595,0,0,59.87880325,18,300
2019-01-24 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,70.51597595,0,0,59.87880325,18,300
2019-01-24 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,59.87880325,18,300
2019-01-24 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,59.87880325,18,300
2019-01-24 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,59.87880325,18,300
2019-01-24 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,59.87880325,18,300
2019-01-24 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,59.87880325,18,300
2019-01-24 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.50770569,0,0,64.89100647,18,300
2019-01-24 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.49700546,0,0,64.89100647,18,300
2019-01-24 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.45645523,0,0,64.89100647,18,300
2019-01-24 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.96182251,0,0,64.89100647,18,300
2019-01-24 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.45298386,0,0,59.88398743,18,300
2019-01-24 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.95666504,0,0,59.88398743,18,300
2019-01-24 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.44709015,0,0,59.88398743,18,300
2019-01-24 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.40075684,0,0,59.88398743,18,300
2019-01-24 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.39100266,0,0,59.88398743,18,300
2019-01-24 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.39364243,0,0,59.88398743,18,300
2019-01-24 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.40984726,0,0,59.88398743,18,300
2019-01-24 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.41392644,0,0,54.86478424,18,300
2019-01-25 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38537979,0,0,54.86478424,18,300
2019-01-25 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38537979,0,0,54.86478424,18,300
2019-01-25 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.40265274,0,0,54.86478424,18,300
2019-01-25 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38234711,0,0,54.86478424,18,300
2019-01-25 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.90687943,0,0,54.86478424,18,300
2019-01-25 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.39463043,0,0,54.86478424,18,300
2019-01-25 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.35182953,0,0,54.86478424,18,300
2019-01-25 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.71959813,0,0,54.86478424,18,300
2019-01-25 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.89124107,0,0,59.8653183,18,300
2019-01-25 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.39745712,0,0,59.8653183,18,300
2019-01-25 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.403759,0,0,59.8653183,18,300
2019-01-25 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.42539215,0,0,64.87143707,18,300
2019-01-25 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,60.42539215,0,0,64.87143707,18,300
2019-01-25 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.90597916,0,0,64.87143707,18,300
2019-01-25 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.89373589,0,0,64.87143707,18,300
2019-01-25 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.39332581,0,0,64.87143707,18,300
2019-01-25 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.38671494,0,0,64.87143707,18,300
2019-01-25 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.38671494,0,0,64.87143707,18,300
2019-01-25 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.38671494,0,0,59.86624527,18,300
2019-01-25 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.37966919,0,0,59.86624527,18,300
2019-01-25 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,35.35115051,0,0,59.86624527,18,300
2019-01-25 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.07104874,0,0,59.86624527,18,300
2019-01-25 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.40390015,0,0,59.86624527,18,300
2019-01-25 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,48.73639679,0,0,59.86624527,18,300
2019-01-26 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.37172699,0,0,54.861763,18,300
2019-01-26 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.41778946,0,0,54.861763,18,300
2019-01-26 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.41778946,0,0,54.861763,18,300
2019-01-26 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.88624573,0,0,54.861763,18,300
2019-01-26 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.90789604,0,0,54.861763,18,300
2019-01-26 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.42616653,0,0,54.861763,18,300
2019-01-26 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.41904449,0,0,54.861763,18,300
2019-01-26 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.45388794,0,0,54.861763,18,300
2019-01-26 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.42914581,0,0,54.861763,18,300
2019-01-26 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.44170634,0,0,54.861763,18,300
2019-01-26 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.44326782,0,0,54.861763,18,300
2019-01-26 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.45644379,0,0,54.861763,18,300
2019-01-26 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.35580953,0,0,59.86626053,18,300
2019-01-26 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.81370831,0,0,59.86626053,18,300
2019-01-26 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.85350037,0,0,59.86626053,18,300
2019-01-26 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.3914032,0,0,59.86626053,18,300
2019-01-26 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.38809204,0,0,64.87884521,18,300
2019-01-26 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.3980341,0,0,59.86263275,18,300
2019-01-26 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.92684364,0,0,59.86263275,18,300
2019-01-26 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.43276978,0,0,59.86263275,18,300
2019-01-26 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.43741608,0,0,59.86263275,18,300
2019-01-26 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.41593933,0,0,54.8390274,18,300
2019-01-26 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.41593933,0,0,54.8390274,18,300
2019-01-26 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.41593933,0,0,54.8390274,18,300
2019-01-27 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.90658188,0,0,54.8390274,18,300
2019-01-27 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38593292,0,0,54.8390274,18,300
2019-01-27 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38593292,0,0,54.8390274,18,300
2019-01-27 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38593292,0,0,54.8390274,18,300
2019-01-27 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38593292,0,0,54.8390274,18,300
2019-01-27 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.0873731,0,0,54.8390274,18,300
2019-01-27 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.37873459,0,0,54.8390274,18,300
2019-01-27 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.38609695,0,0,54.8390274,18,300
2019-01-27 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.33358765,0,0,54.8390274,18,300
2019-01-27 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.40961456,0,0,54.8390274,18,300
2019-01-27 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,65.46045049,0,0,54.8390274,18,300
2019-01-27 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.93517113,0,0,54.8390274,18,300
2019-01-27 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.89976692,0,0,54.8390274,18,300
2019-01-27 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.91303158,0,0,54.8390274,18,300
2019-01-27 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.4278183,0,0,59.83974838,18,300
2019-01-27 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.87767029,0,0,59.83974838,18,300
2019-01-27 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38522339,0,0,59.83974838,18,300
2019-01-27 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.38022614,0,0,59.83974838,18,300
2019-01-27 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.38455582,0,0,59.83974838,18,300
2019-01-27 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.3766861,0,0,59.83974838,18,300
2019-01-27 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.40510941,0,0,59.83974838,18,300
2019-01-27 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.42777252,0,0,59.83974838,18,300
2019-01-27 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.38431168,0,0,59.83974838,18,300
2019-01-27 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.42820358,0,0,59.83974838,18,300
2019-01-28 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.42233658,0,0,59.83974838,18,300
2019-01-28 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.46352005,0,0,54.83830643,18,300
2019-01-28 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.95450974,0,0,54.83830643,18,300
2019-01-28 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.14086533,0,0,54.83830643,18,300
2019-01-28 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,35.47888565,0,0,54.83830643,18,300
2019-01-28 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,43.00641155,0,0,54.83830643,18,300
2019-01-28 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,38.87732061,0,0,54.83830643,18,300
2019-01-28 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,38.10294151,0,0,54.83830643,18,300
2019-01-28 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,28.04928017,0,0,59.86984253,18,300
2019-01-28 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,15.47771931,0,0,64.87171936,18,300
2019-01-28 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,15.47771931,0,0,69.8782196,18,300
2019-01-28 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,20.4991188,0,0,69.8782196,18,300
2019-01-28 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,18.00084734,0,0,69.8782196,18,300
2019-01-28 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,20.50336838,0,0,74.8901825,18,300
2019-01-28 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.01171112,0,0,69.87567139,18,300
2019-01-28 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,22.48083496,0,0,64.87168884,18,300
2019-01-28 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.48316193,0,0,64.87168884,18,300
2019-01-28 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.48316193,0,0,64.87168884,18,300
2019-01-28 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.48316193,0,0,64.87168884,18,300
2019-01-28 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.48316193,0,0,64.87168884,18,300
2019-01-28 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,35.00481796,0,0,59.87002182,18,300
2019-01-28 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.502211,0,0,59.87002182,18,300
2019-01-28 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.45073446,0,0,59.87002182,18,300
2019-01-28 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.4627622,0,0,59.87002182,18,300
2019-01-29 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.47895279,0,0,59.87002182,18,300
2019-01-29 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.48910777,0,0,59.87002182,18,300
2019-01-29 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.50889969,0,0,59.87002182,18,300
2019-01-29 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,44.98100471,0,0,59.87002182,18,300
2019-01-29 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.3280805,0,0,54.8650856,18,300
2019-01-29 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.42746162,0,0,54.8650856,18,300
2019-01-29 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.44747543,0,0,54.8650856,18,300
2019-01-29 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.44747543,0,0,54.8650856,18,300
2019-01-29 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,43.14822388,0,0,59.87854767,18,300
2019-01-29 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.35173798,0,0,59.87854767,18,300
2019-01-29 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,34.85687256,0,0,64.89598083,18,300
2019-01-29 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,34.89112473,0,0,64.89598083,18,300
2019-01-29 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.38547897,0,0,64.89598083,18,300
2019-01-29 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.45394516,0,0,64.89598083,18,300
2019-01-29 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.47389984,0,0,64.89598083,18,300
2019-01-29 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.52755356,0,0,64.89598083,18,300
2019-01-29 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.52755356,0,0,64.89598083,18,300
2019-01-29 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.52755356,0,0,64.89598083,18,300
2019-01-29 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.52755356,0,0,64.89598083,18,300
2019-01-29 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.52755356,0,0,59.88276672,18,300
2019-01-29 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.49710464,0,0,59.88276672,18,300
2019-01-29 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.5144577,0,0,59.88276672,18,300
2019-01-29 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.5144577,0,0,59.88276672,18,300
2019-01-29 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.5242157,0,0,59.88276672,18,300
2019-01-30 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.49384689,0,0,59.88276672,18,300
2019-01-30 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.49940109,0,0,59.88276672,18,300
2019-01-30 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.46214676,0,0,59.88276672,18,300
2019-01-30 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,54.94900131,0,0,59.88276672,18,300
2019-01-30 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,54.99644661,0,0,59.88276672,18,300
2019-01-30 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.45719147,0,0,59.88276672,18,300
2019-01-30 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.45719147,0,0,59.88276672,18,300
2019-01-30 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.51276398,0,0,59.88276672,18,300
2019-01-30 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.00156593,0,0,57.37917519,18,300
2019-01-30 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,34.97687721,0,0,64.88457489,18,300
2019-01-30 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.0901432,0,0,64.88457489,18,300
2019-01-30 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.67536926,0,0,64.88457489,18,300
2019-01-30 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.67536926,0,0,64.88457489,18,300
2019-01-30 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.68925858,0,0,64.88457489,18,300
2019-01-30 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.68925858,0,0,64.88457489,18,300
2019-01-30 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,57.78030777,0,0,64.88457489,18,300
2019-01-30 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,49.61666298,0,0,64.88457489,18,300
2019-01-30 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.06542969,0,0,64.88457489,18,300
2019-01-30 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.05171204,0,0,64.88457489,18,300
2019-01-30 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.01733971,0,0,64.88457489,18,300
2019-01-30 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.03688431,0,0,64.88457489,18,300
2019-01-30 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.06058693,0,0,59.87242126,18,300
2019-01-30 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.10902786,0,0,59.87242126,18,300
2019-01-30 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.09030914,0,0,59.87242126,18,300
2019-01-31 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.07152176,0,0,59.87242126,18,300
2019-01-31 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,49.60476685,0,0,54.86236572,18,300
2019-01-31 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.08452225,0,0,54.86236572,18,300
2019-01-31 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.16275024,0,0,54.86236572,18,300
2019-01-31 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.43635178,0,0,54.86236572,18,300
2019-01-31 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.14906693,0,0,54.86236572,18,300
2019-01-31 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.09007263,0,0,54.86236572,18,300
2019-01-31 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,39.6511116,0,0,54.86236572,18,300
2019-01-31 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.15976206,0,0,59.86436844,18,300
2019-01-31 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.13350677,0,0,59.86436844,18,300
2019-01-31 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.13350677,0,0,64.86758423,18,300
2019-01-31 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.13350677,0,0,64.86758423,18,300
2019-01-31 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.13350677,0,0,69.86833954,18,300
2019-01-31 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.13350677,0,0,69.86833954,18,300
2019-01-31 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,22.13306808,0,0,74.88676453,18,300
2019-01-31 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.15698433,0,0,69.86723328,18,300
2019-01-31 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.15698433,0,0,64.85978699,18,300
2019-01-31 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.19035848,0,0,59.82086182,18,300
2019-01-31 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.16479111,0,0,64.82528687,18,300
2019-01-31 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,34.65337753,0,0,59.81202316,18,300
2019-01-31 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,40.22257462,0,0,59.81202316,18,300
2019-01-31 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,37.24419861,0,0,59.81202316,18,300
2019-01-31 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,44.79073906,0,0,59.81202316,18,300
2019-01-31 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,44.80308533,0,0,59.81202316,18,300
2019-02-01 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.33996964,0,0,54.81053543,18,300
2019-02-01 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,47.33335114,0,0,54.81053543,18,300
2019-02-01 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,44.85342216,0,0,54.81053543,18,300
2019-02-01 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.35178757,0,0,54.81053543,18,300
2019-02-01 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.35178757,0,0,54.81053543,18,300
2019-02-01 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,42.35178757,0,0,54.81053543,18,300
2019-02-01 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,39.88012886,0,0,54.81053543,18,300
2019-02-01 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,39.93325043,0,0,54.81053543,18,300
2019-02-01 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,32.3940258,0,0,62.34142113,18,300
2019-02-01 9:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.34378624,0,0,64.84148407,18,300
2019-02-01 10:00,17.94829941,21.61170006,-15.19979954,314.2292175,22.31684113,0,0,69.84701538,18,300
2019-02-01 11:00,17.94829941,21.61170006,-15.19979954,314.2292175,22.31684113,0,0,69.84701538,18,300
2019-02-01 12:00,17.94829941,21.61170006,-15.19979954,314.2292175,27.40273857,0,0,69.84701538,18,300
2019-02-01 13:00,17.94829941,21.61170006,-15.19979954,314.2292175,39.97350216,0,0,69.84701538,18,300
2019-02-01 14:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.78648186,0,0,69.84701538,18,300
2019-02-01 15:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.23618317,0,0,69.84701538,18,300
2019-02-01 16:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.40235901,0,0,64.82497406,18,300
2019-02-01 17:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.89840317,0,0,64.82497406,18,300
2019-02-01 18:00,17.94829941,21.61170006,-15.19979954,314.2292175,43.37194443,0,0,59.82081985,18,300
2019-02-01 19:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.87145615,0,0,59.82081985,18,300
2019-02-01 20:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.87145615,0,0,59.82081985,18,300
2019-02-01 21:00,17.94829941,21.61170006,-15.19979954,314.2292175,45.87145615,0,0,59.82081985,18,300
2019-02-01 22:00,17.94829941,21.61170006,-15.19979954,314.2292175,52.55111059,0,0,54.7786293,18,300
2019-02-01 23:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.86326981,0,0,54.7786293,18,300
2019-02-02 0:00,17.94829941,21.61170006,-15.19979954,314.2292175,49.08764013,0,0,54.7786293,18,300
2019-02-02 1:00,17.94829941,21.61170006,-15.19979954,314.2292175,48.23788452,0,0,54.7786293,18,300
2019-02-02 2:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.77477741,0,0,54.7786293,18,300
2019-02-02 3:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.78305562,0,0,54.7786293,18,300
2019-02-02 4:00,17.94829941,21.61170006,-15.19979954,314.2292175,53.29320717,0,0,54.7786293,18,300
2019-02-02 5:00,17.94829941,21.61170006,-15.19979954,314.2292175,49.11273193,0,0,54.7786293,18,300
2019-02-02 6:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.79753113,0,0,54.7786293,18,300
2019-02-02 7:00,17.94829941,21.61170006,-15.19979954,314.2292175,50.79753113,0,0,54.7786293,18,300
2019-02-02 8:00,17.94829941,21.61170006,-15.19979954,314.2292175,55.79843903,0,0,54.7786293,18,300
2019-02-02 9:00,17.92991384,21.61170006,-15.19979954,314.2292175,50.79335403,0,0,54.7786293,18,300
2019-02-02 10:00,17.98581123,21.61170006,-15.19979954,314.2292175,53.33620834,0,0,54.7786293,18,300
2019-02-02 11:00,18.02537823,21.61170006,-15.19979954,314.2292175,50.83457184,0,0,54.7786293,18,300
2019-02-02 12:00,18.00268555,21.61170006,-15.19979954,314.2292175,50.83457184,0,0,54.7786293,18,300
2019-02-02 13:00,18.03568602,21.61170006,-15.19979954,314.2292175,55.85573578,0,0,54.7786293,18,300
2019-02-02 14:00,17.96996307,21.61170006,-15.19979954,314.2292175,55.85573578,0,0,54.7786293,18,300
2019-02-02 15:00,18.03441286,21.61170006,-15.19979954,314.2292175,60.8670311,0,0,54.7786293,18,300
2019-02-02 16:00,17.97899818,21.61170006,-15.19979954,314.2292175,55.83733368,0,0,54.7786293,18,300
2019-02-02 17:00,17.99853516,21.61170006,-15.19979954,314.2292175,55.83733368,0,0,54.7786293,18,300
2019-02-02 18:00,18.00512743,21.61170006,-15.19979954,314.2292175,55.83733368,0,0,54.7786293,18,300
2019-02-02 19:00,18.00990295,21.61170006,-15.19979954,314.2292175,55.83733368,0,0,54.7786293,18,300
2019-02-02 20:00,17.97986412,21.61170006,-15.19979954,314.2292175,58.32191467,0,0,54.7786293,18,300
2019-02-02 21:00,18.03153896,21.61170006,-15.19979954,314.2292175,55.79658508,0,0,54.7786293,18,300
2019-02-02 22:00,17.96968508,21.61170006,-15.19979954,314.2292175,60.8194046,0,0,54.7786293,18,300
2019-02-02 23:00,17.99782419,21.61170006,-15.19979954,314.2292175,65.82766724,0,0,54.7786293,18,300
2019-02-03 0:00,17.99026155,21.61170006,-15.19979954,314.2292175,60.81358337,0,0,54.7786293,18,300
2019-02-03 1:00,18.01709461,21.61170006,-15.19979954,314.2292175,60.81358337,0,0,54.7786293,18,300
2019-02-03 2:00,17.98181534,21.61170006,-15.19979954,314.2292175,58.3135643,0,0,54.7786293,18,300
2019-02-03 3:00,18.00058508,21.61170006,-15.19979954,314.2292175,60.83116531,0,0,54.7786293,18,300
2019-02-03 4:00,18.01853371,21.61170006,-15.19979954,314.2292175,55.82730103,0,0,54.7786293,18,300
2019-02-03 5:00,17.99087429,21.61170006,-15.19979954,314.2292175,55.82730103,0,0,54.7786293,18,300
2019-02-03 6:00,17.98044205,21.61170006,-15.19979954,314.2292175,60.85984039,0,0,54.7786293,18,300
2019-02-03 7:00,18.03019476,21.61170006,-15.19979954,314.2292175,58.34944916,0,0,54.7786293,18,300
2019-02-03 8:00,18.00061083,21.61170006,-15.19979954,314.2292175,60.85668945,0,0,54.7786293,18,300
2019-02-03 9:00,17.97168541,21.61170006,-15.19979954,314.2292175,60.85668945,0,0,54.7786293,18,300
2019-02-03 10:00,17.94347954,21.61170006,-15.19979954,314.2292175,65.85803223,0,0,54.7786293,18,300
2019-02-03 11:00,18.03226995,21.61170006,-15.19979954,314.2292175,58.26971436,0,0,54.7786293,18,300
2019-02-03 12:00,18.04516792,21.61170006,-15.19979954,314.2292175,55.68747203,0,0,54.7786293,18,300
2019-02-03 13:00,18.01593161,21.61170006,-15.19979954,314.2292175,58.20505905,0,0,54.7786293,18,300
2019-02-03 14:00,17.9617815,21.61170006,-15.19979954,314.2292175,55.68506241,0,0,54.7786293,18,300
2019-02-03 15:00,18.00578594,21.61170006,-15.19979954,314.2292175,55.68506241,0,0,54.7786293,18,300
2019-02-03 16:00,18.00029564,21.61170006,-15.19979954,314.2292175,53.18159485,0,0,54.7786293,18,300
2019-02-03 17:00,17.92146492,21.61170006,-15.19979954,314.2292175,55.68020757,0,0,54.7786293,18,300
2019-02-03 18:00,18.01520348,21.61170006,-15.19979954,314.2292175,54.01787949,0,0,54.7786293,18,300
2019-02-03 19:00,18.06758022,21.61170006,-15.19979954,314.2292175,55.73004913,0,0,54.7786293,18,300
2019-02-03 20:00,17.99136305,21.61170006,-15.19979954,314.2292175,55.73004913,0,0,54.7786293,18,300
2019-02-03 21:00,17.99449015,21.61170006,-15.19979954,314.2292175,58.24041557,0,0,54.7786293,18,300
2019-02-03 22:00,17.93469238,21.61170006,-15.19979954,314.2292175,58.2450161,0,0,54.7786293,18,300
2019-02-03 23:00,18.04445267,21.61170006,-15.19979954,314.2292175,55.74393463,0,0,54.7786293,18,300
2019-02-04 0:00,17.94306469,21.61170006,-15.19979954,314.2292175,55.74393463,0,0,54.7786293,18,300
2019-02-04 1:00,17.97711658,21.61170006,-15.19979954,314.2292175,55.74393463,0,0,54.7786293,18,300
2019-02-04 2:00,18.00794172,21.61170006,-15.19979954,314.2292175,60.79533768,0,0,54.7786293,18,300
2019-02-04 3:00,17.99517679,21.61170006,-15.19979954,314.2292175,55.79434586,0,0,54.7786293,18,300
2019-02-04 4:00,18.0056591,21.61170006,-15.19979954,314.2292175,55.79434586,0,0,54.7786293,18,300
2019-02-04 5:00,17.96747351,21.61170006,-15.19979954,314.2292175,55.79434586,0,0,54.7786293,18,300
2019-02-04 6:00,17.99023199,21.61170006,-15.19979954,314.2292175,55.79434586,0,0,54.7786293,18,300
2019-02-04 7:00,18.02814102,21.61170006,-15.19979954,314.2292175,60.85641479,0,0,54.7786293,18,300
2019-02-04 8:00,17.96289158,21.61170006,-15.19979954,314.2292175,55.84976196,0,0,54.7786293,18,300
2019-02-04 9:00,18.01991081,21.61170006,-15.19979954,314.2292175,55.84976196,0,0,59.78006363,18,300
2019-02-04 10:00,17.99615431,21.61170006,-15.19979954,314.2292175,55.84976196,0,0,59.78006363,18,300
2019-02-04 11:00,17.99230766,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,59.78006363,18,300
2019-02-04 12:00,18.01739788,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,59.78006363,18,300
2019-02-04 13:00,18.00312281,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 14:00,18.01268768,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 15:00,18.02399397,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 16:00,18.01129389,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 17:00,17.9750762,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 18:00,17.98920918,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 19:00,17.99285269,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,64.78024292,18,300
2019-02-04 20:00,17.96073484,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,59.75769043,18,300
2019-02-04 21:00,18.04286909,21.61170006,-15.19979954,314.2292175,60.8540535,0,0,59.75769043,18,300
2019-02-04 22:00,18.02331305,21.61170006,-15.19979954,314.2292175,65.86199951,0,0,59.75769043,18,300
2019-02-04 23:00,17.99168634,21.61170006,-15.19979954,314.2292175,65.86199951,0,0,59.75769043,18,300
2019-02-05 0:00,17.99297905,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 1:00,18.00213718,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 2:00,17.98296547,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 3:00,17.95970488,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 4:00,17.98449135,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 5:00,17.98721457,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 6:00,18.02613354,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 7:00,17.99438381,21.61170006,-15.19979954,314.2292175,70.86412811,0,0,59.75769043,18,300
2019-02-05 8:00,17.9606967,21.61170006,-15.19979954,314.2292175,65.86199951,0,0,59.75769043,18,300
2019-02-05 9:00,17.97184324,21.61170006,-15.19979954,314.2292175,58.32885933,0,0,59.75769043,18,300
2019-02-05 10:00,18.02525663,21.61170006,-15.19979954,314.2292175,50.75473785,0,0,59.75769043,18,300
2019-02-05 11:00,18.0529933,21.61170006,-15.19979954,314.2292175,48.19165802,0,0,64.78270721,18,300
2019-02-05 12:00,18.03338957,21.61170006,-15.19979954,314.2292175,55.7096405,0,0,64.78270721,18,300
2019-02-05 13:00,18.06159878,21.61170006,-15.19979954,314.2292175,53.22239113,0,0,64.78270721,18,300
2019-02-05 14:00,17.9789381,21.61170006,-15.19979954,314.2292175,55.75061417,0,0,69.79022217,18,300
2019-02-05 15:00,17.41135693,21.61170006,-15.19979954,314.2292175,58.89262161,0,0,69.79022217,18,300
2019-02-05 16:00,17.97231102,21.61170006,-15.19979954,314.2292175,52.99363613,0,0,69.79022217,18,300
2019-02-05 17:00,17.97630119,21.61170006,-15.19979954,314.2292175,50.48740387,0,0,64.78630066,18,300
2019-02-05 18:00,18.00280809,21.61170006,-15.19979954,314.2292175,50.48740387,0,0,64.78630066,18,300
2019-02-05 19:00,17.97649574,21.61170006,-15.19979954,314.2292175,50.48740387,0,0,59.78188705,18,300
2019-02-05 20:00,18.0004015,21.61170006,-15.19979954,314.2292175,45.48561859,0,0,59.78188705,18,300
2019-02-05 21:00,17.97330618,21.61170006,-15.19979954,314.2292175,45.48561859,0,0,59.78188705,18,300
2019-02-05 22:00,18.0870862,21.61170006,-15.19979954,314.2292175,53.0104847,0,0,59.78188705,18,300
2019-02-05 23:00,17.93620205,21.61170006,-15.19979954,314.2292175,50.46065521,0,0,59.78188705,18,300
2019-02-06 0:00,17.97770548,21.61170006,-15.19979954,314.2292175,50.46065521,0,0,54.76557922,18,300
2019-02-06 1:00,18.00170994,21.61170006,-15.19979954,314.2292175,50.46065521,0,0,54.76557922,18,300
2019-02-06 2:00,17.97966528,21.61170006,-15.19979954,314.2292175,45.44598007,0,0,54.76557922,18,300
2019-02-06 3:00,18.01373482,21.61170006,-15.19979954,314.2292175,52.17666372,0,0,54.76557922,18,300
2019-02-06 4:00,18.01116467,21.61170006,-15.19979954,314.2292175,50.51921082,0,0,54.76557922,18,300
2019-02-06 5:00,17.99725103,21.61170006,-15.19979954,314.2292175,50.51921082,0,0,54.76557922,18,300
2019-02-06 6:00,17.92906713,21.61170006,-15.19979954,314.2292175,50.51921082,0,0,54.76557922,18,300
2019-02-06 7:00,18.02659082,21.61170006,-15.19979954,314.2292175,55.53691483,0,0,54.76557922,18,300
2019-02-06 8:00,17.96281958,21.61170006,-15.19979954,314.2292175,48.00772476,0,0,54.76557922,18,300
2019-02-06 9:00,18.01628113,21.61170006,-15.19979954,314.2292175,42.98324013,0,0,59.7784996,18,300
2019-02-06 10:00,18.01618528,21.61170006,-15.19979954,314.2292175,50.59806061,0,0,59.7784996,18,300
2019-02-06 11:00,18.01990223,21.61170006,-15.19979954,314.2292175,50.59806061,0,0,59.7784996,18,300
2019-02-06 12:00,17.98003435,21.61170006,-15.19979954,314.2292175,53.1019783,0,0,59.7784996,18,300
2019-02-06 13:00,18.02155018,21.61170006,-15.19979954,314.2292175,50.58964539,0,0,59.7784996,18,300
2019-02-06 14:00,18.00964403,21.61170006,-15.19979954,314.2292175,55.60195923,0,0,59.7784996,18,300
2019-02-06 15:00,17.93226004,21.61170006,-15.19979954,314.2292175,55.60195923,0,0,59.7784996,18,300
2019-02-06 16:00,17.96386814,21.61170006,-15.19979954,314.2292175,53.08245468,0,0,59.7784996,18,300
2019-02-06 17:00,17.98919535,21.61170006,-15.19979954,314.2292175,48.08380508,0,0,59.7784996,18,300
2019-02-06 18:00,17.96925735,21.61170006,-15.19979954,314.2292175,45.56628036,0,0,59.7784996,18,300
2019-02-06 19:00,17.99928808,21.61170006,-15.19979954,314.2292175,45.56628036,0,0,59.7784996,18,300
2019-02-06 20:00,18.02064323,21.61170006,-15.19979954,314.2292175,50.62731934,0,0,59.7784996,18,300
2019-02-06 21:00,18.03375769,21.61170006,-15.19979954,314.2292175,55.66688919,0,0,59.7784996,18,300
2019-02-06 22:00,18.00416422,21.61170006,-15.19979954,314.2292175,55.66688919,0,0,59.7784996,18,300
2019-02-06 23:00,18.00212002,21.61170006,-15.19979954,314.2292175,60.70996094,0,0,59.7784996,18,300
2019-02-07 0:00,17.96273184,21.61170006,-15.19979954,314.2292175,57.34146372,0,0,59.7784996,18,300
2019-02-07 1:00,17.96567965,21.61170006,-15.19979954,314.2292175,58.1768589,0,0,59.7784996,18,300
2019-02-07 2:00,18.01549006,21.61170006,-15.19979954,314.2292175,53.13338089,0,0,59.7784996,18,300
2019-02-07 3:00,17.96245337,21.61170006,-15.19979954,314.2292175,53.13839531,0,0,59.7784996,18,300
2019-02-07 4:00,18.01372862,21.61170006,-15.19979954,314.2292175,55.66185379,0,0,59.7784996,18,300
2019-02-07 5:00,17.98801041,21.61170006,-15.19979954,314.2292175,60.68584824,0,0,59.7784996,18,300
2019-02-07 6:00,17.9547863,21.61170006,-15.19979954,314.2292175,55.62988663,0,0,54.77740479,18,300
2019-02-07 7:00,18.00990105,21.61170006,-15.19979954,314.2292175,55.62988663,0,0,54.77740479,18,300
2019-02-07 8:00,18.02441883,21.61170006,-15.19979954,314.2292175,55.62988663,0,0,59.77730942,18,300
2019-02-07 9:00,17.99023151,21.61170006,-15.19979954,314.2292175,55.62988663,0,0,59.77730942,18,300
2019-02-07 10:00,18.03025675,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,59.77730942,18,300
2019-02-07 11:00,18.01869154,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,59.77730942,18,300
2019-02-07 12:00,18.05396843,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 13:00,18.02210951,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 14:00,17.97535229,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 15:00,18.01883841,21.61170006,-15.19979954,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 16:00,18.028615,21.61170006,-2.239994431,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 17:00,17.96400738,21.61170006,-2.488688986,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 18:00,18.00515509,21.61170006,-2.755883217,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 19:00,18.02622128,21.61170006,-2.733527501,314.2292175,60.65808487,0,0,64.78279877,18,300
2019-02-07 20:00,17.93656111,21.61170006,-2.627668818,314.2292175,60.65808487,0,0,59.77386475,18,300
2019-02-07 21:00,17.98383474,21.61170006,-2.144259224,314.2292175,60.65808487,0,0,59.77386475,18,300
2019-02-07 22:00,18.06299114,21.61170006,-2.064441343,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-07 23:00,17.96083307,21.61170006,-1.693544865,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-08 0:00,18.07244539,21.61170006,-1.10033534,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-08 1:00,18.01096249,21.61170006,-0.316347239,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-08 2:00,18.01134253,21.61170006,0.304844491,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-08 3:00,17.99807072,21.61170006,1.55322051,314.2292175,65.6812973,0,0,59.77386475,18,300
2019-02-08 4:00,18.00681067,21.61170006,3.337459366,314.2292175,70.70580292,0,0,59.77386475,18,300
2019-02-08 5:00,18.02021742,21.61170006,6.351200898,314.2292175,75.72759247,0,0,59.77386475,18,300
2019-02-08 6:00,17.85680008,21.60897446,6.558321794,314.2292175,68.21065521,0,0,59.77386475,18,300
2019-02-08 7:00,18.00714064,21.61708959,3.894248565,314.2292175,65.69529724,0,0,59.77386475,18,300
2019-02-08 8:00,17.96184254,21.45010122,3.545672059,289.1449585,65.69529724,0,0,59.77386475,18,300
2019-02-08 9:00,18.04633713,21.446359,3.33916688,289.1449585,65.69529724,0,0,59.77386475,18,300
2019-02-08 10:00,17.9740448,21.50143433,3.596650799,289.1449585,68.25777054,0,0,59.77386475,18,300
2019-02-08 11:00,17.94612837,21.47715584,1.730754515,289.1449585,60.75128937,0,0,64.80204773,18,300
2019-02-08 12:00,18.01155472,21.52632602,0.567004246,289.1449585,60.75128937,0,0,64.80204773,18,300
2019-02-08 13:00,17.96701765,21.50822306,0.611671204,289.1449585,58.26467705,0,0,64.80204773,18,300
2019-02-08 14:00,17.98775864,21.48523076,0.226873004,289.1449585,60.78763199,0,0,64.80204773,18,300
2019-02-08 15:00,18.04309273,21.50836404,-0.985852589,289.1449585,55.76882172,0,0,64.80204773,18,300
2019-02-08 16:00,18.03449392,21.52665854,-2.253177802,289.1449585,55.7535909,0,0,64.80204773,18,300
2019-02-08 17:00,18.03273392,21.50605456,-3.34228607,289.1449585,45.71737289,0,0,59.79823303,18,300
2019-02-08 18:00,18.03461361,21.48932664,-4.425281684,289.1449585,45.71357822,0,0,59.79823303,18,300
2019-02-08 19:00,18.07712364,21.4399546,-5.032429457,289.1449585,43.17877007,0,0,59.79823303,18,300
2019-02-08 20:00,18.04874086,21.39010938,-5.878387928,289.1449585,45.70372391,0,0,59.79823303,18,300
2019-02-08 21:00,17.97566748,21.3709863,-6.683034658,289.1449585,45.72337341,0,0,59.79823303,18,300
2019-02-08 22:00,18.08130264,21.50076103,-7.025051594,289.1449585,50.71412277,0,0,54.78845596,18,300
2019-02-08 23:00,18.02875328,21.51246405,-7.656319698,289.1449585,44.00196584,0,0,54.78845596,18,300
2019-02-09 0:00,18.00067186,21.49805419,-8.133511225,289.1449585,45.69896317,0,0,54.78845596,18,300
2019-02-09 1:00,18.08358335,21.44357189,-8.438627323,289.1449585,48.18719864,0,0,54.78845596,18,300
2019-02-09 2:00,18.05042648,21.41218996,-8.757849693,289.1449585,45.67242813,0,0,54.78845596,18,300
2019-02-09 3:00,17.88571453,21.4051226,-8.871584733,289.1449585,45.67242813,0,0,54.78845596,18,300
2019-02-09 4:00,18.04075623,21.40662734,-9.427091281,289.1449585,45.67242813,0,0,54.78845596,18,300
2019-02-09 5:00,18.06022263,21.38794279,-9.917159716,289.1449585,45.67242813,0,0,54.78845596,18,300
2019-02-09 6:00,17.92841721,21.39894056,-10.42089764,289.1449585,45.67242813,0,0,54.78845596,18,300
2019-02-09 7:00,18.00215435,21.42200772,-10.79064194,289.1449585,50.72103882,0,0,54.78845596,18,300
2019-02-09 8:00,17.94483995,21.47305409,-10.42256657,289.1449585,45.70215225,0,0,54.78845596,18,300
2019-02-09 9:00,17.89663887,21.41797813,-9.890785217,289.1449585,38.16913033,0,0,59.80361938,18,300
2019-02-09 10:00,18.00077963,21.30195443,-9.091927846,289.1449585,35.67186928,0,0,59.80361938,18,300
2019-02-09 11:00,17.94738817,21.32220761,-8.810289701,289.1449585,38.16887474,0,0,59.80361938,18,300
2019-02-09 12:00,18.05790997,21.36571058,-8.326251666,289.1449585,38.14105225,0,0,59.80361938,18,300
2019-02-09 13:00,17.99466324,21.3885301,-7.411253134,289.1449585,33.12694645,0,0,64.81503296,18,300
