,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-02-09 14:00,18.01276207,21.39459674,-6.47654295,289.1449585,43.19654655,0,0,64.81503296,18,300
2019-02-09 15:00,18.00106907,21.43713506,-6.059412479,289.1449585,50.75139236,0,0,64.81503296,18,300
2019-02-09 16:00,18.02808189,21.42849557,-6.339565277,289.1449585,50.75139236,0,0,64.81503296,18,300
2019-02-09 17:00,18.01646042,21.51817067,-6.613292933,289.1449585,50.75139236,0,0,59.81085968,18,300
2019-02-09 18:00,18.00617027,21.6613245,-7.316682657,289.1449585,50.75139236,0,0,59.81085968,18,300
2019-02-09 19:00,17.99962091,21.69556379,-7.822441737,289.1449585,50.75139236,0,0,59.81085968,18,300
2019-02-09 20:00,17.99438238,21.68365876,-8.452898502,289.1449585,55.77740097,0,0,54.7893219,18,300
2019-02-09 21:00,18.05462646,21.65694936,-8.994506359,289.1449585,53.2674675,0,0,54.7893219,18,300
2019-02-09 22:00,17.97737265,21.66024192,-9.529173533,289.1449585,53.28173828,0,0,54.7893219,18,300
2019-02-09 23:00,17.99328518,21.6381375,-9.92846028,289.1449585,50.79410553,0,0,54.7893219,18,300
2019-02-10 0:00,17.97365093,21.61748187,-10.22078864,289.1449585,53.29603672,0,0,54.7893219,18,300
2019-02-10 1:00,18.02299261,21.56622966,-10.17116117,289.1449585,55.80905914,0,0,54.7893219,18,300
2019-02-10 2:00,18.00885534,21.57141733,-10.27316888,289.1449585,50.76347351,0,0,54.7893219,18,300
2019-02-10 3:00,18.05104923,21.55197493,-10.57078679,289.1449585,55.80479717,0,0,54.7893219,18,300
2019-02-10 4:00,17.98641968,21.56399663,-10.47823779,289.1449585,50.79910278,0,0,54.7893219,18,300
2019-02-10 5:00,17.9441514,21.53706837,-10.81664101,289.1449585,50.79910278,0,0,54.7893219,18,300
2019-02-10 6:00,18.00607586,21.55948416,-11.25384553,289.1449585,54.15027873,0,0,54.7893219,18,300
2019-02-10 7:00,17.92462492,21.55431334,-11.36985715,289.1449585,48.25216103,0,0,54.7893219,18,300
2019-02-10 8:00,17.99373245,21.55588039,-10.75217851,289.1449585,50.72961044,0,0,54.7893219,18,300
2019-02-10 9:00,18.0402298,21.59676345,-9.070153395,289.1449585,50.78378296,0,0,54.7893219,18,300
2019-02-10 10:00,17.97929144,21.63508733,-7.758767605,289.1449585,45.78651047,0,0,54.7893219,18,300
2019-02-10 11:00,17.98669004,21.66865063,-6.433655898,289.1449585,45.78651047,0,0,54.7893219,18,300
2019-02-10 12:00,18.03190994,21.69019,-5.568516652,289.1449585,50.82356262,0,0,59.82749939,18,300
2019-02-10 13:00,18.01342964,21.6404748,-4.995296637,289.1449585,50.82356262,0,0,59.82749939,18,300
2019-02-10 14:00,18.02625084,21.66227055,-4.346507947,289.1449585,50.82356262,0,0,59.82749939,18,300
2019-02-10 15:00,18.0205245,21.6843977,-4.223486582,289.1449585,55.84366226,0,0,59.82749939,18,300
2019-02-10 16:00,17.98840046,21.70303218,-4.430543979,289.1449585,55.84366226,0,0,59.82749939,18,300
2019-02-10 17:00,18.02898788,21.75169404,-4.971643686,289.1449585,55.84366226,0,0,59.82749939,18,300
2019-02-10 18:00,17.99535942,21.78609339,-5.276682854,289.1449585,55.84366226,0,0,59.82749939,18,300
2019-02-10 19:00,18.02948427,21.80872599,-5.38136061,289.1449585,55.84366226,0,0,59.82749939,18,300
2019-02-10 20:00,18.02077436,21.79985746,-5.606574615,289.1449585,58.35996246,0,0,59.82749939,18,300
2019-02-10 21:00,17.96059179,21.7976462,-5.3693645,289.1449585,58.35456085,0,0,54.82437134,18,300
2019-02-10 22:00,18.0904398,21.8008755,-6.31839625,289.1449585,60.87419128,0,0,54.82437134,18,300
2019-02-10 23:00,17.96964598,21.76572275,-6.668008486,289.1449585,55.8160553,0,0,54.82437134,18,300
2019-02-11 0:00,17.99783707,21.76477846,-6.721777678,289.1449585,55.81433868,0,0,54.82437134,18,300
2019-02-11 1:00,17.99109221,21.7839338,-7.150089582,289.1449585,55.81629181,0,0,54.82437134,18,300
2019-02-11 2:00,17.99053955,21.74537293,-7.91367205,289.1449585,57.46995544,0,0,54.82437134,18,300
2019-02-11 3:00,18.04723549,21.71596464,-8.608112971,289.1449585,53.29829788,0,0,54.82437134,18,300
2019-02-11 4:00,18.03224611,21.72796647,-8.439050357,289.1449585,50.78238678,0,0,54.82437134,18,300
2019-02-11 5:00,17.9583497,21.75442632,-8.969378948,289.1449585,48.27628708,0,0,54.82437134,18,300
2019-02-11 6:00,17.95770931,21.78264983,-9.794166406,289.1449585,53.31544304,0,0,54.82437134,18,300
2019-02-11 7:00,17.95949078,21.76997995,-10.43950415,289.1449585,55.84413528,0,0,54.82437134,18,300
2019-02-11 8:00,17.96118689,21.65330617,-9.536739349,289.1449585,45.77716446,0,0,59.82624435,18,300
2019-02-11 9:00,18.031991,21.65145477,-7.914717038,289.1449585,45.74635696,0,0,64.82995605,18,300
2019-02-11 10:00,18.01442003,21.68415546,-6.664745251,289.1449585,50.75847626,0,0,64.82995605,18,300
2019-02-11 11:00,18.01948261,21.68602848,-5.165690899,289.1449585,55.76764297,0,0,64.82995605,18,300
2019-02-11 12:00,17.99282932,21.68515237,-4.946297407,289.1449585,55.76764297,0,0,64.82995605,17.97223743,300
2019-02-11 13:00,17.94828892,21.64562019,-4.56891036,289.1449585,55.76764297,0,0,64.82995605,17.91671228,300
2019-02-11 14:00,17.02436352,21.62917328,-3.399529616,289.1449585,66.86189651,0,0,69.83187103,16.74694665,300
2019-02-11 15:00,15.73190308,21.57776674,-3.751879374,289.1449585,70.64104462,0,0,69.83187103,15.58043798,300
2019-02-11 16:00,15.74730968,21.55073388,-4.791500966,289.1449585,63.50707436,0,0,64.82695007,16.13155325,300
2019-02-11 17:00,17.73847294,21.64913034,-6.176963806,289.1449585,54.34102821,0,0,64.82695007,17.90323496,300
2019-02-11 18:00,17.98515368,21.72042767,-7.07706213,289.1449585,46.12079239,0,0,59.8201561,18,300
2019-02-11 19:00,18.03863239,21.73976199,-7.828967094,289.1449585,46.12079239,0,0,59.8201561,18,300
2019-02-11 20:00,18.00118256,21.70929988,-8.113447984,289.1449585,41.10088348,0,0,59.8201561,18,300
2019-02-11 21:00,18.01418543,21.67834743,-9.327288787,289.1449585,46.11197662,0,0,59.8201561,18,300
2019-02-11 22:00,18.01524067,21.76562993,-10.17148924,289.1449585,46.11197662,0,0,59.8201561,18,300
2019-02-11 23:00,17.95502186,21.75851536,-11.03362672,289.1449585,46.11197662,0,0,59.8201561,18,300
2019-02-12 0:00,18.00472927,21.71587594,-11.14325539,289.1449585,46.11197662,0,0,59.8201561,18,300
2019-02-12 1:00,17.9976449,21.6736021,-11.273513,289.1449585,49.45931753,0,0,59.8201561,18,300
2019-02-12 2:00,18.03113604,21.63120604,-12.08669233,289.1449585,46.11555481,0,0,59.8201561,18,300
2019-02-12 3:00,17.99078131,21.59111643,-13.53862635,289.1449585,52.8332634,0,0,54.8154068,18,300
2019-02-12 4:00,18.12588644,21.58314164,-15.20946884,289.1449585,53.67404556,0,0,54.8154068,18,300
2019-02-12 5:00,17.93434525,21.61327966,-15.49692615,289.1449585,47.80635834,0,0,54.8154068,18,300
2019-02-12 6:00,17.97308302,21.60429319,-15.95862071,289.1449585,46.14619446,0,0,54.8154068,18,300
2019-02-12 7:00,17.8879714,21.64947748,-15.96012815,289.1449585,43.62269274,0,0,54.8154068,18,300
2019-02-12 8:00,17.78846073,21.61152569,-15.79252847,289.1449585,45.57761807,0,0,59.8157196,18,300
2019-02-12 9:00,18.05453873,21.63619184,-15.16329018,289.1449585,26.04509926,0,0,64.82931519,18,300
2019-02-12 10:00,18.03862476,21.68915367,-14.38191652,289.1449585,31.06814957,0,0,64.82931519,18,300
2019-02-12 11:00,18.0030694,21.71443844,-13.78036865,289.1449585,31.06814957,0,0,64.82931519,18,300
2019-02-12 12:00,17.98893881,21.73160156,-13.38173771,289.1449585,31.06814957,0,0,69.83227539,18,300
2019-02-12 13:00,17.97771692,21.72850243,-12.88697418,289.1449585,31.06814957,0,0,69.83227539,18,300
2019-02-12 14:00,18.00262403,21.74084266,-12.16031679,289.1449585,31.06814957,0,0,69.83227539,18,300
2019-02-12 15:00,18.0473299,21.71921062,-12.0859038,289.1449585,36.09851456,0,0,64.82071686,18,300
2019-02-12 16:00,17.99662876,21.72957993,-11.8781848,289.1449585,36.16546011,0,0,64.82071686,18,300
2019-02-12 17:00,18.00368547,21.69911623,-11.88676357,289.1449585,43.74830055,0,0,59.80435181,18,300
2019-02-12 18:00,17.9920845,21.69504611,-11.09920613,289.1449585,45.39060783,0,0,59.80435181,18,300
2019-02-12 19:00,17.98519278,21.63235966,-10.47108746,289.1449585,51.35699844,0,0,59.80435181,18,300
2019-02-12 20:00,18.11813164,21.58368174,-9.679746628,289.1449585,58.92303944,0,0,59.80435181,18,300
2019-02-12 21:00,17.93325567,21.48785067,-8.895630042,289.1449585,56.40468521,0,0,59.80435181,18,300
2019-02-12 22:00,18.00941801,21.57355452,-8.304207166,289.1449585,63.05987422,0,0,59.80435181,18,300
2019-02-12 23:00,17.96836805,21.61268743,-7.715574662,289.1449585,61.3346529,0,0,59.80435181,18,300
2019-02-13 0:00,18.0044961,21.56612047,-7.175207853,289.1449585,64.78045146,0,0,54.78944016,18,300
2019-02-13 1:00,17.92402077,21.54004765,-6.874590715,289.1449585,61.34587173,0,0,54.78944016,18,300
2019-02-13 2:00,17.99151564,21.52416992,-7.037848473,289.1449585,64.65799967,0,0,54.78944016,18,300
2019-02-13 3:00,18.12836313,21.5127182,-6.962087234,289.1449585,62.92882792,0,0,54.78944016,18,300
2019-02-13 4:00,17.98290586,21.52207899,-6.382612149,289.1449585,58.70525551,0,0,54.78944016,18,300
2019-02-13 5:00,18.02093458,21.5140659,-5.506801287,289.1449585,58.7054348,0,0,54.78944016,18,300
2019-02-13 6:00,18.06630087,21.56440655,-4.827207804,289.1449585,61.20744324,0,0,54.78944016,18,300
2019-02-13 7:00,18.01008463,21.58730078,-4.154420614,289.1449585,61.20744324,0,0,54.78944016,18,300
2019-02-13 8:00,17.99317217,21.50490522,-2.605658054,289.1449585,61.20744324,0,0,54.78944016,18,300
2019-02-13 9:00,18.04242802,21.46830273,-0.749249791,289.1449585,61.20744324,0,0,54.78944016,18,300
2019-02-13 10:00,17.99746132,21.496744,0.620457551,289.1449585,66.21594238,0,0,59.80146027,18,300
2019-02-13 11:00,18.00905132,21.44454527,3.309859037,289.1449585,66.21594238,0,0,59.80146027,18,300
2019-02-13 12:00,17.97554684,21.4444588,2.558263759,289.1449585,68.74524307,0,0,59.80146027,18,300
2019-02-13 13:00,18.00323629,21.45441389,2.861519019,289.1449585,66.23844147,0,0,59.80146027,18,300
2019-02-13 14:00,17.9998498,21.44751469,2.648360968,289.1449585,66.23844147,0,0,59.80146027,18,300
2019-02-13 15:00,17.98337698,21.44591038,0.979575197,289.1449585,66.23844147,0,0,59.80146027,18,300
2019-02-13 16:00,18.00273466,21.45109309,0.322421947,289.1449585,66.23844147,0,0,59.80146027,18,300
2019-02-13 17:00,18.02626896,21.45133796,-0.000934049,289.1449585,61.21723557,0,0,59.80146027,18,300
2019-02-13 18:00,17.97079611,21.4579795,-0.51341574,289.1449585,61.21723557,0,0,59.80146027,18,300
2019-02-13 19:00,17.97979164,21.41700965,-1.685708503,289.1449585,56.20846176,0,0,59.80146027,18,300
2019-02-13 20:00,17.96748543,21.40966782,-2.512173414,289.1449585,56.20389684,0,0,59.80146027,18,300
2019-02-13 21:00,17.98206425,21.42474761,-3.268354932,289.1449585,56.23606491,0,0,59.80146027,18,300
2019-02-13 22:00,18.01536465,21.56131202,-3.723383784,289.1449585,56.23606491,0,0,59.80146027,18,300
2019-02-13 23:00,17.98705626,21.60457362,-3.78864785,289.1449585,56.23606491,0,0,59.80146027,18,300
2019-02-14 0:00,18.02618313,21.56725766,-4.346057336,289.1449585,63.84062386,0,0,59.80146027,18,300
2019-02-14 1:00,18.01920509,21.44708619,-4.671068192,289.1449585,72.27931213,0,0,54.80057526,18,300
2019-02-14 2:00,18.05423737,21.35337565,-4.344408115,289.1449585,71.46733093,0,0,54.80057526,18,300
2019-02-14 3:00,17.81975174,21.32057747,-4.815508763,289.1449585,61.4270045,0,0,54.80057526,18,300
2019-02-14 4:00,18.13483,21.37822914,-5.313911756,289.1449585,59.26631982,0,0,54.80057526,18,300
2019-02-14 5:00,18.04509592,21.33997726,-5.469522476,289.1449585,64.75498072,0,0,54.80057526,18,300
2019-02-14 6:00,17.97664356,21.34403596,-6.57319657,289.1449585,61.42094803,0,0,54.80057526,18,300
2019-02-14 7:00,18.06758308,21.3514416,-7.411311388,289.1449585,61.42094803,0,0,54.80057526,18,300
2019-02-14 8:00,18.02655649,21.2962532,-7.202345848,289.1449585,53.91104889,0,0,54.80057526,18,300
2019-02-14 9:00,18.05586052,21.35154783,-6.689141909,289.1449585,56.40218258,0,0,59.80587387,18,300
2019-02-14 10:00,18.11306334,21.39509715,-5.588429292,289.1449585,58.11802292,0,0,59.80587387,18,300
2019-02-14 11:00,18.00918007,21.48032467,-4.932354609,289.1449585,53.94602966,0,0,64.80705261,18,300
2019-02-14 12:00,17.61666632,21.53190657,-3.857468088,289.1449585,58.72952143,0,0,64.80705261,17.67092323,300
2019-02-14 13:00,17.85244322,21.56811421,-2.376144429,289.1449585,54.28483073,0,0,69.8077774,17.89239407,300
2019-02-14 14:00,17.26809072,21.57324967,-1.052236448,289.1449585,66.03986486,0,0,69.8077774,17.33179919,300
2019-02-14 15:00,16.57415652,21.52824328,-0.745880842,289.1449585,70.90433655,0,0,64.8013382,16.53997207,300
2019-02-14 16:00,16.10582542,21.52216471,-1.146001597,289.1449585,71.66364543,0,0,64.8013382,16.12041155,300
2019-02-14 17:00,17.63753891,21.58550688,-2.765342156,289.1449585,59.08128166,0,0,64.8013382,17.65445042,300
2019-02-14 18:00,17.98099661,21.58715996,-3.637281338,289.1449585,56.58119965,0,0,64.8013382,18,300
2019-02-14 19:00,17.97985315,21.61190884,-4.182209492,289.1449585,54.05419922,0,0,64.8013382,18,300
2019-02-14 20:00,17.93450689,21.57998628,-4.690951427,289.1449585,59.94005839,0,0,59.79048538,18,300
2019-02-14 21:00,18.00226212,21.54041466,-5.287591934,289.1449585,61.6390152,0,0,59.79048538,18,300
2019-02-14 22:00,17.96014881,21.64299715,-5.446993351,289.1449585,64.17254639,0,0,59.79048538,18,300
2019-02-14 23:00,18.02139235,21.66489117,-5.317509413,289.1449585,66.72396851,0,0,59.79048538,18,300
2019-02-15 0:00,18.03650761,21.6349816,-5.495976686,289.1449585,69.21522141,0,0,54.78028107,18,300
2019-02-15 1:00,18.01998425,21.61661236,-5.361113787,289.1449585,66.68810272,0,0,54.78028107,18,300
2019-02-15 2:00,18.06111002,21.5903065,-5.42491587,289.1449585,71.69274902,0,0,54.78028107,18,300
2019-02-15 3:00,17.97341776,21.55090552,-5.292677482,289.1449585,66.68621063,0,0,54.78028107,18,300
2019-02-15 4:00,17.9905057,21.54165385,-5.787806034,289.1449585,66.68621063,0,0,54.78028107,18,300
2019-02-15 5:00,18.03212833,21.55254951,-5.50662152,289.1449585,71.72861481,0,0,54.78028107,18,300
2019-02-15 6:00,17.94194126,21.57508249,-5.019219081,289.1449585,66.69765472,0,0,54.78028107,18,300
2019-02-15 7:00,18.04647875,21.57906576,-4.686231454,289.1449585,71.75724792,0,0,54.78028107,18,300
2019-02-15 8:00,18.02140093,21.48370523,-3.813706319,289.1449585,66.74925232,0,0,54.78028107,18,300
2019-02-15 9:00,18.04998589,21.4653021,-2.763987541,289.1449585,66.74925232,0,0,59.78717422,18,300
2019-02-15 10:00,18.00627565,21.4780762,-1.048436264,289.1449585,71.78071594,0,0,59.78717422,18,300
2019-02-15 11:00,17.99685907,21.47950319,0.874174888,289.1449585,76.82556152,0,0,59.78717422,18,300
2019-02-15 12:00,18.03150034,21.46680553,4.49889346,289.1449585,81.85128784,0,0,59.78717422,18,300
2019-02-15 13:00,18.05648327,21.43974209,6.531817675,289.1449585,86.91252136,0,0,59.78717422,18,300
2019-02-15 14:00,18.02098894,21.38293695,5.340948582,289.1449585,81.84267426,0,0,59.78717422,18,300
2019-02-15 15:00,18.02721548,21.32407649,5.397372484,289.1449585,81.84267426,0,0,64.78901672,18,300
2019-02-15 16:00,18.03273678,21.27345355,3.795171301,289.1449585,81.84267426,0,0,59.77565765,18,300
2019-02-15 17:00,17.96361685,21.28513495,2.271944384,289.1449585,76.81600189,0,0,59.77565765,18,300
2019-02-15 18:00,18.01978064,21.30310376,1.254795988,289.1449585,76.81600189,0,0,59.77565765,18,300
2019-02-15 19:00,17.92492533,21.23958206,0.877166748,289.1449585,66.74759928,0,0,59.77565765,18,300
2019-02-15 20:00,17.96786928,21.30413151,0.313179483,289.1449585,61.71153259,0,0,59.77565765,18,300
2019-02-15 21:00,17.99360228,21.31270504,-0.146655635,289.1449585,59.20350838,0,0,59.77565765,18,300
2019-02-15 22:00,17.95878744,21.47822523,-0.38247253,289.1449585,61.73548508,0,0,59.77565765,18,300
2019-02-15 23:00,18.03625631,21.49638764,-0.684661562,289.1449585,66.76337433,0,0,54.76219177,18,300
2019-02-16 0:00,17.99213648,21.47507064,-0.679285437,289.1449585,66.76337433,0,0,54.76219177,18,300
2019-02-16 1:00,18.00274658,21.42872365,-0.764119824,289.1449585,66.76337433,0,0,54.76219177,18,300
2019-02-16 2:00,18.00891781,21.43601211,-1.428834716,289.1449585,66.76337433,0,0,54.76219177,18,300
2019-02-16 3:00,17.94832468,21.4105099,-1.965014716,289.1449585,63.44438807,0,0,54.76219177,18,300
2019-02-16 4:00,18.0100646,21.4171629,-2.205968996,289.1449585,56.7859726,0,0,54.76219177,18,300
2019-02-16 5:00,18.04251957,21.42612712,-3.425484538,289.1449585,51.75776672,0,0,54.76219177,18,300
2019-02-16 6:00,18.00955868,21.43867032,-5.147344987,289.1449585,58.43802516,0,0,54.76219177,18,300
2019-02-16 7:00,17.93103123,21.45207659,-5.699831883,289.1449585,56.76404063,0,0,54.76219177,18,300
2019-02-16 8:00,17.93855333,21.4799544,-5.437727213,289.1449585,58.49589793,0,0,54.76219177,18,300
2019-02-16 9:00,17.83815575,21.46664619,-5.317926645,289.1449585,51.81277657,0,0,54.76219177,18,300
2019-02-16 10:00,17.98714972,21.37479623,-3.463482817,289.1449585,51.78612137,0,0,59.76340103,18,300
2019-02-16 11:00,17.93235731,21.39951992,-3.283879598,289.1449585,56.79741669,0,0,59.76340103,18,300
2019-02-16 12:00,18.01613474,21.42461411,-2.792271455,289.1449585,54.2530899,0,0,59.76340103,18,300
2019-02-16 13:00,17.99755669,21.3988088,-1.993654946,289.1449585,56.7604866,0,0,59.76340103,18,300
2019-02-16 14:00,17.96672916,21.41803106,-2.186475098,289.1449585,54.19516468,0,0,64.78036499,18,300
2019-02-16 15:00,18.01404095,21.43493032,-2.73027722,289.1449585,56.71750641,0,0,64.78036499,18,300
2019-02-16 16:00,18.00977945,21.44515594,-3.983803193,289.1449585,51.69795227,0,0,64.78036499,17.97924455,300
2019-02-16 17:00,17.98364878,21.49562565,-4.952866157,289.1449585,51.69795227,0,0,64.78036499,18,300
2019-02-16 18:00,18.01547909,21.63981422,-5.607955694,289.1449585,56.772995,0,0,59.76893234,18,300
2019-02-16 19:00,17.9826808,21.70469093,-5.976449807,289.1449585,53.39632289,0,0,59.76893234,18,300
2019-02-16 20:00,17.95513105,21.73109531,-6.621123314,289.1449585,56.74605656,0,0,54.75975418,18,300
2019-02-16 21:00,18.07825708,21.71517388,-7.463939985,289.1449585,54.22996902,0,0,54.75975418,18,300
2019-02-16 22:00,18.05436707,21.6915954,-8.166142782,289.1449585,49.22803497,0,0,54.75975418,18,300
2019-02-16 23:00,17.87792587,21.66915973,-8.862605572,289.1449585,54.25889206,0,0,54.75975418,18,300
2019-02-17 0:00,17.9534483,21.62355661,-9.25344499,289.1449585,49.2391243,0,0,54.75975418,18,300
2019-02-17 1:00,18.04346752,21.61865012,-9.827056567,289.1449585,51.77207057,0,0,54.75975418,18,300
2019-02-17 2:00,18.01837635,21.60464923,-10.11710374,289.1449585,51.77424622,0,0,54.75975418,18,300
2019-02-17 3:00,17.97610331,21.60104704,-10.61641041,289.1449585,51.77424622,0,0,54.75975418,18,300
2019-02-17 4:00,17.99250221,21.5834295,-11.2097381,289.1449585,51.8009758,0,0,54.75975418,18,300
2019-02-17 5:00,18.05510187,21.57253631,-11.81450844,289.1449585,49.29626846,0,0,54.75975418,18,300
2019-02-17 6:00,18.04542255,21.58839941,-12.33314625,289.1449585,51.78565598,0,0,54.75975418,18,300
2019-02-17 7:00,17.92416954,21.58426841,-12.15038713,289.1449585,48.46125539,0,0,54.75975418,18,300
2019-02-17 8:00,17.97967052,21.60054286,-11.34744231,289.1449585,49.81634293,0,0,54.75975418,18,300
2019-02-17 9:00,18.02205133,21.68770234,-9.391119242,289.1449585,44.29356766,0,0,54.75975418,18,300
2019-02-17 10:00,18.0047493,21.76345793,-6.91867129,289.1449585,41.7877655,0,0,59.7652626,18,300
2019-02-17 11:00,18.05482435,21.83857346,-5.400240421,289.1449585,46.81167984,0,0,59.7652626,18,300
2019-02-17 12:00,17.99931526,21.82604059,-6.009380182,289.1449585,51.83044815,0,0,59.7652626,18,300
2019-02-17 13:00,18.02028036,21.80371443,-4.625845114,289.1449585,57.31417084,0,0,59.7652626,18,300
2019-02-17 14:00,18.00891972,21.75687853,-3.160423835,289.1449585,59.86201477,0,0,59.7652626,18,300
2019-02-17 15:00,18.01416683,21.76192411,-3.482109229,289.1449585,57.35951614,0,0,59.7652626,18,300
2019-02-17 16:00,17.99171019,21.7588768,-4.925118049,289.1449585,57.35951614,0,0,59.7652626,18,300
2019-02-17 17:00,17.97557688,21.80994987,-6.289023797,289.1449585,54.84419441,0,0,59.7652626,18,300
2019-02-17 18:00,17.98654222,21.82960558,-6.791386366,289.1449585,52.33024979,0,0,59.7652626,18,300
2019-02-17 19:00,18.03965902,21.82993762,-7.504232407,289.1449585,57.35149384,0,0,59.7652626,18,300
2019-02-17 20:00,18.00965738,21.8031141,-7.359543721,289.1449585,59.88492203,0,0,54.76249695,18,300
2019-02-17 21:00,18.00554752,21.78557221,-7.844962994,289.1449585,54.84977722,0,0,54.76249695,18,300
2019-02-17 22:00,18.02862215,21.77461147,-8.426800092,289.1449585,59.86055756,0,0,54.76249695,18,300
2019-02-17 23:00,17.97507763,21.74089352,-8.708538373,289.1449585,52.3263588,0,0,54.76249695,18,300
2019-02-18 0:00,18.05197334,21.72121572,-9.305126031,289.1449585,59.03164673,0,0,54.76249695,18,300
2019-02-18 1:00,18.01431274,21.66149759,-9.309642474,289.1449585,54.87698078,0,0,54.76249695,18,300
2019-02-18 2:00,18.0185647,21.6506815,-9.356189092,289.1449585,54.89936638,0,0,54.76249695,18,300
2019-02-18 3:00,17.90815639,21.64342626,-9.989216169,289.1449585,49.81575584,0,0,54.76249695,18,300
2019-02-18 4:00,18.04401588,21.65467024,-9.557344913,289.1449585,52.32891464,0,0,54.76249695,18,300
2019-02-18 5:00,17.99795055,21.64008188,-9.225924651,289.1449585,52.32891464,0,0,54.76249695,18,300
2019-02-18 6:00,18.03004456,21.6661067,-8.892401695,289.1449585,52.32891464,0,0,54.76249695,18,300
2019-02-18 7:00,17.95571232,21.68952799,-9.211566289,289.1449585,52.32891464,0,0,54.76249695,18,300
2019-02-18 8:00,17.98577023,21.52190844,-8.483302991,289.1449585,52.38373311,0,0,54.76249695,18,300
2019-02-18 9:00,18.0081768,21.50874058,-8.206697146,289.1449585,47.34377289,0,0,54.76249695,18,300
2019-02-18 10:00,17.95513964,21.51831436,-7.288401763,289.1449585,49.86439037,0,0,54.76249695,18,300
2019-02-18 11:00,17.97543144,21.54290915,-6.289685806,289.1449585,47.34428406,0,0,54.76249695,18,300
2019-02-18 12:00,18.00762558,21.57916069,-5.49284339,289.1449585,47.34428406,0,0,59.77630997,18,300
2019-02-18 13:00,18.01436186,21.58536673,-5.070465803,289.1449585,47.34428406,0,0,59.77630997,18,300
2019-02-18 14:00,18.05996704,21.59212097,-4.653270721,289.1449585,52.35211563,0,0,64.78638458,17.96007856,300
2019-02-18 15:00,17.87148952,21.62194506,-5.318779707,289.1449585,55.32178955,0,0,64.78638458,17.72229544,300
2019-02-18 16:00,17.32017231,21.58074792,-5.684744835,289.1449585,57.25410938,0,0,59.77226257,17.3003486,300
2019-02-18 17:00,17.57754517,21.53606971,-6.043183486,289.1449585,54.80708906,0,0,59.77226257,17.61818949,300
2019-02-18 18:00,18.0095377,21.58134286,-6.545495033,289.1449585,46.24219131,0,0,59.77226257,18,300
2019-02-18 19:00,18.00701094,21.5964098,-7.31182607,289.1449585,46.24219131,0,0,59.77226257,18,300
2019-02-18 20:00,18.06548738,21.58231497,-8.626282533,289.1449585,43.71528816,0,0,59.77226257,18,300
2019-02-18 21:00,18.01765966,21.56725613,-9.871656259,289.1449585,46.22185898,0,0,59.77226257,18,300
2019-02-18 22:00,18.00976658,21.73207267,-10.85389105,289.1449585,48.71291542,0,0,54.76353836,18,300
2019-02-18 23:00,17.91833544,21.77693319,-11.60555108,289.1449585,49.55764643,0,0,54.76353836,18,300
2019-02-19 0:00,18.03477001,21.73153655,-12.11723264,289.1449585,46.21536636,0,0,54.76353836,18,300
2019-02-19 1:00,18.01086903,21.71301365,-12.49191173,289.1449585,52.91080602,0,0,54.76353836,18,300
2019-02-19 2:00,18.06141281,21.7088418,-13.41755772,289.1449585,46.19822311,0,0,54.76353836,18,300
2019-02-19 3:00,18.00976896,21.62740135,-13.97290691,289.1449585,51.2273674,0,0,54.76353836,18,300
2019-02-19 4:00,17.96751976,21.63758643,-14.60853148,289.1449585,44.58296585,0,0,54.76353836,18,300
2019-02-19 5:00,18.04080296,21.6195701,-15.20741367,289.1449585,46.31805038,0,0,54.76353836,18,300
2019-02-19 6:00,17.90919065,21.64163574,-15.54589128,289.1449585,46.31805038,0,0,54.76353836,18,300
2019-02-19 7:00,18.02570248,21.65866868,-15.56809187,289.1449585,41.26302719,0,0,54.76353836,18,300
2019-02-19 8:00,17.99969482,21.52916098,-13.57274119,289.1449585,38.72019386,0,0,54.76353836,18,300
2019-02-19 9:00,17.90335274,21.49461699,-12.2783343,289.1449585,33.70900249,0,0,59.77047729,18,300
2019-02-19 10:00,18.00890684,21.51102336,-10.4409097,289.1449585,34.51919429,0,0,59.77047729,18,300
2019-02-19 11:00,18.02763128,21.55043523,-9.075167497,289.1449585,38.71440506,0,0,59.77047729,18,300
2019-02-19 12:00,17.97984552,21.57030853,-8.29709514,289.1449585,36.17579269,0,0,59.77047729,18,300
2019-02-19 13:00,18.06058502,21.58716901,-6.907981793,289.1449585,46.22007624,0,0,64.78399658,18,300
2019-02-19 14:00,17.8178153,21.57905563,-5.907927275,289.1449585,56.63194351,0,0,64.78399658,17.74647363,300
2019-02-19 15:00,17.64914608,21.58816592,-5.8417178,289.1449585,56.72643226,0,0,64.78399658,17.40536865,300
2019-02-19 16:00,17.14947224,21.566607,-5.934103886,289.1449585,54.80001068,0,0,64.78399658,17.27642425,300
2019-02-19 17:00,17.93162298,21.61719211,-6.060876528,289.1449585,51.50989151,0,0,59.78206635,17.95359675,300
2019-02-19 18:00,18.03113604,21.6594456,-6.520643711,289.1449585,51.50989151,0,0,59.78206635,18,300
2019-02-19 19:00,18.02298212,21.66422462,-6.87943999,289.1449585,51.50989151,0,0,59.78206635,18,300
2019-02-19 20:00,18.00479698,21.64359379,-7.368000428,289.1449585,51.50989151,0,0,59.78206635,18,300
2019-02-19 21:00,18.0541172,21.5940671,-7.823139588,289.1449585,51.50989151,0,0,54.77947617,18,300
2019-02-19 22:00,17.9616189,21.74069007,-8.751617908,289.1449585,54.05026436,0,0,54.77947617,18,300
2019-02-19 23:00,17.9579978,21.73863109,-9.506263892,289.1449585,51.53256989,0,0,54.77947617,18,300
2019-02-20 0:00,18.02705574,21.73014498,-10.71294355,289.1449585,55.5243927,0,0,54.77947617,18,300
2019-02-20 1:00,17.91631365,21.72492107,-11.5403463,289.1449585,51.51823997,0,0,54.77947617,18,300
2019-02-20 2:00,17.99084425,21.74399376,-12.25221205,289.1449585,51.53046417,0,0,54.77947617,18,300
2019-02-20 3:00,17.97808218,21.69270245,-12.19666608,289.1449585,56.58886337,0,0,54.77947617,18,300
2019-02-20 4:00,17.90109921,21.70870193,-12.21391328,289.1449585,49.88146337,0,0,54.77947617,18,300
2019-02-20 5:00,18.00489712,21.7173055,-12.66093445,289.1449585,49.00408745,0,0,54.77947617,18,300
2019-02-20 6:00,18.02328205,21.74273078,-12.8965834,289.1449585,46.50037003,0,0,54.77947617,18,300
2019-02-20 7:00,17.95288944,21.75822369,-12.74481853,289.1449585,49.84812546,0,0,54.77947617,18,300
2019-02-20 8:00,17.95333099,21.61576668,-11.47884099,289.1449585,44.04217148,0,0,54.77947617,18,300
2019-02-20 9:00,18.00060892,21.63956404,-8.407866637,289.1449585,46.55526733,0,0,54.77947617,18,300
2019-02-20 10:00,18.02717781,21.67835649,-6.798497995,289.1449585,46.55526733,0,0,54.77947617,18,300
2019-02-20 11:00,17.98819637,21.68612957,-5.775038481,289.1449585,51.58465958,0,0,54.77947617,18,300
2019-02-20 12:00,18.03302908,21.69372209,-4.842604399,289.1449585,51.58465958,0,0,59.791996,18,300
2019-02-20 13:00,17.99843884,21.72548882,-3.54770271,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 14:00,17.99952316,21.71782494,-3.915816029,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 15:00,17.99718475,21.70268424,-4.970707417,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 16:00,18.0164609,21.70976814,-5.266695738,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 17:00,17.98443174,21.73122931,-6.51901118,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 18:00,17.97093821,21.76671982,-7.322671334,289.1449585,56.61828613,0,0,59.791996,18,300
2019-02-20 19:00,17.97703314,21.7420284,-6.897098859,289.1449585,53.2808431,0,0,59.791996,18,300
2019-02-20 20:00,18.00202513,21.71319675,-6.948561509,289.1449585,56.60471344,0,0,59.791996,18,300
2019-02-20 21:00,18.03350973,21.68902127,-6.868973176,289.1449585,54.10653877,0,0,59.791996,18,300
2019-02-20 22:00,18.05150795,21.77273115,-7.119837681,289.1449585,61.63158035,0,0,59.791996,18,300
2019-02-20 23:00,17.93888855,21.7990435,-7.108119488,289.1449585,61.63158035,0,0,54.77797699,18,300
2019-02-21 0:00,18.0432539,21.81801112,-6.234997511,289.1449585,61.63158035,0,0,54.77797699,18,300
2019-02-21 1:00,17.98114729,21.81183116,-6.370954831,289.1449585,61.63158035,0,0,54.77797699,18,300
2019-02-21 2:00,17.95911407,21.76896906,-6.620466868,289.1449585,56.60861206,0,0,54.77797699,18,300
2019-02-21 3:00,17.94261312,21.77674452,-5.921630462,289.1449585,56.60861206,0,0,54.77797699,18,300
2019-02-21 4:00,18.04450035,21.77941624,-5.810484886,289.1449585,56.63136546,0,0,54.77797699,18,300
2019-02-21 5:00,17.96659899,21.7724363,-5.561655601,289.1449585,61.67079163,0,0,54.77797699,18,300
2019-02-21 6:00,18.00943565,21.81154474,-4.975750446,289.1449585,56.65092468,0,0,54.77797699,18,300
2019-02-21 7:00,18.00411224,21.80069017,-4.463493427,289.1449585,61.6633606,0,0,54.77797699,18,300
2019-02-21 8:00,18.03158045,21.67890501,-3.192845543,289.1449585,59.16643906,0,0,54.77797699,18,300
2019-02-21 9:00,17.99145269,21.659554,-2.350438515,289.1449585,56.6671257,0,0,54.77797699,18,300
2019-02-21 10:00,18.04493904,21.66974942,-0.965369433,289.1449585,61.67940521,0,0,54.77797699,18,300
2019-02-21 11:00,17.96728611,21.67243306,-0.053390044,289.1449585,61.67940521,0,0,59.78296661,18,300
2019-02-21 12:00,18.01912069,21.6683569,2.133251468,289.1449585,66.69254303,0,0,59.78296661,18,300
2019-02-21 13:00,17.98672485,21.66115459,4.34327956,289.1449585,71.70002747,0,0,59.78296661,18,300
2019-02-21 14:00,17.9929657,21.62897825,3.965424776,289.1449585,71.70002747,0,0,59.78296661,18,300
2019-02-21 15:00,18.03859472,21.57287502,3.616102616,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 16:00,17.97157478,21.55275663,3.108621955,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 17:00,17.98534822,21.54545196,2.705417554,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 18:00,17.96690941,21.58871333,2.004408499,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 19:00,18.02877426,21.59940926,1.089345922,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 20:00,18.01472759,21.58234898,0.754131059,289.1449585,66.65298462,0,0,59.78296661,18,300
2019-02-21 21:00,17.98278141,21.58750455,0.340564159,289.1449585,61.64503098,0,0,59.78296661,18,300
2019-02-21 22:00,17.9802165,21.70533148,0.245666464,289.1449585,66.66702271,0,0,59.78296661,18,300
2019-02-21 23:00,17.96875715,21.75214386,-0.11396932,289.1449585,66.66702271,0,0,59.78296661,18,300
2019-02-22 0:00,18.00540066,21.76725499,-1.079631517,289.1449585,66.66702271,0,0,54.7760849,18,300
2019-02-22 1:00,17.99247122,21.76617416,-1.559330404,289.1449585,66.66702271,0,0,54.7760849,18,300
2019-02-22 2:00,18.01242352,21.72120667,-2.494827469,289.1449585,61.62796783,0,0,54.7760849,18,300
2019-02-22 3:00,17.94810677,21.71947527,-3.416592042,289.1449585,61.62796783,0,0,54.7760849,18,300
2019-02-22 4:00,18.00007772,21.74018129,-3.983741879,289.1449585,61.62796783,0,0,54.7760849,18,300
2019-02-22 5:00,18.00075674,21.73392153,-4.562884967,289.1449585,56.58103943,0,0,54.7760849,18,300
2019-02-22 6:00,18.01264572,21.7384011,-5.167667707,289.1449585,56.58103943,0,0,54.7760849,18,300
2019-02-22 7:00,17.99838591,21.75455697,-5.101755778,289.1449585,56.58103943,0,0,54.7760849,18,300
2019-02-22 8:00,17.97307158,21.64217488,-3.788633585,289.1449585,51.57191086,0,0,54.7760849,18,300
2019-02-22 9:00,18.02008915,21.62666972,-1.733267064,289.1449585,56.60655594,0,0,59.77973938,18,300
2019-02-22 10:00,18.02215767,21.5965093,1.092428823,289.1449585,61.61447144,0,0,59.77973938,18,300
2019-02-22 11:00,18.01248026,21.58195909,2.187873801,289.1449585,66.67956543,0,0,59.77973938,18,300
2019-02-22 12:00,18.03840017,21.55768124,1.766265213,289.1449585,66.67956543,0,0,59.77973938,18,300
2019-02-22 13:00,18.00999832,21.61172104,2.050708175,289.1449585,66.67956543,0,0,59.77973938,18,300
2019-02-22 14:00,17.64693213,21.59633843,2.028914173,289.1449585,68.8780899,0,0,64.77975464,17.64614026,300
2019-02-22 15:00,17.83565998,21.62269831,1.183490594,289.1449585,68.54327774,0,0,64.77975464,17.83479341,300
2019-02-22 16:00,17.9337616,21.64247036,0.3739337,289.1449585,66.00860596,0,0,64.77975464,17.97215139,300
2019-02-22 17:00,18.02128744,21.6346248,-0.286434459,289.1449585,66.00860596,0,0,64.77975464,17.97224887,300
2019-02-22 18:00,17.97431421,21.66355292,-0.780834705,289.1449585,60.99185181,0,0,59.77622986,18,300
2019-02-22 19:00,18.00372267,21.67197625,-1.231501609,289.1449585,60.99185181,0,0,59.77622986,18,300
2019-02-22 20:00,18.00236893,21.64117781,-1.678885659,289.1449585,60.99185181,0,0,59.77622986,18,300
2019-02-22 21:00,18.03041077,21.62433783,-1.975330313,289.1449585,60.99185181,0,0,59.77622986,18,300
2019-02-22 22:00,18.00638771,21.79015907,-1.956264615,289.1449585,63.53820229,0,0,54.76475906,18,300
2019-02-22 23:00,18.00092697,21.81893635,-3.492610057,289.1449585,61.03699875,0,0,54.76475906,18,300
2019-02-23 0:00,17.98012877,21.80513255,-3.955991308,289.1449585,58.52814865,0,0,54.76475906,18,300
2019-02-23 1:00,17.99993801,21.7937417,-4.272053083,289.1449585,56.00761795,0,0,54.76475906,18,300
2019-02-23 2:00,17.9954257,21.77833796,-5.400037368,289.1449585,58.51428604,0,0,54.76475906,18,300
2019-02-23 3:00,18.00996447,21.79152822,-5.375174125,289.1449585,61.0122261,0,0,54.76475906,18,300
2019-02-23 4:00,17.99105835,21.77676058,-5.387669881,289.1449585,58.52643776,0,0,54.76475906,18,300
2019-02-23 5:00,18.02164745,21.77268855,-5.015658538,289.1449585,56.01135635,0,0,54.76475906,18,300
2019-02-23 6:00,17.99999714,21.79811573,-4.53759551,289.1449585,61.05190277,0,0,54.76475906,18,300
2019-02-23 7:00,18.00915146,21.80274502,-3.794434706,289.1449585,61.05190277,0,0,54.76475906,18,300
2019-02-23 8:00,18.03702116,21.82651599,-2.496922831,289.1449585,61.05190277,0,0,54.76475906,18,300
2019-02-23 9:00,18.01958704,21.76363468,-0.579612086,289.1449585,61.05190277,0,0,54.76475906,18,300
2019-02-23 10:00,18.02755833,21.6152722,1.352279082,289.1449585,61.05190277,0,0,59.76488113,18,300
2019-02-23 11:00,18.01141453,21.62623262,3.458817124,289.1449585,66.07550049,0,0,59.76488113,18,300
2019-02-23 12:00,18.00274229,21.6308279,4.06672287,289.1449585,71.08766174,0,0,59.76488113,18,300
2019-02-23 13:00,18.00743341,21.59308227,5.116238316,289.1449585,71.08766174,0,0,64.78582764,18,300
2019-02-23 14:00,18.00284672,21.60410976,4.428610206,289.1449585,71.08766174,0,0,64.78582764,18,300
2019-02-23 15:00,18.00009108,21.60362355,2.893245975,289.1449585,71.08766174,0,0,64.78582764,18,300
2019-02-23 16:00,17.98843241,21.66285086,2.16910394,289.1449585,71.08766174,0,0,59.78554916,18,300
2019-02-23 17:00,18.0177784,21.71654463,1.204435805,289.1449585,71.08766174,0,0,59.78554916,18,300
2019-02-23 18:00,18.03034401,21.84316699,0.079960095,289.1449585,71.08766174,0,0,59.78554916,18,300
2019-02-23 19:00,17.97102451,21.88919481,-0.544014017,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-23 20:00,18.00402546,21.84633223,-1.119491796,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-23 21:00,17.97157812,21.87168137,-1.71797959,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-23 22:00,17.97507763,21.87690751,-2.238327086,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-23 23:00,17.97380972,21.86698182,-2.124649763,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 0:00,17.99853373,21.84024684,-1.984862069,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 1:00,18.00098753,21.83117739,-1.818092048,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 2:00,18.01670456,21.80975835,-1.729385237,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 3:00,18.00471067,21.8392841,-2.403248986,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 4:00,17.97869015,21.79891475,-2.729238431,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 5:00,17.98709393,21.77520068,-2.644841075,289.1449585,66.07569885,0,0,59.78554916,18,300
2019-02-24 6:00,18.0252943,21.8031745,-2.828059276,289.1449585,66.07569885,0,0,54.78091812,18,300
2019-02-24 7:00,18.09136772,21.81196642,-2.005541702,289.1449585,66.07569885,0,0,54.78091812,18,300
2019-02-24 8:00,17.98285818,21.79625066,-0.887912442,289.1449585,71.0875473,0,0,54.78091812,18,300
2019-02-24 9:00,18.03691101,21.86628199,-0.05376633,289.1449585,71.0875473,0,0,54.78091812,18,300
2019-02-24 10:00,18.03427362,21.8505195,0.323728773,289.1449585,71.0875473,0,0,54.78091812,18,300
2019-02-24 11:00,17.96055031,21.84974448,0.431240608,289.1449585,71.0875473,0,0,54.78091812,18,300
2019-02-24 12:00,18.00576162,21.82356612,0.861588587,289.1449585,71.0875473,0,0,54.78091812,18,300
2019-02-24 13:00,17.98108768,21.84139204,1.486330469,289.1449585,71.0875473,0,0,59.78176117,18,300
2019-02-24 14:00,17.98527336,21.85552486,2.118502756,289.1449585,71.0875473,0,0,59.78176117,18,300
2019-02-24 15:00,18.0306263,21.86958853,2.498286963,289.1449585,71.0875473,0,0,59.78176117,18,300
2019-02-24 16:00,18.04071999,21.87072643,3.970923185,289.1449585,76.10655212,0,0,59.78176117,18,300
2019-02-24 17:00,17.93179178,21.86113946,4.245474656,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 18:00,17.98158693,21.70670636,4.473112663,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 19:00,17.89857817,21.75453838,3.443027536,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 20:00,17.96988964,21.77978675,3.075410088,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 21:00,18.01007175,21.79751841,3.090488156,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 22:00,17.94175768,21.82931487,2.815626303,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-24 23:00,17.93037367,21.8973341,2.642248352,289.1449585,71.06855011,0,0,59.78176117,18,300
2019-02-25 0:00,18.05024481,21.82676013,1.74709336,289.1449585,68.52231979,0,0,59.78176117,18,300
2019-02-25 1:00,18.00242186,21.80932935,1.275183936,289.1449585,65.97714996,0,0,59.78176117,18,300
2019-02-25 2:00,18.00311422,21.77752368,0.351082145,289.1449585,63.43862724,0,0,59.78176117,18,300
2019-02-25 3:00,17.93766832,21.7893947,-0.307627747,289.1449585,62.61102804,0,0,59.78176117,18,300
2019-02-25 4:00,18.01831055,21.7090435,-0.629979213,289.1449585,63.44641495,0,0,59.78176117,18,300
2019-02-25 5:00,17.99607468,21.6914161,-0.953973949,289.1449585,58.36216927,0,0,59.78176117,18,300
2019-02-25 6:00,17.89275742,21.73556185,-1.263117373,289.1449585,54.17035802,0,0,59.78176117,18,300
2019-02-25 7:00,17.80584955,21.74744829,-2.772884369,289.1449585,52.44655228,0,0,59.78176117,18,300
2019-02-25 8:00,17.94225454,21.53484901,-3.114535054,289.1449585,45.65787506,0,0,59.78176117,18,300
2019-02-25 9:00,18.04793072,21.54594946,-3.828737736,289.1449585,48.14139557,0,0,59.78176117,18,300
2019-02-25 10:00,18.081604,21.52611351,-4.412870248,289.1449585,45.61040497,0,0,64.83439636,18,300
2019-02-25 11:00,18.0323658,21.49264479,-4.208179911,289.1449585,45.61040497,0,0,64.83439636,18,300
2019-02-25 12:00,18.07169628,21.53089094,-5.054686785,289.1449585,45.61040497,0,0,64.83439636,18,300
2019-02-25 13:00,17.96678877,21.53373941,-5.759082953,289.1449585,42.24510829,0,0,64.83439636,18,300
2019-02-25 14:00,18.01048565,21.5557181,-5.07956783,289.1449585,45.65126419,0,0,64.83439636,18,300
2019-02-25 15:00,18.08465385,21.54346768,-4.4957153,289.1449585,48.17718315,0,0,64.83439636,18,300
2019-02-25 16:00,17.94224882,21.56609615,-5.34478116,289.1449585,45.67548752,0,0,64.83439636,18,300
2019-02-25 17:00,17.98505545,21.55016184,-6.375284195,289.1449585,45.67548752,0,0,64.83439636,18,300
2019-02-25 18:00,17.98415804,21.57239612,-7.099766254,289.1449585,42.32403692,0,0,64.83439636,18,300
2019-02-25 19:00,18.0259819,21.59018024,-7.671574116,289.1449585,45.66624832,0,0,64.83439636,18,300
2019-02-25 20:00,17.92004538,21.59711583,-7.941470941,289.1449585,42.33511353,0,0,59.83406067,18,300
2019-02-25 21:00,18.00824213,21.54217001,-8.55035305,289.1449585,40.6415863,0,0,59.83406067,18,300
2019-02-25 22:00,17.95669651,21.65960371,-9.029565811,289.1449585,44.00020981,0,0,59.83406067,18,300
2019-02-25 23:00,17.94955444,21.73884671,-9.680715084,289.1449585,43.17550468,0,0,59.83406067,18,300
2019-02-26 0:00,17.9763155,21.76262973,-10.44938294,289.1449585,48.1983242,0,0,59.83406067,18,300
2019-02-26 1:00,18.00046778,21.75379548,-11.49836016,289.1449585,48.21455288,0,0,54.82415771,18,300
2019-02-26 2:00,18.01353502,21.73169738,-12.53516785,289.1449585,45.75814311,0,0,54.82415771,18,300
2019-02-26 3:00,17.8835535,21.68014438,-13.03096533,289.1449585,44.11957932,0,0,54.82415771,18,300
2019-02-26 4:00,17.9228425,21.64122992,-13.51718124,289.1449585,43.30048943,0,0,54.82415771,18,300
2019-02-26 5:00,18.01830673,21.66759726,-13.92315992,289.1449585,43.32703209,0,0,54.82415771,18,300
2019-02-26 6:00,18.03638554,21.70328727,-14.3607235,289.1449585,40.81541061,0,0,54.82415771,18,300
2019-02-26 7:00,17.96245384,21.72902239,-14.39158297,289.1449585,35.80690765,0,0,54.82415771,18,300
2019-02-26 8:00,17.91928911,21.65257791,-13.48532581,289.1449585,28.25817394,0,0,62.34357834,18,300
2019-02-26 9:00,18.00531006,21.65765938,-12.56152519,289.1449585,23.19074345,0,0,69.88011169,18,300
2019-02-26 10:00,17.94993877,21.62363038,-11.7404321,289.1449585,25.71652603,0,0,69.88011169,17.94449774,300
2019-02-26 11:00,17.99989891,21.62767264,-11.01282724,289.1449585,25.71652603,0,0,69.88011169,18,300
2019-02-26 12:00,18.00384665,21.62834373,-10.61946932,289.1449585,25.71652603,0,0,69.88011169,17.97224887,300
2019-02-26 13:00,17.95487881,21.64717718,-9.661492189,289.1449585,41.59598096,0,0,69.88011169,17.82793649,300
2019-02-26 14:00,17.16710567,21.57972908,-8.807333787,289.1449585,56.57071457,0,0,69.88011169,16.93831134,300
2019-02-26 15:00,16.21986341,21.48368439,-9.743520101,289.1449585,55.91693544,0,0,64.87426758,16.14730279,300
2019-02-26 16:00,16.7093606,21.51886896,-10.11819299,289.1449585,49.22747421,0,0,64.87426758,16.98145787,300
2019-02-26 17:00,17.82132387,21.62639222,-10.69835218,289.1449585,41.9415741,0,0,64.87426758,17.82600069,300
2019-02-26 18:00,17.97989464,21.69529651,-11.23225768,289.1449585,34.40953064,0,0,64.87426758,18,300
2019-02-26 19:00,18.0182519,21.72007135,-11.56978623,289.1449585,29.39491463,0,0,64.87426758,18,300
2019-02-26 20:00,18.04337978,21.7067717,-12.17474111,289.1449585,36.95842791,0,0,59.85289764,18,300
2019-02-26 21:00,17.9799118,21.68514692,-12.71097612,289.1449585,36.87684898,0,0,59.85289764,18,300
2019-02-26 22:00,18.06862545,21.78764725,-13.21432209,289.1449585,44.45541763,0,0,59.85289764,18,300
2019-02-26 23:00,17.99491072,21.83416909,-13.38992135,289.1449585,44.47559357,0,0,59.85289764,18,300
2019-02-27 0:00,17.98222971,21.84427335,-13.4139239,289.1449585,52.02510834,0,0,54.83570099,18,300
2019-02-27 1:00,17.9430337,21.80892445,-13.45519272,289.1449585,44.50146675,0,0,54.83570099,18,300
2019-02-27 2:00,18.0275445,21.73639342,-13.87215964,289.1449585,44.9557724,0,0,54.83570099,18,300
2019-02-27 3:00,17.90141439,21.71709031,-14.23204104,289.1449585,51.91575718,0,0,54.83570099,18,300
2019-02-27 4:00,17.96755648,21.70545695,-14.70579576,289.1449585,49.44035721,0,0,54.83570099,18,300
2019-02-27 5:00,17.99980736,21.71508408,-14.9555529,289.1449585,49.40441704,0,0,54.83570099,18,300
2019-02-27 6:00,17.99993896,21.71813686,-15.31245041,289.1449585,41.84431458,0,0,54.83570099,18,300
2019-02-27 7:00,18.02543306,21.78333679,-14.86843252,289.1449585,48.56575648,0,0,54.83570099,18,300
2019-02-27 8:00,17.91328478,21.68072275,-13.07018534,289.1449585,33.85171547,0,0,59.84495163,18,300
2019-02-27 9:00,17.97762012,21.63997503,-11.07870277,289.1449585,31.84009552,0,0,64.85009003,18,300
2019-02-27 10:00,18.05006313,21.67621847,-9.533326149,289.1449585,31.84009552,0,0,64.85009003,18,300
2019-02-27 11:00,18.03801298,21.7240539,-9.591585477,289.1449585,41.90732956,0,0,64.85009003,18,300
2019-02-27 12:00,17.98830414,21.77256525,-8.877778212,289.1449585,46.94314957,0,0,64.85009003,18,300
2019-02-27 13:00,18.04428434,21.7892839,-9.015520414,289.1449585,46.94314957,0,0,64.85009003,18,300
2019-02-27 14:00,18.03609228,21.83027766,-9.282634417,289.1449585,46.94314957,0,0,64.85009003,18,300
2019-02-27 15:00,17.95717621,21.84005987,-8.935290496,289.1449585,46.94314957,0,0,64.85009003,18,300
2019-02-27 16:00,17.93500996,21.83812347,-10.90157557,289.1449585,36.89919726,0,0,64.85009003,18,300
2019-02-27 17:00,17.9523325,21.8607166,-11.51226266,289.1449585,40.98926468,0,0,59.84347534,17.9444898,300
2019-02-27 18:00,18.00989914,21.85649446,-11.65554667,289.1449585,31.93621063,0,0,59.84347534,18,300
2019-02-27 19:00,17.99520302,21.83890152,-11.88589541,289.1449585,36.97719574,0,0,59.84347534,18,300
2019-02-27 20:00,18.02060223,21.81454893,-12.61358913,289.1449585,38.0078392,0,0,59.84347534,18,300
2019-02-27 21:00,17.99009132,21.76280667,-11.89917453,289.1449585,35.20469729,0,0,59.84347534,18,300
2019-02-27 22:00,18.01574612,21.82603323,-11.97317632,289.1449585,44.37477875,0,0,59.84347534,18,300
2019-02-27 23:00,17.98060083,21.83829264,-11.9715395,289.1449585,49.40506363,0,0,59.84347534,18,300
2019-02-28 0:00,17.97544861,21.81647477,-12.37588787,289.1449585,43.87242737,0,0,59.84347534,18,300
2019-02-28 1:00,17.98125887,21.8082563,-12.27717686,289.1449585,46.87593842,0,0,59.84347534,18,300
2019-02-28 2:00,18.00793505,21.79957815,-12.93589354,289.1449585,44.33794785,0,0,59.84347534,18,300
2019-02-28 3:00,17.98956299,21.76336098,-13.18038336,289.1449585,49.39948082,0,0,59.84347534,18,300
2019-02-28 4:00,18.00549364,21.78355437,-13.2457037,289.1449585,46.89886856,0,0,59.84347534,18,300
2019-02-28 5:00,17.99123526,21.756046,-13.85340786,289.1449585,46.89886856,0,0,59.84347534,18,300
2019-02-28 6:00,18.02995682,21.78389667,-14.61997827,289.1449585,40.20853043,0,0,59.84347534,18,300
2019-02-28 7:00,18.04118633,21.82226906,-14.67889929,289.1449585,39.38562584,0,0,59.84347534,18,300
2019-02-28 8:00,17.95497847,21.73326238,-13.91932138,289.1449585,36.8771472,0,0,59.84347534,18,300
2019-02-28 9:00,17.89017153,21.76827065,-11.970915,289.1449585,31.89714559,0,0,67.34787369,18,300
2019-02-28 10:00,18.00365448,21.77506812,-9.421742439,289.1449585,45.45409284,0,0,64.83892059,17.86934169,300
2019-02-28 11:00,17.99987793,21.78249089,-7.323857705,289.1449585,49.06875801,0,0,64.83892059,17.98748716,300
2019-02-28 12:00,17.66830397,21.78275156,-5.717600584,289.1449585,58.96768036,0,0,64.83892059,17.72478708,300
2019-02-28 13:00,17.49504805,21.75092808,-3.61639599,289.1449585,59.6110733,0,0,64.83892059,17.34594965,300
2019-02-28 14:00,16.42173672,21.73035018,-2.472044607,289.1449585,71.14508057,0,0,64.83892059,16.32987897,300
2019-02-28 15:00,14.72352457,21.57070907,-2.748998682,289.1449585,68.44861889,0,0,64.83892059,15.12072317,300
2019-02-28 16:00,15.95320916,21.60010688,-3.529836734,289.1449585,67.74869047,0,0,64.83892059,16.14552546,300
2019-02-28 17:00,17.04501534,21.66875219,-4.095801353,289.1449585,61.10171432,0,0,64.83892059,17.05050691,300
2019-02-28 18:00,17.88038111,21.75162252,-4.552428166,289.1449585,57.7541008,0,0,64.83892059,17.96130562,300
2019-02-28 19:00,17.95283079,21.74593004,-5.411192179,289.1449585,50.24561691,0,0,64.83892059,18,300
2019-02-28 20:00,17.97529745,21.74242004,-6.830299218,289.1449585,50.24561691,0,0,59.83417892,18,300
2019-02-28 21:00,17.97408438,21.7549758,-7.218202035,289.1449585,50.24561691,0,0,59.83417892,18,300
2019-02-28 22:00,17.99429941,21.86940447,-7.708589474,289.1449585,45.19318771,0,0,59.83417892,18,300
2019-02-28 23:00,18.00455141,21.89823945,-8.232891877,289.1449585,45.19318771,0,0,59.83417892,18,300
2019-03-01 0:00,17.98384666,21.85882886,-8.470846335,289.1449585,50.19409561,0,0,59.83417892,18,300
2019-03-01 1:00,17.98077011,21.81478961,-9.260980924,289.1449585,45.19358063,0,0,59.83417892,18,300
2019-03-01 2:00,18.06102037,21.79621712,-9.690490405,289.1449585,50.25823593,0,0,54.81050873,18,300
2019-03-01 3:00,17.99583101,21.77202956,-9.863410314,289.1449585,45.22633743,0,0,54.81050873,18,300
2019-03-01 4:00,17.99670124,21.73190928,-10.39941231,289.1449585,45.22633743,0,0,54.81050873,18,300
2019-03-01 5:00,17.97436094,21.76677879,-10.47216288,289.1449585,45.22633743,0,0,54.81050873,18,300
