,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-03-20 17:00,18.02592325,21.63472684,11.15366666,289.1449585,85.78616333,0,0,69.92170715,18,300
2019-03-20 18:00,17.95071793,21.65272681,9.738133113,289.1449585,80.73208618,0,0,64.9189682,18,300
2019-03-20 19:00,17.9607296,21.68615166,8.486123403,289.1449585,80.73208618,0,0,64.9189682,18,300
2019-03-20 20:00,18.01461697,21.67979209,7.710531871,289.1449585,80.73208618,0,0,59.91746902,18,300
2019-03-20 21:00,18.01336384,21.6759785,6.967715661,289.1449585,75.71107483,0,0,59.91746902,18,300
2019-03-20 22:00,18.00604439,21.75743834,5.985749722,289.1449585,75.71107483,0,0,59.91746902,18,300
2019-03-20 23:00,18.00889111,21.83036073,6.321746826,289.1449585,75.71107483,0,0,59.91746902,18,300
2019-03-21 0:00,17.99414778,21.84360202,5.347536802,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 1:00,17.97135687,21.83486017,4.725900173,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 2:00,17.99504042,21.85254256,4.603287299,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 3:00,17.98817158,21.880668,4.139301856,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 4:00,17.95993614,21.84842237,4.017386436,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 5:00,18.00785017,21.85808102,3.476463834,289.1449585,70.65927887,0,0,59.91746902,18,300
2019-03-21 6:00,17.9948101,21.85140387,3.326234023,289.1449585,65.59670258,0,0,59.91746902,18,300
2019-03-21 7:00,17.98327112,21.88527807,3.218021711,289.1449585,65.59670258,0,0,59.91746902,18,300
2019-03-21 8:00,18.01157522,21.76885907,3.922696431,289.1449585,65.59670258,0,0,59.91746902,18,300
2019-03-21 9:00,18.01612473,21.72551918,6.356155078,289.1449585,73.12239075,0,0,59.91746902,18,300
2019-03-21 10:00,17.99725151,21.73941437,8.405688286,289.1449585,75.62876129,0,0,59.91746902,18,300
2019-03-21 11:00,18.02431965,21.73168516,9.39710331,289.1449585,83.40854645,0,0,64.92063141,17.97223202,300
2019-03-21 12:00,17.75947571,21.70589129,10.51341804,289.1449585,82.70325851,0,0,64.92063141,17.68934679,300
2019-03-21 13:00,17.71682262,21.68509356,9.843142986,289.1449585,80.1750946,0,0,64.92063141,17.82191118,300
2019-03-21 14:00,17.93925571,21.73035479,9.582493305,289.1449585,83.8362999,0,0,64.92063141,17.90758292,300
2019-03-21 15:00,18.01980257,21.768037,9.189018408,289.1449585,81.27239227,0,0,64.92063141,18,300
2019-03-21 16:00,18.03002644,21.79176092,8.877896627,289.1449585,81.27239227,0,0,64.92063141,18,300
2019-03-21 17:00,18.00966835,21.78487857,8.431275129,289.1449585,81.27239227,0,0,64.92063141,18,300
2019-03-21 18:00,17.96729994,21.79618263,7.809316635,289.1449585,76.25728607,0,0,64.92063141,18,300
2019-03-21 19:00,17.98548174,21.75147581,7.146832228,289.1449585,76.25728607,0,0,59.91465759,18,300
2019-03-21 20:00,18.01758718,21.77360074,6.616126299,289.1449585,76.25728607,0,0,59.91465759,18,300
2019-03-21 21:00,18.007936,21.76990271,5.872963349,289.1449585,71.22491455,0,0,59.91465759,18,300
2019-03-21 22:00,18.04450274,21.8217241,4.467984279,289.1449585,76.25040436,0,0,59.91465759,18,300
2019-03-21 23:00,18.00761223,21.85693804,4.138898691,289.1449585,71.17654419,0,0,59.91465759,18,300
2019-03-22 0:00,17.9967494,21.88440386,4.117274125,289.1449585,71.17654419,0,0,59.91465759,18,300
2019-03-22 1:00,17.98707008,21.86128394,4.315368017,289.1449585,71.17654419,0,0,59.91465759,18,300
2019-03-22 2:00,18.01764774,21.87659582,4.449283441,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 3:00,17.97317553,21.84587288,4.427891652,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 4:00,17.9518857,21.83378744,4.372739712,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 5:00,18.0049448,21.86275403,4.135009686,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 6:00,18.00124741,21.88631709,4.016476194,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 7:00,17.98705864,21.87468449,3.604401191,289.1449585,66.12966156,0,0,59.91465759,18,300
2019-03-22 8:00,18.0137701,21.75961558,3.410043438,289.1449585,61.12591934,0,0,59.91465759,18,300
2019-03-22 9:00,18.00333357,21.72986237,3.263943116,289.1449585,66.17217255,0,0,59.91465759,18,300
2019-03-22 10:00,17.98770428,21.74406703,3.001731157,289.1449585,66.17217255,0,0,64.91792297,18,300
2019-03-22 11:00,18.02940273,21.77064323,3.283935626,289.1449585,66.17217255,0,0,64.91792297,18,300
2019-03-22 12:00,18.02020645,21.77538729,3.671551943,289.1449585,66.17217255,0,0,64.91792297,18,300
2019-03-22 13:00,18.00628757,21.79492315,4.007907907,289.1449585,66.17217255,0,0,64.91792297,18,300
2019-03-22 14:00,17.97303438,21.80682389,4.060910066,289.1449585,66.17217255,0,0,64.91792297,18,300
2019-03-22 15:00,17.97008467,21.76249647,3.795930425,289.1449585,61.15729904,0,0,64.91792297,18,300
2019-03-22 16:00,17.98020077,21.73913034,2.585109433,289.1449585,58.65706253,0,0,64.91792297,18,300
2019-03-22 17:00,18.0192523,21.76944526,1.790429175,289.1449585,61.17951965,0,0,64.91792297,18,300
2019-03-22 18:00,17.97983217,21.83821774,1.089338541,289.1449585,58.64389038,0,0,64.91792297,18,300
2019-03-22 19:00,18.14437819,21.77047555,0.237331034,289.1449585,57.78565725,0,0,64.91792297,18,300
2019-03-22 20:00,18.03480816,21.78184748,-0.213597737,289.1449585,53.58528709,0,0,59.90436554,18,300
2019-03-22 21:00,18.04451036,21.77377907,-0.455319613,289.1449585,51.09401321,0,0,59.90436554,18,300
2019-03-22 22:00,18.07407999,21.82219219,-1.148545494,289.1449585,53.59454346,0,0,59.90436554,18,300
2019-03-22 23:00,17.98370075,21.86324803,-1.628088315,289.1449585,48.57279015,0,0,59.90436554,18,300
2019-03-23 0:00,18.05883837,21.86172167,-2.165588319,289.1449585,48.51544253,0,0,59.90436554,18,300
2019-03-23 1:00,17.75763035,21.79301023,-2.488441666,289.1449585,53.5129261,0,0,59.90436554,18,300
2019-03-23 2:00,18.2159462,21.79090707,-3.444677432,289.1449585,50.97211933,0,0,59.90436554,18,300
2019-03-23 3:00,18.01167965,21.74876881,-4.621905009,289.1449585,45.89288025,0,0,59.90436554,18,300
2019-03-23 4:00,17.89953566,21.76501862,-5.453932444,289.1449585,48.36888123,0,0,59.90436554,18,300
2019-03-23 5:00,17.93163347,21.76858203,-5.777861039,289.1449585,48.87356567,0,0,59.90436554,18,300
2019-03-23 6:00,17.95999908,21.76022593,-6.457937876,289.1449585,50.93292872,0,0,59.90436554,18,300
2019-03-23 7:00,18.05256462,21.81650972,-7.030234655,289.1449585,48.39344406,0,0,54.90118408,18,300
2019-03-23 8:00,17.92975712,21.79310433,-7.258403381,289.1449585,46.96953735,0,0,54.90118408,18,300
2019-03-23 9:00,18.00575113,21.80559158,-6.605126937,289.1449585,44.29616928,0,0,59.93611526,18,300
2019-03-23 10:00,18.09590578,21.71143262,-4.738324205,289.1449585,51.01764297,0,0,59.93611526,18,300
2019-03-23 11:00,18.04560947,21.72308699,-2.698346575,289.1449585,56.02444839,0,0,64.93717194,18,300
2019-03-23 12:00,17.92833281,21.83192968,-2.348270416,289.1449585,56.02444839,0,0,64.93717194,18,300
2019-03-23 13:00,17.91072893,21.75477028,-1.495889644,289.1449585,56.02444839,0,0,64.93717194,18,300
2019-03-23 14:00,17.97261572,21.75910711,-0.381392534,289.1449585,56.02444839,0,0,64.93717194,18,300
2019-03-23 15:00,17.99939585,21.78420448,0.236114476,289.1449585,61.03263855,0,0,64.93717194,18,300
2019-03-23 16:00,17.75733042,21.66243203,2.162420213,289.1449585,67.27125931,0,0,64.93717194,17.77785976,300
2019-03-23 17:00,17.22288132,21.60348209,2.915141364,289.1449585,71.02869873,0,0,64.93717194,17.20962158,300
2019-03-23 18:00,16.30642176,21.72596677,2.041462163,289.1449585,76.0854365,0,0,64.93717194,16.54673613,300
2019-03-23 19:00,17.08399487,21.74705982,2.127761245,289.1449585,69.05420303,0,0,59.92678452,17.13159957,300
2019-03-23 20:00,17.95143795,21.94943666,1.494752208,289.1449585,66.68239594,0,0,59.92678452,17.92394829,300
2019-03-23 21:00,17.97502565,21.95325661,1.402732273,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-23 22:00,18.0119772,22.01952346,1.115351737,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-23 23:00,17.98275232,21.91190863,0.592095604,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-24 0:00,17.97008562,21.9630127,-0.027620852,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-24 1:00,18.02197647,21.84079997,-0.362639194,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-24 2:00,18.0638423,21.93310912,0.159829338,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-24 3:00,18.02623272,21.81978925,-0.533263324,289.1449585,66.68239594,0,0,59.92678452,18,300
2019-03-24 4:00,17.9974947,21.904579,-1.214415729,289.1449585,64.19145775,0,0,54.92565155,18,300
2019-03-24 5:00,17.99921608,21.79280217,-0.699697783,289.1449585,64.15744209,0,0,54.92565155,18,300
2019-03-24 6:00,18.02184963,21.89628013,-0.866818547,289.1449585,61.65179825,0,0,54.92565155,18,300
2019-03-24 7:00,18.03345346,21.85333141,-1.370212893,289.1449585,66.68392944,0,0,54.92565155,18,300
2019-03-24 8:00,18.02639437,21.94994911,-0.63633227,289.1449585,61.67712402,0,0,54.92565155,18,300
2019-03-24 9:00,18.01434612,21.95524168,1.828029613,289.1449585,66.70277405,0,0,59.92597961,18,300
2019-03-24 10:00,18.03105307,22.07137664,3.303177595,289.1449585,66.70277405,0,0,59.92597961,18,300
2019-03-24 11:00,17.98103094,22.11016925,4.764717182,289.1449585,71.71107483,0,0,59.92597961,18,300
2019-03-24 12:00,17.9980135,22.15170829,6.853673458,289.1449585,76.74131775,0,0,59.92597961,18,300
2019-03-24 13:00,17.94009399,22.18232886,7.217044671,289.1449585,76.74131775,0,0,59.92597961,18,300
2019-03-24 14:00,17.99553823,22.13856872,6.318753481,289.1449585,76.74131775,0,0,59.92597961,17.99734259,300
2019-03-24 15:00,17.99694014,22.24633741,3.865186453,289.1449585,69.22675705,0,0,59.92597961,18,300
2019-03-24 16:00,17.97907495,22.16896677,3.045794408,289.1449585,66.72498322,0,0,59.92597961,18,300
2019-03-24 17:00,17.99227142,22.25502221,1.379706105,289.1449585,61.71149445,0,0,59.92597961,18,300
2019-03-24 18:00,18.03459787,22.14245001,0.376715273,289.1449585,61.71149445,0,0,59.92597961,18,300
2019-03-24 19:00,17.9571476,22.21324762,-0.529912758,289.1449585,61.71149445,0,0,59.92597961,18,300
2019-03-24 20:00,18.01436138,22.10919635,-0.619757275,289.1449585,61.71149445,0,0,59.92597961,18,300
2019-03-24 21:00,18.01548529,22.15994326,-0.700738768,289.1449585,61.71149445,0,0,59.92597961,18,300
2019-03-24 22:00,17.99542046,22.06194766,-1.648798645,289.1449585,59.21896553,0,0,59.92597961,18,300
2019-03-24 23:00,17.96275663,22.12788184,-2.454989632,289.1449585,54.18975639,0,0,59.92597961,18,300
2019-03-25 0:00,18.02288771,22.04449622,-3.227731109,289.1449585,56.721241,0,0,59.92597961,18,300
2019-03-25 1:00,17.93345547,22.11754735,-3.80685242,289.1449585,54.20851898,0,0,59.92597961,18,300
2019-03-25 2:00,17.99487114,22.0699544,-3.385622025,289.1449585,61.72577286,0,0,54.92130661,18,300
2019-03-25 3:00,18.05427551,22.10957479,-3.493446549,289.1449585,59.17617989,0,0,54.92130661,18,300
2019-03-25 4:00,17.96478367,22.03448391,-4.149189274,289.1449585,54.17060471,0,0,54.92130661,18,300
2019-03-25 5:00,18.00433397,22.09918801,-4.887036324,289.1449585,54.2255249,0,0,54.92130661,18,300
2019-03-25 6:00,17.96628761,22.03429858,-5.382462422,289.1449585,54.23258209,0,0,54.92130661,18,300
2019-03-25 7:00,18.01130486,22.14769046,-5.599328041,289.1449585,54.24156952,0,0,54.92130661,18,300
2019-03-25 8:00,17.98156357,21.95093934,-5.825550238,289.1449585,49.61963081,0,0,59.92366791,18,300
2019-03-25 9:00,17.69183302,21.88643646,-4.05389301,289.1449585,57.3230718,0,0,64.9289856,17.78250774,300
2019-03-25 10:00,17.61782742,21.86934074,-3.204115788,289.1449585,57.83794594,0,0,64.9289856,17.62012148,300
2019-03-25 11:00,16.79523849,21.87511063,-1.693163981,289.1449585,64.82847595,0,0,64.9289856,16.97925186,300
2019-03-25 12:00,17.46412754,21.81198692,-1.04373615,289.1449585,60.76346588,0,0,64.9289856,17.5289731,300
2019-03-25 13:00,17.62500238,21.76770496,-0.209021609,289.1449585,63.82698441,0,0,64.9289856,17.67481009,300
2019-03-25 14:00,17.790555,21.79947408,1.069434345,289.1449585,65.35306015,0,0,64.9289856,17.86676041,300
2019-03-25 15:00,17.23137951,21.79119921,1.765807311,289.1449585,68.9448095,0,0,64.9289856,17.14347553,300
2019-03-25 16:00,15.25257468,21.60401694,4.117514054,289.1449585,81.77711487,0,0,64.9289856,15.16926344,300
2019-03-25 17:00,15.03306103,21.54787238,4.77632304,289.1449585,81.77711487,0,0,64.9289856,15.10830379,300
2019-03-25 18:00,14.76563048,21.60678577,2.218608697,289.1449585,83.84338125,0,0,64.9289856,14.69962859,300
2019-03-25 19:00,14.87122154,21.68396409,2.033068915,289.1449585,77.61417643,0,0,59.91811752,15.00376256,300
2019-03-25 20:00,17.44365311,21.78861427,1.106797139,289.1449585,70.63326772,0,0,59.91811752,17.48802439,300
2019-03-25 21:00,17.86805677,21.83390745,0.455643207,289.1449585,65.19572449,0,0,59.91811752,17.95845366,300
2019-03-25 22:00,17.98612833,22.01694059,0.010606437,289.1449585,60.18628311,0,0,59.91811752,18,300
2019-03-25 23:00,17.96617794,21.98754994,-0.581732084,289.1449585,60.18628311,0,0,59.91811752,18,300
2019-03-26 0:00,17.99887562,22.10221783,-1.263722539,289.1449585,60.18628311,0,0,59.91811752,18,300
2019-03-26 1:00,17.94194508,22.01620777,-1.704571625,289.1449585,55.17408752,0,0,59.91811752,18,300
2019-03-26 2:00,18.02504015,22.10416941,-1.769204696,289.1449585,60.17637253,0,0,59.91811752,18,300
2019-03-26 3:00,17.9700861,22.02307584,-2.193953733,289.1449585,55.11391449,0,0,59.91811752,18,300
2019-03-26 4:00,18.01924038,22.0806135,-2.825819651,289.1449585,57.61085129,0,0,59.91811752,18,300
2019-03-26 5:00,17.9965086,22.00697165,-3.516391039,289.1449585,55.11478297,0,0,59.91811752,18,300
2019-03-26 6:00,18.06555223,22.09425251,-4.325965881,289.1449585,56.80419159,0,0,54.9142189,18,300
2019-03-26 7:00,17.92964029,22.04094094,-4.702438911,289.1449585,57.64939117,0,0,54.9142189,18,300
2019-03-26 8:00,18.00233221,22.00264241,-4.542379141,289.1449585,53.36106491,0,0,59.9214859,17.98307006,300
2019-03-26 9:00,17.61758137,21.9011719,-3.336600701,289.1449585,57.41330433,0,0,64.92269135,17.63582897,300
2019-03-26 10:00,17.4347086,21.91665297,-2.427395304,289.1449585,64.92476845,0,0,64.92269135,17.29921722,300
2019-03-26 11:00,17.14891434,21.85389284,-0.530708735,289.1449585,63.88644918,0,0,64.92269135,17.19774755,300
2019-03-26 12:00,17.17863846,21.81095329,0.396119287,289.1449585,68.41301193,0,0,64.92269135,17.05378262,300
2019-03-26 13:00,17.65572023,21.88869682,1.553757608,289.1449585,67.82820892,0,0,64.92269135,17.57365831,300
2019-03-26 14:00,17.34957266,21.77222355,2.297195494,289.1449585,64.57977804,0,0,64.92269135,17.29363712,300
2019-03-26 15:00,17.10722923,21.76702309,2.352063398,289.1449585,68.93688202,0,0,64.92269135,17.00378736,300
2019-03-26 16:00,17.60752773,21.76660875,4.112306078,289.1449585,73.41351891,0,0,69.93478394,17.43921789,300
2019-03-26 17:00,16.2310276,21.76182982,4.477974772,289.1449585,78.43486532,0,0,64.91736603,16.17576051,300
2019-03-26 18:00,14.51340294,21.68104054,2.393628478,289.1449585,86.1685524,0,0,59.89731216,14.43644683,300
2019-03-26 19:00,14.99930406,21.67387053,1.96962138,289.1449585,73.16108958,0,0,59.89731216,15.25859634,300
2019-03-26 20:00,17.83774471,21.87402109,1.417093714,289.1449585,65.42586899,0,0,59.89731216,17.78086996,300
2019-03-26 21:00,18.00263977,21.84088428,1.370279789,289.1449585,64.35469055,0,0,59.89731216,18,300
2019-03-26 22:00,17.97861385,21.96139336,0.905777007,289.1449585,64.35469055,0,0,59.89731216,18,300
2019-03-26 23:00,18.0170927,22.04551154,0.320129064,289.1449585,64.35469055,0,0,59.89731216,18,300
2019-03-27 0:00,17.97181702,22.05410855,-0.738462098,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 1:00,17.97060633,22.08143953,-0.896582067,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 2:00,18.01763105,22.0553203,-2.097273767,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 3:00,18.02655458,22.04986352,-1.829625805,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 4:00,17.99603081,21.96605888,-2.579271217,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 5:00,17.98479891,22.02620462,-2.811077237,289.1449585,59.3410759,0,0,59.89731216,18,300
2019-03-27 6:00,17.97309113,21.96366017,-3.282572548,289.1449585,54.31601715,0,0,59.89731216,18,300
2019-03-27 7:00,17.9863925,22.04028042,-4.247811317,289.1449585,56.82964516,0,0,59.89731216,18,300
2019-03-27 8:00,17.99456453,21.90355051,-3.238857428,289.1449585,54.31441307,0,0,59.89731216,18,300
2019-03-27 9:00,18.00882578,21.91063191,-0.939242644,289.1449585,59.32565308,0,0,59.89731216,18,300
2019-03-27 10:00,17.98954487,21.94327736,2.416808983,289.1449585,65.67649841,0,0,64.90763092,17.95844269,300
2019-03-27 11:00,17.98377275,21.93508104,5.617105007,289.1449585,72.39685059,0,0,64.90763092,17.96687317,300
2019-03-27 12:00,18.0357976,22.0000625,7.556135972,289.1449585,77.45529938,0,0,64.90763092,18,300
2019-03-27 13:00,17.98067713,21.91613476,9.094942729,289.1449585,77.45529938,0,0,64.90763092,17.99259138,300
2019-03-27 14:00,17.89926243,21.84347784,9.957938035,289.1449585,82.4781189,0,0,64.90763092,17.94446341,300
2019-03-27 15:00,17.23940325,21.84523568,10.52998432,289.1449585,88.34365845,0,0,64.90763092,17.1578358,300
2019-03-27 16:00,16.73550653,21.79194935,12.29230976,289.1449585,90.198349,0,0,69.91082764,16.82436093,300
2019-03-27 17:00,16.27876616,21.75899168,11.82194869,289.1449585,90.36679077,0,0,69.91082764,16.24776332,300
2019-03-27 18:00,15.88029122,21.81050447,8.403895378,289.1449585,91.44105988,0,0,64.91049194,15.84475772,300
2019-03-27 19:00,16.08489323,21.78767791,7.126413186,289.1449585,83.32006073,0,0,59.89573669,16.17394193,300
2019-03-27 20:00,17.65394402,21.83151832,5.821383715,289.1449585,75.75892258,0,0,59.89573669,17.73790042,300
2019-03-27 21:00,17.9974885,21.92303702,4.571909825,289.1449585,73.22512054,0,0,59.89573669,18,300
2019-03-27 22:00,18.01337147,22.00901002,3.656605085,289.1449585,68.22444153,0,0,59.89573669,18,300
2019-03-27 23:00,17.9990077,22.12171716,3.062553565,289.1449585,68.22444153,0,0,59.89573669,18,300
2019-03-28 0:00,17.99318695,22.07012351,2.964116613,289.1449585,68.22444153,0,0,59.89573669,18,300
2019-03-28 1:00,17.99035311,22.17735004,2.369859616,289.1449585,68.22444153,0,0,59.89573669,18,300
2019-03-28 2:00,18.00101662,22.09631824,1.968162696,289.1449585,68.22444153,0,0,59.89573669,18,300
2019-03-28 3:00,17.99427414,22.08861574,1.772392432,289.1449585,63.2184906,0,0,59.89573669,18,300
2019-03-28 4:00,18.01254416,22.16402992,1.962315996,289.1449585,68.23745728,0,0,59.89573669,18,300
2019-03-28 5:00,17.9972024,22.00422287,3.2665598,289.1449585,68.23745728,0,0,59.89573669,18,300
2019-03-28 6:00,18.02526236,22.16674948,3.799302936,289.1449585,68.23745728,0,0,59.89573669,18,300
2019-03-28 7:00,18.06135559,22.05229966,5.156886737,289.1449585,73.24217987,0,0,59.89573669,18,300
2019-03-28 8:00,17.98509693,21.86512105,6.661458254,289.1449585,78.25673676,0,0,59.89573669,18,300
2019-03-28 9:00,18.01729631,21.97208039,7.439316114,289.1449585,78.25673676,0,0,59.89573669,18,300
2019-03-28 10:00,18.00124359,21.87289254,8.187417189,289.1449585,78.25673676,0,0,59.89573669,18,300
2019-03-28 11:00,17.95726442,21.87064393,8.856026649,289.1449585,78.25673676,0,0,64.91347504,18,300
2019-03-28 12:00,18.01622725,21.92164199,10.0332222,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 13:00,18.00398207,21.89872424,9.55633529,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 14:00,17.86042118,21.98667081,9.327891032,289.1449585,83.2749939,0,0,64.91347504,17.94857677,300
2019-03-28 15:00,17.92970943,21.97820028,9.252408028,289.1449585,83.2749939,0,0,64.91347504,17.89745045,300
2019-03-28 16:00,17.99579859,21.87438869,9.796502272,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 17:00,17.95791578,21.94251696,9.056497097,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 18:00,18.08019924,21.87373559,9.248354912,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 19:00,17.97510481,21.84961271,9.026169777,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 20:00,17.99598312,21.99901485,8.595504284,289.1449585,83.2749939,0,0,64.91347504,18,300
2019-03-28 21:00,17.99194145,21.86392721,8.960192362,289.1449585,83.2749939,0,0,59.88537979,18,300
2019-03-28 22:00,17.96325016,21.99028269,8.753021081,289.1449585,83.2749939,0,0,59.88537979,18,300
2019-03-28 23:00,18.03113461,22.11752144,8.622748057,289.1449585,78.27297974,0,0,59.88537979,18,300
2019-03-29 0:00,17.99871635,22.01706457,8.282598813,289.1449585,78.27297974,0,0,59.88537979,18,300
2019-03-29 1:00,17.95543385,22.1174593,7.952430725,289.1449585,78.27297974,0,0,59.88537979,18,300
2019-03-29 2:00,18.00678444,22.07072576,7.16095988,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 3:00,18.0089736,22.09023015,6.699640751,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 4:00,17.99366331,21.98486042,6.550321817,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 5:00,17.98446178,22.10437377,6.172881762,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 6:00,18.00059748,22.00888443,5.553351482,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 7:00,17.9691205,22.10309045,4.510654688,289.1449585,73.230896,0,0,59.88537979,18,300
2019-03-29 8:00,18.00913239,21.93011761,4.692201217,289.1449585,68.22809601,0,0,59.88537979,18,300
2019-03-29 9:00,18.02924538,21.85898002,4.757333597,289.1449585,68.22809601,0,0,59.88537979,18,300
2019-03-29 10:00,18.01080322,21.91762129,5.124102751,289.1449585,68.22809601,0,0,59.88537979,18,300
2019-03-29 11:00,18.01438093,21.89331563,6.038772821,289.1449585,73.29004669,0,0,64.89736176,18,300
2019-03-29 12:00,17.98550034,21.96926022,6.182774226,289.1449585,73.29004669,0,0,64.89736176,18,300
2019-03-29 13:00,18.0296526,21.92740059,7.913708687,289.1449585,73.29004669,0,0,64.89736176,18,300
2019-03-29 14:00,17.86835861,21.86658128,8.099670172,289.1449585,77.92384847,0,0,64.89736176,17.82900683,300
2019-03-29 15:00,17.37393141,21.81400855,7.675200224,289.1449585,75.82579041,0,0,64.89736176,17.43955978,300
2019-03-29 16:00,16.55125666,21.75947873,9.910672267,289.1449585,83.48640951,0,0,64.89736176,16.53023815,300
2019-03-29 17:00,15.96518636,21.65151564,8.804557959,289.1449585,87.18733597,0,0,64.89736176,15.45739921,300
2019-03-29 18:00,14.64845037,21.71881374,6.799742699,289.1449585,91.20450439,0,0,64.89736176,14.62062359,300
2019-03-29 19:00,13.89858317,21.60241079,6.37194411,289.1449585,88.2392451,0,0,59.88133621,14.23425142,300
2019-03-29 20:00,16.83976817,21.70487388,5.725463629,289.1449585,75.25722885,0,0,59.88133621,17.11517572,300
2019-03-29 21:00,17.9796114,21.86114184,4.818208218,289.1449585,72.7518158,0,0,59.88133621,17.98291842,300
2019-03-29 22:00,18.11141634,22.01361307,3.798121254,289.1449585,72.7518158,0,0,59.88133621,18,300
2019-03-29 23:00,18.02268362,22.01524003,3.228397171,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 0:00,18.02746964,22.12169282,2.859594226,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 1:00,18.02385235,22.00198412,2.65583094,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 2:00,17.99723768,22.04703808,2.627171238,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 3:00,17.98005056,22.01444769,1.707828442,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 4:00,18.01366711,22.03402217,1.431260943,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 5:00,17.98770285,21.9799668,1.09315292,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 6:00,17.96629858,22.07105176,0.777580599,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 7:00,17.98906946,21.97820171,0.655789698,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 8:00,18.04373693,22.10205475,0.71188587,289.1449585,67.74146271,0,0,59.88133621,18,300
2019-03-30 9:00,17.95361614,22.02882799,0.408414016,289.1449585,62.7117691,0,0,59.88133621,18,300
2019-03-30 10:00,18.00673437,21.84876315,0.479576026,289.1449585,62.7117691,0,0,59.88133621,18,300
2019-03-30 11:00,17.95405102,21.8404541,0.713527148,289.1449585,62.7117691,0,0,59.88133621,18,300
2019-03-30 12:00,17.99387932,21.92431768,1.281981905,289.1449585,62.7117691,0,0,59.88133621,18,300
2019-03-30 13:00,18.00437737,21.92310778,1.102485766,289.1449585,67.72797394,0,0,59.88133621,18,300
2019-03-30 14:00,17.98667431,21.87292417,1.24166882,289.1449585,67.72797394,0,0,59.88133621,18,300
2019-03-30 15:00,18.01352596,21.94890896,1.158805678,289.1449585,67.72797394,0,0,59.88133621,18,300
2019-03-30 16:00,17.99234438,21.87546253,1.533316553,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 17:00,18.01510715,21.88343493,1.688880483,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 18:00,18.03351879,22.08226474,1.93678544,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 19:00,18.00280714,22.00845448,2.141158621,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 20:00,17.97561502,22.13055325,2.103302717,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 21:00,18.0168457,22.0576787,2.227126519,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 22:00,18.02503014,22.09864124,2.077429036,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-30 23:00,18.02460527,22.06664626,1.856140276,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 0:00,18.03240633,22.07107592,1.794964552,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 1:00,18.01110744,21.94945113,1.815913419,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 2:00,18.05606794,21.99935548,1.450995743,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 3:00,17.99938631,21.97936503,1.10705922,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 4:00,17.97566795,21.95951335,1.076754838,289.1449585,62.72301865,0,0,59.88133621,18,300
2019-03-31 5:00,17.99103212,21.96402597,0.782197863,289.1449585,60.18586731,0,0,59.88133621,18,300
2019-03-31 6:00,17.98455048,21.93882513,0.269294654,289.1449585,57.67275238,0,0,59.88133621,18,300
2019-03-31 7:00,18.05645657,22.05722602,-0.160878744,289.1449585,60.19145012,0,0,59.88133621,18,300
2019-03-31 8:00,17.99471235,21.95185089,-0.317994873,289.1449585,62.69813156,0,0,59.88133621,18,300
2019-03-31 9:00,18.00264978,22.09085306,-0.014715434,289.1449585,62.69813156,0,0,59.88133621,18,300
2019-03-31 10:00,18.00172615,21.97780561,0.571982366,289.1449585,60.16107559,0,0,59.88133621,18,300
2019-03-31 11:00,18.04915905,22.13892905,1.259268751,289.1449585,62.67197418,0,0,59.88133621,18,300
2019-03-31 12:00,17.98932838,22.06405179,1.906948368,289.1449585,65.18528938,0,0,59.88133621,18,300
2019-03-31 13:00,18.0051899,22.14183823,2.572289666,289.1449585,67.69282532,0,0,59.88133621,18,300
2019-03-31 14:00,17.97599697,22.05738592,2.205474615,289.1449585,67.69282532,0,0,59.88133621,18,300
2019-03-31 15:00,18.03742409,22.10756159,2.276910285,289.1449585,67.69282532,0,0,59.88133621,18,300
2019-03-31 16:00,17.9475379,22.10554441,2.118088782,289.1449585,62.66111755,0,0,59.88133621,18,300
2019-03-31 17:00,18.01699781,22.14112663,2.410077294,289.1449585,67.68370056,0,0,59.88133621,18,300
2019-03-31 18:00,18.04755831,22.13676834,2.242413918,289.1449585,67.68370056,0,0,59.88133621,18,300
2019-03-31 19:00,18.0418191,22.20236047,1.833690166,289.1449585,67.68370056,0,0,59.88133621,18,300
2019-03-31 20:00,17.99074459,22.13063478,1.582224687,289.1449585,67.68370056,0,0,59.88133621,18,300
2019-03-31 21:00,18.01535988,22.18683434,1.175449073,289.1449585,62.63473129,0,0,59.88133621,18,300
2019-03-31 22:00,17.96003914,22.11207708,0.527035263,289.1449585,62.63473129,0,0,59.88133621,18,300
2019-03-31 23:00,17.95216894,22.19626554,-0.392340248,289.1449585,62.63473129,0,0,59.88133621,18,300
2019-04-01 0:00,18.07715559,22.09706879,-1.00687174,289.1449585,55.95419693,0,0,59.88133621,18,300
2019-04-01 1:00,18.00519848,22.25187206,-1.860109389,289.1449585,54.33965047,0,0,59.88133621,18,300
2019-04-01 2:00,18.00060892,22.05087455,-2.642827551,289.1449585,57.69481277,0,0,59.88133621,18,300
2019-04-01 3:00,17.98654509,22.14226437,-3.254982869,289.1449585,57.69481277,0,0,59.88133621,18,300
2019-04-01 4:00,18.00805187,22.05747557,-3.894155661,289.1449585,52.6496582,0,0,59.88133621,18,300
2019-04-01 5:00,17.99525309,22.12727499,-4.421972752,289.1449585,52.6496582,0,0,59.88133621,18,300
2019-04-01 6:00,17.93259954,22.11492602,-5.077708562,289.1449585,47.62849426,0,0,59.88133621,18,300
2019-04-01 7:00,18.00206518,22.13855282,-5.503240347,289.1449585,52.66212845,0,0,59.88133621,18,300
2019-04-01 8:00,18.0375123,22.009233,-4.87134401,289.1449585,50.24417686,0,0,59.88133621,17.98744363,300
2019-04-01 9:00,17.69386196,21.86192481,-3.468684276,289.1449585,61.27524281,0,0,64.89017487,17.65706649,300
2019-04-01 10:00,17.3069191,21.82560031,-2.190463841,289.1449585,58.86885071,0,0,64.89017487,17.39089951,300
2019-04-01 11:00,17.45082998,21.90983931,-0.690656555,289.1449585,61.70999908,0,0,64.89017487,17.60452432,300
2019-04-01 12:00,17.45082664,21.83650414,0.999607116,289.1449585,66.74034882,0,0,64.89017487,17.47736095,300
2019-04-01 13:00,17.61897421,21.83243974,2.176139772,289.1449585,67.04881795,0,0,64.89017487,17.58040912,300
2019-04-01 14:00,17.7691102,21.9131074,2.82413276,289.1449585,68.47326024,0,0,64.89017487,17.61097218,300
2019-04-01 15:00,16.72008514,21.76510048,3.808746338,289.1449585,81.1453476,0,0,64.89017487,16.49551164,300
2019-04-01 16:00,15.31562901,21.65435441,6.331948439,289.1449585,81.83056183,0,0,64.89017487,15.41738708,300
2019-04-01 17:00,16.73826551,21.76287413,4.820214748,289.1449585,73.69104767,0,0,64.89017487,16.85344549,300
2019-04-01 18:00,17.08441544,21.81115119,3.846227566,289.1449585,79.33100382,0,0,62.3876915,16.93971795,300
2019-04-01 19:00,17.21643829,21.73617077,3.165406585,289.1449585,75.04859543,0,0,59.87953949,17.20388456,300
2019-04-01 20:00,17.23491764,21.86654409,2.336343288,289.1449585,67.46612167,0,0,59.87953949,17.37495144,300
2019-04-01 21:00,18.00121975,21.8732988,2.196747005,289.1449585,67.15372467,0,0,59.87953949,17.99829615,300
2019-04-01 22:00,17.98358917,22.0159742,1.657387137,289.1449585,67.15372467,0,0,59.87953949,18,300
2019-04-01 23:00,18.02179432,22.11727715,1.431501846,289.1449585,67.15372467,0,0,59.87953949,18,300
2019-04-02 0:00,17.99864435,22.0887208,1.206418693,289.1449585,67.15372467,0,0,59.87953949,18,300
2019-04-02 1:00,17.97270441,22.17954159,0.945038825,289.1449585,67.15372467,0,0,59.87953949,18,300
2019-04-02 2:00,18.01410198,22.03678195,0.374475441,289.1449585,62.14105988,0,0,59.87953949,18,300
2019-04-02 3:00,17.99725151,22.17542537,0.170611762,289.1449585,62.14105988,0,0,59.87953949,18,300
2019-04-02 4:00,17.99698639,22.04913266,0.525108,289.1449585,62.14105988,0,0,59.87953949,18,300
2019-04-02 5:00,18.02910805,22.1684672,0.583959699,289.1449585,62.14105988,0,0,59.87953949,18,300
2019-04-02 6:00,17.97532225,22.08634631,0.939185441,289.1449585,62.14105988,0,0,59.87953949,18,300
2019-04-02 7:00,18.02903366,22.13555304,1.137201756,289.1449585,67.14838409,0,0,59.87953949,18,300
2019-04-02 8:00,18.03116131,21.96597497,2.489399691,289.1449585,67.14838409,0,0,59.87953949,18,300
2019-04-02 9:00,18.0737114,21.8824385,3.549648285,289.1449585,67.14838409,0,0,59.87953949,18,300
2019-04-02 10:00,17.91692972,21.94386371,4.404007514,289.1449585,72.16635895,0,0,59.87953949,17.89822109,300
2019-04-02 11:00,17.90886068,21.92011038,5.82196482,289.1449585,77.19652557,0,0,59.87953949,17.91670799,300
2019-04-02 12:00,17.94293118,21.86716477,8.73310105,289.1449585,80.59023285,0,0,64.90101624,17.88595724,300
2019-04-02 13:00,18.03824329,21.8619585,10.17781862,289.1449585,83.04021454,0,0,64.90101624,18,300
2019-04-02 14:00,17.70420885,21.83180984,10.56051668,289.1449585,85.54934883,0,0,64.90101624,17.68963083,300
2019-04-02 15:00,17.92030287,21.83877913,10.32804823,289.1449585,87.11902618,0,0,64.90101624,17.81297429,300
2019-04-02 16:00,17.81973934,21.82890765,10.08892727,289.1449585,87.11902618,0,0,64.90101624,17.89882898,300
2019-04-02 17:00,17.86599541,21.83447154,9.809666475,289.1449585,87.11902618,0,0,59.89383316,17.88894399,300
2019-04-02 18:00,17.98428106,21.86254597,9.617420514,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-02 19:00,17.98087692,21.89048354,8.761764685,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-02 20:00,18.02931213,21.94382159,8.660867055,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-02 21:00,18.03247595,21.93543911,7.947162787,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-02 22:00,17.97138071,22.09452772,7.32527105,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-02 23:00,17.96820164,22.10817432,7.572393815,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-03 0:00,17.96728611,22.23377069,7.500311931,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-03 1:00,18.0049057,22.13592625,7.214747032,289.1449585,82.10092926,0,0,59.89383316,18,300
2019-04-03 2:00,17.99590302,22.15907097,6.893601418,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 3:00,18.02197838,22.15195354,6.566258987,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 4:00,17.97313738,22.07318544,6.047511021,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 5:00,17.96699524,22.08189631,5.670888821,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 6:00,17.97488785,22.07447942,5.353655179,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 7:00,17.9893775,22.08514531,5.454235395,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 8:00,18.00804472,21.94078366,7.333313862,289.1449585,77.08306885,0,0,59.89383316,18,300
2019-04-03 9:00,17.96847868,21.82050753,8.359130859,289.1449585,77.08306885,0,0,64.89589691,18,300
2019-04-03 10:00,17.99631691,21.90023025,9.659588973,289.1449585,82.13180542,0,0,64.89589691,18,300
2019-04-03 11:00,18.02374792,21.83533796,6.936268568,289.1449585,77.07713318,0,0,64.89589691,18,300
2019-04-03 12:00,17.98741055,21.84449244,8.229463577,289.1449585,77.07713318,0,0,64.89589691,18,300
2019-04-03 13:00,17.98609257,21.88268185,8.538444519,289.1449585,77.07713318,0,0,64.89589691,18,300
2019-04-03 14:00,17.91912079,21.77062654,7.71661671,289.1449585,79.64860916,0,0,64.89589691,17.91670799,300
2019-04-03 15:00,17.61494684,21.7224865,7.532817602,289.1449585,79.65402222,0,0,69.89984131,17.69209162,300
2019-04-03 16:00,17.17458153,21.74801604,7.38109978,289.1449585,80.48905945,0,0,64.87077332,17.01844025,300
2019-04-03 17:00,17.88949823,21.84902064,6.289562305,289.1449585,73.11986542,0,0,64.87077332,17.9910833,300
2019-04-03 18:00,17.95127964,21.79414162,5.366592407,289.1449585,70.90420532,0,0,64.87077332,17.98682435,300
2019-04-03 19:00,18.10946989,21.80882014,4.159632047,289.1449585,65.85484314,0,0,64.87077332,18,300
2019-04-03 20:00,18.02194071,21.88764924,3.09679536,289.1449585,65.85484314,0,0,59.86080551,18,300
2019-04-03 21:00,17.96418715,21.79042039,2.229499062,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-03 22:00,18.00973749,22.0017486,1.698241234,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-03 23:00,17.95347357,22,1.318063577,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-04 0:00,17.97208118,22.09500239,0.934064567,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-04 1:00,17.98950624,22.04952328,0.416904444,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-04 2:00,17.98465824,22.12049323,-0.041227132,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-04 3:00,17.9896822,22.03616597,-0.315060732,289.1449585,60.80976868,0,0,59.86080551,18,300
2019-04-04 4:00,17.99561214,22.06324709,-0.798016061,289.1449585,58.31904793,0,0,59.86080551,18,300
2019-04-04 5:00,17.97321272,21.99437141,-1.112481217,289.1449585,60.82920074,0,0,59.86080551,18,300
2019-04-04 6:00,17.97675943,22.06948383,-1.558576028,289.1449585,55.80437851,0,0,59.86080551,18,300
2019-04-04 7:00,17.99715805,22.02362251,-1.538875004,289.1449585,55.80437851,0,0,59.86080551,18,300
2019-04-04 8:00,17.9336834,21.85777415,-1.593582292,289.1449585,50.80177307,0,0,59.86080551,18,300
2019-04-04 9:00,17.89856386,21.89851673,-0.808421195,289.1449585,60.82565117,0,0,59.86080551,17.90812461,300
2019-04-04 10:00,17.97473764,21.84789232,0.070886251,289.1449585,60.78515148,0,0,64.87502289,17.90227397,300
2019-04-04 11:00,17.65555573,21.81595993,1.361853917,289.1449585,64.83594004,0,0,64.87502289,17.80049181,300
2019-04-04 12:00,17.56776524,21.77499272,1.750914395,289.1449585,66.13359896,0,0,64.87502289,17.54186598,300
2019-04-04 13:00,17.07596874,21.78006964,2.055995564,289.1449585,70.00601959,0,0,64.87502289,17.08940999,300
2019-04-04 14:00,17.09347916,21.67584434,2.447562059,289.1449585,64.98439026,0,0,64.87502289,17.22472922,300
2019-04-04 15:00,16.86135483,21.69264573,3.016076247,289.1449585,71.99313259,0,0,64.87502289,16.95388699,300
2019-04-04 16:00,17.3440485,21.6960345,5.988711357,289.1449585,71.43797684,0,0,64.87502289,17.42094342,300
2019-04-04 17:00,16.54569602,21.70098422,4.269799352,289.1449585,77.28174845,0,0,64.87502289,16.39794556,300
2019-04-04 18:00,14.93172741,21.57584968,3.161119143,289.1449585,86.65277481,0,0,64.87502289,14.88436103,300
2019-04-04 19:00,15.70699239,21.59100371,2.662110607,289.1449585,74.95293045,0,0,59.86854935,15.75949661,300
2019-04-04 20:00,17.58937693,21.85717891,2.045625548,289.1449585,68.22712097,0,0,59.86854935,17.70534245,300
2019-04-04 21:00,17.98166466,21.85622171,1.46308881,289.1449585,65.09642792,0,0,59.86854935,18,300
2019-04-04 22:00,17.96025705,21.97951405,0.822611401,289.1449585,65.09642792,0,0,59.86854935,18,300
2019-04-04 23:00,17.98214817,22.15717932,0.765929163,289.1449585,65.09642792,0,0,59.86854935,18,300
2019-04-05 0:00,18.01641846,22.11434012,0.623385375,289.1449585,65.09642792,0,0,59.86854935,18,300
2019-04-05 1:00,18.03669167,22.19886149,0.335788649,289.1449585,65.09642792,0,0,59.86854935,18,300
2019-04-05 2:00,17.99967003,22.15732839,-0.53989019,289.1449585,60.06696701,0,0,59.86854935,18,300
2019-04-05 3:00,18.01520157,22.20548762,-0.83082517,289.1449585,60.06696701,0,0,59.86854935,18,300
2019-04-05 4:00,18.0116601,22.0794798,-1.129851609,289.1449585,60.06696701,0,0,59.86854935,18,300
2019-04-05 5:00,18.00909567,22.17419561,-2.289720237,289.1449585,62.62059021,0,0,54.86089706,18,300
2019-04-05 6:00,18.00799274,22.08698495,-2.768183867,289.1449585,55.10011292,0,0,54.86089706,18,300
2019-04-05 7:00,17.99602938,22.17408339,-2.213871479,289.1449585,60.13594055,0,0,54.86089706,18,300
2019-04-05 8:00,18.00653076,21.96412357,-0.693460262,289.1449585,65.16792297,0,0,59.87506866,17.94870917,300
2019-04-05 9:00,17.7696104,21.89544217,1.4087255,289.1449585,66.17457886,0,0,64.8873291,17.85694361,300
2019-04-05 10:00,17.94114685,21.89234877,2.80835108,289.1449585,67.74603271,0,0,64.8873291,17.94790157,300
2019-04-05 11:00,17.63743591,21.86619997,4.436561187,289.1449585,72.79517365,0,0,64.8873291,17.6392417,300
2019-04-05 12:00,17.69297934,21.94272614,4.033521454,289.1449585,74.26855087,0,0,64.8873291,17.71671677,300
2019-04-05 13:00,17.83021736,21.86134132,5.552866141,289.1449585,75.43159866,0,0,64.8873291,17.80917708,300
2019-04-05 14:00,17.27287006,21.8535738,5.457534154,289.1449585,79.79256694,0,0,64.8873291,17.31588729,300
2019-04-05 15:00,16.41813326,21.86486959,4.248590628,289.1449585,81.34766897,0,0,64.8873291,16.22940516,300
2019-04-05 16:00,16.82681108,21.85229206,4.820866664,289.1449585,77.25269826,0,0,59.88728714,17.04936123,300
2019-04-05 17:00,17.94627571,21.92165168,4.800155083,289.1449585,74.78399277,0,0,59.88728714,17.91642427,300
2019-04-05 18:00,17.99745083,21.92300065,4.843216658,289.1449585,74.78823471,0,0,59.88728714,17.94445229,300
2019-04-05 19:00,17.90758276,22.01516596,3.762566527,289.1449585,67.26179504,0,0,59.88728714,17.94445229,300
2019-04-05 20:00,17.8472023,21.99171766,2.097607096,289.1449585,73.82201385,0,0,59.88728714,17.83208879,300
2019-04-05 21:00,17.72121763,22.10318136,1.548319777,289.1449585,70.5138092,0,0,59.88728714,17.7275424,300
2019-04-05 22:00,17.9548502,22.07085911,1.79579397,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-05 23:00,18.02155113,22.18914509,2.274432222,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 0:00,17.98182154,22.13145065,2.399601618,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 1:00,18.03840065,22.19678402,2.157509287,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 2:00,18.00151443,22.08740314,2.349194646,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 3:00,18.01892614,22.1373361,2.384453376,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 4:00,18.01120615,22.08768765,2.657440821,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 5:00,17.98234367,22.13896116,2.766771952,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 6:00,18.05412054,22.10295995,2.734872381,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 7:00,18.07171392,22.13229529,3.103107929,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 8:00,17.97170353,22.15644042,3.453576446,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 9:00,18.01384497,22.07676888,3.735906005,289.1449585,67.36051178,0,0,59.88728714,18,300
2019-04-06 10:00,18.01029348,21.9792587,5.322080453,289.1449585,72.389534,0,0,59.88728714,18,300
2019-04-06 11:00,17.99738455,21.93360806,5.681517919,289.1449585,72.389534,0,0,59.88728714,18,300
2019-04-06 12:00,18.0581069,21.90353107,6.50238657,289.1449585,72.389534,0,0,59.88728714,18,300
2019-04-06 13:00,18.03974342,21.99434551,8.429608663,289.1449585,79.90032196,0,0,59.88728714,17.96981287,300
2019-04-06 14:00,17.57295322,21.95745659,9.944372654,289.1449585,82.40283966,0,0,59.88728714,17.51980511,300
2019-04-06 15:00,16.89830446,21.87723891,11.15985696,289.1449585,92.45290375,0,0,64.89285278,16.59401131,300
2019-04-06 16:00,15.44978619,21.75362651,15.1744523,289.1449585,94.89043045,0,0.49751242,64.89285278,15.48376759,300
2019-04-06 17:00,15.74605584,21.76914787,13.16426388,289.1449585,97.39054871,0,71.48123519,69.89282227,14.07182614,300
2019-04-06 18:00,16.0055685,21.92155011,11.65815433,289.1449585,97.39054871,0,100,69.89282227,13.01998885,300
2019-04-06 19:00,15.60398245,21.99521716,10.85933812,289.1449585,97.39054871,0,100,62.38063431,13.20659415,300
2019-04-06 20:00,15.71001387,22.03791316,10.1019942,289.1449585,89.83225632,0,52.7436676,59.87036896,15.5530928,300
2019-04-06 21:00,17.73862457,22.14399719,8.880505562,289.1449585,82.19276428,0,0,59.87036896,17.83123064,300
2019-04-06 22:00,18.01434565,22.22618993,7.702551285,289.1449585,82.19276428,0,0,59.87036896,18,300
2019-04-06 23:00,17.96916866,22.17562008,7.222015858,289.1449585,77.13278198,0,0,59.87036896,18,300
2019-04-07 0:00,17.98914289,22.16792154,6.650235494,289.1449585,77.13278198,0,0,59.87036896,18,300
2019-04-07 1:00,17.97063398,22.11428801,5.798249642,289.1449585,77.13278198,0,0,59.87036896,18,300
2019-04-07 2:00,18.03407812,22.17989381,5.465692123,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 3:00,18.02905989,22.08674113,5.622514725,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 4:00,17.95694542,22.17345762,5.114198923,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 5:00,18.02708244,22.09239848,4.776705662,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 6:00,17.97008562,22.18957949,4.99668622,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 7:00,17.94397974,22.12972244,5.398701668,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 8:00,18.02594662,22.22375806,6.214753707,289.1449585,72.09198761,0,0,59.87036896,18,300
2019-04-07 9:00,18.03638411,22.16272068,7.558487097,289.1449585,77.13324738,0,0,59.87036896,18,300
2019-04-07 10:00,17.99436188,22.29084428,8.576523701,289.1449585,77.13324738,0,0,59.87036896,18,300
2019-04-07 11:00,18.01254988,22.20141347,9.803920269,289.1449585,82.15638733,0,0,59.87036896,18,300
2019-04-07 12:00,18.05860901,22.33843279,10.51539103,289.1449585,87.88161469,0,0,59.87036896,18,300
2019-04-07 13:00,17.98830318,22.26663542,11.66503175,289.1449585,87.88161469,0,0,59.87036896,17.95505206,300
2019-04-07 14:00,17.91674948,22.36691062,12.26488749,289.1449585,87.88161469,0,0,59.87036896,17.84515762,300
2019-04-07 15:00,17.82960558,22.31449111,12.64527782,289.1449585,87.88161469,0,0,59.87036896,17.97224998,300
2019-04-07 16:00,17.98729897,22.4184494,12.20967372,289.1449585,90.42174911,0,0,59.87036896,17.94013802,300
2019-04-07 17:00,17.98479748,22.31487958,10.58420388,289.1449585,87.8977356,0,0,59.87036896,18,300
2019-04-07 18:00,17.99679995,22.41513999,9.688594977,289.1449585,87.8977356,0,0,59.87036896,18,300
2019-04-07 19:00,17.98807144,22.35585054,8.896560033,289.1449585,82.88440704,0,0,59.87036896,18,300
2019-04-07 20:00,17.96245289,22.43509674,8.146256606,289.1449585,82.88440704,0,0,59.87036896,18,300
2019-04-07 21:00,17.97441626,22.37616285,7.115779797,289.1449585,77.88415527,0,0,59.87036896,18,300
2019-04-07 22:00,17.99540806,22.45062129,6.03922677,289.1449585,77.88415527,0,0,59.87036896,18,300
2019-04-07 23:00,18.00795698,22.37021796,5.20571804,289.1449585,72.85945129,0,0,59.87036896,18,300
2019-04-08 0:00,17.98467445,22.43638531,4.464220444,289.1449585,72.85945129,0,0,59.87036896,18,300
2019-04-08 1:00,17.99939013,22.34188143,4.33864673,289.1449585,72.85945129,0,0,59.87036896,18,300
2019-04-08 2:00,18.0766902,22.37433847,3.802435517,289.1449585,72.85176341,0,0,59.87036896,18,300
2019-04-08 3:00,18.06881666,22.24574566,1.455611587,289.1449585,67.83113861,0,0,59.87036896,18,300
2019-04-08 4:00,18.00252151,22.30062024,0.693088253,289.1449585,65.33052254,0,0,59.87036896,18,300
2019-04-08 5:00,17.97114801,22.18533564,0.719509671,289.1449585,67.83734894,0,0,59.87036896,18,300
2019-04-08 6:00,18.01341581,22.29493237,0.734700163,289.1449585,71.17419688,0,0,59.87036896,18,300
2019-04-08 7:00,18.11898613,22.25055917,0.684309721,289.1449585,70.06758881,0,0,59.87036896,18,300
2019-04-08 8:00,17.84997702,22.16314379,0.488927009,289.1449585,67.98242188,0,0,59.87036896,18,300
2019-04-08 9:00,18.07283354,22.01424758,0.234046719,289.1449585,67.98242188,0,0,59.87036896,18,300
2019-04-08 10:00,18.00343609,22.04891046,-0.226253762,289.1449585,67.98242188,0,0,59.87036896,18,300
2019-04-08 11:00,18.06391954,22.18564463,0.185335091,289.1449585,67.98242188,0,0,59.87036896,18,300
2019-04-08 12:00,17.82551432,22.11813974,0.653643722,289.1449585,65.48706055,0,0,59.87036896,17.88469362,300
2019-04-08 13:00,17.14458323,22.14793698,0.918468595,289.1449585,74.02034912,0,0,59.87036896,16.99850416,300
2019-04-08 14:00,16.61112261,22.12320868,1.375975549,289.1449585,78.58924484,0,0,59.87036896,16.41325196,300
2019-04-08 15:00,16.48868227,21.96422529,2.1384993,289.1449585,70.78288269,0,0,59.87036896,16.58122889,300
2019-04-08 16:00,16.99135208,22.10189009,3.035703063,289.1449585,68.20709991,0,0,59.87036896,17.21082799,300
2019-04-08 17:00,17.31879091,22.02869447,3.766690413,289.1449585,73.22920227,0,0,59.87036896,17.29292107,300
2019-04-08 18:00,17.29374218,22.0418342,3.668023268,289.1449585,68.63602448,0,0,59.87036896,17.37944889,300
2019-04-08 19:00,17.94041824,22.13527234,3.222911954,289.1449585,69.46307373,0,0,59.87036896,17.88740492,300
2019-04-08 20:00,17.77691221,22.06520653,3.291875442,289.1449585,69.46307373,0,0,59.87036896,17.83216079,300
2019-04-08 21:00,18.01817751,22.13405403,3.177877744,289.1449585,69.46307373,0,0,59.87036896,18,300
2019-04-08 22:00,17.93715191,22.14991601,3.037638823,289.1449585,69.46307373,0,0,59.87036896,18,300
2019-04-08 23:00,18.00671482,22.24991083,2.51082782,289.1449585,69.46307373,0,0,59.87036896,18,300
2019-04-09 0:00,17.99670219,22.25501362,2.682577372,289.1449585,69.46307373,0,0,59.87036896,18,300
2019-04-09 1:00,18.00025082,22.26800919,2.327071925,289.1449585,64.4383316,0,0,59.87036896,18,300
2019-04-09 2:00,17.97206974,22.19967667,1.177584012,289.1449585,64.4383316,0,0,59.87036896,18,300
