,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-04-09 3:00,18.01656151,22.26054128,1.256655335,289.1449585,64.4383316,0,0,59.87036896,18,300
2019-04-09 4:00,18.05623484,22.18504254,0.828234424,289.1449585,64.4383316,0,0,59.87036896,18,300
2019-04-09 5:00,17.98819971,22.21326749,-0.186579858,289.1449585,64.4383316,0,0,59.87036896,18,300
2019-04-09 6:00,17.95235872,22.18786001,-1.072475165,289.1449585,64.4383316,0,0,59.87036896,18,300
2019-04-09 7:00,18.0231986,22.20337884,-1.383789321,289.1449585,61.91811562,0,0,59.87036896,18,300
2019-04-09 8:00,18.02692223,22.13411681,-1.32500722,289.1449585,64.41921997,0,0,59.87036896,18,300
2019-04-09 9:00,17.97191525,22.04508654,-1.513482789,289.1449585,64.41921997,0,0,59.87036896,17.9743846,300
2019-04-09 10:00,17.38056183,22.0696888,-1.320543597,289.1449585,64.97350566,0,0,59.87036896,17.17277365,300
2019-04-09 11:00,16.94123793,22.05441904,-1.008324891,289.1449585,64.09589233,0,0,59.87036896,17.22005947,300
2019-04-09 12:00,16.89134216,22.0388457,-1.055591484,289.1449585,69.5696106,0,0,59.87036896,16.94046783,300
2019-04-09 13:00,17.37869883,22.16088692,-0.679109963,289.1449585,66.84147426,0,0,59.87036896,17.30825204,300
2019-04-09 14:00,15.9568696,22.00405232,0.309868187,289.1449585,77.0247879,0,0,59.87036896,15.89796103,300
2019-04-09 15:00,15.98125219,22.05672518,1.335149686,289.1449585,74.45283318,0,0,59.87036896,15.9125755,300
2019-04-09 16:00,16.05391574,22.03169918,1.536824663,289.1449585,71.66820908,0,0,59.87036896,16.17531424,300
2019-04-09 17:00,16.89816904,22.0145402,2.375760734,289.1449585,69.18169403,0,0,59.87036896,17.06198208,300
2019-04-09 18:00,17.4167676,22.1652414,2.07418853,289.1449585,68.03337402,0,0,59.87036896,17.46085064,300
2019-04-09 19:00,17.71892548,22.05509885,1.695339084,289.1449585,66.21828079,0,0,59.87036896,17.75704384,300
2019-04-09 20:00,18.01822376,22.0892938,1.574583371,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-09 21:00,17.97813034,22.1373256,1.442243159,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-09 22:00,17.93192863,22.13201269,1.147126973,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-09 23:00,17.98114395,22.27263912,0.735957056,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-10 0:00,17.95026112,22.2099603,0.443980185,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-10 1:00,18.01893473,22.29818837,0.272047689,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-10 2:00,18.04639673,22.15617561,0.114737888,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-10 3:00,18.02554131,22.23355913,-0.419849331,289.1449585,62.14235687,0,0,59.87036896,18,300
2019-04-10 4:00,17.97639751,22.12835566,-0.700552305,289.1449585,57.12496567,0,0,59.87036896,18,300
2019-04-10 5:00,17.9863224,22.23883756,-0.505149548,289.1449585,62.18231583,0,0,59.87036896,18,300
2019-04-10 6:00,17.98495293,22.15973632,-0.778032487,289.1449585,57.16169739,0,0,59.87036896,18,300
2019-04-10 7:00,18.00389767,22.22867489,-0.825742503,289.1449585,59.67359734,0,0,59.87036896,18,300
2019-04-10 8:00,17.92749739,22.07137728,-0.852953938,289.1449585,66.49164391,0,0,59.87036896,17.70971269,300
2019-04-10 9:00,16.86507988,22.04039415,0.887618465,289.1449585,70.78596942,0,0,64.87288666,16.81133842,300
2019-04-10 10:00,15.81962204,21.91311693,2.360076984,289.1449585,78.0239048,0,0,64.87288666,15.6263884,300
2019-04-10 11:00,16.33022022,21.89674854,4.105356892,289.1449585,76.71044922,0,0,64.87288666,16.4888803,300
2019-04-10 12:00,16.93973351,21.95019309,5.34343044,289.1449585,72.85290909,0,0,64.87288666,16.93901664,300
2019-04-10 13:00,16.81969452,21.82872438,6.324412346,289.1449585,80.91676331,0,0,64.87288666,16.73508798,300
2019-04-10 14:00,14.80688477,21.68849007,5.877804915,289.1449585,89.59836769,0,0,64.87288666,14.44773953,300
2019-04-10 15:00,14.59977674,21.74008926,5.32064724,289.1449585,84.7805659,0,0,59.86478424,14.71557918,300
2019-04-10 16:00,15.03952599,21.71434657,5.14968133,289.1449585,83.07000732,0,0,59.86478424,15.36613486,300
2019-04-10 17:00,16.12555265,21.82347377,5.377954245,289.1449585,83.2924118,0,0,59.86478424,16.32664372,300
2019-04-10 18:00,17.45381451,21.93858194,4.10458382,289.1449585,72.09360313,0,0,59.86478424,17.51990465,300
2019-04-10 19:00,17.60213423,21.89931822,3.270309488,289.1449585,71.34030151,0,0,59.86478424,17.66497553,300
2019-04-10 20:00,17.91904736,21.96002086,2.661780318,289.1449585,68.81194305,0,0,59.86478424,17.96993285,300
2019-04-10 21:00,17.9677906,22.032763,2.301736991,289.1449585,68.81194305,0,0,59.86478424,18,300
2019-04-10 22:00,17.97528076,22.04272588,1.666807234,289.1449585,63.81098938,0,0,59.86478424,18,300
2019-04-10 23:00,18.0084877,22.19744126,0.973643392,289.1449585,63.81098938,0,0,59.86478424,18,300
2019-04-11 0:00,17.9862628,22.15207926,0.313275814,289.1449585,63.81098938,0,0,59.86478424,18,300
2019-04-11 1:00,17.99874067,22.21045764,0.027253363,289.1449585,63.81098938,0,0,59.86478424,18,300
2019-04-11 2:00,17.97054768,22.10805798,-0.446527963,289.1449585,58.76662445,0,0,59.86478424,18,300
2019-04-11 3:00,17.9772048,22.17458089,-0.87562711,289.1449585,58.76662445,0,0,59.86478424,18,300
2019-04-11 4:00,18.03431988,22.09376319,-0.733227809,289.1449585,58.76662445,0,0,59.86478424,18,300
2019-04-11 5:00,17.95236874,22.16803964,-0.986074269,289.1449585,53.74818039,0,0,59.86478424,18,300
2019-04-11 6:00,18.0420723,22.06361755,-1.601368109,289.1449585,58.75423431,0,0,59.86478424,18,300
2019-04-11 7:00,17.99122763,22.18604883,-1.562125146,289.1449585,63.76399231,0,0,59.86478424,17.91667811,300
2019-04-11 8:00,17.86718941,21.99674225,-0.791369665,289.1449585,61.63555527,0,0,59.86478424,17.81475274,300
2019-04-11 9:00,17.50150299,21.98585622,1.281219731,289.1449585,68.73145294,0,0,59.86478424,17.43954643,300
2019-04-11 10:00,16.71409082,21.93293826,2.874260465,289.1449585,74.22044881,0,0,64.88222504,16.62844213,300
2019-04-11 11:00,15.97088194,21.81970755,4.844154437,289.1449585,78.84085846,0,0,59.882061,15.95587015,300
2019-04-11 12:00,16.1231935,21.80453873,6.645092964,289.1449585,85.88747406,0,0,59.882061,16.0185562,300
2019-04-11 13:00,16.40687251,21.76591889,7.896759431,289.1449585,79.3396759,0,0,64.88899994,16.47588539,300
2019-04-11 14:00,17.16599035,21.8151207,8.80560557,289.1449585,79.3396759,0,0,64.88899994,17.22625144,300
2019-04-11 15:00,16.60464144,21.81425126,8.906223138,289.1449585,89.53617859,0,0,64.88899994,16.26924706,300
2019-04-11 16:00,15.18895078,21.75854333,10.92058055,289.1449585,88.0542202,0,0,64.88899994,15.33463804,300
2019-04-11 17:00,16.37561226,21.76307535,8.948783557,289.1449585,80.51271439,0,0,64.88899994,16.64988033,300
2019-04-11 18:00,17.90582323,21.82809178,7.686456839,201.6075713,73.90830688,0,13.44496536,74.5010643,16.43218581,300
2019-04-11 19:00,17.13563156,21.80553675,6.843551159,311.9571533,77.25964355,0,0,62.17170715,17.34401782,300
2019-04-11 20:00,18.01713037,21.85317357,5.94900012,311.9571533,74.72566223,0,0,62.17170715,18,300
2019-04-11 21:00,17.96365595,21.8884236,5.336251378,311.9571533,74.72566223,0,0,62.17170715,18,300
2019-04-11 22:00,17.99952412,22.00761461,5.341273308,311.9571533,74.72566223,0,0,62.17170715,18,300
2019-04-11 23:00,17.98679924,22.08816655,5.341273308,311.9571533,74.72566223,0,0,62.17170715,18,300
2019-04-12 0:00,17.96017122,22.14692593,5.341273308,311.9571533,74.72566223,0,0,62.17170715,18,300
2019-04-12 1:00,17.98119307,22.1332798,4.015560269,311.9571533,74.72566223,0,0,57.16267776,18,300
2019-04-12 2:00,17.97637272,22.10677367,4.171395063,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 3:00,17.98649359,22.08063243,3.355723619,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 4:00,18.03264093,22.02895678,3.120314678,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 5:00,17.96574783,22.04769164,3.019706011,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 6:00,17.93324852,22.13510763,2.871574004,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 7:00,18.04579782,22.10137925,2.946177165,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 8:00,18.04820776,21.92888407,3.816317717,311.9571533,69.67300415,0,0,57.16267776,18,300
2019-04-12 9:00,18.06873417,21.91237054,4.674754063,311.9571533,74.7223587,0,0,62.17797089,18,300
2019-04-12 10:00,18.00772429,21.92446855,6.504933675,311.9571533,79.74694824,0,0,62.17797089,17.98676236,300
2019-04-12 11:00,17.90185738,21.93223469,8.860590378,311.9571533,85.07736969,0,0,67.17862701,17.8383139,300
2019-04-12 12:00,17.65517521,21.88344207,10.51159922,311.9571533,90.08370972,0,0,67.17862701,17.63028018,300
2019-04-12 13:00,17.43761396,21.84638889,11.07671261,311.9571533,96.14204407,0,0,67.17862701,17.14439964,300
2019-04-12 14:00,16.15232038,21.7925996,11.7013402,311.9571533,96.14204407,0,19.07165209,67.17862701,15.99997854,300
2019-04-12 15:00,15.63443685,21.73920323,10.97497463,311.9571533,96.14204407,0,99.11395899,67.17862701,14.88468957,300
2019-04-12 16:00,16.41025639,21.79063313,9.149505297,311.9571533,88.59519577,0,5.81993103,62.17691422,16.83459361,300
2019-04-12 17:00,17.58156061,21.90448086,8.732779503,311.9571533,85.14357147,0,0,62.17691422,17.79093313,300
2019-04-12 18:00,18.03332996,21.90086497,8.136412621,311.9571533,81.19594574,0,0,62.17691422,18,300
2019-04-12 19:00,18.01608038,21.89410738,8.159673691,311.9571533,81.19594574,0,0,62.17691422,18,300
2019-04-12 20:00,17.98760939,21.93030225,8.250936985,311.9571533,81.19594574,0,0,62.17691422,18,300
2019-04-12 21:00,17.96766949,21.86532373,8.172831138,311.9571533,76.16825104,0,0,62.17691422,18,300
2019-04-12 22:00,18.01269102,21.98215265,7.612468004,311.9571533,76.16825104,0,0,62.17691422,18,300
2019-04-12 23:00,17.9928298,22.04341683,7.428998868,311.9571533,71.1131134,0,0,62.17691422,18,300
2019-04-13 0:00,17.97494411,22.07768235,7.402182579,311.9571533,71.1131134,0,0,62.17691422,18,300
2019-04-13 1:00,17.96848631,22.0756924,6.878765186,311.9571533,71.1131134,0,0,62.17691422,18,300
2019-04-13 2:00,18.00928926,22.05748162,6.669831832,311.9571533,71.1131134,0,0,62.17691422,18,300
2019-04-13 3:00,18.03772736,22.0598614,7.953408241,311.9571533,76.12306213,0,0,62.17691422,18,300
2019-04-13 4:00,17.99459362,22.0600115,9.315444787,311.9571533,76.12306213,0,0,62.17691422,18,300
2019-04-13 5:00,17.96503258,22.08354392,8.546180884,311.9571533,76.12306213,0,0,62.17691422,18,300
2019-04-13 6:00,17.98282051,22.0621018,8.156646808,311.9571533,76.12306213,0,0,62.17691422,18,300
2019-04-13 7:00,18.01672649,22.06085269,8.581622521,311.9571533,76.12306213,0,0,62.17691422,18,300
2019-04-13 8:00,18.01046276,22.08366903,9.80802536,311.9571533,81.1282959,0,0,62.17691422,18,300
2019-04-13 9:00,17.99333239,22.07018232,11.15534767,311.9571533,81.1282959,0,0,67.20192719,18,300
2019-04-13 10:00,18.02655649,21.80116192,12.58493662,311.9571533,86.15300751,0,0,67.20192719,18,300
2019-04-13 11:00,18.0617218,21.75054948,14.3980573,311.9571533,93.7312355,0,0,67.20192719,18,300
2019-04-13 12:00,17.9594512,21.77492873,15.14101219,311.9571533,96.23659515,0,0,67.20192719,18,300
2019-04-13 13:00,18.21520185,21.85174036,16.61836704,311.9571533,96.23659515,0,52.27343574,72.20844269,17.81942145,300
2019-04-13 14:00,19.11014462,21.97495906,17.31668854,311.9571533,96.23659515,0,100,72.20844269,16.76555626,300
2019-04-13 15:00,19.57667828,21.97083775,17.21708171,311.9571533,96.23659515,0,100,77.21386719,13.93894259,300
2019-04-13 16:00,19.70340681,21.94688606,19.06247457,311.9571533,96.23659515,0,100,77.21386719,13,300
2019-04-13 17:00,19.4445982,21.98921394,16.37481244,311.9571533,96.23659515,0,100,77.21386719,13,300
2019-04-13 18:00,17.6931262,22.02863804,13.23859247,311.9571533,96.23659515,0,100,77.21386719,13,300
2019-04-13 19:00,15.7475152,21.96886269,10.86547184,311.9571533,96.23659515,0,100,67.20714315,13.06839323,300
2019-04-13 20:00,15.07776499,21.97889169,8.860138734,311.9571533,88.58929443,0,48.67608515,62.19820404,15.25897169,300
2019-04-13 21:00,17.71161604,22.09724458,7.705057462,311.9571533,84.86024475,0,0,62.19820404,17.79217863,300
2019-04-13 22:00,17.86957359,22.16773574,6.612742265,311.9571533,78.91939545,0,0,62.19820404,17.91355721,300
2019-04-13 23:00,17.99443579,22.1920112,5.839710553,311.9571533,78.91939545,0,0,57.19097519,18,300
2019-04-14 0:00,18.02143049,22.18925031,5.258318822,311.9571533,73.89987946,0,0,57.19097519,18,300
2019-04-14 1:00,17.99450302,22.17474318,4.466382106,311.9571533,68.87805176,0,0,57.19097519,18,300
2019-04-14 2:00,18.02121067,22.15802781,4.306580464,311.9571533,68.87805176,0,0,57.19097519,18,300
2019-04-14 3:00,17.94786072,22.21327782,3.958526373,311.9571533,71.38344193,0,0,57.19097519,18,300
2019-04-14 4:00,18.03520012,22.10195255,3.890889128,311.9571533,68.88115692,0,0,57.19097519,18,300
2019-04-14 5:00,17.9738965,22.09509532,3.511437058,311.9571533,68.88115692,0,0,57.19097519,18,300
2019-04-14 6:00,18.01040792,22.08472315,3.48644491,311.9571533,68.88115692,0,0,57.19097519,18,300
2019-04-14 7:00,17.96965981,22.13515345,3.447562853,311.9571533,73.03557332,0,0,57.19097519,17.87655497,300
2019-04-14 8:00,17.742136,22.16323217,4.796322227,311.9571533,72.01976013,0,0,62.1914711,17.70709022,300
2019-04-14 9:00,18.03844261,22.20817947,6.610476971,311.9571533,75.38254547,0,0,62.1914711,17.96819369,300
2019-04-14 10:00,17.97666502,22.25742912,8.560618718,311.9571533,75.38254547,0,0,62.1914711,18,300
2019-04-14 11:00,18.00609398,22.27693446,9.515732129,311.9571533,80.38478851,0,0,62.1914711,18,300
2019-04-14 12:00,17.96120262,22.2952954,10.84912682,311.9571533,80.38478851,0,0,62.1914711,18,300
2019-04-14 13:00,17.99838448,22.3088131,9.530601025,311.9571533,80.38478851,0,0,62.1914711,18,300
2019-04-14 14:00,17.95482302,22.29348707,8.819342852,311.9571533,80.38478851,0,0,62.1914711,18,300
2019-04-14 15:00,17.99944878,22.30978807,6.908016443,311.9571533,80.38478851,0,0,62.1914711,18,300
2019-04-14 16:00,18.01706314,22.37426472,4.807412386,311.9571533,75.33546448,0,0,62.1914711,18,300
2019-04-14 17:00,17.97347736,22.30522887,3.821338216,311.9571533,70.31968689,0,0,62.1914711,18,300
2019-04-14 18:00,17.97367525,22.28598865,3.435664376,311.9571533,70.31968689,0,0,62.1914711,18,300
2019-04-14 19:00,17.95777845,22.23080858,2.713486274,311.9571533,70.31968689,0,0,62.1914711,18,300
2019-04-14 20:00,18.07478762,22.19805415,2.431896329,311.9571533,70.31968689,0,0,62.1914711,18,300
2019-04-14 21:00,18.09873438,22.14949608,2.374135574,311.9571533,70.31968689,0,0,62.1914711,18,300
2019-04-14 22:00,18.01979065,22.13610077,2.327189644,311.9571533,65.20150757,0,0,62.1914711,18,300
2019-04-14 23:00,17.93894958,22.14001067,2.370076458,311.9571533,65.20150757,0,0,57.18967819,18,300
2019-04-15 0:00,17.97283602,22.20631663,2.581547578,311.9571533,65.20150757,0,0,57.18967819,18,300
2019-04-15 1:00,17.97222185,22.13710769,2.703536034,311.9571533,65.20150757,0,0,57.18967819,18,300
2019-04-15 2:00,18.0209856,22.11764113,3.099541863,311.9571533,70.22141266,0,0,57.18967819,18,300
2019-04-15 3:00,17.95571375,22.06854534,3.542251746,311.9571533,75.24726105,0,0,57.18967819,18,300
2019-04-15 4:00,17.99250555,22.10812791,3.70685037,311.9571533,70.2432785,0,0,57.18967819,18,300
2019-04-15 5:00,17.99139309,22.14999056,4.500255426,311.9571533,70.2432785,0,0,57.18967819,18,300
2019-04-15 6:00,18.00032282,22.16063579,4.967123032,311.9571533,70.2432785,0,0,57.18967819,18,300
2019-04-15 7:00,18.0433445,22.20743752,4.684828599,311.9571533,70.2432785,0,0,57.18967819,18,300
2019-04-15 8:00,17.99539185,22.01694107,3.757187009,311.9571533,70.2432785,0,0,57.18967819,18,300
2019-04-15 9:00,17.98760462,21.8405474,4.074864308,311.9571533,65.23139191,0,0,57.18967819,18,300
2019-04-15 10:00,18.02113581,21.85700734,4.303253412,311.9571533,68.56625621,0,0,62.19226074,17.94447231,300
2019-04-15 11:00,17.98693275,21.84551271,4.465652227,311.9571533,65.18219757,0,0,62.19226074,18,300
2019-04-15 12:00,17.62822437,21.90508874,4.460944891,311.9571533,70.25099182,0,0,62.19226074,17.5269839,300
2019-04-15 13:00,17.25732279,21.84139061,4.58209157,311.9571533,68.74597004,0,0,62.19226074,17.24074237,300
2019-04-15 14:00,17.62552166,21.84651025,4.68526125,311.9571533,70.88485082,0,0,62.19226074,17.57278363,300
2019-04-15 15:00,17.24560547,21.82666095,4.712222497,311.9571533,71.6394043,0,0,62.19226074,17.26540454,300
2019-04-15 16:00,17.7854619,21.82527367,4.580976804,311.9571533,68.16701508,0,0,62.19226074,17.91091156,300
2019-04-15 17:00,17.96828651,21.79831839,4.682209333,311.9571533,69.77810287,0,0,62.19226074,17.91590277,300
2019-04-15 18:00,17.63638258,21.77442042,3.960914413,311.9571533,68.89724223,0,0,62.19226074,17.73200432,300
2019-04-15 19:00,17.97623396,21.77897882,3.876556635,311.9571533,67.18451691,0,0,62.19226074,18,300
2019-04-15 20:00,17.96674871,21.75982523,3.894929012,311.9571533,67.18451691,0,0,62.19226074,18,300
2019-04-15 21:00,17.99505615,21.75387255,3.8760734,311.9571533,64.62386799,0,0,62.19226074,18,300
2019-04-15 22:00,17.97979498,21.92281151,3.255165299,311.9571533,67.11546326,0,0,62.19226074,18,300
2019-04-15 23:00,18.00946236,21.98744869,2.776359518,311.9571533,62.11188126,0,0,62.19226074,18,300
2019-04-16 0:00,18.02076817,22.01011356,2.369557778,311.9571533,62.11188126,0,0,57.1909523,18,300
2019-04-16 1:00,18.02625036,21.992064,2.447595795,311.9571533,67.1155777,0,0,57.1909523,18,300
2019-04-16 2:00,17.99191999,21.98895947,2.522116184,311.9571533,67.1155777,0,0,57.1909523,18,300
2019-04-16 3:00,18.02509022,21.94607321,2.408683062,311.9571533,67.1155777,0,0,57.1909523,18,300
2019-04-16 4:00,18.04632664,21.94713879,2.415498932,311.9571533,62.10535049,0,0,57.1909523,18,300
2019-04-16 5:00,17.99712992,22.0647281,2.270867705,311.9571533,62.10535049,0,0,57.1909523,18,300
2019-04-16 6:00,18.02453947,21.99839989,2.222114364,311.9571533,62.10535049,0,0,57.1909523,18,300
2019-04-16 7:00,18.03754616,22.00140413,2.832242171,311.9571533,67.12387848,0,0,57.1909523,18,300
2019-04-16 8:00,17.99758816,21.85066954,3.817029277,311.9571533,67.12387848,0,0,62.19754028,17.97223616,300
2019-04-16 9:00,17.83947754,21.78904438,5.302930276,311.9571533,70.51968129,0,0,62.19754028,17.83432182,300
2019-04-16 10:00,17.46559286,21.78228569,6.909642299,311.9571533,77.94489397,0,0,62.19754028,17.458354,300
2019-04-16 11:00,17.84388876,21.77069823,8.859593074,311.9571533,77.17191315,0,0,62.19754028,17.91177686,300
2019-04-16 12:00,17.96764946,21.72246631,9.281848907,311.9571533,82.18540192,0,0,62.19754028,17.88488817,300
2019-04-16 13:00,17.85534811,21.69630655,10.61325312,311.9571533,82.18540192,0,0,62.19754028,17.90219148,300
2019-04-16 14:00,17.86691093,21.68508895,11.06512833,311.9571533,85.42152659,0,0,62.19754028,17.91670847,300
2019-04-16 15:00,17.75375605,21.67628177,12.08259233,311.9571533,93.40238953,0,0,67.22567749,17.56815751,300
2019-04-16 16:00,16.91590691,21.61202447,15.93838469,311.9571533,90.46538162,0,0,67.22567749,16.78807831,300
2019-04-16 17:00,16.26704836,21.6500419,11.43731467,311.9571533,96.72094727,0,2.807526112,67.22567749,16.04143278,300
2019-04-16 18:00,15.39721441,21.65323528,10.87981431,311.9571533,98.37824249,0,92.0639445,67.22567749,13.90979759,300
2019-04-16 19:00,15.1162653,21.60578903,10.30677525,311.9571533,98.37824249,0,100,62.21883011,13.16920702,300
2019-04-16 20:00,15.24518514,21.54523309,9.232438246,311.9571533,88.26706696,0,44.0610199,57.19334412,15.79854838,300
2019-04-16 21:00,18.01860142,21.71623723,8.909970125,311.9571533,83.25863647,0,0,57.19334412,17.97027318,300
2019-04-16 22:00,17.97555923,21.87042125,8.181365331,311.9571533,83.25863647,0,0,57.19334412,18,300
2019-04-16 23:00,17.99981689,21.94367218,7.798739354,311.9571533,78.2355423,0,0,57.19334412,18,300
2019-04-17 0:00,18.00693207,21.97641182,7.164283276,311.9571533,78.2355423,0,0,57.19334412,18,300
2019-04-17 1:00,17.96856346,21.94195048,6.009267966,311.9571533,73.21398163,0,0,57.19334412,18,300
2019-04-17 2:00,17.99950027,21.91489617,4.778692881,311.9571533,73.21398163,0,0,57.19334412,18,300
2019-04-17 3:00,18.01982422,21.9263231,4.212707043,311.9571533,68.1780777,0,0,57.19334412,18,300
2019-04-17 4:00,18.0098938,21.8844409,3.317204316,311.9571533,68.1780777,0,0,57.19334412,18,300
2019-04-17 5:00,18.02123146,21.927351,3.145471056,311.9571533,68.1780777,0,0,57.19334412,18,300
2019-04-17 6:00,18.04706345,21.95054944,2.438599825,311.9571533,63.14278793,0,0,57.19334412,18,300
2019-04-17 7:00,17.82718048,21.97496843,2.865999778,311.9571533,68.6783905,0,0,57.19334412,17.89406077,300
2019-04-17 8:00,17.96435089,21.86371549,5.214535077,311.9571533,75.52494049,0,0,62.19524384,17.93657303,300
2019-04-17 9:00,17.88620453,21.81892172,9.102020899,311.9571533,82.23511251,0,0,67.2155838,17.77941863,300
2019-04-17 10:00,18.04686012,21.84096416,12.59032297,311.9571533,85.99739075,0,0,67.2155838,17.92308338,300
2019-04-17 11:00,17.87741737,21.84486151,14.77263101,311.9571533,91.01772308,0,0,67.2155838,17.94872225,300
2019-04-17 12:00,17.86431656,21.83714883,15.60394859,311.9571533,96.04199219,0,0,67.2155838,17.89733975,300
2019-04-17 13:00,17.7419384,21.83468676,16.85043112,311.9571533,93.4569664,0,0.737524589,67.2155838,17.80938735,300
2019-04-17 14:00,18.02110558,21.85008907,16.94964282,311.9571533,95.96750641,0,37.90236537,72.21990967,17.87180563,300
2019-04-17 15:00,19.45784531,21.8199199,18.43748919,311.9571533,30,0,99.54679362,77.21984863,17.89485198,300
2019-04-17 16:00,23.94000473,22.38333368,24.16831525,311.9571533,30,0,100,87.23175049,13.75166365,300
2019-04-17 17:00,20.95403404,22.42260869,17.5622654,286.95224,100,0,100,87.23023224,13,300
2019-04-17 18:00,19.82210312,22.25752862,15.47484318,286.95224,100,0,100,87.23023224,13,300
2019-04-17 19:00,18.60009727,22.11080742,13.54228608,286.95224,100,0,100,79.72079849,13.04801281,300
2019-04-17 20:00,17.23712387,21.91737382,12.47477134,286.95224,100,0,100,69.70780182,13.79907659,300
2019-04-17 21:00,16.22329559,21.81306696,11.5821689,286.95224,100,0,100,62.18251038,13.67963153,300
2019-04-17 22:00,16.49387989,21.93418121,9.885824521,286.95224,89.92085266,0,35.45475165,57.17750549,16.73219563,300
2019-04-17 23:00,17.82889938,22.06964374,9.146212896,286.95224,84.93917847,0,0,57.17750549,17.87227419,300
2019-04-18 0:00,18.04713821,22.09365082,8.85920016,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 1:00,18.04713821,22.09365082,8.559400082,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 2:00,18.04713821,22.09365082,8.313180923,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 3:00,18.04713821,22.09365082,8.313180923,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 4:00,18.04713821,22.09365082,8.313180923,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 5:00,18.04713821,22.09365082,4.470083714,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 6:00,18.04713821,22.09365082,4.478348573,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 7:00,17.94606209,22.15506554,4.954211473,286.95224,84.93917847,0,0,57.17750549,18,300
2019-04-18 8:00,17.94910355,21.99386772,6.245503346,286.95224,84.93917847,0,0,57.17750549,17.97939843,300
2019-04-18 9:00,17.97364502,21.9180309,7.541369994,286.95224,79.89096069,0,0,57.17750549,18,300
2019-04-18 10:00,17.99290428,21.95216115,9.904857794,286.95224,79.89096069,0,0,62.18161392,18,300
2019-04-18 11:00,17.97774773,21.95711136,11.48271704,286.95224,87.90281296,0,0,62.18161392,17.94120158,300
2019-04-18 12:00,17.67094841,21.97325881,14.04945246,286.95224,96.23661041,0,9.766531944,62.18161392,17.54539123,300
2019-04-18 13:00,19.16657104,22.09225702,17.12348239,286.95224,97.92889404,0,100,69.69232559,16.31386449,300
2019-04-18 14:00,20.50181274,22.203372,18.48723825,286.95224,97.92889404,0,100,79.70615005,13.73686989,300
2019-04-18 15:00,20.72550392,22.2267615,18.46876971,286.95224,97.92889404,0,100,82.2074585,13,300
2019-04-18 16:00,20.18312988,22.21079524,17.48458989,286.95224,97.92889404,0,100,77.19491577,13,300
2019-04-18 17:00,18.60004883,22.13551855,16.20452436,286.95224,97.92889404,0,100,72.18202209,13.14536572,300
2019-04-18 18:00,16.22789001,21.87989473,12.73349031,286.95224,90.39200211,0,60.13276863,64.66888618,15.88652295,300
2019-04-18 19:00,18.01394463,21.93833971,12.61928686,286.95224,87.87779999,0,0,62.15716171,18,300
2019-04-18 20:00,18.11599655,21.94485076,13.17935785,286.95224,95.45319748,0,1.457759062,62.15716171,17.98788819,300
2019-04-18 21:00,19.19434013,22.05254332,17.17465846,286.95224,97.97235107,0,92.71393712,62.15716171,17.96949856,300
2019-04-18 22:00,19.32437553,22.21824153,16.96482468,286.95224,97.97235107,0,100,62.15716171,17.97640117,300
2019-04-18 23:00,19.20058517,22.27064625,16.74295108,286.95224,97.97235107,0,100,62.15716171,17.98437192,300
2019-04-19 0:00,19.07240067,22.2511185,16.55031586,286.95224,97.97235107,0,100,62.15716171,18,300
2019-04-19 1:00,18.51292458,22.22352378,15.77566528,286.95224,97.97235107,0,97.63597743,62.15716171,18,300
2019-04-19 2:00,17.82025871,22.28266144,13.24534734,286.95224,92.93045807,0,12.63080025,62.15716171,18,300
2019-04-19 3:00,17.99877777,22.25518862,12.44814332,286.95224,92.93045807,0,0,62.15716171,18,300
2019-04-19 4:00,17.98388252,22.18742355,12.11618694,286.95224,87.89379883,0,0,62.15716171,18,300
2019-04-19 5:00,17.96703262,22.19866037,11.67611186,286.95224,87.89379883,0,0,62.15716171,18,300
2019-04-19 6:00,17.98871765,22.2135725,10.63170226,286.95224,82.86654663,0,0,62.15716171,18,300
2019-04-19 7:00,17.99223213,22.27548822,9.169696013,286.95224,77.83248138,0,0,57.15135574,18,300
2019-04-19 8:00,17.96823578,22.05829748,8.23871994,286.95224,72.80490875,0,0,57.15135574,18,300
2019-04-19 9:00,17.96389961,21.90890328,6.7937843,286.95224,67.80360413,0,0,57.15135574,18,300
2019-04-19 10:00,18.04138451,21.93280856,6.242323637,286.95224,67.80360413,0,0,57.15135574,18,300
2019-04-19 11:00,17.98699722,21.9579765,6.383259376,286.95224,67.80360413,0,0,57.15135574,18,300
2019-04-19 12:00,18.01579857,21.9960316,6.229933341,286.95224,67.80360413,0,0,57.15135574,17.97562949,300
2019-04-19 13:00,18.02789764,21.97603273,6.023176829,286.95224,67.80360413,0,0,57.15135574,18,300
2019-04-19 14:00,17.99267311,21.9767054,5.540381432,286.95224,67.80360413,0,0,57.15135574,18,300
2019-04-19 15:00,18.0064827,21.96341617,5.506248871,286.95224,65.30485916,0,0,57.15135574,18,300
2019-04-19 16:00,17.99307213,21.95024065,5.319058259,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 17:00,18.01178627,22.00015684,5.254973809,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 18:00,18.02466431,21.97076665,5.192681392,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 19:00,17.97504158,21.95575978,5.270982901,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 20:00,18.00235023,21.96881734,5.381100416,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 21:00,17.97539482,21.93040246,5.14916714,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 22:00,18.01552277,21.99924102,4.564333995,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-19 23:00,18.02114334,22.04980161,4.592057546,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-20 0:00,18.03088531,22.04348579,4.575633367,286.95224,67.80780792,0,0,57.15135574,18,300
2019-04-20 1:00,17.98344345,22.0457303,4.458863417,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 2:00,17.99492989,22.08353409,4.559984922,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 3:00,17.99231377,22.00814629,4.430549304,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 4:00,18.02959595,22.00084393,4.55928421,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 5:00,17.98463478,21.99674812,4.477862994,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 6:00,17.98786697,22.01556294,4.354052385,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 7:00,17.97562714,22.03206517,4.570168972,286.95224,62.76942444,0,0,57.15135574,18,300
2019-04-20 8:00,18.00630112,22.03979595,5.750428597,286.95224,67.7885437,0,0,57.15135574,18,300
2019-04-20 9:00,17.99511604,22.02382645,7.078529914,286.95224,72.79759216,0,0,57.15135574,18,300
2019-04-20 10:00,17.97305107,21.94849909,8.03817908,286.95224,72.79759216,0,0,57.15135574,18,300
2019-04-20 11:00,18.01927757,21.91826322,8.409050783,286.95224,77.80857086,0,0,57.15135574,18,300
2019-04-20 12:00,18.00481071,21.93199011,8.307398478,286.95224,77.80857086,0,0,57.15135574,18,300
2019-04-20 13:00,17.98030701,21.92037568,8.510987282,286.95224,77.80857086,0,0,57.15135574,18,300
2019-04-20 14:00,18.03195305,21.91516011,7.458520333,286.95224,77.80857086,0,0,57.15135574,18,300
2019-04-20 15:00,18.05006065,21.96569854,7.729146878,286.95224,77.80857086,0,0,57.15135574,18,300
2019-04-20 16:00,18.74857597,21.96403063,8.049708843,191.9180674,69.14723884,0,16.66666667,75.97834437,17.99468899,300
2019-04-20 17:00,18.00414429,21.93422464,7.5813121,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 18:00,17.97233047,22.00827378,7.403380553,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 19:00,17.96294708,22.06067496,7.148819764,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 20:00,17.93870354,22.15237852,6.86126248,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 21:00,17.99974632,22.10126539,6.711877664,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 22:00,18.03778992,22.09598849,6.585787296,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-20 23:00,18.03425636,22.11914987,6.903114557,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 0:00,18.01831398,22.12750053,7.403868357,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 1:00,17.99874802,22.1266076,7.22034812,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 2:00,18.00125046,22.11541924,7.370068391,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 3:00,18.01163216,22.11528508,7.558406194,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 4:00,18.03124084,22.07428439,7.719386895,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 5:00,18.00346603,22.20678441,7.885465781,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 6:00,17.9953598,22.10391061,7.690866073,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 7:00,18.01201248,22.12825569,8.228185018,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 8:00,18.03331757,22.11178398,9.230711619,313.15979,74.23412323,0,0,57.84031296,18,300
2019-04-21 9:00,18.04049988,22.140872,10.30359745,313.15979,79.26416779,0,0,57.84031296,18,300
2019-04-21 10:00,18.02051239,22.20446603,11.20655123,313.15979,79.26416779,0,0,57.84031296,18,300
2019-04-21 11:00,17.9975544,22.19844707,11.7661012,313.15979,84.29021454,0,0,57.84031296,18,300
2019-04-21 12:00,17.97137947,22.2217288,13.01676718,313.15979,84.29021454,0,0,62.85432434,18,300
2019-04-21 13:00,18.00262604,22.24639718,14.37492228,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 14:00,18.01606865,22.26129214,14.87636264,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 15:00,18.01286583,22.31726662,14.85187197,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 16:00,18.02552032,22.25663646,13.88067007,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 17:00,17.99355736,22.2622091,13.48473819,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 18:00,17.98619766,22.26760228,13.12199545,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 19:00,18.00984306,22.29008945,12.63114452,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 20:00,17.97493019,22.29589462,12.34324773,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 21:00,18.00955772,22.27772633,12.28397099,313.15979,89.31343079,0,0,62.85432434,18,300
2019-04-21 22:00,17.98240738,22.27698151,11.54241228,313.15979,84.27539063,0,0,62.85432434,18,300
2019-04-21 23:00,18.02781448,22.29833094,10.79573377,313.15979,84.27539063,0,0,62.85432434,18,300
2019-04-22 0:00,18.01939583,22.29367272,9.993080457,313.15979,79.24804688,0,0,57.85199356,18,300
2019-04-22 1:00,17.95686913,22.2993482,9.029896418,313.15979,74.22927856,0,0,57.85199356,18,300
2019-04-22 2:00,17.99189835,22.37078762,7.622642994,313.15979,74.22927856,0,0,57.85199356,18,300
2019-04-22 3:00,17.98206902,22.26653385,7.390046597,313.15979,74.22927856,0,0,57.85199356,18,300
2019-04-22 4:00,17.99565239,22.22039,6.884040197,313.15979,69.22341919,0,0,57.85199356,18,300
2019-04-22 5:00,17.99780045,22.26475318,6.67176946,313.15979,69.22341919,0,0,57.85199356,18,300
2019-04-22 6:00,17.98062401,22.26963711,6.482607285,313.15979,69.22341919,0,0,57.85199356,18,300
2019-04-22 7:00,18.00833931,22.27385966,7.077543338,313.15979,69.22341919,0,0,57.85199356,18,300
2019-04-22 8:00,17.44263535,22.10006078,7.490714709,313.15979,80.07680511,0,0,57.85199356,17.50998894,300
2019-04-22 9:00,17.75820198,21.92459726,11.34919961,167.429351,60.47404671,0,14.00307465,66.13046137,17.39203215,375
2019-04-22 10:00,21.48023987,21.68615182,15.11632458,50.33938599,0,0,100,30,13.02880939,450
2019-04-22 11:00,21.6029274,21.82134295,17.05908934,206.6669585,100,0,100,91.22753906,13,362.5
2019-04-22 12:00,19.36940308,22.22138548,18.81202475,304.1046448,100,0,100,83.55041504,13.11827278,300
2019-04-22 13:00,20.07609596,22.2317249,20.35382811,304.1046448,100,0,100,83.55041504,13,300
2019-04-22 14:00,20.64932823,22.29334466,20.70786953,304.1046448,100,0,100,83.55041504,13,300
2019-04-22 15:00,21.85895157,22.41094812,22.10379028,304.1046448,30,0,100,83.55041504,13,300
2019-04-22 16:00,24.59266434,22.91575925,25.83284219,304.1046448,30,0,100,91.07796478,13,300
2019-04-22 17:00,23.50431175,23.1357851,21.09362507,316.4965057,100,0,100,96.04919815,13,300
2019-04-22 18:00,22.26844482,23.09636704,20.06354364,303.8223877,100,0,100,98.51235962,13,300
2019-04-22 19:00,20.71621284,22.73517418,17.7453715,303.8223877,100,0,100,93.48699188,13,300
2019-04-22 20:00,19.50065956,22.42013311,16.28397512,303.8223877,100,0,100,85.98278809,13,300
2019-04-22 21:00,18.84288635,22.20264753,15.38350725,303.8223877,100,0,100,75.95410919,13.11224786,300
2019-04-22 22:00,18.50671501,22.24157286,15.30586052,303.8223877,100,0,100,68.442276,14.06379724,300
2019-04-22 23:00,18.26292102,22.36423993,15.30586052,303.8223877,100,0,100,63.43968201,15.51644766,300
2019-04-23 0:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 1:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 2:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 3:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 4:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 5:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 6:00,18.19291687,22.37484741,15.30586052,303.8223877,100,0,100,63.43968201,16.22147942,300
2019-04-23 7:00,18.09712505,22.3641634,15.30586052,303.8223877,100,0,0,63.43968201,18,300
2019-04-23 8:00,17.84615326,22.21351131,15.30586052,303.8223877,100,0,0,63.43968201,17.95519145,300
2019-04-23 9:00,17.15338669,22.07414468,11.98125267,303.8223877,100,0,2.256962981,63.43968201,17.08574724,300
2019-04-23 10:00,17.25275002,22.09274467,13.36031532,303.8223877,100,0,37.68510035,68.44678497,16.99441338,300
2019-04-23 11:00,17.8967556,22.15625954,14.15934579,303.8223877,100,0,100,73.44937897,13.93692811,300
2019-04-23 12:00,19.00363541,22.24266434,15.34947125,303.8223877,100,0,100,78.4703064,13,300
2019-04-23 13:00,20.22075844,22.4269708,16.68278917,303.8223877,100,0,100,83.47179413,13,300
2019-04-23 14:00,21.24859581,22.56288179,18.16102727,303.8223877,100,0,100,90.97476578,13,300
2019-04-23 15:00,21.85550728,22.6951685,18.21423117,303.8223877,100,0,100,93.47563934,13,300
2019-04-23 16:00,21.29971809,22.66809066,17.06201363,303.8223877,100,0,100,93.47563934,13,300
2019-04-23 17:00,20.52961044,22.56046963,16.15991179,303.8223877,100,0,100,88.45863342,13,300
2019-04-23 18:00,18.81595192,22.3689456,14.64425993,303.8223877,100,0,100,80.93139648,13,300
2019-04-23 19:00,16.71821918,22.20654551,11.93099133,303.8223877,100,0,100,70.9203186,13.18316364,300
2019-04-23 20:00,15.37024727,22.08357398,10.93898805,303.8223877,100,0,94.55112621,63.3989296,14.25189726,300
2019-04-23 21:00,17.20982933,22.150647,10.61227544,303.8223877,85.79432042,0,9.068631308,63.3989296,17.48325268,300
2019-04-23 22:00,17.91003723,22.27935441,10.34374428,303.8223877,85.09688568,0,0,63.3989296,17.93486786,300
2019-04-23 23:00,18.01522713,22.36312596,9.817731698,303.8223877,85.09688568,0,0,63.3989296,18,300
2019-04-24 0:00,17.98465996,22.41349634,9.415634632,303.8223877,80.0630188,0,0,63.3989296,18,300
2019-04-24 1:00,17.99597015,22.40379763,8.326006889,303.8223877,80.0630188,0,0,63.3989296,18,300
2019-04-24 2:00,17.98429604,22.39659961,7.659863234,303.8223877,80.0630188,0,0,63.3989296,18,300
2019-04-24 3:00,17.9679657,22.3815786,6.903516293,303.8223877,75.05872345,0,0,63.3989296,18,300
2019-04-24 4:00,17.98298378,22.31623888,5.529730241,303.8223877,70.05573273,0,0,63.3989296,18,300
2019-04-24 5:00,17.99880905,22.28459469,4.693799337,303.8223877,65.04055023,0,0,63.3989296,18,300
2019-04-24 6:00,17.99062958,22.30996768,4.259910107,303.8223877,65.04055023,0,0,58.39777374,18,300
2019-04-24 7:00,17.97532463,22.29637686,4.261651198,303.8223877,65.04055023,0,0,58.39777374,18,300
2019-04-24 8:00,17.99286413,22.14192835,4.64264218,303.8223877,65.04055023,0,0,58.39777374,18,300
2019-04-24 9:00,18.0345295,22.07800372,5.015525341,303.8223877,65.04055023,0,0,58.39777374,18,300
2019-04-24 10:00,18.00270233,22.07676061,5.41291372,303.8223877,65.04055023,0,0,58.39777374,18,300
2019-04-24 11:00,18.00946236,22.02777783,6.27918148,303.8223877,70.05911255,0,0,63.40213776,18,300
2019-04-24 12:00,17.74837456,21.96920776,5.922943592,303.8223877,72.5951767,0,0,63.40213776,17.74828513,300
2019-04-24 13:00,17.49390068,21.94356887,6.336720785,303.8223877,75.0534153,0,0,63.40213776,17.25151873,300
2019-04-24 14:00,17.56214409,21.96993081,8.501591365,303.8223877,78.16328557,0,0,63.40213776,17.42015378,300
2019-04-24 15:00,17.4602005,21.92066256,9.025025527,303.8223877,80.29872131,0,0,63.40213776,17.55034335,300
2019-04-24 16:00,17.84529457,21.97544003,8.59531498,303.8223877,77.7966156,0,0,63.40213776,17.97584375,300
2019-04-24 17:00,17.87754211,21.98438104,8.50285244,303.8223877,83.10741425,0,0,63.40213776,17.88754829,300
2019-04-24 18:00,17.81666985,21.95824289,8.273269335,303.8223877,78.08224487,0,0,63.40213776,17.94040362,300
2019-04-24 19:00,18.01012688,21.94560496,7.386691729,303.8223877,73.05439758,0,0,63.40213776,18,300
2019-04-24 20:00,18.00129814,21.97254642,7.180862268,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-24 21:00,18.01244202,22.02128363,6.840319236,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-24 22:00,17.97692442,22.15852594,6.56157438,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-24 23:00,18.01793575,22.23140764,6.269122124,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 0:00,18.02009535,22.23342164,5.831543287,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 1:00,18.00213718,22.25324694,5.445097129,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 2:00,17.95024395,22.27194071,5.102669636,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 3:00,17.99492884,22.24086428,4.821789185,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 4:00,17.99396849,22.24908113,4.778788964,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 5:00,18.02948618,22.25904671,4.72123456,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 6:00,18.02707577,22.26216571,4.793565432,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 7:00,17.97789574,22.28252904,5.374885241,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 8:00,18.01021528,22.11838563,6.54929177,303.8223877,73.05439758,0,0,58.40150833,18,300
2019-04-25 9:00,18.01070213,22.00583188,7.978602807,303.8223877,78.06600189,0,0,58.40150833,18,300
2019-04-25 10:00,17.79297209,21.98422782,10.59685882,303.8223877,84.71397654,0,0,65.90433502,17.74701325,300
2019-04-25 11:00,17.96706438,21.98086007,11.66696723,303.8223877,82.99829102,0,0,68.40473938,18,300
2019-04-25 12:00,17.01275158,21.97945563,13.0723513,303.8223877,91.83277512,0,0,68.40473938,17.2247146,300
2019-04-25 13:00,16.80637407,21.97519302,14.67265558,303.8223877,96.41283417,0,27.47356723,68.40473938,16.48798418,300
2019-04-25 14:00,17.28737783,21.99540599,15.52279139,303.8223877,98.08478546,0,100,68.40473938,14.72115382,300
2019-04-25 15:00,18.45850992,22.08652639,17.26982578,303.8223877,98.08478546,0,100,75.9063797,13.27952162,300
2019-04-25 16:00,22.81320333,22.42473507,22.58908113,316.2673187,65,0,100,88.41692352,13,300
2019-04-25 17:00,20.13680887,22.44711701,17.13083426,303.6361389,100,0,100,93.42422485,13,300
2019-04-25 18:00,20.39198971,22.46441364,15.86982282,303.6361389,100,0,100,88.41914368,13,300
2019-04-25 19:00,19.41211987,22.38832966,14.71192741,303.6361389,100,0,100,83.41654968,13,300
2019-04-25 20:00,17.69129229,22.18732103,12.88552539,303.6361389,100,0,100,75.89101028,13,300
2019-04-25 21:00,16.69434881,22.03598022,11.45246522,303.6361389,100,0,100,65.87015724,13.06268773,300
2019-04-25 22:00,15.96785021,22.12428729,10.68632936,303.6361389,100,0,87.8208471,63.36899185,14.78712823,300
2019-04-25 23:00,17.88576126,22.22358306,10.01599105,303.6361389,86.80696869,0,4.045815059,58.35344315,17.87387789,300
2019-04-26 0:00,17.98195267,22.26585134,8.791584333,303.6361389,83.71923065,0,0,58.35344315,18,300
2019-04-26 1:00,17.92693329,22.28513527,8.008393606,303.6361389,78.67733765,0,0,58.35344315,17.95885071,300
2019-04-26 2:00,18.03584623,22.29542732,7.418397029,303.6361389,78.67733765,0,0,58.35344315,17.96997393,300
2019-04-26 3:00,17.96830177,22.33807453,7.166249434,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 4:00,18.00726509,22.29553795,7.210048676,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 5:00,17.97258902,22.2627991,7.335660299,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 6:00,18.04089689,22.30139748,7.476809184,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 7:00,17.93908691,22.30711842,7.641932885,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 8:00,17.93560362,22.17918078,8.44082435,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 9:00,17.94186687,22.09502411,8.058518887,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 10:00,17.97018337,22.11394993,7.122090181,303.6361389,78.67733765,0,0,58.35344315,18,300
2019-04-26 11:00,18.00290442,22.14255047,7.145076672,303.6361389,78.67733765,0,0,58.35344315,17.97968366,300
2019-04-26 12:00,17.86837578,22.12138796,7.944522222,303.6361389,80.69549179,0,0,63.35883713,17.86350485,300
2019-04-26 13:00,17.99142647,22.08999713,8.487411658,303.6361389,77.67069244,0,0,63.35883713,17.83961311,300
2019-04-26 14:00,18.02281284,22.08418687,9.344300747,303.6361389,77.67069244,0,0,63.35883713,18,300
2019-04-26 15:00,17.89529848,22.08760579,10.22970756,303.6361389,84.36096191,0,0,63.35883713,17.9231406,300
2019-04-26 16:00,18.02588749,22.11424685,11.27477471,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 17:00,18.01916981,22.15716219,11.8648421,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 18:00,18.062006,22.15563647,12.10023403,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 19:00,17.94419718,22.23028564,12.10851399,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 20:00,17.97856188,22.13328966,11.61830854,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 21:00,18.03436756,22.14158678,11.57768345,303.6361389,87.70385742,0,0,63.35883713,18,300
2019-04-26 22:00,17.99786234,22.18265756,11.5751613,303.6361389,87.70385742,0,0,58.35434723,18,300
2019-04-26 23:00,18.01274586,22.28508504,9.411533833,303.6361389,80.18404007,0,0,58.35434723,18,300
2019-04-27 0:00,17.99023438,22.20341969,8.351526181,303.6361389,72.65491486,0,0,58.35434723,18,300
2019-04-27 1:00,18.00258684,22.2051479,7.595060269,303.6361389,72.65491486,0,0,58.35434723,18,300
2019-04-27 2:00,18.03164673,22.17857107,7.426012595,303.6361389,72.65491486,0,0,58.35434723,18,300
2019-04-27 3:00,17.96787167,22.20415433,7.484123151,303.6361389,72.65491486,0,0,58.35434723,18,300
2019-04-27 4:00,17.97091103,22.18369198,7.399600506,303.6361389,72.65491486,0,0,58.35434723,18,300
2019-04-27 5:00,18.00640249,22.13962062,6.251553774,303.6361389,67.63906097,0,0,58.35434723,18,300
2019-04-27 6:00,17.98473549,22.14348475,5.320041339,303.6361389,67.63906097,0,0,58.35434723,18,300
2019-04-27 7:00,17.9821825,22.14760208,5.161568721,303.6361389,67.63906097,0,0,58.35434723,18,300
2019-04-27 8:00,18.00021887,22.23493083,5.264097691,303.6361389,67.63906097,0,0,58.35434723,18,300
2019-04-27 9:00,17.9950285,22.16017373,5.566270908,303.6361389,62.63862228,0,0,58.35434723,18,300
2019-04-27 10:00,17.9634304,21.96415329,6.086154064,303.6361389,60.19929886,0,0,58.35434723,18,300
2019-04-27 11:00,17.93110085,21.96060117,5.815330426,303.6361389,62.76977539,0,0,58.35434723,18,300
2019-04-27 12:00,18.05918646,21.92708556,4.934738557,303.6361389,60.2907753,0,0,58.35434723,18,300
2019-04-27 13:00,17.98552132,21.92165057,4.174609105,303.6361389,67.92569733,0,0,58.35434723,18,300
2019-04-27 14:00,18.07261038,21.96184222,3.867148558,303.6361389,62.87120056,0,0,58.35434723,18,300
2019-04-27 15:00,18.00010014,21.99832233,2.990766724,303.6361389,62.87120056,0,0,58.35434723,18,300
2019-04-27 16:00,17.97146273,22.01699241,1.858867109,303.6361389,62.87120056,0,0,58.35434723,18,300
2019-04-27 17:00,18.05863571,22.07064012,2.57324477,303.6361389,67.88174438,0,0,58.35434723,18,300
2019-04-27 18:00,17.98291492,22.12742556,3.334291697,303.6361389,67.88174438,0,0,58.35434723,18,300
2019-04-27 19:00,17.94064188,22.20798126,3.885310014,303.6361389,67.88174438,0,0,58.35434723,18,300
2019-04-27 20:00,17.95237255,22.18590179,3.902441382,303.6361389,72.89555359,0,0,58.35434723,18,300
2019-04-27 21:00,18.01399851,22.13267502,3.730853558,303.6361389,70.33825302,0,0,58.35434723,18,300
2019-04-27 22:00,17.87490892,22.13723975,3.521986564,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-27 23:00,18.00018406,22.12691718,2.806866725,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-28 0:00,18.0523901,22.1027609,2.729581555,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-28 1:00,17.99954653,22.10717495,2.384014527,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-28 2:00,18.04858303,22.15727469,1.967138151,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-28 3:00,17.96241093,22.06969188,1.679430783,303.6361389,67.79821777,0,0,58.35434723,18,300
2019-04-28 4:00,18.04999733,22.00519797,1.676228325,303.6361389,62.79121017,0,0,58.35434723,18,300
2019-04-28 5:00,18.01275873,22.03727752,1.161372085,303.6361389,67.79825592,0,0,58.35434723,18,300
2019-04-28 6:00,17.99319458,22.05773295,1.059896151,303.6361389,67.79825592,0,0,58.35434723,18,300
2019-04-28 7:00,18.01556683,22.0875944,1.421407004,303.6361389,65.31005096,0,0,58.35434723,18,300
2019-04-28 8:00,18.04515266,22.08660654,1.840395451,303.6361389,65.30149841,0,0,58.35434723,18,300
2019-04-28 9:00,17.89352989,22.19261742,2.91142265,303.6361389,65.30847549,0,0,58.35434723,18,300
2019-04-28 10:00,18.00920534,22.16732421,4.142356118,303.6361389,67.82585907,0,0,58.35434723,18,300
2019-04-28 11:00,18.0301528,22.24767465,6.427011967,303.6361389,72.83802032,0,0,58.35434723,18,300
2019-04-28 12:00,18.03048038,22.24572519,8.504492919,303.6361389,77.88108826,0,0,58.35434723,18,300
2019-04-28 13:00,18.04043818,22.26197742,9.404433886,303.6361389,77.88108826,0,0,58.35434723,18,300
2019-04-28 14:00,18.07379627,22.24843025,10.04985205,303.6361389,82.90016937,0,0,58.35434723,18,300
