,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-04-28 15:00,17.24470139,22.29834659,11.9484636,303.6361389,90.62988663,0,0,58.35434723,17.48863045,300
2019-04-28 16:00,15.65537238,22.12919059,14.66488711,303.6361389,97.33470662,0,0.628349236,58.35434723,15.78965799,300
2019-04-28 17:00,14.9140861,22.04911291,10.4231685,303.6361389,95.96089554,0,14.45407745,63.35512924,15.02158284,300
2019-04-28 18:00,15.2374959,22.03521949,10.0301973,303.6361389,94.76428858,0,30.78640856,63.35512924,14.90137362,300
2019-04-28 19:00,14.57215405,22.04048083,9.23561875,303.6361389,98.02599335,0,100,58.35502625,13.19015646,300
2019-04-28 20:00,15.53876805,22.07336338,7.807566643,303.6361389,89.87047195,0,34.31344005,58.35502625,15.53723486,300
2019-04-28 21:00,17.82912064,22.21282005,6.830056508,303.6361389,78.06468582,0,0,58.35502625,17.86349106,300
2019-04-28 22:00,18.02625132,22.2769322,5.91554594,303.6361389,75.53851318,0,0,58.35502625,18,300
2019-04-28 23:00,18.02093601,22.353226,4.998921156,303.6361389,75.53851318,0,0,58.35502625,18,300
2019-04-29 0:00,18.01661062,22.30168093,3.95757405,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 1:00,17.9977951,22.29502766,3.199778795,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 2:00,18.01772594,22.24908183,3.05403924,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 3:00,17.98948574,22.21601186,3.05403924,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 4:00,18.02513885,22.21001053,3.05403924,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 5:00,18.02513885,22.21001053,3.05403924,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 6:00,18.02513885,22.21001053,3.05403924,303.6361389,70.48981476,0,0,58.35502625,18,300
2019-04-29 7:00,17.47694778,22.26178201,3.05403924,303.6361389,70.48981476,0,0,58.35502625,17.70828485,300
2019-04-29 8:00,17.42456675,22.12408183,3.05403924,303.6361389,70.48981476,0,0,63.35731125,17.50511599,300
2019-04-29 9:00,16.77894211,21.9851956,7.139091015,303.6361389,70.48981476,0,0,63.35731125,16.61841226,300
2019-04-29 10:00,16.9915874,21.98572232,8.115817785,303.6361389,70.48981476,0,0,63.35731125,17.08188375,300
2019-04-29 11:00,16.51084137,21.93028041,9.913480759,303.6361389,70.48981476,0,0,63.35731125,16.51724124,300
2019-04-29 12:00,16.86813164,21.94749832,11.69469325,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 13:00,16.86813164,21.94749832,12.47583739,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 14:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 15:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 16:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 17:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 18:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 19:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 20:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 21:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 22:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-29 23:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 0:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 1:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 2:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 3:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 4:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 5:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 6:00,16.86813164,21.94749832,11.47830868,303.6361389,70.48981476,0,0,63.35731125,16.64034271,300
2019-04-30 7:00,17.98272705,22.28937683,11.47830868,303.6361389,70.48981476,0,0,63.35731125,18,300
2019-04-30 8:00,18.04191589,22.11198727,11.47830868,303.6361389,70.48981476,0,0,63.35731125,18,300
2019-04-30 9:00,17.43589735,22.05648247,9.46452268,303.6361389,85.05257893,0,0,63.35731125,17.46546364,300
2019-04-30 10:00,16.82738352,22.00922823,10.57664776,303.6361389,84.65317027,0,0,63.35708618,16.97871574,300
2019-04-30 11:00,17.73883247,22.01432339,11.95299943,303.6361389,86.33148346,0,0,63.35708618,17.59665012,300
2019-04-30 12:00,17.77267742,22.03000037,12.57828045,303.6361389,88.7252121,0,0,63.35708618,17.82514493,300
2019-04-30 13:00,17.8974309,21.9865586,14.41847022,303.6361389,89.91622162,0,0,63.35708618,17.94168154,300
2019-04-30 14:00,17.91744709,22.01364533,14.96502988,303.6361389,93.28125763,0,0,63.35708618,17.94445483,300
2019-04-30 15:00,17.8791008,22.03550371,17.11803675,303.6361389,100,0,1.568243912,63.35708618,17.88306983,300
2019-04-30 16:00,17.64355755,21.9822944,18.41533772,303.6361389,100,0,52.73448985,68.35877228,17.14954233,300
2019-04-30 17:00,17.96033239,21.99695619,14.72039668,303.6361389,100,0,100,68.35877228,14.02240094,300
2019-04-30 18:00,17.6313386,22.05097691,13.82288233,303.6361389,100,0,100,68.35877228,13.01853053,300
2019-04-30 19:00,17.22294855,21.97519223,12.89888493,303.6361389,100,0,100,63.33879471,13.06790225,300
2019-04-30 20:00,16.49195433,21.91162014,11.57807684,303.6361389,100,0,98.98471723,58.32904053,14.2457668,300
2019-04-30 21:00,17.46342325,21.89802567,10.7173268,303.6361389,89.84284973,0,20.53735134,58.32904053,17.65057087,300
2019-04-30 22:00,18.00036526,22.03836107,9.945831776,303.6361389,84.79795837,0,0,58.32904053,17.98665063,300
2019-04-30 23:00,18.00244093,22.11757247,9.292738279,303.6361389,84.79795837,0,0,58.32904053,18,300
2019-05-01 0:00,18.01214838,22.18910233,8.989311854,303.6361389,84.79795837,0,0,58.32904053,18,300
2019-05-01 1:00,18.07280111,22.15294409,8.361954053,303.6361389,84.79795837,0,0,58.32904053,18,300
2019-05-01 2:00,18.07021999,22.15480789,7.961352666,303.6361389,84.79795837,0,0,58.32904053,18,300
2019-05-01 3:00,18.03709936,22.15353998,7.621637424,303.6361389,79.77483368,0,0,58.32904053,18,300
2019-05-01 4:00,17.99783564,22.23020951,6.839947542,303.6361389,79.77483368,0,0,58.32904053,18,300
2019-05-01 5:00,17.96132231,22.17257961,5.955006679,303.6361389,79.77483368,0,0,58.32904053,18,300
2019-05-01 6:00,17.97284365,22.22267914,5.49866883,303.6361389,74.75032043,0,0,58.32904053,18,300
2019-05-01 7:00,18.03655577,22.1979545,5.132676045,303.6361389,74.75032043,0,0,58.32904053,18,300
2019-05-01 8:00,18.02704239,22.1554203,5.246552467,303.6361389,74.75032043,0,0,58.32904053,18,300
2019-05-01 9:00,18.02357054,22.13332224,5.595556418,303.6361389,79.76830292,0,0,58.32904053,18,300
2019-05-01 10:00,18.00569153,22.15105677,6.656582038,303.6361389,79.76830292,0,0,58.32904053,17.96849871,300
2019-05-01 11:00,17.83463717,22.12139861,6.656607866,303.6361389,82.2765274,0,0,58.32904053,17.7332538,300
2019-05-01 12:00,17.62919998,22.10993163,6.057979584,303.6361389,81.55275726,0,0,58.32904053,17.69360272,300
2019-05-01 13:00,17.15201378,22.10622621,4.487327576,303.6361389,80.76025391,0,0,58.32904053,17.03204703,300
2019-05-01 14:00,16.53836012,22.08319404,4.355021397,303.6361389,85.85161972,0,0,58.32904053,16.54118521,300
2019-05-01 15:00,17.54642582,22.09882816,4.299634457,303.6361389,78.74417114,0,0,58.32904053,17.41262436,300
2019-05-01 16:00,17.84798574,22.11645555,5.087920109,303.6361389,74.90192413,0,0,58.32904053,17.79297034,300
2019-05-01 17:00,17.95575094,22.1012125,5.175417503,303.6361389,74.90192413,0,0,58.32904053,17.9935592,300
2019-05-01 18:00,17.95985079,22.08525546,4.852856398,303.6361389,77.44247818,0,0,58.32904053,17.99644868,300
2019-05-01 19:00,18.08826733,22.07600323,3.206257939,303.6361389,69.92649841,0,0,58.32904053,18,300
2019-05-01 20:00,18.02692223,22.11248446,2.245144129,303.6361389,69.92649841,0,0,58.32904053,18,300
2019-05-01 21:00,18.02122021,22.3084046,2.193726063,303.6361389,72.48859787,0,0,58.32904053,18,300
2019-05-01 22:00,18.01066303,22.21927055,2.159678976,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-01 23:00,18.00279236,22.22028796,2.26646324,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 0:00,18.04429579,22.20843395,2.384007176,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 1:00,18.04200459,22.2228357,2.555639505,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 2:00,18.03834152,22.1972483,2.708916982,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 3:00,18.0157299,22.23300807,2.7170554,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 4:00,18.0089159,22.22411664,2.944668889,303.6361389,69.9883194,0,0,58.32904053,18,300
2019-05-02 5:00,18.01417685,22.20380513,3.048944632,303.6361389,64.98607635,0,0,58.32904053,18,300
2019-05-02 6:00,18.03511429,22.21393712,3.404150883,303.6361389,70.00888824,0,0,58.32904053,18,300
2019-05-02 7:00,18.02684736,22.16279984,3.732227802,303.6361389,70.00888824,0,0,58.32904053,18,300
2019-05-02 8:00,17.98348045,22.08800856,4.493587255,303.6361389,70.00888824,0,0,58.32904053,18,300
2019-05-02 9:00,17.96008158,22.08597835,5.36496226,303.6361389,75.0406723,0,0,58.32904053,18,300
2019-05-02 10:00,17.94719172,22.1129427,5.675353765,303.6361389,75.0406723,0,0,58.32904053,18,300
2019-05-02 11:00,18.0249424,22.12652636,6.364313364,303.6361389,75.0406723,0,0,58.32904053,18,300
2019-05-02 12:00,17.99145269,22.145003,6.959216674,303.6361389,75.0406723,0,0,58.32904053,18,300
2019-05-02 13:00,18.05662107,22.16375589,8.020411809,303.6361389,80.04587555,0,0,58.32904053,18,300
2019-05-02 14:00,17.89535332,22.1742266,9.180261771,303.6361389,83.29329681,0,0,58.32904053,17.91668129,300
2019-05-02 15:00,17.98657322,22.18427006,10.11142826,303.6361389,85.79653931,0,0,58.32904053,17.94445419,300
2019-05-02 16:00,18.05164623,22.16172155,11.52242184,303.6361389,83.29821777,0,0,58.32904053,17.99986601,300
2019-05-02 17:00,18.05341911,22.15548134,11.37197431,303.6361389,88.18572617,0,0,58.32904053,17.94872695,300
2019-05-02 18:00,17.98420715,22.15029605,11.13582023,303.6361389,85.55197144,0,0,58.32904053,18,300
2019-05-02 19:00,17.98774195,22.1408666,10.89536238,303.6361389,85.55197144,0,0,58.32904053,18,300
2019-05-02 20:00,18.04915237,22.18055296,10.07031171,303.6361389,85.55197144,0,0,58.32904053,18,300
2019-05-02 21:00,18.04557896,22.37696727,9.754457633,303.6361389,85.55197144,0,0,58.32904053,18,300
2019-05-02 22:00,17.93063784,22.29221535,9.149098873,303.6361389,80.5341568,0,0,58.32904053,18,300
2019-05-02 23:00,18.01510668,22.28265794,8.764937719,303.6361389,80.5341568,0,0,58.32904053,18,300
2019-05-03 0:00,18.00252056,22.26755126,8.149880727,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 1:00,18.01512718,22.2702376,8.045111736,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 2:00,17.96021938,22.27422587,7.889093796,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 3:00,18.00860691,22.37489859,7.908246358,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 4:00,17.97924423,22.27777863,7.848048846,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 5:00,17.97924423,22.27777863,7.626983261,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 6:00,17.97924423,22.27777863,7.573505402,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 7:00,17.97924423,22.27777863,7.573505402,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 8:00,18.00824022,22.16560841,7.573505402,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 9:00,18.00746965,22.14919122,7.736143589,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 10:00,18.01337147,22.16499186,8.283443133,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 11:00,18.00506544,22.18940751,9.024862448,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 12:00,17.96428585,22.20385551,9.180074374,303.6361389,75.49875641,0,0,58.32904053,18,300
2019-05-03 13:00,17.96660471,22.21787039,9.507419586,303.6361389,80.51322937,0,0,58.32904053,18,300
2019-05-03 14:00,17.67002344,22.23031044,10.43666315,303.6361389,87.28856659,0,0,58.32904053,17.64476424,300
2019-05-03 15:00,16.96733904,22.28535032,10.49864728,303.6361389,87.28856659,0,0,58.32904053,17.04256879,300
2019-05-03 16:00,16.89817333,22.17985312,10.54993057,303.6361389,87.28856659,0,0,58.32904053,16.93817432,300
2019-05-03 17:00,17.47139931,22.1612223,10.67589787,303.6361389,83.95794169,0,0,58.32904053,17.53896361,300
2019-05-03 18:00,18.01432133,22.17282343,10.7705465,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-03 19:00,17.95926285,22.17917109,10.49368504,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-03 20:00,18.01147032,22.21438646,10.31163856,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-03 21:00,17.9465661,22.4431119,10.11365945,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-03 22:00,18.02754545,22.36823161,9.997934341,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-03 23:00,17.98637867,22.37250725,9.959732192,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-04 0:00,18.00880432,22.35657088,9.537800789,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-04 1:00,18.00476313,22.3393507,9.35002,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-04 2:00,18.00941992,22.4182814,9.256855147,303.6361389,82.28092957,0,0,58.32904053,18,300
2019-05-04 3:00,17.99877691,22.29119253,9.024180549,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 4:00,17.97927856,22.23777453,8.897475651,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 5:00,18.0287447,22.22591321,8.76060118,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 6:00,18.02584696,22.2500968,8.793221474,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 7:00,17.99394846,22.29496225,8.473604611,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 8:00,17.96982002,22.25395791,9.50614466,303.6361389,77.27958679,0,0,58.32904053,18,300
2019-05-04 9:00,18.02045298,22.15791543,12.19830036,303.6361389,82.30575562,0,0,63.32915115,18,300
2019-05-04 10:00,17.96733856,22.10610485,13.11154488,303.6361389,87.31287384,0,0,63.32915115,18,300
2019-05-04 11:00,18.05284595,22.12063551,14.74637386,303.6361389,92.32759094,0,0,63.32915115,18,300
2019-05-04 12:00,18.08075857,22.15369336,16.07849489,303.6361389,97.36239624,0,0,63.32915115,18,300
2019-05-04 13:00,18.26477575,22.17557033,17.67234176,303.6361389,97.36239624,0,27.97678073,63.32915115,17.94445419,300
2019-05-04 14:00,19.18120241,22.16496023,18.18259185,303.6361389,97.36239624,0,100,68.33578491,18,300
2019-05-04 15:00,20.04992723,22.21407255,19.71359607,303.6361389,97.36239624,0,100,73.3396759,17.56460889,300
2019-05-04 16:00,24.12483168,22.59035301,23.94779314,303.6361389,30,0,100,85.86421204,13.50960143,300
2019-05-04 17:00,21.87557125,22.69128958,20.1951234,316.3100586,100,0,100,93.38069916,13,300
2019-05-04 18:00,20.88723946,22.50127236,17.93220411,303.7201843,100,0,100,93.38069916,13,300
2019-05-04 19:00,20.77998638,22.57535378,17.030856,303.7201843,100,0,100,88.37444305,13,300
2019-05-04 20:00,19.81580162,22.59056981,15.52368041,303.7201843,100,0,100,80.86581802,13,300
2019-05-04 21:00,18.86506844,22.50076342,14.11735398,303.7201843,100,0,100,70.83506393,13.1137886,300
2019-05-04 22:00,18.12001657,22.51636712,13.16876057,303.7201843,100,0,100,63.33218765,13.21816174,300
2019-05-04 23:00,17.38764954,22.47746293,12.19370556,303.7201843,100,0,100,63.33218765,14.41039499,300
2019-05-05 0:00,17.03501081,22.46627133,11.12106419,303.7201843,92.44070816,0,47.73888397,58.30612183,16.99833441,300
2019-05-05 1:00,17.98575068,22.44490491,10.12476839,303.7201843,84.90339661,0,0,58.30612183,18,300
2019-05-05 2:00,18.01614237,22.44519601,9.473369735,303.7201843,84.90339661,0,0,58.30612183,18,300
2019-05-05 3:00,18.01961946,22.52324559,8.625307083,303.7201843,79.89395142,0,0,58.30612183,18,300
2019-05-05 4:00,17.93639946,22.42327441,7.916721003,303.7201843,79.89395142,0,0,58.30612183,18,300
2019-05-05 5:00,18.02147102,22.3987707,7.114971501,303.7201843,74.84687042,0,0,58.30612183,18,300
2019-05-05 6:00,17.97419167,22.43043181,6.570604052,303.7201843,74.84687042,0,0,58.30612183,18,300
2019-05-05 7:00,17.82650757,22.42816808,7.624227047,303.7201843,74.84687042,0,0,58.30612183,17.86206897,300
2019-05-05 8:00,17.52874327,22.39918298,10.24248178,303.7201843,83.04079819,0,0,63.31129074,17.5713199,300
2019-05-05 9:00,17.63141823,22.26613984,13.79995741,303.7201843,91.64138031,0,0,63.31129074,17.58544509,300
2019-05-05 10:00,18.18308973,22.32619476,16.69466509,303.7201843,96.6608429,0,27.52122966,68.31485748,17.76690197,300
2019-05-05 11:00,20.12508106,22.42082273,18.94818006,303.7201843,96.6608429,0,100,73.31649017,16.90320865,300
2019-05-05 12:00,21.26831341,22.5092279,20.6921384,303.7201843,96.6608429,0,100,78.32508087,13.70161899,300
2019-05-05 13:00,24.48107433,22.82962286,22.76632227,303.7201843,30,0,100,85.82847977,13,300
2019-05-05 14:00,25.68008471,23.28989337,23.04126767,303.7201843,30,0,100,95.83440781,13,300
2019-05-05 15:00,25.9961729,23.53122858,23.59701838,266.2056351,30,0,100,98.33717346,13,300
2019-05-05 16:00,26.53054094,23.82736177,28.73009491,216.104393,30,0,100,98.33717346,13,400
2019-05-05 17:00,26.65720415,24.09430401,24.34634699,242.0235418,100,0,100,98.33717346,13,362.5
2019-05-05 18:00,25.66821527,24.14990073,21.44075993,279.9430847,100,0,100,98.33717346,13,300
2019-05-05 19:00,25.1482563,24.21207765,20.18047932,279.9430847,100,0,100,98.33717346,13,300
2019-05-05 20:00,23.89671993,24.0951475,18.88319697,254.9425964,100,0,100,98.33717346,13,387.5
2019-05-05 21:00,22.56123781,23.81383074,17.68374525,292.5284882,100,0,100,98.33717346,13,450
2019-05-05 22:00,21.22662258,23.5373431,16.40107686,305.0464783,100,0,100,98.33717346,13,362.5
2019-05-05 23:00,20.41189194,23.27209869,15.46146406,305.0464783,100,0,100,93.33000946,13,300
2019-05-06 0:00,19.49452829,23.0846719,14.47414235,305.0464783,100,0,100,85.80440521,13,300
2019-05-06 1:00,18.58726454,22.95351674,13.42983777,305.0464783,100,0,100,75.76725006,13,300
2019-05-06 2:00,17.85307932,22.99818905,12.67892715,305.0464783,100,0,100,68.25205994,13.03484011,300
2019-05-06 3:00,16.9114151,22.9290032,11.45474815,305.0464783,100,0,100,63.24711609,13.56791655,300
2019-05-06 4:00,16.28464317,22.74114653,10.80926037,305.0464783,90.74493408,0,56.39952578,63.24711609,16.06646196,300
2019-05-06 5:00,17.75654507,22.73973626,10.5631128,305.0464783,90.18193436,0,0,63.24711609,17.85867119,300
2019-05-06 6:00,17.98767948,22.73245562,9.695667948,305.0464783,87.65611267,0,0,63.24711609,17.95827214,300
2019-05-06 7:00,17.2666173,22.62668419,10.43579824,305.0464783,94.3597641,0,0,63.24711609,17.13753446,300
2019-05-06 8:00,16.36568499,22.4935291,12.43470832,305.0464783,99.42709351,0,68.18379434,68.25140381,15.05742629,300
2019-05-06 9:00,18.36379528,22.61989271,15.62395028,305.0464783,99.42709351,0,100,73.26712036,13.01380579,300
2019-05-06 10:00,20.88863277,22.87942637,19.37225941,305.0464783,99.42709351,0,100,83.28733317,13,300
2019-05-06 11:00,23.2459178,23.22651995,22.36132322,280.0167847,30,0,100,95.81588364,13,300
2019-05-06 12:00,25.71561956,23.76552083,24.70398985,229.9832458,30,0,100,98.33285522,13,387.5
2019-05-06 13:00,26.36336088,24.09864267,25.51815196,179.934082,30,0,100,98.33285522,13,450
2019-05-06 14:00,26.9305582,24.35776869,25.88764572,179.934082,30,0,100,98.33285522,13,450
2019-05-06 15:00,27.37764692,24.63663896,26.26712309,154.835907,30,0,100,98.33285522,13,450
2019-05-06 16:00,27.71613264,24.87225183,26.73905018,154.835907,30,0,100,98.33285522,13,450
2019-05-06 17:00,27.57173538,25.06459618,25.67665373,218.6486053,100,0,100,98.33285522,13,450
2019-05-06 18:00,26.40928173,25.03481897,23.6896365,256.5402832,100,0,100,98.33285522,13,450
2019-05-06 19:00,25.18142605,24.82798545,22.00953783,256.5402832,100,0,100,98.33285522,13,362.5
2019-05-06 20:00,23.18339157,24.50269683,19.35791533,281.5648499,100,0,100,98.33285522,13,387.5
2019-05-06 21:00,21.15654564,24.12321822,16.84005111,281.5648499,100,0,100,98.33285522,13,362.5
2019-05-06 22:00,19.87443161,23.78987567,15.46676159,306.6496887,100,0,100,98.33285522,13,300
2019-05-06 23:00,18.17176008,23.49643834,13.83619336,306.6496887,100,0,100,88.31966654,13,300
2019-05-07 0:00,17.34984016,23.25865793,12.66544288,272.3895772,40,0,100,83.37187195,13,300
2019-05-07 1:00,18.9642086,23.31358306,11.91388607,305.9851685,40,0,100,93.43958282,13,300
2019-05-07 2:00,18.82178497,23.36178319,11.66923959,305.9851685,40,0,100,93.43958282,13,300
2019-05-07 3:00,18.58747578,23.26275333,11.41045761,305.9851685,40,0,100,88.40937805,13,300
2019-05-07 4:00,18.10195541,23.23265203,10.82781969,305.9851685,40,0,100,83.38976288,13,300
2019-05-07 5:00,17.82203436,23.21143723,10.44766208,305.9851685,40,0,100,83.38976288,13,300
2019-05-07 6:00,17.44833851,23.24474525,9.941822188,305.9851685,40,0,100,83.38976288,13,300
2019-05-07 7:00,17.36789274,22.96556981,10.21260098,305.9851685,40,0,100,83.38976288,13,300
2019-05-07 8:00,17.80291224,22.79334513,11.32222693,305.9851685,40,0,100,88.41425323,13,300
2019-05-07 9:00,18.28064728,22.84266361,12.52531133,305.9851685,40,0,100,88.41425323,13,300
2019-05-07 10:00,18.9755187,22.87359476,13.98060458,305.9851685,40,0,100,93.42661285,13,300
2019-05-07 11:00,19.75635672,22.92706521,15.29356929,268.2189713,40,0,100,98.42819214,13,300
2019-05-07 12:00,20.51673603,22.96441317,16.42684691,218.05616,40,0,100,98.42819214,13,300
2019-05-07 13:00,20.76795101,23.02057171,16.54281099,167.8988266,40,0,100,98.42819214,13,387.5
2019-05-07 14:00,20.8947134,23.14908536,16.51824161,130.3407898,40,0,100,98.42819214,13,450
2019-05-07 15:00,20.75701857,23.18494479,16.47852039,130.3407898,40,0,100,98.42819214,13,450
2019-05-07 16:00,20.85342789,23.21240409,17.6204834,142.8062515,40,0,100,98.42819214,13,450
2019-05-07 17:00,20.74597025,23.14563513,14.33082839,130.2466583,40,0,100,98.42819214,13,450
2019-05-07 18:00,20.65812731,23.11334991,13.74694974,142.7181549,40,0,100,98.42819214,13,450
2019-05-07 19:00,20.34551144,23.15129217,12.97708579,130.161911,40,0,100,98.42819214,13,450
2019-05-07 20:00,19.5972538,23.05475791,11.49951567,217.7903544,40,0,100,98.42819214,13,450
2019-05-07 21:00,19.08801174,23.07880576,10.35045842,305.5892029,40,0,100,93.39537048,13,362.5
2019-05-07 22:00,18.43345118,23.08676116,9.340775081,305.5892029,40,0,100,88.37640381,13,300
2019-05-07 23:00,17.88463831,22.98801565,8.587916238,305.5892029,40,0,100,83.37433624,13,300
2019-05-08 0:00,17.5609374,22.94709762,7.831300054,305.5892029,40,0,100,78.3598175,13,300
2019-05-08 1:00,16.94907141,22.91670879,6.970023155,305.5892029,40,0,100,78.3598175,13.09781941,300
2019-05-08 2:00,16.41089106,22.86777496,5.796795436,305.5892029,40,0,100,73.35816956,13.40004214,300
2019-05-08 3:00,15.99348497,22.8069795,5.040209089,305.5892029,40,0,95.7742246,73.35816956,15.25573953,300
2019-05-08 4:00,16.64651251,22.78925021,4.484258584,305.5892029,40,0,4.349836349,73.35816956,17.48641141,300
2019-05-08 5:00,17.94688654,22.93303808,3.896397659,305.5892029,40,0,0,78.3861618,17.96896839,300
2019-05-08 6:00,17.9162674,22.81261635,3.628287043,305.5892029,40,0,0,78.3861618,17.87887239,300
2019-05-08 7:00,16.36319828,22.65259457,4.020317248,305.5892029,40,0,0,73.38158417,16.44536821,300
2019-05-08 8:00,15.20756984,22.54844395,5.200710092,305.5892029,40,0,0,73.38158417,15.26415356,300
2019-05-08 9:00,15.36391664,22.54776986,6.671905313,305.5892029,40,0,58.3471597,78.39309692,13.87466669,300
2019-05-08 10:00,16.13174868,22.58104451,8.21041005,305.5892029,40,0,100,78.39309692,13.05201785,300
2019-05-08 11:00,17.00603199,22.60656214,10.37144007,305.5892029,40,0,100,78.39309692,13,300
2019-05-08 12:00,17.94914055,22.63549868,12.54409967,305.5892029,40,0,100,83.39598083,13,300
2019-05-08 13:00,18.51802158,22.63395214,13.00050858,305.5892029,40,0,100,88.40055847,13,300
2019-05-08 14:00,19.33639765,22.63185438,13.74879973,305.5892029,40,0,100,93.41756439,13,300
2019-05-08 15:00,20.14960003,22.67521429,15.72612912,280.5593872,40,0,100,98.41845703,13,300
2019-05-08 16:00,20.67338324,22.71285041,20.32735361,230.4451141,40,0,100,98.41845703,13,387.5
2019-05-08 17:00,21.15995073,22.77930212,16.17496027,167.9124374,40,0,100,98.41845703,13,450
2019-05-08 18:00,21.39490414,22.94468609,14.76336929,130.338501,40,0,100,98.41845703,13,450
2019-05-08 19:00,21.10531139,22.96439377,13.92316587,130.338501,40,0,100,98.41845703,13,450
2019-05-08 20:00,20.70131063,22.91428502,12.92513888,217.9956919,40,0,100,98.41845703,13,450
2019-05-08 21:00,20.43667507,22.95004018,11.94896426,305.5904236,40,0,100,98.41845703,13,365
2019-05-08 22:00,19.8740325,22.89336141,11.09911905,305.5904236,40,0,100,93.40907288,13,300
2019-05-08 23:00,19.22801113,22.90378475,10.04984733,305.5904236,40,0,100,85.89957809,13,300
2019-05-09 0:00,18.77351665,22.89026213,9.63547911,305.5904236,40,0,100,78.38763428,13,300
2019-05-09 1:00,18.3816824,22.83292468,8.641647884,305.5904236,40,0,100,78.38763428,13,300
2019-05-09 2:00,17.9859376,22.84320307,7.716091497,305.5904236,40,0,100,78.38763428,13.05898754,300
2019-05-09 3:00,17.73058128,22.7378273,7.171465874,305.5904236,40,0,100,73.37045288,13.8072017,300
2019-05-09 4:00,17.52167225,22.80817938,6.710578237,305.5904236,40,0,100,73.37045288,14.63443955,300
2019-05-09 5:00,17.24134541,22.61899821,6.116433484,305.5904236,40,0,100,73.37045288,14.90179809,300
2019-05-09 6:00,16.90156221,22.58794705,5.702551297,305.5904236,40,0,96.84196854,73.37045288,16.25135978,300
2019-05-09 7:00,17.23498058,22.65511767,5.872308118,305.5904236,40,0,2.200766404,70.86996841,17.91907438,300
2019-05-09 8:00,17.99591637,22.61333116,5.952442169,305.5904236,40,0,0,73.37032318,17.9586072,300
2019-05-09 9:00,17.25923395,22.62932587,6.255890097,305.5904236,40,0,0,73.37032318,17.27157291,300
2019-05-09 10:00,17.00938892,22.65191301,7.304789748,305.5904236,40,0,0,73.37032318,16.58876832,300
2019-05-09 11:00,17.42725468,22.63746325,8.395629338,305.5904236,40,0,91.39487775,78.3863678,14.1081636,300
2019-05-09 12:00,18.56091452,22.59478855,10.18000548,305.5904236,40,0,100,85.90687561,13,300
2019-05-09 13:00,19.84164238,22.62235371,12.09155464,305.5904236,40,0,100,95.91740417,13,300
2019-05-09 14:00,20.8736372,22.68908135,13.27707604,242.8791275,40,0,100,98.42205048,13,387.5
2019-05-09 15:00,21.21087551,22.73982334,13.95083727,180.2410889,40,0,100,98.42205048,13,450
2019-05-09 16:00,21.38010073,22.79220359,14.04905987,155.0641479,40,0,100,98.42205048,13,450
2019-05-09 17:00,21.24795628,22.85409053,13.7474402,180.0640717,40,0,100,98.42205048,13,450
2019-05-09 18:00,20.37540865,22.80244191,12.40815026,255.3683746,40,0,100,98.42205048,13,362.5
2019-05-09 19:00,19.56167793,22.70052258,11.63517107,305.5073853,40,0,100,93.41001129,13,300
2019-05-09 20:00,19.6527071,22.73819621,11.51130962,305.5073853,40,0,100,88.40336609,13,300
2019-05-09 21:00,19.52711153,22.93866444,10.88190419,305.5073853,40,0,100,83.40267944,13,300
2019-05-09 22:00,18.92854452,22.87431685,10.04967008,305.5073853,40,0,100,78.38770294,13,300
2019-05-09 23:00,17.50249529,22.74704806,8.557990755,305.5073853,40,0,100,78.38770294,13.12974906,300
2019-05-10 0:00,17.12094021,22.72704268,8.511754308,305.5073853,40,0,100,73.38484955,14.58026807,300
2019-05-10 1:00,17.30273485,22.75205294,8.962708882,305.5073853,40,0,100,73.38484955,15.1889828,300
2019-05-10 2:00,17.52670002,22.82325935,9.769931657,305.5073853,40,0,91.57675298,73.38484955,17.16977485,300
2019-05-10 3:00,17.66997719,22.72681252,10.03328269,305.5073853,40,0,18.52970886,73.38484955,17.95001109,300
2019-05-10 4:00,18.30182743,22.71087583,11.34932232,305.5073853,40,0,11.7823108,73.38484955,18,300
2019-05-10 5:00,19.30266476,22.77908961,12.73779052,305.5073853,40,0,100,78.3859024,17.47256263,300
2019-05-10 6:00,19.67466688,22.91432683,13.28141662,305.5073853,40,0,100,83.3951416,15.48937313,300
2019-05-10 7:00,19.98212719,22.86826436,13.7327682,305.5073853,40,0,100,88.40525055,13.14288894,300
2019-05-10 8:00,19.7775712,22.75513744,14.30240726,331.3103867,100,0,100,80.80687714,13,300
2019-05-10 9:00,17.51794672,22.68981425,13.9009146,306.2212219,100,0,100,70.77985382,13.06170885,300
2019-05-10 10:00,17.41576195,22.68504508,13.70629365,306.2212219,100,0,100,68.27579498,13.03885857,300
2019-05-10 11:00,17.82041121,22.76470232,14.01068578,306.2212219,100,0,100,68.27579498,13,300
2019-05-10 12:00,18.54154444,22.76792765,15.23164095,306.2212219,100,0,100,73.27626038,13,300
2019-05-10 13:00,19.83697987,22.84967152,16.83319065,306.2212219,100,0,100,78.31046295,13,300
2019-05-10 14:00,20.8184371,22.94358174,18.35933849,306.2212219,100,0,100,85.83263397,13,300
2019-05-10 15:00,20.95261383,23.03152688,18.13114684,306.2212219,100,0,100,93.34768677,13,300
2019-05-10 16:00,19.7452445,22.72180637,17.35961969,306.2212219,100,0,100,85.83439255,13,300
2019-05-10 17:00,18.51730919,22.49430211,15.75020313,306.2212219,100,0,100,73.32860057,13.1719678,300
2019-05-10 18:00,16.84126997,22.36362441,13.59354373,306.2212219,89.85914993,0,100,60.82137871,15.94903374,300
2019-05-10 19:00,17.81950188,22.39128828,12.44697244,306.2212219,90.53095245,0,100,58.32043457,17.88968204,300
2019-05-10 20:00,17.98886395,22.41162984,11.28538554,306.2212219,85.46694946,0,100,58.32043457,18,300
2019-05-10 21:00,17.96275854,22.54152346,10.64353194,306.2212219,85.46694946,0,100,58.32043457,18,300
2019-05-10 22:00,17.9716115,22.6106596,9.846177237,306.2212219,77.95183563,0,100,58.32043457,17.99045812,300
2019-05-10 23:00,17.97972631,22.61580197,8.417795181,306.2212219,75.442276,0,100,58.32043457,18,300
2019-05-11 0:00,18.03607702,22.62155231,8.03245633,306.2212219,75.442276,0,100,58.32043457,18,300
2019-05-11 1:00,17.97164297,22.59020138,7.721282142,306.2212219,75.442276,0,100,58.32043457,18,300
2019-05-11 2:00,18.00049877,22.57661788,6.781615121,306.2212219,70.3885498,0,100,58.32043457,18,300
2019-05-11 3:00,17.99298,22.57631302,6.171202319,306.2212219,70.3885498,0,100,58.32043457,18,300
2019-05-11 4:00,18.02130556,22.57818158,6.344937801,306.2212219,70.3885498,0,100,58.32043457,18,300
2019-05-11 5:00,18.00360107,22.57066584,6.17800011,306.2212219,70.3885498,0,100,58.32043457,18,300
2019-05-11 6:00,17.96086597,22.59483131,5.858069216,306.2212219,70.3885498,0,100,58.32043457,18,300
2019-05-11 7:00,17.93473482,22.62200435,6.334535871,306.2212219,77.27726746,0,100,58.32043457,17.89764067,300
2019-05-11 8:00,17.92084646,22.45374441,7.703086717,306.2212219,74.69625092,0,100,63.33909988,17.90846252,300
2019-05-11 9:00,17.94288635,22.38750537,9.398083823,306.2212219,77.20384216,0,100,63.33909988,17.94876275,300
2019-05-11 10:00,18.00822496,22.36269649,10.63550186,306.2212219,82.23335266,0,100,63.33909988,18,300
2019-05-11 11:00,18.04588795,22.36538617,11.53309413,306.2212219,87.25502014,0,100,63.33909988,18,300
2019-05-11 12:00,18.06385851,22.34271622,12.78801169,306.2212219,92.25852203,0,100,63.33909988,17.94848383,300
2019-05-11 13:00,17.75659609,22.34982713,13.7379931,306.2212219,94.95311737,0,100,63.33909988,17.58983994,300
2019-05-11 14:00,17.89902258,22.38920514,14.70848206,306.2212219,97.4600811,0,100,63.33909988,17.75916628,300
2019-05-11 15:00,17.83814001,22.39784304,17.18111869,306.2212219,97.46479034,0,100,63.33909988,17.17182922,300
2019-05-11 16:00,18.3240037,22.34864473,18.92345537,306.2212219,99.9920578,0,100,70.84057617,13.97527299,300
2019-05-11 17:00,18.16750813,22.23285421,15.73680891,306.2212219,99.9920578,0,100,68.322258,13.25848315,300
2019-05-11 18:00,18.20770645,22.20876408,14.8676875,306.2212219,99.9920578,0,100,68.322258,13.33459377,300
2019-05-11 19:00,17.88110113,22.41232602,13.8437391,306.2212219,99.9920578,0,100,63.31988525,14.49797968,300
2019-05-11 20:00,17.74574661,22.5443128,13.19171688,306.2212219,99.9920578,0,100,63.31988525,14.61067625,300
2019-05-11 21:00,17.45543766,22.57415358,12.71546677,306.2212219,99.9920578,0,100,63.31988525,16.93249167,300
2019-05-11 22:00,17.76841688,22.59918404,12.24418926,306.2212219,94.84072113,0,100,58.29656982,17.96536314,300
2019-05-11 23:00,17.99679136,22.61641248,11.7013216,306.2212219,94.84072113,0,100,58.29656982,18,300
2019-05-12 0:00,18.00793552,22.63589795,11.01250662,306.2212219,89.83657837,0,100,58.29656982,18,300
2019-05-12 1:00,18.03870583,22.62850984,10.72225734,306.2212219,89.83657837,0,100,58.29656982,18,300
2019-05-12 2:00,18.06179094,22.6077226,10.22956766,306.2212219,89.83657837,0,100,58.29656982,18,300
2019-05-12 3:00,18.02069616,22.62318468,9.762195996,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 4:00,17.99871683,22.63341284,9.529393469,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 5:00,18.02591658,22.59608285,9.327920641,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 6:00,18.05699682,22.61965752,8.960346222,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 7:00,18.00751829,22.65992053,9.305437633,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 8:00,18.01185465,22.61743069,10.29945741,306.2212219,84.82241821,0,100,58.29656982,18,300
2019-05-12 9:00,17.99685955,22.41783698,11.8478444,306.2212219,89.82439423,0,100,58.29656982,18,300
2019-05-12 10:00,18.02918339,22.39779202,13.32570798,306.2212219,94.87213898,0,100,58.29656982,18,300
2019-05-12 11:00,18.18215132,22.39231825,14.3142361,306.2212219,99.91053009,0,100,63.30429077,18,300
2019-05-12 12:00,18.59218454,22.38965225,14.76069055,306.2212219,99.91053009,0,100,63.30429077,17.92667961,300
2019-05-12 13:00,19.39449835,22.4239014,15.91579083,306.2212219,99.91053009,0,100,68.3054657,15.93226361,300
2019-05-12 14:00,19.94108391,22.48341529,16.64585141,306.2212219,99.91053009,0,100,73.30615234,13.35567737,300
2019-05-12 15:00,20.52036285,22.55317545,17.06999561,306.2212219,99.91053009,0,100,78.3126297,13,300
2019-05-12 16:00,20.75769091,22.55846532,17.71010998,306.2212219,99.91053009,0,100,78.3126297,13,300
2019-05-12 17:00,21.11023617,22.67753077,17.29939842,306.2212219,99.91053009,0,100,83.31710815,13,300
2019-05-12 18:00,20.60911036,22.7196811,16.46566309,306.2212219,99.91053009,0,100,83.31710815,13,300
2019-05-12 19:00,19.99141979,22.69139099,15.6062197,306.2212219,99.91053009,0,100,75.80957031,13,300
2019-05-12 20:00,19.39249802,22.68166018,14.82377338,306.2212219,99.91053009,0,100,68.27725983,13.37804039,300
2019-05-12 21:00,18.86797476,22.74491946,14.08030687,306.2212219,99.91053009,0,100,68.27725983,13.28031143,300
2019-05-12 22:00,18.49010897,22.74544128,13.79072911,306.2212219,99.91053009,0,100,63.2664032,14.57635562,300
2019-05-12 23:00,18.16398001,22.75207408,13.50829383,306.2212219,99.91053009,0,100,63.2664032,15.72381083,300
2019-05-13 0:00,17.76791954,22.76729647,12.9205889,306.2212219,99.91053009,0,100,63.2664032,17.34214258,300
2019-05-13 1:00,17.86344433,22.79564476,12.48405756,306.2212219,96.60764821,0,100,63.2664032,17.95435588,300
2019-05-13 2:00,18.05130529,22.79888388,11.97916085,306.2212219,94.94882965,0,100,63.2664032,17.97222376,300
2019-05-13 3:00,18.02595568,22.78818497,11.28333255,306.2212219,89.94433594,0,100,63.2664032,18,300
2019-05-13 4:00,18.01403999,22.75303899,10.88289738,306.2212219,89.94433594,0,100,58.26599503,18,300
2019-05-13 5:00,17.98436499,22.72637514,10.94579996,306.2212219,89.94433594,0,100,58.26599503,18,300
2019-05-13 6:00,18.04995108,22.72048774,10.55157048,306.2212219,89.94433594,0,100,58.26599503,18,300
2019-05-13 7:00,17.99894905,22.68943038,11.13145569,306.2212219,89.94433594,0,100,58.26599503,18,300
2019-05-13 8:00,17.81312561,22.51172183,11.07773849,306.2212219,95.14467621,0,100,58.26599503,17.74673541,300
2019-05-13 9:00,17.36877155,22.51437084,11.25244631,306.2212219,93.64985318,0,100,63.26607513,17.29244757,300
2019-05-13 10:00,17.82578993,22.53019656,11.67186792,306.2212219,97.07452393,0,100,63.26607513,17.84132608,300
2019-05-13 11:00,17.24398899,22.51915037,12.38233376,306.2212219,97.07452393,0,100,63.26607513,17.01858377,300
2019-05-13 12:00,17.91361475,22.525736,14.40406145,306.2212219,97.07452393,0,100,70.7683754,13.97734173,300
2019-05-13 13:00,19.02246284,22.53168957,15.16736221,306.2212219,97.07452393,0,100,78.27159119,13,300
2019-05-13 14:00,19.40429354,22.55085505,15.54852935,306.2212219,97.07452393,0,100,78.27159119,13,300
2019-05-13 15:00,19.33336353,22.57547188,15.06030015,306.2212219,97.07452393,0,100,78.27159119,13,300
2019-05-13 16:00,18.59877586,22.58638074,14.03594153,306.2212219,97.07452393,0,100,73.25523376,13,300
2019-05-13 17:00,18.00132704,22.5353577,13.62411567,306.2212219,97.07452393,0,100,68.23478699,13,300
2019-05-13 18:00,17.16002131,22.5089195,12.22259576,306.2212219,97.07452393,0,100,68.23478699,13.0893774,300
2019-05-13 19:00,16.75909376,22.45674632,11.71856008,306.2212219,97.07452393,0,100,63.2324028,13.91613261,300
2019-05-13 20:00,16.67630482,22.46005498,11.21251488,306.2212219,90.4013799,0,100,58.23137665,16.55343286,300
2019-05-13 21:00,17.84422445,22.65884121,9.630903108,306.2212219,84.57479858,0,100,58.23137665,17.89187415,300
2019-05-13 22:00,18.01470995,22.73400894,8.877179282,306.2212219,82.07328033,0,100,58.23137665,17.96826235,300
2019-05-13 23:00,17.85667372,22.70960764,8.541343689,306.2212219,77.04999542,0,100,58.23137665,17.88476276,300
2019-05-14 0:00,17.98687363,22.70662939,8.012996197,306.2212219,77.04999542,0,100,58.23137665,18,300
2019-05-14 1:00,17.98290491,22.70318662,7.662391118,306.2212219,77.04999542,0,100,58.23137665,18,300
2019-05-14 2:00,17.99957085,22.70929747,7.312021119,306.2212219,77.04999542,0,100,58.23137665,18,300
2019-05-14 3:00,17.99907684,22.70620698,7.120960849,306.2212219,77.04999542,0,100,58.23137665,18,300
2019-05-14 4:00,17.93938112,22.6991627,6.765848296,306.2212219,71.98439026,0,100,58.23137665,17.97224871,300
2019-05-14 5:00,18.0038662,22.68932944,6.49055154,306.2212219,71.98439026,0,100,58.23137665,18,300
2019-05-14 6:00,17.99113464,22.69854546,6.358405726,306.2212219,71.98439026,0,100,58.23137665,18,300
2019-05-14 7:00,18.0026679,22.62845025,6.439948831,306.2212219,71.98439026,0,100,58.23137665,18,300
2019-05-14 8:00,17.69943476,22.5143236,6.527465957,306.2212219,77.37842369,0,100,58.23137665,17.81381639,300
2019-05-14 9:00,16.60317469,22.4834134,7.035579545,306.2212219,82.45805868,0,100,58.23137665,16.56025974,300
2019-05-14 10:00,16.34278107,22.42942561,7.733224801,306.2212219,82.50705719,0,100,58.23137665,16.371322,300
2019-05-14 11:00,15.74202061,22.42533141,8.302637781,306.2212219,87.36267242,0,100,58.23137665,15.76129293,300
2019-05-14 12:00,16.29617977,22.37884111,9.548942838,306.2212219,90.68036016,0,100,58.23137665,16.21867895,300
2019-05-14 13:00,15.2215457,22.3369572,10.11695944,306.2212219,95.30814778,0,100,58.23137665,15.19162091,300
2019-05-14 14:00,15.01974392,22.30723146,11.03823471,306.2212219,99.15388489,0,100,63.24310303,14.99884971,300
2019-05-14 15:00,15.57252574,22.29282364,12.43262618,306.2212219,99.15388489,0,100,63.24310303,14.64436412,300
2019-05-14 16:00,15.51545453,22.2609652,11.34633664,306.2212219,99.15388489,0,100,63.24310303,14.42274952,300
2019-05-14 17:00,15.24496078,22.26029094,11.27536338,306.2212219,99.15388489,0,100,63.24310303,15.13696225,300
2019-05-14 18:00,16.69229698,22.29159498,10.21106611,306.2212219,90.6199131,0,100,58.2407608,16.670561,300
2019-05-14 19:00,17.8281436,22.34662183,9.826016835,306.2212219,82.70037079,0,100,58.2407608,17.81079626,300
2019-05-14 20:00,17.54163265,22.34859546,9.642265865,306.2212219,84.41849899,0,100,63.24450302,17.68689203,300
2019-05-14 21:00,17.23659801,22.49721241,9.175991058,306.2212219,84.27658335,0,100,58.24062729,17.20408901,300
2019-05-14 22:00,18.00836515,22.58625603,8.839941433,306.2212219,78.93241119,0,100,58.24062729,18,300
2019-05-14 23:00,18.00937986,22.626544,8.31867763,306.2212219,78.93241119,0,100,58.24062729,18,300
2019-05-15 0:00,17.98186207,22.62841956,7.97424112,306.2212219,78.93241119,0,100,58.24062729,18,300
2019-05-15 1:00,17.97826672,22.62588914,7.525934151,306.2212219,73.91085815,0,100,58.24062729,18,300
2019-05-15 2:00,17.98663998,22.62820435,7.405160155,306.2212219,73.91085815,0,100,58.24062729,18,300
2019-05-15 3:00,17.96373367,22.61219025,7.058425563,306.2212219,73.91085815,0,100,58.24062729,18,300
2019-05-15 4:00,17.98845387,22.62467448,6.541572094,306.2212219,73.91085815,0,100,58.24062729,18,300
2019-05-15 5:00,18.03113508,22.64239041,6.332211971,306.2212219,68.90625,0,100,58.24062729,18,300
2019-05-15 6:00,18.00109625,22.62216107,6.53846986,306.2212219,68.90625,0,100,58.24062729,18,300
2019-05-15 7:00,18.00513983,22.55967585,7.140900544,306.2212219,73.95954132,0,100,58.24062729,18,300
2019-05-15 8:00,17.2462244,22.44027297,8.453134264,306.2212219,85.42760239,0,100,58.24062729,17.28209702,300
2019-05-15 9:00,17.74987125,22.44741424,11.18054976,306.2212219,83.61252213,0,100,65.74996948,17.90835508,300
2019-05-15 10:00,16.73902559,22.42516311,13.76054355,306.2212219,93.67475891,0,100,68.25488281,16.6109643,300
2019-05-15 11:00,16.341681,22.35972738,14.80333138,306.2212219,96.21401215,0,100,68.25488281,15.86876837,300
2019-05-15 12:00,17.46506691,22.37052282,15.98388359,318.8755493,96.21401215,0,100,65.74183655,14.07495991,300
2019-05-15 13:00,17.88956022,22.38998397,15.95864895,306.3683777,96.21401215,0,100,70.75923538,13.02178979,300
2019-05-15 14:00,17.09184551,22.39016072,13.33259555,306.3683777,96.21401215,0,100,68.25925446,13,300
2019-05-15 15:00,16.49917507,22.35540454,13.00477941,306.3683777,96.21401215,0,100,68.25925446,13,300
2019-05-15 16:00,16.58387136,22.33699608,13.13883318,306.3683777,96.21401215,0,100,68.25925446,13.02609452,300
2019-05-15 17:00,16.18400693,22.3131779,12.67775604,306.3683777,96.21401215,0,100,63.25638962,13.25116769,300
2019-05-15 18:00,15.35984135,22.29974731,12.10341644,306.3683777,96.21401215,0,100,63.25638962,13.18704041,300
2019-05-15 19:00,15.53917003,22.25949224,11.76907103,306.3683777,90.8782959,0,100,63.25638962,14.99742301,300
2019-05-15 20:00,17.7490716,22.33455451,11.48558262,306.3683777,88.25409698,0,100,58.25492477,17.76198673,300
2019-05-15 21:00,17.92619848,22.55265395,11.3911532,306.3683777,85.75383759,0,100,58.25492477,17.95442692,300
2019-05-15 22:00,17.98949528,22.60488319,10.93024349,306.3683777,85.75383759,0,100,58.25492477,18,300
2019-05-15 23:00,17.99883795,22.65181001,10.69776848,306.3683777,85.75383759,0,100,58.25492477,18,300
2019-05-16 0:00,17.80131102,22.61779976,9.778013229,306.3683777,80.72449493,0,100,58.25492477,17.86975002,300
2019-05-16 1:00,18.02502823,22.59284973,8.114683696,306.3683777,75.69625092,0,100,58.25492477,18,300
2019-05-16 2:00,17.93218994,22.6003054,6.617312976,306.3683777,70.66679382,0,100,58.25492477,18,300
2019-05-16 3:00,17.96555328,22.59771903,5.901593958,306.3683777,70.66679382,0,100,58.25492477,18,300
2019-05-16 4:00,17.97222185,22.57320515,5.400128637,306.3683777,65.66603851,0,100,58.25492477,18,300
2019-05-16 5:00,17.98527241,22.60257912,4.839313235,306.3683777,65.66603851,0,100,58.25492477,18,300
2019-05-16 6:00,18.03132486,22.60524162,4.590849536,306.3683777,65.66603851,0,100,58.25492477,18,300
2019-05-16 7:00,18.06189251,22.50550429,4.892371382,306.3683777,65.66603851,0,100,58.25492477,18,300
2019-05-16 8:00,18.02746058,22.40360403,6.143594946,306.3683777,65.66603851,0,100,58.25492477,18,300
2019-05-16 9:00,17.59627151,22.42087523,7.662162304,306.3683777,76.59796143,0,100,58.25492477,17.67911053,300
2019-05-16 10:00,16.98748446,22.38653421,9.705771855,306.3683777,83.44593593,0,100,58.25492477,17.06345113,300
2019-05-16 11:00,16.35471272,22.34883992,10.37768609,306.3683777,92.39733632,0,100,58.25492477,16.16513515,300
2019-05-16 12:00,16.80518723,22.36120876,11.61664799,306.3683777,88.7445694,0,100,63.26437759,16.76340969,300
2019-05-16 13:00,15.91727686,22.34620778,13.58561747,306.3683777,93.53793526,0,100,63.26437759,15.77447867,300
2019-05-16 14:00,16.20734024,22.34041341,14.58766556,306.3683777,95.46605682,0,100,63.26437759,15.13883495,300
2019-05-16 15:00,16.87576246,22.35696618,15.68345015,306.3683777,95.46605682,0,100,68.26768494,13.95347373,300
2019-05-16 16:00,17.49154234,22.39463758,17.71913815,306.3683777,95.46605682,0,100,68.26768494,13.05265252,300
2019-05-16 17:00,17.82618713,22.30624692,15.56164026,306.3683777,95.46605682,0,100,68.26768494,13.9159344,300
2019-05-16 18:00,18.27721357,22.33501228,14.54913425,306.3683777,95.46605682,0,100,73.27514648,13.87583439,300
2019-05-16 19:00,17.68506527,22.38493665,13.53466241,306.3683777,95.46605682,0,100,65.76899338,13.52101239,300
2019-05-16 20:00,17.39585876,22.39350843,12.89673916,306.3683777,95.46605682,0,100,63.26901245,14.58031813,300
2019-05-16 21:00,17.25134134,22.52122386,12.48924096,306.3683777,95.46605682,0,100,63.26901245,16.8918798,300
2019-05-16 22:00,17.75463963,22.58069785,12.29273653,306.3683777,92.95445251,0,100,63.26901245,18,300
2019-05-16 23:00,17.92990208,22.61539507,11.65989844,306.3683777,92.12199402,0,100,58.26554489,17.96698745,300
2019-05-17 0:00,18.00687122,22.63449033,10.26608404,306.3683777,85.40914154,0,100,58.26554489,18,300
2019-05-17 1:00,17.96932554,22.6576376,9.581059297,306.3683777,85.40914154,0,100,58.26554489,18,300
2019-05-17 2:00,17.99353123,22.64702733,9.557591756,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 3:00,17.97725773,22.64661853,9.221533616,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 4:00,18.03028059,22.6362826,8.84627978,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 5:00,17.94951296,22.65653197,8.599610192,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 6:00,18.00318766,22.6765933,8.822238922,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 7:00,17.97928667,22.58765761,9.556571166,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 8:00,18.04375505,22.47335021,10.00958075,306.3683777,80.38829041,0,100,58.26554489,18,300
2019-05-17 9:00,17.87725353,22.5084966,10.65844577,306.3683777,85.4076767,0,100,58.26554489,17.93949668,300
2019-05-17 10:00,18.03560257,22.50310405,11.36564663,306.3683777,85.4076767,0,100,58.26554489,17.99591907,300
2019-05-17 11:00,17.87827396,22.50277662,12.31502124,306.3683777,91.59589895,0,100,63.27039719,17.78483884,300
2019-05-17 12:00,17.67349911,22.51282136,12.94501536,306.3683777,92.29412842,0,100,63.27039719,17.52305412,300
2019-05-17 13:00,16.83048868,22.46682008,13.22009836,306.3683777,97.43770091,0,100,63.27039719,16.83446312,300
2019-05-17 14:00,16.89812469,22.48240598,13.87389878,306.3683777,96.40719414,0,100,63.27039719,16.79051781,300
2019-05-17 15:00,16.54083824,22.4587512,14.33498028,306.3683777,98.90140533,0,100,63.27039719,15.74589666,300
2019-05-17 16:00,16.83280563,22.42221244,14.81766701,306.3683777,98.90140533,0,100,63.27039719,14.03963725,300
2019-05-17 17:00,15.98343182,22.33787107,12.85977854,306.3683777,98.90140533,0,100,63.27039719,13.36958313,300
2019-05-17 18:00,16.23931599,22.27448734,12.44317177,306.3683777,91.32539749,0,100,58.26961899,16.44962231,300
2019-05-17 19:00,17.99746799,22.31490199,12.04550729,306.3683777,88.82297516,0,100,58.26961899,18,300
2019-05-17 20:00,17.95562792,22.32640378,11.37735626,306.3683777,83.79799652,0,100,58.26961899,18,300
2019-05-17 21:00,17.98582935,22.48015928,10.79784966,306.3683777,83.79799652,0,100,58.26961899,18,300
2019-05-17 22:00,17.93968201,22.52314774,10.32370417,306.3683777,83.79799652,0,100,58.26961899,17.97971519,300
