,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-05-17 23:00,17.924541,22.56002998,9.430729594,306.3683777,78.79618073,0,100,58.26961899,17.96263138,300
2019-05-18 0:00,17.97568941,22.5421896,8.954638345,306.3683777,78.79618073,0,100,58.26961899,18,300
2019-05-18 1:00,18.03047371,22.54195134,8.521797725,306.3683777,78.79618073,0,100,58.26961899,18,300
2019-05-18 2:00,18.01352453,22.52453025,7.876895496,306.3683777,73.79319,0,100,58.26961899,18,300
2019-05-18 3:00,17.99633503,22.53058418,7.500912734,306.3683777,73.79319,0,100,58.26961899,18,300
2019-05-18 4:00,17.97767305,22.5253884,7.14725869,306.3683777,73.79319,0,100,58.26961899,18,300
2019-05-18 5:00,17.99459982,22.50966851,7.186557089,306.3683777,73.79319,0,100,58.26961899,18,300
2019-05-18 6:00,18.00638437,22.54196898,7.599967275,306.3683777,73.79319,0,100,58.26961899,18,300
2019-05-18 7:00,17.69850445,22.5870897,8.562644209,306.3683777,81.31092072,0,100,58.26961899,17.63367987,300
2019-05-18 8:00,17.8826108,22.45465183,9.860727038,306.3683777,77.66656494,0,100,63.27773285,17.86030722,300
2019-05-18 9:00,18.04785681,22.40272744,10.94666958,306.3683777,82.68588257,0,100,63.27773285,17.98662663,300
2019-05-18 10:00,17.89465332,22.43498421,12.94218397,306.3683777,91.15582275,0,100,63.27773285,17.70379114,300
2019-05-18 11:00,17.67283297,22.41714525,15.16888348,306.3683777,91.12652206,0,100,63.27773285,17.58005142,300
2019-05-18 12:00,17.76556778,22.41444731,16.64503193,306.3683777,94.10050329,0,100,63.27773285,17.8561093,300
2019-05-18 13:00,17.98168468,22.41367547,18.11976496,306.3683777,98.33620453,0,100,68.28542328,17.60518026,300
2019-05-18 14:00,18.29909182,22.33557177,17.27679857,306.3683777,98.33620453,0,100,68.28542328,17.95859877,300
2019-05-18 15:00,17.8862009,22.28862635,16.18849246,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 16:00,17.87995625,22.2467432,16.22496621,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 17:00,18.16380835,22.23775514,16.39352703,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 18:00,18.54690981,22.24292771,16.67894141,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 19:00,18.5061636,22.30591122,16.0015521,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 20:00,18.38987255,22.35840289,15.44948308,306.3683777,98.33620453,0,100,63.28357697,18,300
2019-05-18 21:00,17.99149656,22.38186518,14.82294194,306.3683777,98.33620453,0,100,58.26033401,18,300
2019-05-18 22:00,17.80824709,22.4938844,14.17943192,306.3683777,95.81232452,0,100,58.26033401,18,300
2019-05-18 23:00,17.99036598,22.52236493,13.92184846,306.3683777,93.31020355,0,100,58.26033401,18,300
2019-05-19 0:00,17.96615839,22.54346943,13.63218991,306.3683777,93.31020355,0,100,58.26033401,18,300
2019-05-19 1:00,18.03578138,22.5616711,13.13893048,306.3683777,93.31020355,0,100,58.26033401,18,300
2019-05-19 2:00,17.97843409,22.59757805,12.60380872,306.3683777,93.31020355,0,100,58.26033401,18,300
2019-05-19 3:00,17.99732494,22.61149422,12.14135583,306.3683777,88.30834961,0,100,58.26033401,18,300
2019-05-19 4:00,17.98941231,22.62311713,12.01031987,306.3683777,88.30834961,0,100,58.26033401,18,300
2019-05-19 5:00,17.99983025,22.63268789,11.10722256,306.3683777,88.30834961,0,100,58.26033401,18,300
2019-05-19 6:00,18.04830217,22.63170385,9.498967171,306.3683777,83.30393219,0,100,58.26033401,18,300
2019-05-19 7:00,17.95675611,22.64173571,9.554241816,306.3683777,83.30393219,0,100,58.26033401,18,300
2019-05-19 8:00,18.0641017,22.66262404,10.59711917,306.3683777,83.30393219,0,100,58.26033401,18,300
2019-05-19 9:00,17.97857094,22.46454048,11.96516736,306.3683777,88.31609344,0,100,58.26033401,18,300
2019-05-19 10:00,18.02067661,22.45303202,12.71586514,306.3683777,93.31625366,0,100,58.26033401,18,300
2019-05-19 11:00,18.01165628,22.45548487,14.2797219,306.3683777,98.31642914,0,100,58.26033401,18,300
2019-05-19 12:00,18.47231579,22.48760525,16.23630857,306.3683777,98.31642914,0,100,65.77297401,17.89075455,300
2019-05-19 13:00,19.57961082,22.56513023,18.43351777,306.3683777,98.31642914,0,100,73.27370453,15.50240003,300
2019-05-19 14:00,20.7918191,22.63418388,19.5150032,306.3683777,98.31642914,0,100,78.27590179,13.0386511,300
2019-05-19 15:00,21.51745653,22.71722555,19.6348896,306.3683777,98.31642914,0,100,83.27733612,13,300
2019-05-19 16:00,20.86352396,22.70211697,18.94849332,306.3683777,98.31642914,0,100,83.27733612,13,300
2019-05-19 17:00,19.12555361,22.69032351,15.35095151,306.3683777,98.31642914,0,100,75.76588058,13.00910172,300
2019-05-19 18:00,19.14896297,22.8024106,15.43620666,306.3683777,98.31642914,0,100,73.26561737,13.00910172,300
2019-05-19 19:00,19.06477213,22.87480831,15.60863654,306.3683777,98.31642914,0,100,68.24042511,13,300
2019-05-19 20:00,18.45637369,22.83307616,14.94583639,306.3683777,98.31642914,0,100,68.24042511,13.13642773,300
2019-05-19 21:00,17.58797455,22.79528014,13.77267679,306.3683777,98.31642914,0,100,63.23868561,15.15166708,300
2019-05-19 22:00,17.02209282,22.77789275,13.16238499,306.3683777,93.25251007,0,100,63.23868561,17.08276103,300
2019-05-19 23:00,17.9688158,22.79087273,12.69692485,306.3683777,93.25251007,0,100,63.23868561,17.97354434,300
2019-05-20 0:00,17.99468946,22.79459667,12.40974379,306.3683777,93.25251007,0,100,63.23868561,18,300
2019-05-20 1:00,17.99137688,22.79994822,12.4677906,306.3683777,93.25251007,0,100,63.23868561,18,300
2019-05-20 2:00,18.01352501,22.80992969,12.5682222,306.3683777,93.25251007,0,100,63.23868561,18,300
2019-05-20 3:00,18.01618767,22.80334091,12.82383617,306.3683777,93.25251007,0,100,63.23868561,18,300
2019-05-20 4:00,18.01108789,22.80722427,13.13432105,306.3683777,93.25251007,0,100,63.23868561,18,300
2019-05-20 5:00,18.02489519,22.90243165,13.97000631,306.3683777,98.29278564,0,100,63.23868561,18,300
2019-05-20 6:00,18.39713097,22.86068344,15.33821742,306.3683777,98.29278564,0,100,63.23868561,18,300
2019-05-20 7:00,19.28033161,22.95029704,16.45957851,306.3683777,98.29278564,0,100,63.23868561,17.94578259,300
2019-05-20 8:00,19.81495667,22.80573781,17.1619854,306.3683777,98.29278564,0,100,70.7445488,17.81357164,300
2019-05-20 9:00,20.96371746,22.83381907,18.96487045,306.3683777,98.29278564,0,100,78.25345612,15.31143196,300
2019-05-20 10:00,22.32702923,22.99746958,20.96919378,306.3683777,98.29278564,0,100,85.7627449,13,300
2019-05-20 11:00,22.85742617,23.12432655,21.32213847,306.3683777,98.29278564,0,100,93.27079773,13,300
2019-05-20 12:00,23.62539959,23.24024185,22.08624967,268.606781,30,0,100,98.29672241,13,300
2019-05-20 13:00,24.65048885,23.45802768,21.82846514,269.9652634,100,0,100,98.29672241,13,375
2019-05-20 14:00,22.91103506,23.37732935,20.88779704,308.4142151,100,0,100,98.29672241,13,300
2019-05-20 15:00,22.4616189,23.25272083,20.73319022,308.4142151,100,0,100,98.29672241,13,300
2019-05-20 16:00,22.08199024,23.14268287,20.70711168,283.3952026,30,0,100,95.77425385,13,300
2019-05-20 17:00,21.42983532,23.06786521,18.83593909,309.0115967,100,0,100,93.24886322,13,300
2019-05-20 18:00,18.81386185,22.69413916,15.91758506,309.0115967,100,0,100,83.23923747,13.09123675,300
2019-05-20 19:00,17.02701664,22.48832655,13.88703791,309.0115967,100,0,100,70.72095108,14.0665493,300
2019-05-20 20:00,17.28849745,22.55947606,12.48199304,309.0115967,86.73939514,0,100,60.70990372,17.304437,300
2019-05-20 21:00,17.88663864,22.76119216,10.44979493,309.0115967,87.02310944,0,100,58.20270157,17.93814246,300
2019-05-20 22:00,18.01202583,22.79269425,10.03510904,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-20 23:00,17.99021578,22.78914626,9.881885846,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-21 0:00,17.99062586,22.84198427,9.557944139,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-21 1:00,17.97725439,22.80760177,9.091996829,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-21 2:00,18.03242779,22.79278533,8.824862798,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-21 3:00,18.02834606,22.80738656,8.428819021,309.0115967,79.50855255,0,100,58.20270157,18,300
2019-05-21 4:00,18.07150269,22.78774834,8.149215539,309.0115967,74.49887085,0,100,58.20270157,18,300
2019-05-21 5:00,18.00653791,22.80474075,8.211680571,309.0115967,74.49887085,0,100,58.20270157,18,300
2019-05-21 6:00,17.98054838,22.8225371,8.507256508,309.0115967,74.49887085,0,100,58.20270157,18,300
2019-05-21 7:00,18.03365707,22.70573632,9.190904458,309.0115967,79.52931213,0,100,58.20270157,18,300
2019-05-21 8:00,17.48130703,22.55291065,9.71860822,309.0115967,90.61809921,0,100,58.20270157,17.45407669,300
2019-05-21 9:00,16.89346457,22.51058229,10.1061875,309.0115967,85.55967426,0,100,63.20700836,16.80189411,300
2019-05-21 10:00,17.29420185,22.48054328,11.42269198,309.0115967,87.85821533,0,100,63.20700836,17.27066676,300
2019-05-21 11:00,17.60336208,22.47881126,12.6978941,309.0115967,92.98887253,0,100,68.22106934,16.761813,300
2019-05-21 12:00,16.51709342,22.43815378,14.07012749,309.0115967,95.57801819,0,100,68.22106934,15.37403154,300
2019-05-21 13:00,17.56112385,22.46745814,16.12280083,309.0115967,95.57801819,0,100,68.22106934,13.8455503,300
2019-05-21 14:00,18.94468784,22.59010212,17.11448193,309.0115967,95.57801819,0,100,75.73122406,13.01869273,300
2019-05-21 15:00,20.14957237,22.64759988,19.0758117,309.0115967,95.57801819,0,100,83.24390411,13,300
2019-05-21 16:00,21.58591747,22.7235395,21.09874757,309.0115967,65,0,100,88.24482727,13,300
2019-05-21 17:00,21.34561825,22.85263414,18.78895601,309.0115967,100,0,100,93.24526978,13,300
2019-05-21 18:00,21.76404095,22.96752871,18.66574033,309.0115967,100,0,100,93.24526978,13,300
2019-05-21 19:00,21.64717007,22.9825303,18.05916055,309.0115967,100,0,100,93.24526978,13,300
2019-05-21 20:00,21.32079363,22.91387177,17.26680724,309.0115967,100,0,100,93.24526978,13,300
2019-05-21 21:00,20.40367937,22.87638723,16.07121483,309.0115967,100,0,100,85.73252869,13,300
2019-05-21 22:00,19.80311346,22.83173649,15.32260227,309.0115967,100,0,100,78.20993042,13,300
2019-05-21 23:00,19.18592501,22.78846682,14.69098965,309.0115967,100,0,100,73.20436096,13.18562921,300
2019-05-22 0:00,18.43047714,22.83758061,13.8002038,309.0115967,100,0,100,68.1949234,13.50427826,300
2019-05-22 1:00,17.87347364,22.80007509,13.15334256,309.0115967,100,0,100,68.1949234,15.871255,300
2019-05-22 2:00,17.70866203,22.79728772,12.3098046,309.0115967,94.97010803,0,100,63.1880188,17.90066004,300
2019-05-22 3:00,17.986444,22.85964438,11.50661659,309.0115967,94.97010803,0,100,63.1880188,18,300
2019-05-22 4:00,18.00235939,22.89012674,10.74174706,309.0115967,89.89117432,0,100,63.1880188,18,300
2019-05-22 5:00,17.9738512,22.86909676,10.07757743,309.0115967,89.89117432,0,100,63.1880188,17.98618841,300
2019-05-22 6:00,17.84569788,22.89590997,9.883772691,309.0115967,84.86391449,0,100,63.1880188,17.85667102,300
2019-05-22 7:00,17.37844276,22.74486644,11.42001247,309.0115967,94.00777817,0,100,63.1880188,17.19727548,300
2019-05-22 8:00,16.99453068,22.5257451,14.07074404,309.0115967,97.0843811,0,88.08652814,68.18997192,15.40367015,300
2019-05-22 9:00,18.40934086,22.62073825,15.73392757,309.0115967,97.0843811,0,100,73.19889069,13.31979855,300
2019-05-22 10:00,20.51037407,22.7949879,18.26886431,309.0115967,97.0843811,0,100,78.21446228,13,300
2019-05-22 11:00,22.34186745,23.05634851,20.01184209,309.0115967,97.0843811,0,100,85.72721863,13,300
2019-05-22 12:00,23.44819164,23.30570324,21.90703932,309.0115967,97.0843811,0,100,93.25077057,13,300
2019-05-22 13:00,23.50413465,23.44116592,22.05623055,309.0115967,97.0843811,0,100,98.25121307,13,300
2019-05-22 14:00,16.01129365,22.88409835,22.48434925,321.5983124,30,0,72.42372131,85.70544624,13,300
2019-05-22 15:00,13.53616381,22.4169156,23.58899943,309.070282,30,0,47.36214447,73.17440796,13.4267772,300
2019-05-22 16:00,15.66758227,22.4430137,23.18093554,309.070282,30,0,41.94450061,73.17440796,15.7364471,300
2019-05-22 17:00,17.80514002,22.45280822,20.63940366,309.070282,100,0,33.22065862,73.17440796,17.73428218,300
2019-05-22 18:00,17.9071455,22.39601978,19.64415328,309.070282,100,0,32.35136986,68.15757751,18,300
2019-05-22 19:00,17.91103363,22.35789013,18.75401306,309.070282,100,0,30.39433257,68.15757751,18,300
2019-05-22 20:00,18.176054,22.36625973,17.9989783,309.070282,100,0,29.47883733,63.15411377,18,300
2019-05-22 21:00,17.90887022,22.49555365,17.59276168,309.070282,100,0,28.30363941,63.15411377,18,300
2019-05-22 22:00,18.00030518,22.5328269,17.08530966,309.070282,100,0,26.23552036,63.15411377,18,300
2019-05-22 23:00,17.99879456,22.52184455,16.80090078,309.070282,100,0,25.27003892,63.15411377,18,300
2019-05-23 0:00,17.98155117,22.54233646,16.50578435,309.070282,100,0,19.36616755,63.15411377,18,300
2019-05-23 1:00,18.05335665,22.55625216,15.87911256,309.070282,100,0,14.75296895,63.15411377,18,300
2019-05-23 2:00,17.99199438,22.51504469,14.70619329,309.070282,100,0,12.15407022,63.15411377,18,300
2019-05-23 3:00,17.929883,22.57341194,14.00458781,309.070282,94.95236969,0,1.765527606,63.15411377,18,300
2019-05-23 4:00,17.98307514,22.58731286,13.26037486,309.070282,94.95236969,0,0,63.15411377,18,300
2019-05-23 5:00,17.98737049,22.61329826,12.42673143,309.070282,89.92550659,0,0,63.15411377,18,300
2019-05-23 6:00,17.95459032,22.6417373,12.21469593,309.070282,89.92550659,0,0,63.15411377,18,300
2019-05-23 7:00,18.01142502,22.65612443,13.06175852,309.070282,89.92550659,0,0,63.15411377,18,300
2019-05-23 8:00,18.01920557,22.52851311,13.9848423,309.070282,94.9336853,0,0,63.15411377,18,300
2019-05-23 9:00,17.26841879,22.53612328,15.29014301,309.070282,100,0,17.44558307,63.15411377,17.16676378,300
2019-05-23 10:00,16.33289123,22.50163857,15.99549484,309.070282,100,0,27.84908772,63.15411377,16.1318682,300
2019-05-23 11:00,15.12923336,22.47944673,17.48269304,309.070282,100,0,34.80171013,63.15411377,15.08357326,300
2019-05-23 12:00,16.7836132,22.45318508,19.67390219,309.070282,100,0,33.16660881,68.15753937,16.80757078,300
2019-05-23 13:00,16.5752306,22.42418639,21.01200263,309.070282,100,0,44.30945587,68.15753937,16.59965022,300
2019-05-23 14:00,21.49404049,22.65603383,21.67298444,309.070282,30,0,100,78.1847051,15.11184637,300
2019-05-23 15:00,15.7109561,22.56216908,20.88758532,309.070282,100,0,56.43214035,70.68838787,14.82779773,300
2019-05-23 16:00,17.4039712,22.52137629,18.52215068,309.070282,100,0,23.70004272,68.1808548,17.44338131,300
2019-05-23 17:00,17.52367926,22.50512854,16.86627547,309.070282,100,0,29.68921566,68.1808548,17.54456933,300
2019-05-23 18:00,17.8063941,22.46189086,15.92897383,309.070282,100,0,16.51720842,68.1808548,17.8410066,300
2019-05-23 19:00,17.88621569,22.40295076,15.35107597,309.070282,100,0,12.24397119,63.18052673,17.94448503,300
2019-05-23 20:00,17.99725342,22.50778389,15.19307518,309.070282,100,0,13.28587914,63.18052673,18,300
2019-05-23 21:00,18.00244331,22.73660024,14.77659782,309.070282,100,0,12.58273633,63.18052673,18,300
2019-05-23 22:00,18.03423262,22.69902198,15.48690001,309.070282,100,0,16.60442607,63.18052673,18,300
2019-05-23 23:00,17.95717525,22.73306354,15.57009443,309.070282,100,0,12.67086283,63.18052673,18,300
2019-05-24 0:00,18.09822035,22.73230664,15.36485831,309.070282,100,0,14.1670661,63.18052673,18,300
2019-05-24 1:00,17.94437075,22.78587612,15.05855513,309.070282,100,0,13.33653529,63.18052673,18,300
2019-05-24 2:00,18.00061083,22.73308547,14.78231653,309.070282,100,0,11.94762246,63.18052673,18,300
2019-05-24 3:00,17.97913408,22.70837005,14.78000625,309.070282,100,0,8.561129332,63.18052673,18,300
2019-05-24 4:00,17.99009466,22.81641356,14.94009622,309.070282,100,0,11.50541488,63.18052673,18,300
2019-05-24 5:00,17.9754734,22.75381724,14.39199257,309.070282,94.95359039,0,0,63.18052673,18,300
2019-05-24 6:00,17.97319221,22.75336107,13.97259808,309.070282,94.95359039,0,0,63.18052673,18,300
2019-05-24 7:00,17.99678087,22.66284053,13.74750789,309.070282,94.95359039,0,0,63.18052673,18,300
2019-05-24 8:00,18.00976753,22.53355948,13.50717211,309.070282,89.94374847,0,0,63.18052673,18,300
2019-05-24 9:00,18.01401615,22.5451471,13.61368815,309.070282,89.94374847,0,0,63.18052673,18,300
2019-05-24 10:00,17.80239487,22.52801879,14.76768955,309.070282,97.46593857,0,0,63.18052673,17.77764209,300
2019-05-24 11:00,17.70425463,22.5088528,15.94141801,309.070282,97.49689102,0,10.31509686,68.18166351,17.626091,300
2019-05-24 12:00,17.03112316,22.48978488,16.34005801,309.070282,100,0,20.1926686,63.17276001,16.98437166,300
2019-05-24 13:00,17.637362,22.49851338,18.04245917,309.070282,100,0,18.17467705,63.17276001,17.63628419,300
2019-05-24 14:00,17.74850845,22.42547671,19.68564733,309.070282,100,0,23.93705813,68.17498779,17.8056976,300
2019-05-24 15:00,17.97143412,22.38257027,19.51798185,309.070282,100,0,24.54091167,68.17498779,18,300
2019-05-24 16:00,18.01086617,22.36034791,21.88641961,309.070282,30,0,29.71449025,68.17498779,18,300
2019-05-24 17:00,17.3992672,22.36514537,20.75536346,309.070282,100,0,31.95709515,68.17498779,17.39961418,300
2019-05-24 18:00,17.27303839,22.33155266,20.74870872,309.070282,100,0,30.15024122,68.17498779,17.27008645,300
2019-05-24 19:00,17.9569478,22.33450333,19.67822075,309.070282,100,0,26.40591812,68.17498779,17.98315573,300
2019-05-24 20:00,17.99270439,22.32741563,18.92958864,309.070282,100,0,26.16762288,63.1631279,18,300
2019-05-24 21:00,18.05311394,22.46352291,17.86057631,309.070282,100,0,20.16428169,63.1631279,18,300
2019-05-24 22:00,17.93621397,22.48796384,17.01254972,309.070282,100,0,18.25332451,63.1631279,18,300
2019-05-24 23:00,18.07683802,22.48164908,15.90253067,309.070282,100,0,12.91101503,63.1631279,18,300
2019-05-25 0:00,17.95131493,22.53561242,14.84147326,309.070282,94.9956665,0,8.099377791,63.1631279,18,300
2019-05-25 1:00,17.92114735,22.46428617,14.03506978,309.070282,94.9956665,0,0,58.14879608,18,300
2019-05-25 2:00,17.96218967,22.49997012,13.51618528,309.070282,94.9956665,0,0,58.14879608,18,300
2019-05-25 3:00,17.97954941,22.52477376,13.1492389,309.070282,94.9956665,0,0,58.14879608,18,300
2019-05-25 4:00,17.98388529,22.53834883,12.55207713,309.070282,89.96860504,0,0,58.14879608,18,300
2019-05-25 5:00,17.98548222,22.63120174,12.18847609,309.070282,89.96860504,0,0,58.14879608,18,300
2019-05-25 6:00,17.95611811,22.56237348,12.06816339,309.070282,89.96860504,0,0,58.14879608,18,300
2019-05-25 7:00,18.02142954,22.57570219,12.84343974,309.070282,94.97344971,0,0,58.14879608,18,300
2019-05-25 8:00,17.87119007,22.51359224,15.58168761,309.070282,100,0,10.60957229,63.17261887,17.66750622,300
2019-05-25 9:00,17.87719631,22.49195623,18.76696777,309.070282,100,0,22.35891326,63.17261887,17.92771085,300
2019-05-25 10:00,18.0366168,22.43050496,20.21369394,309.070282,100,0,27.9300464,63.17261887,18,300
2019-05-25 11:00,17.91819286,22.34230916,20.86021042,309.070282,100,0,28.44332981,63.17261887,18,300
2019-05-25 12:00,18.01196003,22.27997144,20.19439061,309.070282,100,0,26.94524384,63.17261887,18,300
2019-05-25 13:00,17.93314934,22.27385982,16.19476573,309.070282,100,0,11.59238505,63.17261887,18,300
2019-05-25 14:00,18.00582743,22.311608,15.25227022,309.070282,100,0,11.43374507,63.17261887,18,300
2019-05-25 15:00,18.02539635,22.41620652,16.43452136,309.070282,100,0,15.27884372,63.17261887,18,300
2019-05-25 16:00,17.92173481,22.43432299,16.55653254,309.070282,100,0,16.27804613,63.17261887,17.94448503,300
2019-05-25 17:00,17.89237785,22.455338,17.09580072,309.070282,100,0,18.82379532,63.17261887,17.97224251,300
2019-05-25 18:00,18.00800705,22.48697694,17.29146544,309.070282,100,0,19.11800559,63.17261887,18,300
2019-05-25 19:00,17.9780221,22.58573262,16.63127549,309.070282,100,0,15.30096404,63.17261887,17.97224251,300
2019-05-25 20:00,18.10853338,22.73739243,15.98083448,309.070282,100,0,15.59313504,63.17261887,17.94315147,300
2019-05-25 21:00,17.94809294,22.66926161,16.01252238,309.070282,100,0,14.91426786,63.17261887,17.97224251,300
2019-05-25 22:00,17.96468067,22.67073727,16.09021521,309.070282,100,0,14.37295198,63.17261887,18,300
2019-05-25 23:00,18.1272893,22.71995274,16.09578991,309.070282,100,0,14.69024881,63.17261887,18,300
2019-05-26 0:00,17.99984074,22.77406232,16.22807248,309.070282,100,0,15.48164177,63.17261887,18,300
2019-05-26 1:00,18.03235626,22.69959195,16.39070447,309.070282,100,0,14.78515402,63.17261887,18,300
2019-05-26 2:00,17.98250532,22.70782391,16.44356632,309.070282,100,0,14.26293723,63.17261887,18,300
2019-05-26 3:00,18.00890112,22.77680969,16.27323802,309.070282,100,0,15.80996195,63.17261887,18,300
2019-05-26 4:00,18.02436876,22.70384057,15.78651714,309.070282,100,0,13.52214241,63.17261887,18,300
2019-05-26 5:00,18.13552141,22.67643785,16.38171355,309.070282,100,0,15.51156521,63.17261887,18,300
2019-05-26 6:00,17.98722458,22.68154669,16.58773136,309.070282,100,0,14.93223508,63.17261887,18,300
2019-05-26 7:00,18.03346491,22.8009882,17.32535013,309.070282,100,0,23.35734749,63.17261887,18,300
2019-05-26 8:00,17.79987621,22.70868921,18.49375725,309.070282,100,0,23.11709627,63.17261887,17.97224251,300
2019-05-26 9:00,18.01185036,22.46057034,18.93168068,309.070282,100,0,21.16290601,68.18804169,18,300
2019-05-26 10:00,17.99785042,22.4082729,19.73566246,309.070282,100,0,25.19227505,68.18804169,18,300
2019-05-26 11:00,17.9832921,22.36521928,20.73340925,309.070282,100,0,25.37860902,68.18804169,18,300
2019-05-26 12:00,18.03806543,22.32799085,21.50795269,309.070282,100,0,25.18268013,68.18804169,18,300
2019-05-26 13:00,17.79546165,22.30979967,22.20283985,309.070282,30,0,28.59920375,68.18804169,18,300
2019-05-26 14:00,17.95884991,22.27108224,22.64622657,309.070282,30,0,28.86541462,68.18804169,18,300
2019-05-26 15:00,18.02194214,22.26539405,23.77985764,309.070282,30,0,30.45306333,68.18804169,18,300
2019-05-26 16:00,18.02608633,22.26103926,25.28239695,309.070282,30,0,31.52662786,68.18804169,18,300
2019-05-26 17:00,17.79340696,22.43099515,24.02072175,309.070282,30,0,33.02023188,68.18804169,17.65868362,300
2019-05-26 18:00,16.27445555,22.52980264,23.14418348,309.070282,30,0,36.43011602,68.18804169,16.3782107,300
2019-05-26 19:00,16.08121181,22.6149621,22.73345979,309.070282,30,0,35.76014137,63.17837906,15.94154978,300
2019-05-26 20:00,17.60439777,22.68957599,21.68043486,309.070282,30,0,27.94383621,63.17837906,17.45517056,300
2019-05-26 21:00,17.90970516,22.71388833,20.15229956,309.070282,100,0,23.45095634,58.17749405,18,300
2019-05-26 22:00,17.97701502,22.70628071,19.08204015,309.070282,100,0,19.01069895,58.17749405,18,300
2019-05-26 23:00,18.0098896,22.59228754,17.68710232,309.070282,100,0,17.26850478,58.17749405,18,300
2019-05-27 0:00,18.28316545,22.47581466,16.35894108,309.070282,100,0,16.8590943,58.17749405,18,300
2019-05-27 1:00,18.05592489,22.46544409,15.34247351,309.070282,100,0,13.17991018,58.17749405,18,300
2019-05-27 2:00,18.03169537,22.47107681,14.04014047,309.070282,94.98127747,0,3.823994199,58.17749405,18,300
2019-05-27 3:00,17.951334,22.53230476,12.91244745,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 4:00,17.99175596,22.52074512,12.46332407,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 5:00,17.99095106,22.51984326,11.91030836,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 6:00,17.97275925,22.57593886,11.74567858,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 7:00,18.04203129,22.5812273,13.08061806,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 8:00,17.95379639,22.4179101,13.46008809,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 9:00,17.97284365,22.42288383,12.94008255,309.070282,89.98084259,0,0,58.17749405,18,300
2019-05-27 10:00,17.84073162,22.41743596,11.82525794,309.070282,89.73476919,0,0,63.17769241,17.91553937,300
2019-05-27 11:00,17.61341667,22.42562183,10.77689997,309.070282,85.64584859,0,0,63.17769241,17.76993766,300
2019-05-27 12:00,18.0416584,22.4244407,11.29825862,309.070282,84.48609924,0,0,63.17769241,17.96838511,300
2019-05-27 13:00,17.89865637,22.42668406,13.71992286,309.070282,92.97931976,0,0,63.17769241,17.74732648,300
2019-05-27 14:00,17.58241749,22.39188004,16.51838493,309.070282,95.21785627,0,1.941994508,68.18197632,17.35151291,300
2019-05-27 15:00,17.52007198,22.36142159,19.61547375,309.070282,30,0,18.04819806,68.18197632,17.56730065,300
2019-05-27 16:00,17.52869558,22.28349415,22.81153202,309.070282,65,0,24.42980607,73.20161438,17.44728294,300
2019-05-27 17:00,16.93173552,22.2583731,19.43949572,309.070282,100,0,26.43118477,68.19380951,16.76397015,300
2019-05-27 18:00,15.44522429,22.19953219,18.26566728,309.070282,100,0,25.92257436,63.19336319,15.58565426,300
2019-05-27 19:00,17.13261127,22.19525862,16.95722421,309.070282,100,0,15.89855862,63.19336319,17.35122329,300
2019-05-27 20:00,18.05204678,22.23883756,15.73347123,309.070282,100,0,12.91148583,63.19336319,18,300
2019-05-27 21:00,18.04406691,22.34146293,14.57609336,309.070282,94.96078491,0,5.190761964,58.19038773,18,300
2019-05-27 22:00,18.00921869,22.45319557,13.75784,309.070282,94.96078491,0,0,58.19038773,18,300
2019-05-27 23:00,18.01254845,22.52245649,13.4279151,309.070282,94.96078491,0,0,58.19038773,18,300
2019-05-28 0:00,17.93026972,22.57574336,12.75477632,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 1:00,17.98284864,22.58806467,12.51270517,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 2:00,17.99295759,22.57562478,12.00946697,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 3:00,17.98711872,22.57353719,11.55643797,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 4:00,17.98357677,22.56752268,11.63907417,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 5:00,18.03583622,22.56920083,11.54362488,309.070282,89.94548035,0,0,58.19038773,18,300
2019-05-28 6:00,18.00422525,22.57626216,10.91209173,309.070282,84.92160797,0,0,58.19038773,18,300
2019-05-28 7:00,18.00458956,22.49370098,10.33950885,309.070282,84.92160797,0,0,58.19038773,18,300
2019-05-28 8:00,18.02365208,22.4321839,9.978966077,309.070282,84.92160797,0,0,58.19038773,18,300
2019-05-28 9:00,17.91357517,22.46679989,9.954486529,309.070282,79.91999054,0,0,58.19038773,17.93207095,300
2019-05-28 10:00,17.68712521,22.46389182,9.214102586,309.070282,82.43009567,0,0,63.20480347,17.76236446,300
2019-05-28 11:00,17.60408974,22.46198686,9.548014641,309.070282,88.5136528,0,0,63.20480347,17.54905627,300
2019-05-28 12:00,15.94981647,22.40063508,10.45350742,309.070282,94.23295403,0,0,63.20480347,15.86454861,300
2019-05-28 13:00,16.02045178,22.37899224,10.85581684,309.070282,93.80875833,0,0,63.20480347,16.05643415,300
2019-05-28 14:00,16.6619854,22.37475602,12.07215675,309.070282,93.3751742,0,0,63.20480347,16.68312168,300
2019-05-28 15:00,15.38283372,22.35504675,13.83159208,309.070282,100,0,16.31858794,63.20480347,15.54843903,300
2019-05-28 16:00,16.31832314,22.34817441,14.51736132,309.070282,100,0,16.90084108,63.20480347,16.28014096,300
2019-05-28 17:00,16.96452999,22.318947,14.2367204,309.070282,100,0,11.62181234,63.20480347,16.82966932,300
2019-05-28 18:00,17.37208652,22.34234842,14.4142944,309.070282,96.12002182,0,2.462172138,63.20480347,17.46704499,300
2019-05-28 19:00,17.43906641,22.37166278,13.09384553,309.070282,91.86270142,0,0,63.20480347,17.5654211,300
2019-05-28 20:00,18.04525423,22.43501552,12.22695303,309.070282,91.86270142,0,0,63.20480347,18,300
2019-05-28 21:00,18.00678778,22.53884792,11.60373529,309.070282,91.86270142,0,0,58.18333435,17.99529346,300
2019-05-28 22:00,18.02518129,22.57541132,11.61696577,309.070282,91.86270142,0,0,58.18333435,18,300
2019-05-28 23:00,17.98839903,22.57509295,11.6064202,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 0:00,17.96986532,22.58559831,11.50257317,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 1:00,18.01281881,22.61975729,11.36550808,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 2:00,17.96267128,22.67958025,11.31825686,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 3:00,17.98399115,22.62411939,10.69083548,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 4:00,18.00476933,22.63712854,10.52994076,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 5:00,17.95134926,22.67600089,10.83511257,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 6:00,18.05349016,22.6584838,11.08128468,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 7:00,18.00092602,22.55190438,11.54754718,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 8:00,18.04944897,22.44435105,12.72131141,309.070282,86.82537842,0,0,58.18333435,18,300
2019-05-29 9:00,17.81493664,22.45503015,13.46281719,309.070282,94.38167953,0,0,58.18333435,17.68152444,300
2019-05-29 10:00,17.04934788,22.44764974,14.56718699,309.070282,94.3632431,0,3.536719496,58.18333435,17.02570264,300
2019-05-29 11:00,17.76094818,22.45663481,16.24488831,309.070282,94.21981049,0,3.081408183,65.6999054,17.70308908,300
2019-05-29 12:00,17.32990313,22.42662797,18.39742088,309.070282,96.72132874,0,20.01742331,68.20015717,17.39611038,300
2019-05-29 13:00,16.32273054,22.34128864,20.10678132,309.070282,96.72132874,0,30.15029112,68.20015717,16.42340072,300
2019-05-29 14:00,16.5653224,22.26205415,20.64683533,309.070282,96.72132874,0,29.16766834,68.20015717,16.56177171,300
2019-05-29 15:00,16.52141762,22.25824092,22.25660865,309.070282,30,0,35.36227353,68.20015717,16.61439244,300
2019-05-29 16:00,16.66161776,22.24407768,24.8735164,309.070282,30,0,38.20101865,73.20204163,16.79196588,300
2019-05-29 17:00,16.24681282,22.21090346,22.39040407,309.070282,30,0,37.92627017,73.20204163,16.1736389,300
2019-05-29 18:00,15.95277309,22.23457219,20.93331591,309.070282,100,0,41.69796499,68.17684174,15.97790599,300
2019-05-29 19:00,15.94932938,22.20118259,20.13633728,309.070282,100,0,34.98904355,68.17684174,15.83024391,300
2019-05-29 20:00,16.21123266,22.21298526,19.11983172,309.070282,100,0,32.35003281,63.16224289,16.25633502,300
2019-05-29 21:00,17.84871626,22.39804708,18.26633453,309.070282,100,0,19.75060145,63.16224289,17.96513812,300
2019-05-29 22:00,17.97874689,22.44020873,17.20929432,309.070282,100,0,17.22668393,63.16224289,18,300
2019-05-29 23:00,17.9757123,22.45186498,15.7940499,309.070282,100,0,12.60029046,63.16224289,18,300
2019-05-30 0:00,17.97546959,22.43952355,14.30722396,309.070282,94.90627289,0,2.590055307,58.15860367,18,300
2019-05-30 1:00,17.98344851,22.55288491,13.28746812,309.070282,94.90627289,0,0,58.15860367,18,300
2019-05-30 2:00,18.0006609,22.59834642,13.01572736,309.070282,94.90627289,0,0,58.15860367,18,300
2019-05-30 3:00,18.01571417,22.69890771,12.46826681,309.070282,89.89144897,0,0,58.15860367,18,300
2019-05-30 4:00,18.02887821,22.58314103,11.74866343,309.070282,89.89144897,0,0,58.15860367,18,300
2019-05-30 5:00,18.01766348,22.55367543,11.39174128,309.070282,89.89144897,0,0,58.15860367,18,300
2019-05-30 6:00,17.914958,22.58025683,11.40669203,309.070282,84.86473846,0,0,58.15860367,18,300
2019-05-30 7:00,17.95562124,22.51438933,12.10142628,309.070282,89.86698151,0,0,63.17127228,17.97688882,300
2019-05-30 8:00,16.82582259,22.43836799,13.80328306,309.070282,97.16665268,0,9.838796993,63.17127228,16.80908314,300
2019-05-30 9:00,15.94688511,22.41864058,16.91289202,309.070282,99.4413147,0,27.58967177,63.17127228,16.02613179,300
2019-05-30 10:00,17.33346701,22.47799551,18.77561696,309.070282,99.4413147,0,38.29138184,68.17406464,16.93980026,300
2019-05-30 11:00,21.23802137,22.57185525,20.769605,309.070282,99.4413147,0,100,75.68706894,13.72776747,300
2019-05-30 12:00,16.49726963,22.38496939,21.63888868,309.070282,99.4413147,0,43.11970711,75.68724251,14.78059793,300
2019-05-30 13:00,17.65370369,22.48487218,23.03149573,309.070282,30,0,31.07679081,68.17964172,17.72301976,300
2019-05-30 14:00,17.67513704,22.40872065,24.02654107,309.070282,30,0,33.37541167,73.18710327,17.83373165,300
2019-05-30 15:00,17.96373606,22.43554274,24.00771141,309.070282,30,0,34.95270538,73.18710327,17.94448853,300
2019-05-30 16:00,17.22496796,22.5052503,24.64575036,309.070282,30,0,35.40186501,73.18710327,17.22520479,300
2019-05-30 17:00,17.45115995,22.37933683,21.77630742,309.070282,30,0,35.55955633,73.18710327,17.30702416,300
2019-05-30 18:00,17.89564896,22.37817081,20.91217677,309.070282,100,0,32.68867366,68.12390137,17.90249602,300
2019-05-30 19:00,17.95513678,22.35494518,20.73208046,309.070282,100,0,28.52710374,63.09648132,18,300
2019-05-30 20:00,17.8958168,22.41856925,19.245924,309.070282,100,0,24.87382158,63.09648132,18,300
2019-05-30 21:00,18.03311968,22.59311374,16.03577868,309.070282,100,0,13.5597779,63.09648132,18,300
2019-05-30 22:00,18.0192647,22.70995108,14.23143625,309.070282,100,0,5.722177386,63.09648132,18,300
2019-05-30 23:00,17.99267292,22.65914234,13.66985385,309.070282,94.98075867,0,6.634492715,63.09648132,18,300
2019-05-31 0:00,17.98013163,22.77404547,12.80556568,309.070282,94.98075867,0,0,63.09648132,18,300
2019-05-31 1:00,17.98403168,22.71216917,11.97786744,309.070282,89.96601868,0,0,58.08273315,18,300
2019-05-31 2:00,17.98809481,22.69236819,10.78119071,309.070282,84.94937134,0,0,58.08273315,18,300
2019-05-31 3:00,18.00021267,22.59637038,10.09962018,309.070282,84.94937134,0,0,58.08273315,18,300
2019-05-31 4:00,18.01196527,22.66206932,9.534677505,309.070282,84.94937134,0,0,58.08273315,18,300
2019-05-31 5:00,17.94849873,22.53835011,8.458373388,309.070282,79.94901276,0,0,58.08273315,18,300
2019-05-31 6:00,18.02615547,22.62963947,8.165022532,309.070282,79.94901276,0,0,58.08273315,18,300
2019-05-31 7:00,18.18116522,22.57842922,9.096563339,175.5246224,74.69425659,0,1.657527129,75.85691855,18,300
2019-05-31 8:00,18.02211332,22.52293317,9.922889074,307.7060242,79.60910797,0,0,58.93009186,18,300
2019-05-31 9:00,17.96684837,22.45207596,11.65337308,307.7060242,84.61616516,0,0,58.93009186,18,300
2019-05-31 10:00,17.93241072,22.4403731,13.48023129,307.7060242,89.66103363,0,0,63.96019363,18,300
2019-05-31 11:00,17.76617765,22.41554038,14.51578665,307.7060242,94.67228699,0,0,63.96019363,17.72244263,300
2019-05-31 12:00,17.86324739,22.47699165,15.27533166,307.7060242,92.16226959,0,0,63.96019363,17.7779541,300
2019-05-31 13:00,17.85699177,22.4595774,14.71435801,307.7060242,94.6627655,0,0,63.96019363,17.88897705,300
2019-05-31 14:00,17.52976894,22.44516802,14.81539265,307.7060242,100,0,4.954779069,63.96019363,17.59543308,300
2019-05-31 15:00,17.17625904,22.42520603,16.58228938,307.7060242,100,0,16.3797218,63.96019363,17.07753309,300
2019-05-31 16:00,17.94077539,22.43515889,16.74440002,307.7060242,68.47831607,0,10.34174252,63.96019363,16.99261999,300
2019-05-31 17:00,18.12902212,22.34888824,15.91997846,307.7060242,99.27159119,0,14.9967707,63.96019363,17.99896034,300
2019-05-31 18:00,17.94095516,22.31915855,15.27845558,307.7060242,99.27159119,0,14.44892422,63.96019363,18,300
2019-05-31 19:00,18.02077007,22.42003489,14.80605221,307.7060242,99.27159119,0,14.95829407,63.96019363,17.97387759,300
2019-05-31 20:00,17.85685396,22.45122115,13.74080133,307.7060242,99.27159119,0,12.15862004,63.96019363,17.80542024,300
2019-05-31 21:00,17.92832136,22.56211885,12.80057065,307.7060242,96.42250824,0,1.637545268,58.9581337,17.91673279,300
2019-05-31 22:00,17.97762775,22.66131322,12.3189338,307.7060242,94.99680328,0,0,58.9581337,18,300
2019-05-31 23:00,17.9709487,22.64912383,12.50307083,307.7060242,94.99680328,0,0,58.9581337,18,300
2019-06-01 0:00,17.89714766,22.64714797,12.20921675,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 1:00,18.04908657,22.66976945,12.15648874,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 2:00,18.0035305,22.73178132,12.19676781,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 3:00,18.01379538,22.64928261,11.30742359,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 4:00,18.00263596,22.66163762,11.46564086,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 5:00,17.97013187,22.62272008,11.6069328,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 6:00,17.93074751,22.62657611,11.14792204,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 7:00,17.96558094,22.58189837,11.42138433,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 8:00,17.95925951,22.52273401,12.52384377,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 9:00,18.00429773,22.49475972,13.47376744,307.7060242,89.98040771,0,0,58.9581337,18,300
2019-06-01 10:00,18.01519489,22.44669787,14.05140511,307.7060242,94.98677826,0,0,58.9581337,18,300
2019-06-01 11:00,17.98618364,22.45693652,15.73200019,307.7060242,100,0,6.173632781,58.9581337,18,300
2019-06-01 12:00,18.00976706,22.45924934,17.26438713,307.7060242,100,0,17.8770655,63.97192383,17.94448853,300
2019-06-01 13:00,17.82108212,22.37513081,17.82062403,307.7060242,100,0,23.32019202,63.97192383,17.94448853,300
2019-06-01 14:00,17.92452002,22.35159747,18.8868529,307.7060242,100,0,23.31958898,63.97192383,18,300
2019-06-01 15:00,17.96422863,22.33950313,19.99845568,307.7060242,100,0,26.56198184,63.97192383,18,300
2019-06-01 16:00,17.99584246,22.30301142,19.79812654,307.7060242,100,0,24.51766841,63.97192383,18,300
2019-06-01 17:00,18.06181479,22.2926836,19.62393093,307.7060242,100,0,25.41886139,63.97192383,18,300
2019-06-01 18:00,18.00976706,22.28989808,19.19656308,307.7060242,100,0,23.45877584,63.97192383,18,300
2019-06-01 19:00,18.00135517,22.46209844,18.59899712,307.7060242,100,0,23.06679535,63.97192383,18,300
2019-06-01 20:00,18.0220108,22.59296242,17.94721063,307.7060242,100,0,19.1725839,58.93928909,18,300
2019-06-01 21:00,17.96210718,22.62916168,17.05958684,307.7060242,100,0,16.28872267,58.93928909,18,300
2019-06-01 22:00,17.97162199,22.59012047,16.30042934,307.7060242,100,0,16.05980778,58.93928909,18,300
2019-06-01 23:00,18.04001379,22.60543315,15.74799236,307.7060242,100,0,13.95929734,58.93928909,18,300
2019-06-02 0:00,18.0880394,22.61594439,15.62195142,307.7060242,100,0,12.98574034,58.93928909,18,300
2019-06-02 1:00,17.92174339,22.55947336,15.38693253,307.7060242,100,0,13.75266743,58.93928909,18,300
2019-06-02 2:00,17.90537214,22.47650655,14.61137851,307.7060242,96.63449351,0,2.511069675,58.93928909,18,300
2019-06-02 3:00,18.00836086,22.5816927,14.17259375,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 4:00,17.99866438,22.66852204,14.0682195,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 5:00,18.05217743,22.61726777,13.49053431,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 6:00,18.00837994,22.62770589,13.76400169,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 7:00,18.00645685,22.64260864,13.84617901,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 8:00,17.99649525,22.71685982,13.98138698,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 9:00,17.9855032,22.55527496,13.53006283,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 10:00,18.01027298,22.58282502,13.05518214,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 11:00,17.98128653,22.54674466,13.29004765,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 12:00,17.9853487,22.57820543,13.46662474,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 13:00,18.03870821,22.65161943,13.67249473,307.7060242,94.93782043,0,0,58.93928909,18,300
2019-06-02 14:00,17.94782162,22.55368535,15.68454059,307.7060242,99.97164917,0,6.925458709,63.93971252,18,300
2019-06-02 15:00,17.99580288,22.57048877,20.6268212,307.7060242,30,0,23.64378818,63.93971252,18,300
2019-06-02 16:00,17.94440937,22.43308163,23.54600525,307.7060242,30,0,33.35926787,63.93971252,18,300
2019-06-02 17:00,17.97132015,22.60434437,20.61152395,307.7060242,100,0,28.81721147,63.93971252,18,300
2019-06-02 18:00,17.912992,22.66936302,21.11630535,307.7060242,100,0,28.40557893,63.93971252,18,300
2019-06-02 19:00,17.9588275,22.73374923,19.96616968,307.7060242,100,0,28.18322023,63.93971252,18,300
2019-06-02 20:00,17.9306674,22.65382767,18.21556123,307.7060242,100,0,19.12141641,58.93652344,18,300
2019-06-02 21:00,17.98235226,22.56422472,16.4533755,307.7060242,100,0,14.10317357,58.93652344,18,300
2019-06-02 22:00,17.95573997,22.49016174,14.48940357,307.7060242,94.98049164,0,3.835661213,58.93652344,18,300
2019-06-02 23:00,18.00030327,22.5918862,13.40765222,307.7060242,94.98049164,0,0,58.93652344,18,300
2019-06-03 0:00,17.97078371,22.67373721,12.40672684,307.7060242,89.97485352,0,0,58.93652344,18,300
2019-06-03 1:00,18.0084219,22.55073325,11.10011371,307.7060242,84.94394684,0,0,58.93652344,18,300
2019-06-03 2:00,18.00001478,22.58655834,10.11652803,307.7060242,84.94394684,0,0,58.93652344,18,300
2019-06-03 3:00,17.97526073,22.55552419,9.254008452,307.7060242,79.91833496,0,0,58.93652344,18,300
2019-06-03 4:00,18.01779652,22.51738103,8.603874683,307.7060242,79.91833496,0,0,58.93652344,18,300
2019-06-03 5:00,17.99696589,22.57818047,8.014177322,307.7060242,79.91833496,0,0,58.93652344,18,300
2019-06-03 6:00,17.99022818,22.63315948,7.945302725,307.7060242,74.86544037,0,0,58.93652344,18,300
2019-06-03 7:00,18.04487085,22.49305471,8.8862559,307.7060242,79.86936951,0,0,58.93652344,18,300
2019-06-03 8:00,18.06629992,22.43635766,9.653082053,307.7060242,79.86936951,0,0,58.93652344,18,300
2019-06-03 9:00,17.80332994,22.39088519,7.5580585,307.7060242,74.75274022,0,0,58.93652344,17.80448253,300
2019-06-03 10:00,18.02796412,22.41250531,6.492816448,307.7060242,71.24822998,0,0,58.93652344,17.90930381,300
2019-06-03 11:00,17.72363997,22.46327098,6.799947341,307.7060242,74.11787224,0,0,63.94997406,17.80085564,300
2019-06-03 12:00,17.40488434,22.41315222,7.627909263,307.7060242,76.5030117,0,0,63.94997406,17.18424621,300
2019-06-03 13:00,16.38858557,22.39477205,9.418246269,307.7060242,86.46442986,0,0,58.93285751,16.34411298,300
2019-06-03 14:00,16.17931414,22.36161772,9.473445892,307.7060242,87.63035812,0,0,58.93285751,16.15061224,300
2019-06-03 15:00,16.92469001,22.36177254,9.549223582,307.7060242,84.68971761,0,0,58.93285751,16.89236436,300
2019-06-03 16:00,16.2493906,22.42440017,11.53902833,307.7060242,93.90635681,0,0.799790064,58.93285751,16.18752157,300
2019-06-03 17:00,15.66849756,22.42058452,14.49596834,307.7060242,96.41056824,0,20.16149028,63.93795013,15.42766131,300
2019-06-03 18:00,15.41749454,22.37917185,14.9782486,307.7060242,96.41056824,0,30.17924054,63.93795013,15.33466985,300
2019-06-03 19:00,13.91424608,22.20895799,15.39486821,307.7060242,96.41056824,0,30.87528102,58.93748093,14.04280934,300
2019-06-03 20:00,16.04470778,22.08485874,14.4749287,161.1796932,0,0,11.08134778,0,14.63925032,387.5
2019-06-03 21:00,16.6584754,21.30000416,13.07133516,43.55514908,0,0,0,0,13,450
2019-06-03 22:00,17.16707802,20.90593163,12.07403247,43.55514908,0,0,0,0,13,450
2019-06-03 23:00,17.42095041,20.88435078,11.57801867,43.55514908,0,0,0,0,13,450
2019-06-04 0:00,17.59187222,20.7269721,11.11935504,43.55514908,0,0,0,0,13,450
2019-06-04 1:00,17.62448025,20.53158267,9.97868983,43.55514908,0,0,0,0,13,450
2019-06-04 2:00,17.50344563,20.65528138,8.569167614,43.55514908,0,0,0,0,13,450
2019-06-04 3:00,17.31806946,20.30702066,7.722389301,43.55514908,0,0,0,0,13,450
2019-06-04 4:00,17.11243153,20.30432638,7.23430864,43.55514908,0,0,0,0,13,450
2019-06-04 5:00,16.91924095,20.48098151,6.843645652,43.55514908,0,0,0,0,13,450
2019-06-04 6:00,16.77314234,20.25515429,7.745054881,43.55514908,0,0,0,0,13,450
2019-06-04 7:00,18.54510212,22.25921663,9.124795119,199.491443,81.75304642,0,0,66.73784722,16.2148304,362.5
2019-06-04 8:00,18.02589846,22.77162011,11.04430374,295.986084,87.63090515,0,0,58.96307373,18,300
2019-06-04 9:00,18.00174809,22.81588252,13.82175175,295.986084,95.88728333,0,0,58.96307373,17.96993732,300
2019-06-04 10:00,17.97619009,22.74324147,16.82688046,295.986084,97.97101339,0,8.216881812,63.96609497,17.97383086,300
2019-06-04 11:00,17.96721649,22.70815357,18.20966498,295.986084,99.65667725,0,15.99191968,63.96609497,17.98984162,300
2019-06-04 12:00,18.02479649,22.68501107,19.80400308,295.986084,99.65667725,0,18.53497601,63.96609497,18,300
2019-06-04 13:00,17.93052387,22.57182089,19.82503096,295.986084,99.65667725,0,23.44594415,63.96609497,18,300
2019-06-04 14:00,18.06437206,22.55748828,18.65631167,295.986084,99.65667725,0,18.7763265,58.95319366,18,300
2019-06-04 15:00,17.98939228,22.55215661,17.71654987,295.986084,99.65667725,0,16.78280846,58.95319366,18,300
2019-06-04 16:00,17.84923935,22.49029557,16.54518302,295.986084,94.60149384,0,9.259615262,63.95498276,18,300
2019-06-04 17:00,17.9043684,22.56941191,13.92944209,295.986084,94.60149384,0,0,58.93457794,18,300
2019-06-04 18:00,18.03978252,22.64523665,13.43805154,295.986084,94.60149384,0,0,58.93457794,18,300
2019-06-04 19:00,18.03625965,22.66320658,12.8962396,295.986084,89.56027985,0,0,58.93457794,18,300
2019-06-04 20:00,17.8443346,22.50564607,11.91584222,159.5035833,0,0,0,0,16.74535338,387.5
2019-06-04 21:00,17.52484322,21.45884807,11.91076756,53.02817535,0,0,0,0,13.02242382,450
2019-06-04 22:00,17.62556696,21.09251301,11.59404421,53.02817535,0,0,0,0,13,450
2019-06-04 23:00,17.77978182,21.01194367,11.18879493,53.02817535,0,0,0,0,13,450
2019-06-05 0:00,17.89808178,20.90252891,10.67395941,53.02817535,0,0,0,0,13,450
2019-06-05 1:00,17.97862959,20.85287784,10.51843691,53.02817535,0,0,0,0,13,450
2019-06-05 2:00,18.05488396,20.87343759,10.65567207,53.02817535,0,0,0,0,13,450
2019-06-05 3:00,18.12803602,21.11873568,10.71201118,53.02817535,0,0,0,0,13,450
2019-06-05 4:00,18.18645954,21.33732297,10.6806763,53.02817535,0,0,0,0,13,450
2019-06-05 5:00,18.1653614,21.24016571,10.74913597,53.02817535,0,0,0,0,13,450
2019-06-05 6:00,18.166255,21.12458963,11.01705583,53.02817535,0,0,0,0,13,450
2019-06-05 7:00,18.64206362,22.55128215,11.6160477,208.7639332,90.00408427,0,1.153400898,69.12969753,15.75625332,362.5
2019-06-05 8:00,18.00100374,23.0035955,12.64640061,306.0290222,90.65167236,0,0,61.00415039,18,300
2019-06-05 9:00,18.02000046,22.93328755,13.56713279,306.0290222,90.65167236,0,0,61.00415039,18,300
2019-06-05 10:00,18.02798748,22.98778226,13.7300512,306.0290222,95.65726471,0,0.046180954,61.00415039,18,300
2019-06-05 11:00,17.9428401,22.95238979,15.00840886,306.0290222,95.65726471,0,0,61.00415039,17.93354257,300
2019-06-05 12:00,17.98605299,22.88996814,15.39816125,306.0290222,95.65726471,0,0.629342397,66.01443481,18,300
2019-06-05 13:00,18.02503014,22.84273558,17.9430275,306.0290222,95.65726471,0,17.84639072,66.01443481,17.98472102,300
2019-06-05 14:00,17.99516058,22.8171488,19.95940526,306.0290222,95.65726471,0,21.63554875,66.01443481,18,300
2019-06-05 15:00,18.09252405,22.77716695,20.66730277,306.0290222,95.65726471,0,24.58684413,66.01443481,18,300
2019-06-05 16:00,17.93375444,22.70005446,18.60344474,306.0290222,95.65726471,0,18.37622039,66.01443481,18,300
2019-06-05 17:00,18.02184343,22.74231074,16.25826899,306.0290222,95.65726471,0,13.68655459,66.01443481,18,300
2019-06-05 18:00,18.05101156,22.78166654,16.1401453,306.0290222,95.65726471,0,15.704199,60.99724197,18,300
2019-06-05 19:00,17.99847507,22.58488787,16.29119746,306.0290222,95.65726471,0,13.81043243,60.99724197,18,300
2019-06-05 20:00,17.74297905,22.48966892,15.85786279,163.1103031,0,0,5.944817066,0,16.92418297,395
2019-06-05 21:00,18.00798035,22.03655067,15.3926425,46.47349167,0,0,0,0,13.35443234,450
2019-06-05 22:00,18.31430435,21.79675044,15.18591706,46.47349167,0,0,0,0,13,450
2019-06-05 23:00,18.58140326,21.81443581,14.77418168,46.47349167,0,0,0,0,13,450
2019-06-06 0:00,18.84473658,21.97173661,14.35736656,46.47349167,0,0,0,0,13,450
2019-06-06 1:00,18.98159599,21.66339405,13.9930555,46.47349167,0,0,0,0,13,450
2019-06-06 2:00,19.05255032,21.52201242,13.32979202,46.47349167,0,0,0,0,13,450
2019-06-06 3:00,17.92616796,22.09867375,12.53349702,176.6274547,50,0,0,60.86367162,13,350
2019-06-06 4:00,15.71536088,22.81903267,11.52367624,60.85069275,0,0,0,0,13,300
2019-06-06 5:00,16.18301892,22.59831913,10.98432398,160.2053916,50,0,0,60.47240666,13,330
2019-06-06 6:00,17.52225256,22.60375436,11.18051974,181.9166183,100,0,2.709656715,68.99877712,13,382.5
2019-06-06 7:00,17.29762793,23.13757499,12.63626162,167.0756876,77.88770447,0,0.06382599,58.29947959,15.76632404,362.5
