,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-06-06 8:00,18.00916386,22.95822096,13.82371394,297.4357605,94.76261902,0,0,64.95098114,18,300
2019-06-06 9:00,17.89956331,23.00462961,15.73717292,297.4357605,98.27757772,0,10.879788,69.95384979,17.80701669,300
2019-06-06 10:00,18.02705193,23.00891304,18.82629267,297.4357605,100,0,19.32896153,69.95384979,18,300
2019-06-06 11:00,17.9782896,22.89187813,21.10924498,297.4357605,30,0,26.33838463,64.94718933,18,300
2019-06-06 12:00,17.98365402,22.82790518,23.3236316,297.4357605,30,0,30.06599585,64.94718933,18,300
2019-06-06 13:00,17.99221325,22.82891655,22.70392577,297.4357605,30,0,32.18862724,64.94718933,18,300
2019-06-06 14:00,18.08133316,22.74175755,23.5341959,297.4357605,30,0,30.07565689,69.95015717,18,300
2019-06-06 15:00,17.98704338,22.72704379,26.70739237,297.4357605,30,0,33.38804436,69.95015717,18,300
2019-06-06 16:00,17.93931675,22.76799122,30.16950893,297.4357605,30,0,34.6468277,69.95015717,17.95628977,300
2019-06-06 17:00,17.58865929,22.72571691,24.81080945,297.4357605,30,0,36.34326998,69.95015717,17.28118086,300
2019-06-06 18:00,15.3589704,22.7069389,24.21612676,297.4357605,30,0,40.53391266,69.95015717,15.32935898,300
2019-06-06 19:00,15.90993118,22.61288834,23.07055314,297.4357605,30,0,36.31873004,69.95015717,15.68112206,300
2019-06-06 20:00,16.98365021,22.61199522,21.68304571,151.9012508,0,0,15.54085286,32.45921707,15.31125752,387.5
2019-06-06 21:00,19.09200668,22.72659683,20.13788859,35.72220993,0,0,0,0,13,450
2019-06-06 22:00,20.01495886,22.60817067,18.69167805,35.72220993,0,0,0,0,13,450
2019-06-06 23:00,20.35067129,22.46367534,17.42253717,35.72220993,0,0,0,0,13,450
2019-06-07 0:00,20.47748137,22.44752502,16.12209574,35.72220993,0,0,0,0,13,450
2019-06-07 1:00,20.37698412,22.03621721,14.63240798,35.72220993,0,0,0,0,13,450
2019-06-07 2:00,20.14602232,21.73800389,13.46311728,35.72220993,0,0,0,0,13,450
2019-06-07 3:00,16.26647162,22.55570952,12.47536341,168.5753096,50,0,0,60.76820713,13,375
2019-06-07 4:00,14.64036274,23.07825232,11.7584362,56.22607422,0,0,0,0,13,450
2019-06-07 5:00,15.63336825,22.68224557,11.18451691,168.7915679,50,0,0,60.9346589,13,362.5
2019-06-07 6:00,15.80992651,22.77243567,11.20485226,49.97628021,0,0,0,0,13,450
2019-06-07 7:00,19.00537562,23.37505563,12.90603399,169.8109402,78.96321259,0,7.463875612,63.65093407,15.13441507,370.8333333
2019-06-07 8:00,17.79109383,23.14446608,16.27639246,298.0417786,99.92826843,0,16.18260495,66.00241852,17.7915616,300
2019-06-07 9:00,17.87212324,23.13839245,17.41519769,298.0417786,99.92826843,0,22.14266459,66.00241852,17.75498279,300
2019-06-07 10:00,17.7544589,23.0673097,20.29786142,298.0417786,99.92826843,0,26.18613593,66.00241852,17.69420369,300
2019-06-07 11:00,18.15871716,22.99348911,22.89887746,298.0417786,30,0,29.32931328,66.00241852,17.94447645,300
2019-06-07 12:00,18.08900928,23.03357903,25.61727269,298.0417786,30,0,33.14802361,66.00241852,18,300
2019-06-07 13:00,18.04383373,22.98627345,25.95483208,298.0417786,30,0,30.98173777,66.00241852,17.88765891,300
2019-06-07 14:00,17.76354504,22.88555098,25.54595534,298.0417786,30,0,34.77307669,66.00241852,17.83342934,300
2019-06-07 15:00,15.83543372,22.85368252,26.15957769,298.0417786,30,9.963031133,23.65032069,65.99985631,17.94447645,300
2019-06-07 16:00,8.405914068,22.61354589,27.35954634,298.0417786,30,100,0,55.97729492,18,300
2019-06-07 17:00,8.239031553,22.35495504,25.35063203,298.0417786,30,100,0,55.97729492,18,300
2019-06-07 18:00,8.216423273,22.25712474,24.8664093,298.0417786,30,100,0,55.97729492,18,300
2019-06-07 19:00,8.174431562,22.16975864,24.42112891,298.0417786,30,100,0,55.97729492,18,300
2019-06-07 20:00,7.827270389,22.14819892,23.3122263,298.0417786,0,100,0,50.95188141,18,300
2019-06-07 21:00,7.69798708,22.27990135,21.76292292,298.0417786,0,100,0,50.95188141,18,300
2019-06-07 22:00,7.676926255,22.27860149,20.34793472,298.0417786,0,100,0,45.94934845,18,300
2019-06-07 23:00,7.560586095,22.23951944,19.15818818,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 0:00,7.615441918,22.08825429,18.25210285,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 1:00,7.624543786,22.02012618,17.2488505,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 2:00,7.63296926,21.9435792,15.49203364,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 3:00,7.604807854,21.85461171,14.65000486,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 4:00,7.765803099,21.86272669,13.87522745,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 5:00,7.792310596,21.8424298,12.95101341,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 6:00,7.741584301,21.84162553,13.06195354,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 7:00,7.704700708,21.85924625,14.56330919,298.0417786,0,100,0,45.94934845,18,300
2019-06-08 8:00,8.312425852,21.75794697,16.84863488,298.0417786,0,91.60668246,0,53.49114609,18,300
2019-06-08 9:00,8.336946964,21.68373394,19.4347194,298.0417786,0,100,0,55.99149704,18,300
2019-06-08 10:00,8.158303976,21.54399077,21.52175872,298.0417786,30,100,0,55.99149704,18,300
2019-06-08 11:00,7.996214509,21.45164156,23.00676028,298.0417786,30,100,0,55.99149704,18,300
2019-06-08 12:00,8.005086064,21.3780756,25.05801805,298.0417786,30,100,0,55.99149704,18,300
2019-06-08 13:00,7.97710669,21.32765134,26.22424062,298.0417786,30,100,0,55.99149704,18,300
2019-06-08 14:00,7.982906342,21.26945321,27.06993262,298.0417786,30,100,0,50.98042297,18,300
2019-06-08 15:00,7.90320456,21.28256114,31.69084009,298.0417786,30,100,0,50.98042297,18,300
2019-06-08 16:00,7.90879631,21.28712829,34.67496173,298.0417786,30,100,0,50.98042297,18,300
2019-06-08 17:00,7.999783993,21.27704859,28.70561473,298.0417786,30,100,0,50.98042297,18,300
2019-06-08 18:00,8.112609148,21.41645447,27.2166303,298.0417786,30,100,0,50.98042297,18,300
2019-06-08 19:00,7.920390725,21.71194537,25.91821957,298.0417786,0,100,0,50.98042297,18,300
2019-06-08 20:00,7.620384932,21.836284,24.64725049,298.0417786,0,100,0,45.95741272,18,300
2019-06-08 21:00,7.634310484,21.77080806,23.04547882,298.0417786,0,100,0,45.95741272,18,300
2019-06-08 22:00,7.704016805,21.64326223,21.39671548,298.0417786,0,100,0,45.95741272,18,300
2019-06-08 23:00,7.683611989,21.51511669,19.74428495,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 0:00,7.464701891,21.40077305,18.32300091,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 1:00,7.622113109,21.36033328,17.17157841,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 2:00,7.59493351,21.2486159,15.8425986,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 3:00,7.576331973,21.09117015,14.83661127,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 4:00,7.840825319,21.17628225,14.18314155,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 5:00,7.746386409,21.33146652,13.54694955,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 6:00,7.735334992,21.25793171,13.86740732,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 7:00,7.73296237,21.31965685,15.73982414,298.0417786,0,100,0,45.95741272,18,300
2019-06-09 8:00,7.91190207,21.46107769,18.5693868,298.0417786,0,90.10833041,0,50.98173904,18,300
2019-06-09 9:00,8.112057686,21.14852492,21.53107198,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 10:00,8.023625135,21.10851701,24.88632329,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 11:00,7.927381396,21.16336219,28.36405436,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 12:00,8.001875401,21.06141631,30.1315616,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 13:00,7.980173826,21.00003846,31.05255445,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 14:00,7.962067604,21.10068178,31.66557948,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 15:00,7.963234067,21.01279656,34.74110476,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 16:00,8.0168854,21.07032156,35.50957235,298.0417786,30,100,0,50.98173904,18,300
2019-06-09 17:00,7.754811287,21.49075063,30.87975025,298.0417786,0,100,0,50.98173904,18,300
2019-06-09 18:00,7.719710708,21.7159036,30.02467219,298.0417786,0,100,0,50.98173904,18,300
2019-06-09 19:00,7.761240602,21.82122485,29.53459517,298.0417786,0,100,0,50.98173904,18,300
2019-06-09 20:00,7.765585542,21.77587573,27.77530829,298.0417786,0,100,0,50.98173904,18,300
2019-06-09 21:00,7.851850748,21.57000113,26.20678234,298.0417786,0,100,0,45.97677231,18,300
2019-06-09 22:00,7.74401772,21.4659737,24.40536372,298.0417786,0,100,0,45.97677231,18,300
2019-06-09 23:00,7.760011554,21.45547152,22.96063201,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 0:00,7.719414353,21.46789916,21.43383694,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 1:00,7.6654284,21.32472531,20.13024807,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 2:00,7.704384089,21.19701989,20.50194899,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 3:00,7.648874998,21.15270678,19.89804745,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 4:00,7.688253164,21.21380679,19.1021328,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 5:00,7.702332497,21.13578606,18.38522847,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 6:00,7.61322999,21.03329595,18.37647438,298.0417786,0,100,0,45.97677231,18,300
2019-06-10 7:00,7.805696845,20.93481461,19.73848089,298.0417786,0,90.74797058,0,50.99931717,18,300
2019-06-10 8:00,7.978029609,20.83400059,21.06484,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 9:00,8.022280812,20.79404942,22.4170084,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 10:00,8.013434768,20.77681955,23.68701681,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 11:00,7.929693103,20.81750266,25.41257985,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 12:00,8.089426041,20.91181294,28.69635741,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 13:00,8.139499903,20.96989171,29.9829003,298.0417786,30,100,0,50.99931717,18,300
2019-06-10 14:00,9.613307714,20.99898211,28.98835977,311.3425446,30,99.63532956,0,50.99931717,18,300
2019-06-10 15:00,19.65612602,21.51090701,28.45277119,298.8223267,30,12.72444534,16.38005273,50.99931717,18,300
2019-06-10 16:00,18.03518438,21.64500936,27.93631522,298.8223267,30,0,25.26943556,50.99931717,18,300
2019-06-10 17:00,17.93026352,21.70601336,26.43697103,298.8223267,30,0,26.21779251,56.00226593,18,300
2019-06-10 18:00,18.25015926,21.71983115,24.66855367,298.8223267,30,0,25.35267353,56.00226593,18,300
2019-06-10 19:00,17.81345749,21.71318229,19.39040152,298.8223267,100,0,23.32750734,56.00226593,18,300
2019-06-10 20:00,17.95657587,21.61935298,17.09472275,150.6588554,0,0,8.351329168,0,18,387.5
2019-06-10 21:00,18.33164597,21.00693703,16.63258394,33.09074783,0,0,0,0,18,450
2019-06-10 22:00,18.50604677,20.60704152,16.18351555,33.09074783,0,0,0,0,18,450
2019-06-10 23:00,18.58169842,20.34188016,15.78409735,33.09074783,0,0,0,0,18,450
2019-06-11 0:00,18.58424902,20.13092883,15.58347003,33.09074783,0,0,0,0,18,450
2019-06-11 1:00,18.58845472,20.05697997,15.60331853,33.09074783,0,0,0,0,18,450
2019-06-11 2:00,18.58995628,20.03476636,15.84318908,33.09074783,0,0,0,0,18,450
2019-06-11 3:00,18.63195848,20.07510837,16.09231885,33.09074783,0,0,0,0,18,450
2019-06-11 4:00,18.67131042,20.07869291,16.07476219,33.09074783,0,0,0,0,18,450
2019-06-11 5:00,18.57654572,19.94142501,14.43417724,33.09074783,0,0,0,0,18,450
2019-06-11 6:00,18.35562277,19.72690233,13.70208041,33.09074783,0,0,0,0,17.92312123,450
2019-06-11 7:00,19.20420074,21.52027543,12.87797403,172.1804924,78.24765415,0,0,68.33627796,18,362.5
2019-06-11 8:00,17.97779846,22.15288035,13.85680103,284.9430237,94.17338562,0,0,57.10849762,18,300
2019-06-11 9:00,18.03066063,22.17000469,14.73327239,284.9430237,96.68619156,0,0,57.10849762,18,300
2019-06-11 10:00,18.01520014,22.18260082,15.68784809,284.9430237,99.22502899,0,4.115958929,57.10849762,18,300
2019-06-11 11:00,17.92624283,22.20523612,16.19534588,284.9430237,99.22502899,0,9.034366449,57.10849762,18,300
2019-06-11 12:00,17.90769339,22.2389795,17.06545512,284.9430237,99.22502899,0,13.56089242,57.10849762,18,300
2019-06-11 13:00,18.03109074,22.23327065,17.64777056,284.9430237,99.22502899,0,15.86221139,57.10849762,18,300
2019-06-11 14:00,18.09186649,22.1813488,18.24981848,284.9430237,99.22502899,0,16.51609373,57.10849762,18,300
2019-06-11 15:00,18.15099382,22.15608454,20.83906269,310.0401306,30,0,24.21555583,57.10849762,18,300
2019-06-11 16:00,18.13186836,22.17134587,23.35063871,310.0401306,30,0,28.90084585,62.11074066,18,300
2019-06-11 17:00,17.89236641,22.19842227,20.73929723,310.0401306,30,0,31.09000301,62.11074066,18,300
2019-06-11 18:00,17.98697281,22.22318792,20.31700357,310.0401306,100,0,30.82473278,62.11074066,18,300
2019-06-11 19:00,18.08622885,22.22418722,19.65699291,310.0401306,100,0,26.86497879,62.11074066,18,300
2019-06-11 20:00,17.84521008,22.06423299,18.63169479,162.9498375,0,0,10.83267403,0,16.6122639,387.5
2019-06-11 21:00,18.54538727,21.22014205,16.94418335,46.26308441,0,0,0,0,13.04062425,450
2019-06-11 22:00,18.83882809,20.68712759,15.76577028,46.26308441,0,0,0,0,13,450
2019-06-11 23:00,18.93392992,20.78554122,14.91989215,46.26308441,0,0,0,0,13,450
2019-06-12 0:00,18.91690969,20.73215421,14.06507047,46.26308441,0,0,0,0,13.00286528,450
2019-06-12 1:00,18.87480354,20.70874023,12.97464609,46.26308441,0,0,0,0,13.03345988,450
2019-06-12 2:00,18.76461315,20.50202338,12.35722367,46.26308441,0,0,0,0,13,450
2019-06-12 3:00,18.64314795,20.43858941,11.60138957,46.26308441,0,0,0,0,13.01745745,450
2019-06-12 4:00,18.45939779,20.21993113,11.16790136,46.26308441,0,0,0,0,13,450
2019-06-12 5:00,18.32871628,20.30685965,11.03707107,46.26308441,0,0,0,0,13,450
2019-06-12 6:00,18.25285625,20.32715861,11.97616196,46.26308441,0,0,0,0,13,450
2019-06-12 7:00,19.07455444,22.26905171,13.05470324,206.6077398,89.57882404,0,0,69.25397328,16.46153846,362.5
2019-06-12 8:00,18.02828979,22.71712335,14.96891181,299.9272461,99.48926544,0,7.066271782,61.57011795,17.96930313,300
2019-06-12 9:00,17.88504219,22.79240863,18.3068924,299.9272461,99.48926544,0,20.28055525,61.57011795,17.85408651,300
2019-06-12 10:00,17.96680164,22.73572795,21.64582602,299.9272461,99.48926544,0,25.5727698,61.57011795,18,300
2019-06-12 11:00,18.1341362,22.64824963,24.10859585,299.9272461,30,0,28.78940169,61.57011795,18,300
2019-06-12 12:00,17.97193336,22.60853481,25.67091115,299.9272461,30,0,31.12806702,66.58360291,18,300
2019-06-12 13:00,18.17857552,22.60093546,26.05918503,299.9272461,30,0,30.91368453,66.58360291,18,300
2019-06-12 14:00,17.88238811,22.54838928,26.36687756,299.9272461,30,0,30.77462196,66.58360291,18,300
2019-06-12 15:00,18.14987803,22.55416409,29.04012235,299.9272461,30,0,33.2670304,66.58360291,18,300
2019-06-12 16:00,17.73261738,22.59383758,29.48799038,299.9272461,30,0,35.192173,71.61452484,17.62139922,300
2019-06-12 17:00,17.78550863,22.57343022,25.3169384,299.9272461,30,0,32.5885512,71.61452484,17.84767298,300
2019-06-12 18:00,17.84103298,22.58129803,24.22079595,299.9272461,30,0,34.70734151,71.61452484,17.72748243,300
2019-06-12 19:00,17.47033882,22.5754989,23.15332222,299.9272461,30,0,34.76689148,66.60202026,17.41249114,300
2019-06-12 20:00,17.79845858,22.52016719,21.83626588,154.5764988,0,0,15.75852172,0,16.07418302,387.5
2019-06-12 21:00,19.20687151,22.45859257,20.74327596,39.32365036,0,0,0,0,13,450
2019-06-12 22:00,20.09615278,22.54149501,19.53313382,39.32365036,0,0,0,0,13,450
2019-06-12 23:00,20.49049091,22.34732167,18.09177367,39.32365036,0,0,0,0,13,450
2019-06-13 0:00,20.61813164,22.2241044,16.98613675,39.32365036,0,0,0,0,13,450
2019-06-13 1:00,20.60852146,22.03894377,16.87779872,39.32365036,0,0,0,0,13,450
2019-06-13 2:00,20.61165857,21.92640193,16.5458223,39.32365036,0,0,0,0,13,450
2019-06-13 3:00,20.50902653,21.77160899,15.40797917,39.32365036,0,0,0,0,13,450
2019-06-13 4:00,20.33007431,21.61876218,15.04357227,39.32365036,0,0,0,0,13,450
2019-06-13 5:00,20.19199181,21.58231926,15.59052658,39.32365036,0,0,0,0,13,450
2019-06-13 6:00,20.16508532,21.62470579,16.09589529,39.32365036,0,0,0,0,13,450
2019-06-13 7:00,19.97118425,22.86750301,17.01377932,178.210257,100,0,16.86174456,70.29703776,15.91351946,362.5
2019-06-13 8:00,18.00369596,22.94499365,17.8551836,291.5603638,100,0,22.25895468,67.7077713,18,300
2019-06-13 9:00,18.01660252,22.93345499,18.94758574,291.5603638,100,0,25.57437197,62.70759583,18,300
2019-06-13 10:00,17.89791203,22.86324755,19.6376756,291.5603638,100,0,25.95238177,62.70759583,18,300
2019-06-13 11:00,17.87069082,22.75156344,19.99193923,291.5603638,100,0,24.40229352,62.70759583,18,300
2019-06-13 12:00,18.02240515,22.76983833,20.12122504,291.5603638,100,0,26.02433332,62.70759583,18,300
2019-06-13 13:00,17.94250345,22.77641223,21.69359239,316.604187,65,0,28.28344218,62.70759583,18,300
2019-06-13 14:00,18.02469015,22.78929417,20.89957364,316.604187,100,0,27.13148626,62.70759583,18,300
2019-06-13 15:00,18.14237118,22.81116852,20.48421224,316.604187,100,0,26.46409702,62.70759583,18,300
2019-06-13 16:00,17.83621168,22.72554588,19.13508701,316.604187,100,0,24.31169097,62.70759583,18,300
2019-06-13 17:00,17.85679102,22.75528057,16.58397071,316.604187,100,0,13.87941106,62.70759583,18,300
2019-06-13 18:00,17.92714787,22.70814279,13.37217617,316.604187,94.98591614,0,0,62.70759583,18,300
2019-06-13 19:00,18.01658297,22.75495309,12.87009382,316.604187,94.98591614,0,0,62.70759583,18,300
2019-06-13 20:00,17.82035971,22.76918147,12.5565087,170.1343891,0,0,0,0,16.19499644,387.5
2019-06-13 21:00,17.60398197,21.66399912,12.02869511,51.95280075,0,0,0,0,13,450
2019-06-13 22:00,17.80485296,21.31352527,12.22027747,51.95280075,0,0,0,0,13,450
2019-06-13 23:00,18.08743382,21.60723422,12.16836103,51.95280075,0,0,0,0,13,450
2019-06-14 0:00,18.42703342,21.82720111,12.11576271,51.95280075,0,0,0,0,13,450
2019-06-14 1:00,18.63408947,21.8696584,12.27426672,51.95280075,0,0,0,0,13,450
2019-06-14 2:00,18.70268679,21.58618766,12.47073634,51.95280075,0,0,0,0,13,450
2019-06-14 3:00,18.82870007,21.50710942,12.87737052,51.95280075,0,0,0,0,13,450
2019-06-14 4:00,18.91574478,21.49859604,13.42600123,51.95280075,0,0,0,0,13,450
2019-06-14 5:00,19.11398125,21.75314977,14.1876084,51.95280075,0,0,0,0,13,450
2019-06-14 6:00,19.25716114,21.96450424,14.38601081,51.95280075,0,0,0,0,13,450
2019-06-14 7:00,19.48248434,23.35502991,14.50600386,164.7898168,78.61707458,0,5.002182424,63.73641586,15.49423854,370.8333333
2019-06-14 8:00,17.9966445,23.15310684,14.56391875,299.0500183,99.06881714,0,0,63.09869003,18,300
2019-06-14 9:00,17.97587299,23.06062742,14.54312007,299.0500183,96.57224274,0,0.259044349,63.09869003,17.9683822,300
2019-06-14 10:00,18.01550055,23.09936025,14.94471693,299.0500183,99.10218048,0,3.412939866,63.09869003,18,300
2019-06-14 11:00,17.99456882,23.10572947,15.42507998,299.0500183,99.10218048,0,14.86195199,63.09869003,18,300
2019-06-14 12:00,17.832932,23.04898086,14.77868319,299.0500183,96.59221649,0,8.187701861,63.09869003,17.94937817,300
2019-06-14 13:00,17.70578718,23.04861054,15.01284504,299.0500183,99.10307312,0,11.84659046,63.09869003,17.73039802,300
2019-06-14 14:00,18.0193243,23.04232172,15.9747688,299.0500183,99.10307312,0,16.52915557,63.09869003,17.87339211,300
2019-06-14 15:00,17.96266031,23.08528974,15.74981308,299.0500183,99.10307312,0,16.15042686,63.09869003,17.98495658,300
2019-06-14 16:00,17.7451272,22.94777063,16.84356117,299.0500183,99.10307312,0,18.19583209,63.09869003,17.7809728,300
2019-06-14 17:00,18.06901217,22.92444757,16.20229928,299.0500183,99.10307312,0,16.44069163,63.09869003,18,300
2019-06-14 18:00,18.03868437,22.8760194,17.53225899,299.0500183,99.10307312,0,21.41833448,60.5984745,18,300
2019-06-14 19:00,17.94011545,22.83877079,18.54377842,299.0500183,99.10307312,0,26.30242634,63.09890366,18,300
2019-06-14 20:00,17.91526604,22.71125324,18.00957712,150.8122974,0,0,12.04085128,0,16.2700959,387.5
2019-06-14 21:00,18.67167187,22.54266959,16.9660635,33.89930344,0,0,0,0,13,450
2019-06-14 22:00,19.24633455,22.68719981,16.27157529,33.89930344,0,0,0,0,13,450
2019-06-14 23:00,19.5056777,22.34661176,15.68586763,33.89930344,0,0,0,0,13,450
2019-06-15 0:00,19.65402889,22.22931803,15.50132863,33.89930344,0,0,0,0,13,450
2019-06-15 1:00,19.81674814,22.34802114,15.53658485,33.89930344,0,0,0,0,13,450
2019-06-15 2:00,19.89761639,22.2553372,15.58315531,33.89930344,0,0,0,0,13,450
2019-06-15 3:00,19.76963854,21.8615485,14.54184945,33.89930344,0,0,0,0,13,450
2019-06-15 4:00,19.59824133,21.73407687,13.93483591,33.89930344,0,0,0,0,13,450
2019-06-15 5:00,19.58614826,22.61003494,14.07605044,165.2601995,50,0,0,61.03274318,13,450
2019-06-15 6:00,19.41941404,22.90791972,14.68933344,164.5759288,50,0,0,60.82180132,13,379.5454545
2019-06-15 7:00,20.08958197,23.02458302,15.48140589,147.4834948,50,0,0,61.10767473,13,368.4210526
2019-06-15 8:00,18.57743645,23.30318912,16.42766285,171.7725842,100,0,30.8090113,70.47164281,17.11330215,379.5454545
2019-06-15 9:00,18.06376982,22.98912303,16.10624345,286.1643066,100,0,13.59782585,61.96129227,18,300
2019-06-15 10:00,17.96813345,22.86421649,16.04879252,286.1643066,100,0,14.2291743,61.96129227,18,300
2019-06-15 11:00,18.016119,22.87536764,16.99797853,286.1643066,100,0,15.56165981,61.96129227,18,300
2019-06-15 12:00,18.00976753,22.87495883,16.2735796,286.1643066,100,0,16.17705631,61.96129227,18,300
2019-06-15 13:00,18.02577305,22.72689915,17.51502228,286.1643066,100,0,18.01563295,61.96129227,18,300
2019-06-15 14:00,17.99948025,22.72752221,16.8042113,286.1643066,100,0,15.31002982,61.96129227,18,300
2019-06-15 15:00,18.01312542,22.73612579,15.69951232,286.1643066,100,0,15.42462746,61.96129227,18,300
2019-06-15 16:00,17.99558592,22.78154182,15.39521837,286.1643066,100,0,13.74244547,61.96129227,18,300
2019-06-15 17:00,18.01024866,22.65303183,15.22232199,286.1643066,100,0,13.05741866,61.96129227,18,300
2019-06-15 18:00,18.06051302,22.61675755,15.01528025,286.1643066,100,0,12.89194139,61.96129227,18,300
2019-06-15 19:00,17.68020296,22.27976227,14.88679059,151.9648556,0,0,0,0,14.57900914,387.5
2019-06-15 20:00,17.93376255,21.94891755,15.0250303,48.29905701,0,0,0,0,13,450
2019-06-15 21:00,18.3685441,22.15347846,14.50128094,48.29905701,0,0,0,0,13,450
2019-06-15 22:00,18.63290882,21.84657145,14.10801045,48.29905701,0,0,0,0,13,450
2019-06-15 23:00,18.83722687,21.76966063,13.51684554,48.29905701,0,0,0,0,13,450
2019-06-16 0:00,18.96836329,21.93757677,12.70565685,48.29905701,0,0,0,0,13,450
2019-06-16 1:00,19.14246416,22.81947311,12.00945632,151.681666,50,0,0,60.50479126,13,450
2019-06-16 2:00,19.14627361,22.94172287,11.36181402,134.7990049,66.66666667,0,0,60.80727302,13,379.1666667
2019-06-16 3:00,18.77227879,23.04664199,10.83336671,159.2535245,33.33333333,0,0,61.11901283,13,370.8333333
2019-06-16 4:00,18.68154097,23.06228081,10.52439944,148.6456002,50,0,0,60.84939248,13,300
2019-06-16 5:00,18.80890131,23.21452093,10.15462192,144.9517881,50,0,0,60.96906335,13,383.3333333
2019-06-16 6:00,16.75458622,23.1601038,10.33398596,164.9273247,66.66666667,0,8.099831581,64.89821447,13,370.8333333
2019-06-16 7:00,12.54403424,23.10324208,11.61387936,174.2808872,50,0,24.16808621,43.84705505,13.02536988,300
2019-06-16 8:00,14.6797514,23.09718132,13.45796331,183.7504839,68.54404776,0,16.62577089,48.80626249,15.13817128,300
2019-06-16 9:00,17.97777271,23.0136342,15.80805953,305.8890076,99.98226929,0,7.158567746,62.54928589,17.99068515,300
2019-06-16 10:00,17.88533735,23.02856572,18.06763426,305.8890076,99.98226929,0,16.42584546,62.54928589,17.92705409,300
2019-06-16 11:00,18.05249929,22.96823327,20.02888807,305.8890076,99.98226929,0,20.31451607,62.54928589,18,300
2019-06-16 12:00,18.00966501,22.84629774,21.56530317,305.8890076,99.98226929,0,24.44281928,62.54928589,18,300
2019-06-16 13:00,18.02373409,22.81537549,21.68545882,305.8890076,30,0,27.90042909,62.54928589,18,300
2019-06-16 14:00,17.95079374,22.74699926,21.98181407,305.8890076,30,0,29.4588728,62.54928589,18,300
2019-06-16 15:00,17.81243992,22.76467228,21.43178368,305.8890076,100,0,28.77517509,62.54928589,18,300
2019-06-16 16:00,17.94639969,22.81028684,21.17815272,305.8890076,100,0,25.4661986,62.54928589,18,300
2019-06-16 17:00,18.49314833,22.88135926,20.17757543,158.4161758,0,0,0,0,13.48230926,300
2019-06-16 18:00,19.71306467,23.58449364,20.03215504,169.3791139,100,0,9.838111242,69.59548405,13,300
2019-06-16 19:00,14.91137934,23.73282385,19.76101367,159.3452862,50,0,22.55470912,57.32206678,13,371.3235294
2019-06-16 20:00,13.43990922,23.16458114,18.78811328,162.9606489,0,0,6.513174057,0,13,387.5
2019-06-16 21:00,16.71514034,22.70522769,17.31269646,58.72655106,0,0,0,0,13,450
2019-06-16 22:00,18.19891453,22.72832886,16.15999937,58.72655106,0,0,0,0,13,450
2019-06-16 23:00,18.96505308,22.76311334,14.96581252,58.72655106,0,0,0,0,13,450
2019-06-17 0:00,19.25073195,22.61189445,14.19896094,170.8169316,50,0,0,61.06077814,13,450
2019-06-17 1:00,16.3939538,23.27575254,13.9925011,49.98500443,0,0,0,0,13,450
2019-06-17 2:00,18.04742432,23.4532458,13.60502656,142.1478856,50,0,0,60.20867744,13,375
2019-06-17 3:00,19.42982006,23.62159141,12.86345847,148.7769695,66.66666667,0,16.66666667,65.24088042,13,379.1666667
2019-06-17 4:00,16.95877409,23.58118232,12.33071756,144.7559651,33.33333333,0,0,53.4914484,13,450
2019-06-17 5:00,18.85333967,23.43599828,11.60965029,145.763815,50,0,0,61.13949312,13,450
2019-06-17 6:00,15.81970859,23.62332042,11.93064531,157.1473012,66.66666667,0,12.79276784,65.03450561,13,365
2019-06-17 7:00,14.66575003,23.25531737,13.55190372,181.6724008,58.99880219,0,14.70275879,61.55818583,15.44518661,362.5
2019-06-17 8:00,17.99206495,23.15035582,15.81506491,308.1706238,100,0,16.21065426,64.71444702,17.84678109,300
2019-06-17 9:00,17.99603081,23.203602,18.41988595,308.1706238,100,0,21.75883293,64.71444702,17.95088418,300
2019-06-17 10:00,18.06468058,23.15827179,20.5918115,308.1706238,100,0,26.41400146,64.71444702,18,300
2019-06-17 11:00,17.90205097,23.01540343,22.9754378,308.1706238,30,0,29.05060228,64.71444702,18,300
2019-06-17 12:00,18.135777,22.94896158,24.35491244,308.1706238,30,0,32.40744368,64.71444702,18,300
2019-06-17 13:00,18.06365538,23.11940416,25.58999475,308.1706238,30,0,32.99424648,64.71444702,18,300
2019-06-17 14:00,17.98310232,22.97697258,26.00904655,308.1706238,30,0,31.93658384,64.71444702,18,300
2019-06-17 15:00,17.7122345,22.92688465,29.23913193,308.1706238,30,0,34.49774075,69.72953033,17.63264688,300
2019-06-17 16:00,16.2506237,22.88609012,30.31595643,308.1706238,30,0,39.71515592,69.72953033,16.13883909,300
2019-06-17 17:00,16.08363843,22.77245553,25.3983434,308.1706238,30,0,40.39578279,69.72953033,16.12046703,300
2019-06-17 18:00,15.85569859,22.85110839,24.39692402,308.1706238,30,0,42.84498278,69.72953033,15.6923368,300
2019-06-17 19:00,15.2502315,22.73555867,23.80606969,308.1706238,30,0,38.37912019,64.72127533,15.1950047,300
2019-06-17 20:00,17.63681841,22.92663018,22.88378239,162.6079105,0,0,16.08799712,0,15.77767706,387.5
2019-06-17 21:00,19.71948671,23.19802713,21.36802991,46.44142532,0,0,0,0,13,450
2019-06-17 22:00,20.72119761,23.08355284,20.52321275,46.44142532,0,0,0,0,13,450
2019-06-17 23:00,21.13622475,22.82351367,18.91229788,46.44142532,0,0,0,0,13,450
2019-06-18 0:00,21.15548134,22.40842454,17.55849775,46.44142532,0,0,0,0,13,450
2019-06-18 1:00,21.05378532,22.05565198,16.75694307,46.44142532,0,0,0,0,13,450
2019-06-18 2:00,20.94279289,22.03209035,16.6749684,174.4905048,100,0,16.66666667,70.07321766,13,387.5
2019-06-18 3:00,15.91727686,23.50197299,16.18254248,144.5049803,0,0,0,0,13,368.75
2019-06-18 4:00,16.37138844,23.38996744,15.31777271,159.2190123,50,0,0,61.60243034,13,450
2019-06-18 5:00,17.34224415,23.37273232,14.74341027,59.06419754,0,0,0,0,13,450
2019-06-18 6:00,19.19104195,23.67259645,15.00703128,164.6520842,60,0,22.00499598,61.2241943,13,369.2307692
2019-06-18 7:00,15.39954996,23.27725887,17.04872592,185.7462205,50,0,31.79856952,64.14726366,15.04716889,375
2019-06-18 8:00,17.88965464,23.16446892,19.73090903,288.145874,100,0,27.6534071,66.23220062,17.91078663,300
2019-06-18 9:00,18.02819777,23.21832991,22.91147168,288.145874,30,0,30.5341212,66.23220062,18,300
2019-06-18 10:00,17.93072987,23.22792117,25.40089893,288.145874,30,0,34.61446126,66.23220062,18,300
2019-06-18 11:00,17.64394426,23.23301013,27.32440408,288.145874,30,0,34.53631687,66.23220062,17.85075935,300
2019-06-18 12:00,18.00244284,23.19826047,28.61214733,288.145874,30,0,35.94741631,66.23220062,18,300
2019-06-18 13:00,17.63961983,23.14287965,28.71071529,288.145874,30,0,34.16210492,71.24954987,17.81111876,300
2019-06-18 14:00,17.6138463,23.08005746,28.97103914,288.145874,30,0,37.1520764,71.24954987,17.56731049,300
2019-06-18 15:00,16.87238979,23.03749482,32.63920879,288.145874,30,0,37.75303205,71.24954987,17.0082976,300
2019-06-18 16:00,16.73354053,22.99628607,30.70939128,288.145874,30,0,40.22654851,71.24954987,17.03836997,300
2019-06-18 17:00,16.07473469,22.9643507,28.37480068,288.145874,30,0,45.85588582,73.7726326,15.8561999,300
2019-06-18 18:00,14.25551867,22.88210011,27.65035756,288.145874,30,0,43.26428541,66.25604248,14.20281442,300
2019-06-18 19:00,14.81941915,22.81593339,26.66955821,288.145874,30,0,37.57901637,66.25604248,14.90514731,300
2019-06-18 20:00,15.69294143,22.86610587,24.85326481,154.873636,0,0,17.90586535,0,14.44776805,387.5
2019-06-18 21:00,18.7660346,23.33959246,23.58852736,51.64582062,0,0,0,0,13,450
2019-06-18 22:00,20.47933674,23.50653203,22.6530269,51.64582062,0,0,0,0,13,450
2019-06-18 23:00,21.34748697,23.49700944,22.15915394,51.64582062,0,0,0,0,13,450
2019-06-19 0:00,21.80727386,23.42043066,21.50637786,51.64582062,0,0,0,0,13,450
2019-06-19 1:00,21.9671402,23.21055158,20.76261775,51.64582062,0,0,0,0,13,450
2019-06-19 2:00,22.42606926,23.2009395,20.11045933,139.430881,66.66666667,0,0,58.36122608,13,450
2019-06-19 3:00,19.3115468,24.00072956,19.58811506,153.0395907,42.85714286,0,0,56.18249346,13,372
2019-06-19 4:00,22.23739719,23.88969199,18.35698541,144.4210202,50,0,16.66666667,60.65392043,13,300
2019-06-19 5:00,21.18118095,23.91905753,18.14757156,140.6666147,50,0,0,60.0420085,13,300
2019-06-19 6:00,21.21595383,23.98951372,18.50751781,142.7072715,55.55555556,0,33.33333333,58.9337548,13,325
2019-06-19 7:00,14.07482648,23.39727259,19.25942071,197.8502139,50,0,33.87374051,67.50965006,13.83051666,369.3181818
2019-06-19 8:00,16.93263531,23.13583644,21.18930022,298.4632568,100,0,30.82594649,68.96186066,17.12853495,300
2019-06-19 9:00,17.8937726,23.18070889,23.39095338,298.4632568,30,0,32.88356304,68.96186066,17.91418791,300
2019-06-19 10:00,17.75180197,23.2700963,26.13026873,298.4632568,30,0,35.76267656,68.96186066,17.62129037,300
2019-06-19 11:00,16.92747498,23.21521203,28.50804647,298.4632568,30,0,38.51189105,68.96186066,17.1505243,300
2019-06-19 12:00,16.6227107,23.15760867,29.4945577,298.4632568,30,0,40.37114525,68.96186066,16.83337355,300
2019-06-19 13:00,17.17350292,23.11640231,28.84850534,298.4632568,30,0,40.90645599,68.96186066,17.18960857,300
2019-06-19 14:00,16.9751668,23.16111374,28.60575994,298.4632568,30,0,38.78230604,68.96186066,17.00311573,300
2019-06-19 15:00,15.8588717,22.98878447,28.61364778,298.4632568,30,0,38.69414711,63.94598389,15.47790066,300
2019-06-19 16:00,15.33379793,22.92789714,25.13196214,298.4632568,100,0,35.68800894,63.94598389,15.50703883,300
2019-06-19 17:00,17.11619902,23.00911808,19.15411441,298.4632568,100,0,36.29770947,68.95552826,17.28678385,300
2019-06-19 18:00,17.52916145,22.95786699,21.59850152,298.4632568,100,0,40.93462944,68.95552826,17.465288,300
2019-06-19 19:00,15.68126011,22.83146874,22.38419755,298.4632568,30,0,42.652366,63.92945099,15.64091367,300
2019-06-19 20:00,14.95386529,22.84900443,22.9257609,153.652549,0,0,17.41313299,0,14.19630916,387.5
2019-06-19 21:00,17.31600666,22.99505726,22.35258738,38.41062927,0,0,0,0,13,450
2019-06-19 22:00,18.35043049,23.09274483,21.51154868,38.41062927,0,0,0,0,13,450
2019-06-19 23:00,19.13420105,23.11275736,20.90306981,38.41062927,0,0,0,0,13,450
2019-06-20 0:00,19.23687267,23.08486048,20.53095786,38.41062927,0,0,0,0,13,450
2019-06-20 1:00,19.50267458,23.33042288,20.38637384,132.143717,66.66666667,0,0,60.36079831,13,450
2019-06-20 2:00,21.47271061,23.9580663,20.11677965,154.2573383,50,0,0,63.16922173,13,450
2019-06-20 3:00,22.65260124,23.99971215,19.3053449,144.3917371,50,0,0,53.65988187,13,370.8333333
2019-06-20 4:00,19.7960887,23.98098485,18.81020419,146.1535887,50,0,0,61.18969498,13,300
2019-06-20 5:00,21.77233505,23.9492321,18.74109109,145.9825767,42.85714286,0,16.66666667,59.23877995,13,300
2019-06-20 6:00,21.68542147,24.04640834,18.86752065,130.6024737,54.54545455,0,0,51.39316203,13,300
2019-06-20 7:00,16.37115955,23.52587461,19.45798016,177.972827,50,0,31.53162416,67.96728592,13.71494352,364
2019-06-20 8:00,17.49141407,23.06210836,19.9129591,319.0721436,100,0,24.03568713,65.12974548,17.6012538,300
2019-06-20 9:00,17.92655754,23.09061877,19.6101656,294.0053711,100,0,25.32250309,65.12974548,18,300
2019-06-20 10:00,18.02008486,23.13619518,19.56818422,294.0053711,100,0,26.04380258,65.12974548,18,300
2019-06-20 11:00,17.9499402,23.02467442,18.17193381,294.0053711,100,0,24.86582915,65.12974548,17.95292854,300
2019-06-20 12:00,18.02863169,23.05184158,16.78117911,294.0053711,100,0,21.52596347,65.12974548,18,300
2019-06-20 13:00,17.97817898,22.93756262,16.56712627,294.0053711,100,0,22.19655673,65.12974548,18,300
2019-06-20 14:00,17.95257902,22.95276721,16.49258486,294.0053711,100,0,20.49676259,65.12974548,18,300
2019-06-20 15:00,18.0191679,22.85922956,16.39000352,294.0053711,100,0,21.46472994,65.12974548,18,300
2019-06-20 16:00,17.96308422,22.80122614,17.16189543,294.0053711,100,0,22.95404657,65.12974548,18,300
2019-06-20 17:00,17.9857955,22.88763762,18.04506588,294.0053711,100,0,22.77322006,65.12974548,18,300
2019-06-20 18:00,18.00398254,22.79771837,18.49454784,294.0053711,100,0,22.12375546,65.12974548,18,300
2019-06-20 19:00,17.99310017,22.84175285,18.87004344,294.0053711,100,0,25.40977859,65.12974548,18,300
2019-06-20 20:00,17.7350812,22.68755325,18.78040791,146.8648535,0,0,12.62648996,0,16.25206808,387.5
2019-06-20 21:00,18.49514723,22.5349466,17.8469677,30.8252697,0,0,0,0,13,450
2019-06-20 22:00,19.07142878,22.3501037,17.63640658,30.8252697,0,0,0,0,13,450
2019-06-20 23:00,19.41939878,22.26983356,17.45507336,30.8252697,0,0,0,0,13,450
2019-06-21 0:00,19.93491697,22.6271383,16.8631417,136.9299189,50,0,0,59.78085073,13,450
2019-06-21 1:00,21.26220942,23.57344913,16.65352599,146.4161767,50,0,0,60.6160905,13,450
2019-06-21 2:00,21.89578629,23.75447639,16.59186045,146.1126864,55.55555556,0,0,61.97044569,13,450
2019-06-21 3:00,21.30329514,23.68608077,16.51938915,143.2713465,44.44444444,0,0,57.48325109,13,378
2019-06-21 4:00,21.84338427,23.72034979,16.29792372,140.0456343,50,0,0,55.37609039,13,450
2019-06-21 5:00,21.42211723,23.70532099,15.77731721,145.6603545,50,0,0,54.01165937,13,450
2019-06-21 6:00,20.68271828,23.65436459,15.90866089,141.0705953,55.55555556,0,0,58.25370997,13,450
2019-06-21 7:00,19.06636691,23.36985111,16.38866742,149.3534469,50,0,14.86236445,58.7786994,15.33513913,372
2019-06-21 8:00,18.0000596,22.89262422,17.71861712,289.9469299,100,0,20.32358217,65.74672699,18,300
2019-06-21 9:00,18.04988146,22.84625578,18.92388598,289.9469299,100,0,25.49819342,65.74672699,18,300
2019-06-21 10:00,18.14118052,22.91630967,20.62379869,289.9469299,100,0,26.50487773,65.74672699,18,300
2019-06-21 11:00,17.84452295,22.82145389,21.93661817,289.9469299,100,0,25.04884338,65.74672699,18,300
2019-06-21 12:00,18.00204611,22.77697293,22.86128139,289.9469299,30,0,30.86317666,65.74672699,18,300
2019-06-21 13:00,17.98809528,22.79356702,24.23273754,289.9469299,30,0,32.42550945,65.74672699,18,300
2019-06-21 14:00,17.92431164,22.87553835,23.71295166,289.9469299,30,0,33.96435229,65.74672699,18,300
2019-06-21 15:00,17.96776438,22.80164821,25.02725824,289.9469299,30,0,32.55531693,65.74672699,18,300
2019-06-21 16:00,18.01002455,22.81065559,26.90989526,289.9469299,30,0,32.04469268,65.74672699,17.84436178,300
2019-06-21 17:00,18.11033154,22.89790711,23.5130132,289.9469299,30,0,34.03450394,65.74672699,18,300
2019-06-21 18:00,18.04065514,22.85563924,23.81094678,289.9469299,30,0,34.41569138,65.74672699,17.93028863,300
2019-06-21 19:00,16.85821533,22.84922438,23.30889066,289.9469299,30,0,36.22186057,65.74672699,16.86284725,300
2019-06-21 20:00,17.94831467,23.02366829,22.3342406,158.7210452,0,0,17.62933286,0,16.37658429,385
2019-06-21 21:00,19.394063,23.09237363,20.87483692,55.48850632,0,0,0,0,13,450
2019-06-21 22:00,20.37881422,22.88635254,20.2363046,55.48850632,0,0,0,0,13,450
2019-06-21 23:00,20.76374388,22.59134762,19.219443,55.48850632,0,0,0,0,13,450
2019-06-22 0:00,20.90418148,22.55839935,18.55510553,143.2728898,50,0,0,59.31110255,13,450
2019-06-22 1:00,21.97707081,23.55374087,17.51159032,139.4204444,50,0,0,61.45991036,13,450
2019-06-22 2:00,22.06852674,23.61333935,16.93597953,142.2182001,50,0,0,56.7626552,13,450
2019-06-22 3:00,21.95758009,23.69207235,16.53408559,135.8518278,54.54545455,0,0,52.83648829,13,376.0416667
2019-06-22 4:00,21.85501957,23.70923174,16.23717658,135.9394065,45.45454545,0,0,49.33069269,13,350
2019-06-22 5:00,19.37515306,23.57834479,15.58257961,143.5521679,57.14285714,0,0,60.62201515,13,350
2019-06-22 6:00,18.86225843,23.55745213,15.79748519,153.9819179,50,0,20.48587145,58.38697688,13,356.25
2019-06-22 7:00,15.21648526,23.13027191,16.69906902,149.1391679,40,0,19.17657362,52.6825833,13,368
2019-06-22 8:00,18.63446045,23.04150229,17.5768617,172.402058,100,0,20.26638031,70.96159363,16.93924483,362.5
2019-06-22 9:00,18.02712393,22.94759002,19.44608053,286.6132507,100,0,25.2901595,68.01376343,18,300
2019-06-22 10:00,17.89403343,22.9913041,21.21658643,286.6132507,100,0,29.12051201,68.01376343,18,300
2019-06-22 11:00,17.91732311,22.88649471,22.69908269,311.6505127,30,0,30.6699998,68.01376343,18,300
2019-06-22 12:00,18.04456854,22.89566157,24.06329314,311.6505127,30,0,32.7901644,68.01376343,18,300
2019-06-22 13:00,17.97860098,22.88006064,24.43982887,311.6505127,30,0,33.90150097,68.01376343,18,300
2019-06-22 14:00,17.96836996,22.81758338,25.31935024,311.6505127,30,0,31.82297352,68.01376343,18,300
2019-06-22 15:00,18.02450705,22.82603132,27.83584849,311.6505127,30,0,32.85185814,68.01376343,18,300
2019-06-22 16:00,17.98639631,22.90645159,28.58480612,311.6505127,30,0,34.1343392,68.01376343,17.98081525,300
2019-06-22 17:00,17.98687267,22.90857432,25.95116647,311.6505127,30,0,36.39845712,73.01874542,17.95807219,300
2019-06-22 18:00,16.78764081,22.95059586,25.63893159,311.6505127,30,0,38.91034698,68.00997925,16.76204546,300
2019-06-22 19:00,16.77457285,23.46959745,25.01031081,174.0150927,15,0,19.83921923,61.26042843,13.54065156,372.7272727
2019-06-22 20:00,13.83888888,23.49354891,23.88158512,165.8058905,10,0,12.06635339,46.07781363,13,371.875
2019-06-22 21:00,18.31752062,23.42725563,22.51184495,59.07137299,0,0,0,0,13,450
2019-06-22 22:00,19.96426725,23.35119849,21.5549415,59.07137299,0,0,0,0,13,450
2019-06-22 23:00,20.76049137,23.26324727,20.36365414,161.632285,100,0,0,70.91843414,13,450
2019-06-23 0:00,22.74997377,23.84968494,18.96438821,148.4411675,50,0,0,53.65259919,13,450
2019-06-23 1:00,19.17967749,23.84086275,17.77330875,152.4772034,42.85714286,0,0,58.1237709,13,450
2019-06-23 2:00,21.42045975,23.84407791,17.18970458,145.7547821,50,0,0,58.3626745,13,450
2019-06-23 3:00,18.93270969,23.85520188,16.12997071,139.7809469,50,0,14.28571429,54.46760559,13,362
2019-06-23 4:00,18.67072105,23.74180921,15.09294287,147.4161952,50,0,0,61.69501623,13,400
2019-06-23 5:00,19.30085754,23.71307596,14.58350722,142.6361777,50,0,14.28571429,59.41485832,13,400
2019-06-23 6:00,18.58828974,23.77365605,14.71361669,155.0308139,60,0,5.946779524,63.3375267,13,369.2307692
2019-06-23 7:00,12.72584605,23.5372812,15.91782331,159.6930096,57.70179901,0,22.67547771,60.93558311,13,375
2019-06-23 8:00,13.57188535,23.39619382,17.64525636,173.3157253,50,0,43.54923003,44.58848801,13.48356891,320.8333333
2019-06-23 9:00,17.2770834,23.1377387,19.85938104,284.04422,100,0,28.12533515,65.73835182,17.29559048,300
2019-06-23 10:00,17.79259825,23.19146236,22.50820096,309.1370544,30,0,28.80931364,68.23845673,17.98307323,300
2019-06-23 11:00,18.06099844,23.15004015,24.86213398,309.1370544,30,0,32.37677601,68.23845673,18,300
2019-06-23 12:00,18.01594353,23.08077987,26.74083646,309.1370544,30,0,33.74096543,68.23845673,18,300
2019-06-23 13:00,17.97698689,23.11600542,27.60353661,309.1370544,30,0,34.41471699,68.23845673,17.98096752,300
2019-06-23 14:00,17.93366337,23.04888693,28.26225789,309.1370544,30,0,34.79660416,68.23845673,17.9222997,300
2019-06-23 15:00,17.98449087,23.02279631,31.18028323,309.1370544,30,0,35.62971442,68.23845673,17.94580523,300
2019-06-23 16:00,16.60706902,23.09474452,33.01037343,309.1370544,30,0,39.40295955,68.23845673,16.56394299,300
2019-06-23 17:00,17.97826385,23.59488153,28.49463272,154.1912079,15,0,5.301034655,59.60240682,13.43129373,300
2019-06-23 18:00,13.54635763,23.91636117,27.87070306,172.0088013,15,0,26.11843654,60.18486315,13,379.5454545
2019-06-23 19:00,18.20708418,23.9561348,26.97244803,171.0864598,15,0,44.99154663,57.35222727,13,369.6428571
2019-06-23 20:00,14.36694503,23.74999984,25.40440559,153.7828984,0,0,11.85123716,0,13,350
2019-06-23 21:00,20.97443104,24.00728496,23.69600391,112.052261,15,0,0,56.55661774,13,450
2019-06-23 22:00,22.1927948,24.00091553,22.75430393,47.97925186,0,0,0,0,13,450
2019-06-23 23:00,21.77717018,24.22754288,21.86905479,139.7938907,53.75,0,14.28571429,62.45354312,13,375
2019-06-24 0:00,21.48173237,24.24998999,20.89386972,144.9112259,44.44444444,0,0,53.16282518,13,450
2019-06-24 1:00,21.05717659,24.2304004,19.71170203,141.6525203,50,0,0,55.31297889,13,450
2019-06-24 2:00,17.36013842,24.11595376,18.3914264,158.9379381,50,0,0,60.55604951,13,450
2019-06-24 3:00,19.36051726,24.04662641,17.54435126,143.8057479,50,0,0,59.88688046,13,373
2019-06-24 4:00,15.10606503,23.66257445,16.76490116,162.2864251,50,0,18.34454455,60.72256756,13,325
2019-06-24 5:00,14.95954776,23.24889485,16.02848403,143.6236949,50,0,0,59.37637838,13,325
2019-06-24 6:00,18.17101383,23.84279585,16.67660745,148.0434998,60,0,24.28842981,61.97966472,13,369.2307692
2019-06-24 7:00,15.06111169,23.25811005,18.77702745,181.4322662,50,0,31.10851969,63.89097443,14.71323331,372.7272727
2019-06-24 8:00,17.33308887,23.12312253,20.47111162,307.8908081,100,0,29.0923293,66.94329071,17.24409231,300
2019-06-24 9:00,18.04236937,23.24119933,22.01990255,307.8908081,100,0,29.46689878,66.94329071,17.95616134,300
2019-06-24 10:00,17.52610922,23.14964167,23.45970472,307.8908081,30,0,34.57370894,66.94329071,17.31660191,300
2019-06-24 11:00,17.63341236,23.17414125,24.69858646,307.8908081,30,0,34.79479817,71.94483185,17.56026395,300
2019-06-24 12:00,16.03168511,23.24929555,27.40207767,307.8908081,30,0,40.83305359,66.94258881,15.94947886,300
2019-06-24 13:00,16.05252075,23.13374869,28.49866358,307.8908081,30,0,41.9047639,66.94258881,15.93581231,300
2019-06-24 14:00,15.08854961,23.06716188,30.27799861,307.8908081,30,0,40.05249786,66.94258881,15.09420013,300
2019-06-24 15:00,15.92073607,23.06121286,30.99679979,307.8908081,30,0,38.82088198,71.95392609,15.96793493,300
2019-06-24 16:00,15.63715291,22.92781607,29.24904823,307.8908081,30,0,39.37923595,71.95392609,15.51448258,300
2019-06-24 17:00,15.63197565,22.86604563,27.85668914,307.8908081,30,0,38.0182882,71.95392609,15.66682188,300
2019-06-24 18:00,16.3072238,22.903265,26.58182971,307.8908081,30,0,35.07668986,66.92453003,16.40501626,300
2019-06-24 19:00,17.50648308,22.88271093,25.77421157,307.8908081,30,0,32.56243624,66.92453003,17.63458761,300
2019-06-24 20:00,17.97199011,22.95392799,24.55467478,161.7418526,0,0,17.14860507,0,16.15128088,387.5
2019-06-24 21:00,20.01713371,23.51007239,23.2716074,43.34500885,0,0,0,0,13,450
2019-06-24 22:00,21.25554657,23.64677445,22.15593274,43.34500885,0,0,0,0,13,450
2019-06-24 23:00,21.78927994,23.55156819,21.62092876,43.34500885,0,0,0,0,13,450
2019-06-25 0:00,22.01791096,23.40389729,20.74795628,157.4190941,100,0,0,71.19043732,13,450
2019-06-25 1:00,23.47036457,24.01766618,19.64384143,136.2168042,45.45454545,0,0,48.43494444,13,450
2019-06-25 2:00,17.92155766,23.8709294,18.75990868,142.9401407,60,0,31.94386836,54.66745615,13,353.9473684
2019-06-25 3:00,14.68021989,23.20589129,18.51532078,155.8024211,0,0,5.759003231,0,13,385
2019-06-25 4:00,17.67799854,23.03406525,18.45888297,52.49983597,100,0,0,59.57863235,13,450
2019-06-25 5:00,22.28899097,23.81386598,18.23581632,140.348026,44.44444444,0,0,56.50822949,13,450
2019-06-25 6:00,15.05373931,23.57567374,15.14042807,161.5952164,50,0,19.68404116,50.31096922,13,353.8461538
2019-06-25 7:00,15.91872454,23.14575545,15.02528906,203.9956563,100,0,5.83476649,69.28132884,15.71982408,375
2019-06-25 8:00,18.02965403,23.20246124,15.04922994,304.65979,100,0,13.73027652,65.03386688,18,300
2019-06-25 9:00,18.09124851,23.23212083,15.51096074,304.65979,100,0,13.86877264,65.03386688,17.98368279,300
2019-06-25 10:00,17.92487097,23.19199276,16.33671236,304.65979,100,0,14.88893209,65.03386688,17.96212626,300
2019-06-25 11:00,17.70821667,23.28336318,18.17449792,304.65979,100,0,22.06967749,65.03386688,17.52742926,300
2019-06-25 12:00,16.84950924,23.10056845,21.3708353,304.65979,100,0,30.91295896,65.03386688,17.05614154,300
2019-06-25 13:00,17.94869041,23.08922513,24.75148169,304.65979,30,0,32.88718878,70.03829956,17.93201176,300
2019-06-25 14:00,17.8644824,23.17438332,26.97702376,304.65979,30,0,35.79492079,70.03829956,17.7779185,300
2019-06-25 15:00,18.07546759,23.07253806,26.81932513,304.65979,30,0,34.09026146,70.03829956,17.94447962,300
2019-06-25 16:00,17.63689804,23.03214296,28.90224775,304.65979,30,0,36.45921653,70.03829956,17.71798738,300
2019-06-25 17:00,16.98364973,23.23527686,27.94771004,161.343277,0,0,21.04847881,0,15.31726789,300
2019-06-25 18:00,17.22466326,23.92654832,26.60476748,153.4624806,15,0,28.57142857,60.86064076,13,300
2019-06-25 19:00,12.39440107,23.97753096,25.10729154,165.8008347,18,0,28.21081488,58.15445509,13,367.5
2019-06-25 20:00,14.31250262,23.5376571,23.42962933,168.0945798,10,0,18.7090356,52.82219048,13,377.9411765
2019-06-25 21:00,16.35311651,23.61178271,21.66048431,43.38779831,0,0,0,0,13,450
2019-06-25 22:00,17.93863821,23.45518859,20.45405833,43.38779831,0,0,0,0,13,450
2019-06-25 23:00,18.77800798,23.2330122,19.61421331,43.38779831,0,0,0,0,13,450
2019-06-26 0:00,18.86120462,23.12453222,18.96479797,43.38779831,0,0,0,0,13,450
2019-06-26 1:00,18.78914785,22.96820307,18.46687126,43.38779831,0,0,0,0,13,450
2019-06-26 2:00,18.8809762,22.79105568,18.22597694,43.38779831,0,0,0,0,13,450
2019-06-26 3:00,18.38911152,22.73252344,17.40210438,43.38779831,0,0,0,0,13,450
2019-06-26 4:00,18.38626575,22.53287474,16.89192486,43.38779831,0,0,0,0,13,450
2019-06-26 5:00,18.47126865,22.3744785,16.56271712,43.38779831,0,0,0,0,13,450
2019-06-26 6:00,18.81502485,23.19373989,17.36307557,173.0474338,50,0,14.28571429,60.83177996,13,362.5
2019-06-26 7:00,14.45450211,23.5629913,18.27213192,195.8700493,100,0,26.55518804,76.15276664,14.02422412,370.4545455
2019-06-26 8:00,17.51999903,23.09072272,19.37540213,309.3105164,100,0,27.69046783,71.62246704,17.70550346,300
2019-06-26 9:00,17.977283,23.20343987,18.8688434,309.3105164,100,0,27.69319153,71.62246704,18,300
2019-06-26 10:00,17.99723864,23.10372639,19.04179541,309.3105164,100,0,28.86694336,66.61991882,18,300
2019-06-26 11:00,17.98014545,23.19614506,21.75679239,309.3105164,30,0,32.425957,66.61991882,18,300
2019-06-26 12:00,18.05906439,23.09145721,25.05432987,309.3105164,30,0,36.09308406,66.61991882,18,300
2019-06-26 13:00,18.10290289,23.12343264,27.52820619,309.3105164,30,0,40.40833391,71.62671661,18,300
2019-06-26 14:00,17.97692347,23.13870366,28.88569895,309.3105164,30,0,39.79664448,71.62671661,17.96209844,300
2019-06-26 15:00,17.74313402,23.09259907,31.39271609,309.3105164,30,0,42.03744289,71.62671661,17.8485074,300
2019-06-26 16:00,17.98308229,23.14321327,28.59407743,309.3105164,30,0,42.12472098,71.62671661,17.91671944,300
