,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-06-26 17:00,17.6024375,23.06986984,28.24319808,309.3105164,30,0,42.61227308,71.62671661,17.60285028,300
2019-06-26 18:00,16.14321399,23.01959705,28.35318406,309.3105164,30,0,42.78878239,66.62045288,15.78890538,300
2019-06-26 19:00,14.84557247,22.99816831,27.15131696,309.3105164,30,0,40.92771312,66.62045288,15.12312953,300
2019-06-26 20:00,17.10776472,23.11156893,25.94627539,166.0576176,0,0,19.18150629,0,15.42567325,387.5
2019-06-26 21:00,19.2763257,23.69975583,24.37755108,49.95653152,0,0,0,0,13,450
2019-06-26 22:00,20.4554944,23.90516774,23.2424469,49.95653152,0,0,0,0,13,450
2019-06-26 23:00,20.99111414,23.84977579,21.98723666,49.95653152,0,0,0,0,13,450
2019-06-27 0:00,21.1623311,23.6249876,21.16582712,49.95653152,0,0,0,0,13,450
2019-06-27 1:00,21.30848312,23.36091693,20.65159957,49.95653152,0,0,0,0,13,450
2019-06-27 2:00,21.45494413,23.08306042,19.80582968,49.95653152,0,0,0,0,13,450
2019-06-27 3:00,21.6671834,22.72549629,18.88312912,49.95653152,0,0,0,0,13,450
2019-06-27 4:00,21.6485672,22.41752338,18.15719795,49.95653152,0,0,0,0,13,450
2019-06-27 5:00,21.50626659,22.23112392,17.48320325,49.95653152,0,0,0,0,13,450
2019-06-27 6:00,19.45631361,23.03988616,17.64656734,175.0747986,50,0,15.62645612,61.28929604,13,362.5
2019-06-27 7:00,13.93285275,23.31164805,18.97868443,175.8036978,66.66666667,0,31.73317501,72.21201134,14.47131101,379.5454545
2019-06-27 8:00,17.0051918,23.08825636,20.54278533,297.7320557,100,0,32.59494999,68.06183624,17.05434306,300
2019-06-27 9:00,16.69942451,23.22102769,22.4751641,297.7320557,30,0,34.15220996,68.06183624,17.13758087,300
2019-06-27 10:00,17.05352926,23.09425863,24.51808453,297.7320557,30,0,34.70332473,68.06183624,16.91304111,300
2019-06-27 11:00,16.80671644,23.14072275,26.81640466,297.7320557,30,0,36.65440287,68.06183624,16.67903233,300
2019-06-27 12:00,16.95310402,23.04627101,28.49351025,297.7320557,30,0,39.57581656,68.06183624,16.89315176,300
2019-06-27 13:00,17.44088936,23.07341305,29.98284531,297.7320557,30,0,37.39123426,68.06183624,17.46738593,300
2019-06-27 14:00,17.51953268,23.11253611,31.3306853,297.7320557,30,0,36.06259428,73.06561279,17.54517492,300
2019-06-27 15:00,16.627671,22.98853461,30.67947229,297.7320557,30,0,42.70154735,68.06402588,16.11989665,300
2019-06-27 16:00,15.57305765,22.92154996,33.64934635,297.7320557,30,0,38.12326813,68.06402588,15.58185387,300
2019-06-27 17:00,15.17705655,22.92274189,30.06173706,297.7320557,30,0,39.59089933,68.06402588,15.17237306,300
2019-06-27 18:00,15.60061693,22.87958177,28.720891,297.7320557,30,0,35.87400436,68.06402588,15.79647605,300
2019-06-27 19:00,15.96232653,22.95329634,27.89122359,297.7320557,30,0,36.98558889,68.06402588,15.82047757,300
2019-06-27 20:00,17.68314886,23.04345703,26.62586625,149.7894432,0,0,18.42204911,0,15.76485006,400
2019-06-27 21:00,19.82063389,23.67877483,23.86723836,32.41677856,0,0,0,0,13,450
2019-06-27 22:00,20.70606852,23.49155442,18.55957031,32.41677856,0,0,0,0,13,450
2019-06-27 23:00,20.8525238,23.07765388,19.12696902,32.41677856,0,0,0,0,13,450
2019-06-28 0:00,21.06696987,22.94103622,19.11190764,32.41677856,0,0,0,0,13,450
2019-06-28 1:00,21.15640688,22.61485513,18.59523805,32.41677856,0,0,0,0,13,450
2019-06-28 2:00,21.39585018,22.33002631,18.11768023,32.41677856,0,0,0,0,13,450
2019-06-28 3:00,21.46649408,22.14231761,17.97473971,32.41677856,0,0,0,0,13,450
2019-06-28 4:00,21.33057213,21.99413999,17.64646212,32.41677856,0,0,0,0,13,450
2019-06-28 5:00,21.14077187,21.89914227,17.26070372,32.41677856,0,0,0,0,13,450
2019-06-28 6:00,17.05964708,23.03003677,18.07844639,163.5058096,50,0,13.69550487,61.14318,13,357.1428571
2019-06-28 7:00,15.37476134,23.3298893,19.2257541,187.3846954,100,0,20.61885384,70.5918457,14.80210348,382.5
2019-06-28 8:00,18.0264492,23.09142303,20.95317014,301.0123901,100,0,29.22062819,72.47218323,17.93067081,300
2019-06-28 9:00,17.87816048,23.1639301,23.33105342,301.0123901,30,0,32.20425878,72.47218323,18,300
2019-06-28 10:00,17.64397192,23.14199829,26.11235778,301.0123901,30,0,34.60879953,72.47218323,17.83084517,300
2019-06-28 11:00,17.25155687,23.12670088,28.64182568,301.0123901,30,0,37.41848155,67.45671082,17.01663362,300
2019-06-28 12:00,15.78746057,23.13873672,29.24529839,301.0123901,30,0,37.93484661,67.45671082,16.17258864,300
2019-06-28 13:00,15.96064925,23.02030547,30.32094701,301.0123901,30,0,40.10095705,67.45671082,15.79434505,300
2019-06-28 14:00,16.13564205,23.00352033,26.56780561,301.0123901,100,0,38.85345295,62.45433044,16.28482584,300
2019-06-28 15:00,17.51819134,22.95470874,18.47818438,301.0123901,100,0,34.41095761,67.47494507,17.6254158,300
2019-06-28 16:00,17.98961926,22.88476721,18.6113917,301.0123901,100,0,31.12699236,67.47494507,18,300
2019-06-28 17:00,17.96615934,22.9338452,19.47336674,301.0123901,100,0,33.89471408,67.47494507,18,300
2019-06-28 18:00,18.02473402,22.84135119,20.42173354,301.0123901,100,0,33.27667672,62.46961594,18,300
2019-06-28 19:00,17.99345493,22.85632769,20.35891851,301.0123901,100,0,32.49615696,62.46961594,18,300
2019-06-28 20:00,17.9353776,22.81912263,20.12689654,166.9460411,0,0,18.32083539,0,16.41672083,387.5
2019-06-28 21:00,18.60569859,22.57320881,20.04485639,61.40769577,0,0,0,0,13,450
2019-06-28 22:00,19.10659266,22.64011828,20.43031629,61.40769577,0,0,0,0,13,450
2019-06-28 23:00,19.39079618,22.71897539,20.23483912,61.40769577,0,0,0,0,13,450
2019-06-29 0:00,19.55037689,22.75925827,19.95507685,61.40769577,0,0,0,0,13,450
2019-06-29 1:00,19.71228313,22.70553366,19.74338436,61.40769577,0,0,0,0,13,450
2019-06-29 2:00,19.75097704,22.66961638,19.50067616,61.40769577,0,0,0,0,13,450
2019-06-29 3:00,19.74868011,22.61873404,19.29868984,61.40769577,0,0,0,0,13,450
2019-06-29 4:00,19.69669771,22.61234172,19.09214338,61.40769577,0,0,0,0,13,450
2019-06-29 5:00,19.63031483,22.54523849,18.98291429,61.40769577,0,0,0,0,13,450
2019-06-29 6:00,19.70238066,22.4709115,19.14294402,61.40769577,0,0,0,0,13,450
2019-06-29 7:00,16.13034201,23.37090588,20.06500594,190.1369977,66.66666667,0,40.98208046,69.9943671,14.41975609,381.25
2019-06-29 8:00,17.93717766,23.05716562,21.42869091,310.305481,100,0,32.53581129,72.67875671,17.88255882,300
2019-06-29 9:00,18.01305485,23.1093003,23.21014818,310.305481,30,0,32.81308065,67.67718506,18,300
2019-06-29 10:00,18.05626106,23.01751105,24.84056123,310.305481,30,0,33.64638383,67.67718506,18,300
2019-06-29 11:00,18.04828835,23.06690089,25.17413266,310.305481,30,0,35.28494045,67.67718506,18,300
2019-06-29 12:00,17.98038912,22.97730954,26.61597697,310.305481,30,0,34.77585166,67.67718506,18,300
2019-06-29 13:00,18.08332253,22.9527243,28.33553632,310.305481,30,0,35.5623812,67.67718506,18,300
2019-06-29 14:00,17.97394514,23.00648133,28.11120192,310.305481,30,0,37.61159515,67.67718506,18,300
2019-06-29 15:00,17.96855021,22.89962689,32.01269054,310.305481,30,0,37.73336737,67.67718506,17.98948399,300
2019-06-29 16:00,17.47401237,22.88837751,33.68881353,310.305481,30,0,41.93073763,67.67718506,17.49506172,300
2019-06-29 17:00,17.50725269,22.95481539,28.21889146,310.305481,30,0,36.54176113,67.67718506,17.49062284,300
2019-06-29 18:00,17.95187044,22.8534015,23.14521726,310.305481,100,0,34.08776311,62.61382294,17.98481464,300
2019-06-29 19:00,17.98167896,22.74457439,16.81574313,310.305481,100,0,25.6077701,62.61382294,18,300
2019-06-29 20:00,17.94219065,22.77974908,17.27635638,167.5395565,0,0,16.66053663,0,16.81062055,387.5
2019-06-29 21:00,18.1829052,22.09241931,16.79851882,51.58029556,0,0,0,0,13,450
2019-06-29 22:00,18.62111044,21.81491009,16.84334914,51.58029556,0,0,0,0,13,450
2019-06-29 23:00,18.84041405,21.8207159,16.75111167,51.58029556,0,0,0,0,13,450
2019-06-30 0:00,18.91642141,21.86108751,16.46588675,51.58029556,0,0,0,0,13,450
2019-06-30 1:00,18.94045258,21.87952836,16.4754556,51.58029556,0,0,0,0,13,450
2019-06-30 2:00,18.91536999,21.87799439,16.29690679,51.58029556,0,0,0,0,13,450
2019-06-30 3:00,18.87138128,21.79539827,16.35105324,51.58029556,0,0,0,0,13,450
2019-06-30 4:00,18.83198261,21.73718071,16.14056969,51.58029556,0,0,0,0,13,450
2019-06-30 5:00,18.74345064,21.72545932,15.73379056,51.58029556,0,0,0,0,13,450
2019-06-30 6:00,18.60765123,21.61362765,15.64417028,51.58029556,0,0,0,0,13,450
2019-06-30 7:00,18.34152269,22.75631626,15.57742341,190.3045944,90.10411411,0,7.887285505,75.95746231,15.01118771,362.5
2019-06-30 8:00,18.00816822,22.88126711,15.88256947,303.6319885,98.40065765,0,14.22178459,63.776371,18,300
2019-06-30 9:00,17.97995377,22.83655035,17.15972678,303.6319885,98.40065765,0,17.58310536,63.776371,18,300
2019-06-30 10:00,18.00981092,22.77481827,18.31481361,303.6319885,98.40065765,0,19.40378489,63.776371,18,300
2019-06-30 11:00,17.98749685,22.70802219,17.5770359,303.6319885,98.40065765,0,18.23698357,63.776371,18,300
2019-06-30 12:00,18.00135279,22.72857079,19.38478374,303.6319885,98.40065765,0,22.6610478,63.776371,18,300
2019-06-30 13:00,18.02889538,22.6630877,21.34000429,303.6319885,98.40065765,0,25.22432573,63.776371,18,300
2019-06-30 14:00,18.0057416,22.74161926,22.38911724,303.6319885,30,0,31.03730747,63.776371,18,300
2019-06-30 15:00,17.9015789,22.67355083,23.35110124,303.6319885,30,0,30.99352019,63.776371,18,300
2019-06-30 16:00,18.10470057,22.73148537,24.39226691,303.6319885,30,0,32.33335713,63.776371,18,300
2019-06-30 17:00,17.98693085,22.72031388,23.08944734,303.6319885,30,0,31.8910577,63.776371,18,300
2019-06-30 18:00,18.13058567,22.7621592,23.0416158,303.6319885,30,0,34.28463445,68.7856369,17.98621353,300
2019-06-30 19:00,17.89592409,22.89790696,22.60107072,303.6319885,30,0,35.10517611,68.7856369,17.90995026,300
2019-06-30 20:00,17.99777412,22.81666917,21.37043826,156.36814,0,0,18.97275897,0,16.16286063,387.5
2019-06-30 21:00,18.95549297,22.68504539,20.15722879,38.57730484,0,0,0,0,13,450
2019-06-30 22:00,19.55647087,22.56058121,19.31991577,38.57730484,0,0,0,0,13,450
2019-06-30 23:00,19.71526289,22.43370746,18.65020434,38.57730484,0,0,0,0,13,450
2019-07-01 0:00,19.71489573,22.29652742,17.86505604,38.57730484,0,0,0,0,13,450
2019-07-01 1:00,19.66475153,22.14954963,17.46181107,38.57730484,0,0,0,0,13,450
2019-07-01 2:00,19.58455372,22.08940535,16.81290722,38.57730484,0,0,0,0,13,450
2019-07-01 3:00,19.48552132,22.01606032,16.19551404,38.57730484,0,0,0,0,13,450
2019-07-01 4:00,19.40062237,21.91138444,15.37838618,38.57730484,0,0,0,0,13,450
2019-07-01 5:00,19.28762817,21.80466065,14.94236787,38.57730484,0,0,0,0,13,450
2019-07-01 6:00,17.93565321,22.79714496,15.2427338,179.0578262,100,0,18.27946145,67.66578801,13,362.5
2019-07-01 7:00,15.21426916,23.18493491,16.65917842,185.4135966,75.43625946,0,15.97712517,58.70949832,16.28240458,300
2019-07-01 8:00,17.93957329,23.08913342,18.75710297,308.8260498,99.91454315,0,26.26489558,68.41294861,17.99760485,300
2019-07-01 9:00,17.62804556,23.1482776,21.16714191,308.8260498,99.91454315,0,28.88162177,68.41294861,17.90558942,300
2019-07-01 10:00,18.01606989,23.0118974,23.53035196,308.8260498,30,0,30.50745419,68.41294861,18,300
2019-07-01 11:00,17.94435072,23.02062496,25.62554455,308.8260498,30,0,33.40898759,68.41294861,18,300
2019-07-01 12:00,17.99236774,22.99755764,27.02475135,308.8260498,30,0,34.06962422,68.41294861,18,300
2019-07-01 13:00,17.96903276,22.8961126,27.77563826,308.8260498,30,0,34.43314498,63.41047668,18,300
2019-07-01 14:00,17.99902344,22.93962336,27.88232835,308.8260498,30,0,35.16592135,63.41047668,18,300
2019-07-01 15:00,17.99236679,22.85416396,32.01166757,308.8260498,30,0,34.99842126,63.41047668,18,300
2019-07-01 16:00,17.74331713,22.86129808,33.61543846,308.8260498,30,0,36.46484321,68.41064453,17.84871483,300
2019-07-01 17:00,17.12748098,22.96071386,29.09779708,308.8260498,30,0,36.24400057,68.41064453,17.06151501,300
2019-07-01 18:00,17.5043354,22.90948836,28.21552467,308.8260498,30,0,34.51035908,68.41064453,17.5559144,300
2019-07-01 19:00,18.00657463,22.86589336,27.06180445,308.8260498,30,0,35.37387466,68.41064453,17.99243514,300
2019-07-01 20:00,17.91927958,23.07952738,25.74424807,159.8618122,0,0,20.00988933,0,16.41573636,387.5
2019-07-01 21:00,19.88516092,23.6426638,24.00366211,41.73442459,0,0,0,0,13,450
2019-07-01 22:00,21.05704641,23.67284075,22.8328619,41.73442459,0,0,0,0,13,450
2019-07-01 23:00,21.49855947,23.54508654,22.20958074,41.73442459,0,0,0,0,13,450
2019-07-02 0:00,21.74496746,23.40962108,21.99552917,41.73442459,0,0,0,0,13,450
2019-07-02 1:00,21.88243771,23.29811811,21.68422,41.73442459,0,0,0,0,13,450
2019-07-02 2:00,21.94261265,23.17131472,21.35530758,41.73442459,0,0,0,0,13,450
2019-07-02 3:00,21.9887352,23.11598508,21.29839579,41.73442459,0,0,0,0,13,450
2019-07-02 4:00,22.02357721,23.04759661,20.70391178,41.73442459,0,0,0,0,13,450
2019-07-02 5:00,21.95284176,22.87672901,19.98943138,41.73442459,0,0,0,0,13,450
2019-07-02 6:00,20.04883909,23.34686534,20.42400392,182.5902199,100,0,18.24161911,67.60248227,13,362.5
2019-07-02 7:00,14.88185263,23.31547562,21.32491493,185.7527426,50,0,41.52061789,62.1989705,15.35043343,300
2019-07-02 8:00,17.57165956,23.0960323,22.51929283,311.9148254,30,0,31.68853106,68.51000214,17.77996747,300
2019-07-02 9:00,17.82858753,23.2029624,24.33892695,311.9148254,30,0,36.79997744,68.51000214,17.83133618,300
2019-07-02 10:00,16.8950696,23.0891517,26.50286484,311.9148254,30,0,43.98292378,68.51000214,17.05662743,300
2019-07-02 11:00,17.79475307,23.08042383,29.0967919,311.9148254,30,0,41.98877934,68.51000214,17.81153647,300
2019-07-02 12:00,17.85658932,23.16154083,30.94872983,311.9148254,30,0,40.42273658,68.51000214,17.82526334,300
2019-07-02 13:00,17.59836006,23.06893794,31.31655661,311.9148254,30,0,40.13817705,68.51000214,17.62201786,300
2019-07-02 14:00,17.77767086,23.03072866,32.02331511,311.9148254,30,0,42.39675358,73.51543427,17.61848911,300
2019-07-02 15:00,16.24532366,23.0620602,33.944959,311.9148254,30,0,40.08625031,73.51543427,16.53140593,300
2019-07-02 16:00,16.46042824,23.01283105,33.16247336,311.9148254,30,0,39.54565321,73.51543427,16.31374208,300
2019-07-02 17:00,14.54842854,22.87361542,30.29361248,311.9148254,30,0,43.41847665,68.51430511,14.38071688,300
2019-07-02 18:00,14.52811766,22.88139757,29.55280304,311.9148254,30,0,41.19924327,68.51430511,14.46198185,300
2019-07-02 19:00,13.61616802,22.741745,28.68258095,311.9148254,30,0,42.76271657,63.50485611,13.65174413,300
2019-07-02 20:00,14.5559175,22.86974875,27.42286237,163.1636452,0,0,22.43718393,0,13.82791003,387.5
2019-07-02 21:00,17.8202076,23.7043527,25.91590818,44.88360596,0,0,0,0,13,450
2019-07-02 22:00,19.76715517,24.02786509,24.77785905,44.88360596,0,0,0,0,13,450
2019-07-02 23:00,20.85081434,24.08735132,23.87797419,44.88360596,0,0,0,0,13,450
2019-07-03 0:00,21.37979078,23.9816939,22.82801056,44.88360596,0,0,0,0,13,450
2019-07-03 1:00,21.61875153,23.76398055,21.8630209,44.88360596,0,0,0,0,13,450
2019-07-03 2:00,21.72283459,23.48922364,20.93904018,44.88360596,0,0,0,0,13,450
2019-07-03 3:00,21.67897224,23.22724803,20.19526513,44.88360596,0,0,0,0,13,450
2019-07-03 4:00,21.54335737,22.99689674,19.49031003,44.88360596,0,0,0,0,13,450
2019-07-03 5:00,21.41172314,22.75665331,18.92695618,44.88360596,0,0,0,0,13,450
2019-07-03 6:00,19.15828514,23.19832118,19.21140194,168.3920609,50,0,21.74274608,60.97009754,13,362.5
2019-07-03 7:00,14.47181225,23.32766104,21.59713936,189.2252868,66.66666667,0,39.49079677,71.89081548,13.68555228,375
2019-07-03 8:00,16.71520162,23.02666728,23.65933641,315.4451904,30,0,33.94100625,67.03393555,16.84190893,300
2019-07-03 9:00,17.66517878,23.16187461,26.47908243,315.4451904,30,0,36.08972168,69.54535675,17.70975081,300
2019-07-03 10:00,17.21339941,23.21708441,29.30398528,315.4451904,30,0,36.04777418,69.54535675,17.30938752,300
2019-07-03 11:00,17.17404413,23.14749543,31.44293563,315.4451904,30,0,38.15338789,69.54535675,17.08392874,300
2019-07-03 12:00,16.82209826,23.15478007,32.74883842,315.4451904,30,0,39.17148699,69.54535675,17.08479404,300
2019-07-03 13:00,16.49554586,23.09322198,32.57354101,315.4451904,30,0,39.888637,69.54535675,16.43248749,300
2019-07-03 14:00,15.45787573,23.01461172,31.5281105,315.4451904,30,0,39.35537938,69.54535675,15.40571515,300
2019-07-03 15:00,16.71214104,23.08225457,31.09747569,315.4451904,30,0,36.83897454,69.54535675,16.76211421,300
2019-07-03 16:00,16.15642309,22.93499136,35.98045031,315.4451904,30,0,41.23765945,69.54535675,15.88721355,300
2019-07-03 17:00,13.86381674,22.81476339,31.99790223,315.4451904,30,0,48.74398422,69.54535675,13.71581165,300
2019-07-03 18:00,13.35470009,22.78566202,31.1936725,315.4451904,30,0,46.77833993,69.54535675,13.46097096,300
2019-07-03 19:00,13.70163512,22.74018749,29.94602521,315.4451904,30,0,43.10213961,64.5254364,13.82821274,300
2019-07-03 20:00,15.67277026,22.9604187,28.80513223,168.3944843,0,0,21.42720849,0,14.38175877,387.5
2019-07-03 21:00,18.57316446,23.97593562,27.23833942,49.53378677,0,0,0,0,13,450
2019-07-03 22:00,20.46531439,24.37015486,25.9126908,49.53378677,0,0,0,0,13,450
2019-07-03 23:00,21.46422195,24.39366102,24.79698022,49.53378677,0,0,0,0,13,450
2019-07-04 0:00,22.0008564,24.29874881,23.88061333,49.53378677,0,0,0,0,13,450
2019-07-04 1:00,22.32660198,24.16000112,22.91266918,49.53378677,0,0,0,0,13,450
2019-07-04 2:00,22.47799444,24.01302322,22.44793224,49.53378677,0,0,0,0,13,450
2019-07-04 3:00,22.51761246,23.76776218,21.36147245,49.53378677,0,0,0,0,13,450
2019-07-04 4:00,22.78925467,22.99665022,20.47887325,49.53378677,0,0,0,0,13,450
2019-07-04 5:00,22.7949791,22.75468985,20.04390303,49.53378677,0,0,0,0,13,450
2019-07-04 6:00,22.35416269,23.14402644,20.31335894,177.0236155,100,0,9.27041408,69.46365956,13,362.5
2019-07-04 7:00,14.14401555,23.60495313,22.26828702,164.3045831,43.33333333,0,44.61325509,66.37045034,13.37824631,375
2019-07-04 8:00,16.26526165,23.05162843,24.36625989,294.3041687,30,0,35.13419969,66.30162811,16.43560425,300
2019-07-04 9:00,17.27830315,23.20929893,26.2404906,294.3041687,30,0,36.15551295,71.3033371,16.99611505,300
2019-07-04 10:00,16.01953554,23.14528688,28.61404673,294.3041687,30,0,41.68192564,66.29554749,15.76544388,300
2019-07-04 11:00,14.78257656,22.99625524,30.92341677,294.3041687,30,0,44.92567117,66.29554749,14.83247224,300
2019-07-04 12:00,16.1267817,23.12759701,32.7786293,294.3041687,30,0,40.44185148,66.29554749,15.90304708,300
2019-07-04 13:00,15.42479873,23.06949552,34.25150426,294.3041687,30,0,41.60707474,66.29554749,15.64594301,300
2019-07-04 14:00,15.4075222,23.04337215,34.68861707,294.3041687,30,0,46.12964412,71.29685974,15.65406243,300
2019-07-04 15:00,15.9270587,23.14293464,36.83417575,294.3041687,30,0,41.43129567,71.29685974,15.94188754,300
2019-07-04 16:00,14.56356478,23.00768423,37.38039907,294.3041687,30,0,47.1823507,66.27422333,14.1890312,300
2019-07-04 17:00,12.95306087,22.89138095,33.24921163,294.3041687,30,0,49.30295454,66.27422333,13.10503562,300
2019-07-04 18:00,13.92625618,22.91839616,31.58924898,294.3041687,30,0,43.3267686,66.27422333,14.10022529,300
2019-07-04 19:00,15.64097691,22.94264285,30.69781462,294.3041687,30,0,38.47642027,66.27422333,15.78895632,300
2019-07-04 20:00,17.14865685,23.14931393,29.5843633,150.3795727,0,0,20.91361182,0,15.24887458,300
2019-07-04 21:00,19.48320961,24.06317329,28.1164341,156.6159466,15,0,0,61.29013824,13,375
2019-07-04 22:00,15.91440916,24.18651613,26.88148785,154.7971263,15,0,0,60.60270267,13,377.9411765
2019-07-04 23:00,17.23774076,24.36028862,25.61957359,154.9038472,15,0,0,61.09226227,13,450
2019-07-05 0:00,15.14523816,24.16127268,24.45038732,158.8159415,15,0,14.28571429,60.513168,13,450
2019-07-05 1:00,20.15154791,24.202329,23.48949337,155.1135665,18,0,14.28571429,63.21582947,13,450
2019-07-05 2:00,17.82767415,24.15806818,22.73674329,155.8219819,12,0,28.57142857,57.42382543,13,337.5
2019-07-05 3:00,16.71954846,24.08608055,22.19040076,170.4258787,37.14285714,0,14.28571429,60.44611095,13,378.5714286
2019-07-05 4:00,16.05705762,23.8771259,22.12353452,155.5256071,50,0,14.28571429,60.68474599,13,300
2019-07-05 5:00,16.5833199,23.305861,22.22510592,162.2037177,50,0,0,60.60253929,13,300
2019-07-05 6:00,19.37220716,23.2686607,22.23945554,168.200104,50,0,28.57142857,61.15369558,13,312.5
2019-07-05 7:00,16.0006299,23.5300951,23.00914033,169.374675,57.5,0,57.14285714,67.80297555,13.24377823,377.173913
2019-07-05 8:00,16.10975838,22.95517858,25.20603689,302.3156433,30,0,46.56359155,65.04225922,16.26970797,300
2019-07-05 9:00,17.38534975,23.09120846,28.16566944,302.3156433,30,0,37.52039664,65.04225922,17.31875332,300
2019-07-05 10:00,16.54327901,23.14697293,30.09517956,302.3156433,30,0,41.80351734,70.06163788,16.6300149,300
2019-07-05 11:00,16.26968527,23.07824246,30.8330604,302.3156433,30,0,45.88366127,65.0496521,16.2174205,300
2019-07-05 12:00,15.37545729,23.08195988,32.76913779,302.3156433,30,0,48.32435799,65.0496521,15.44874279,300
2019-07-05 13:00,15.52470875,23.00186189,34.20670809,302.3156433,30,0,42.99411074,65.0496521,15.4112529,300
2019-07-05 14:00,16.35405731,23.05581013,34.6947997,302.3156433,30,0,42.45123482,70.08757782,16.35524066,300
2019-07-05 15:00,15.58262587,23.06095457,34.26914978,302.3156433,30,0,46.31054497,70.08757782,15.65442506,300
2019-07-05 16:00,14.44075322,22.94337575,36.09300831,302.3156433,30,0,48.85114098,65.08209991,14.46098375,300
2019-07-05 17:00,15.83705759,23.03902149,32.6678118,302.3156433,30,0,39.80746078,65.08209991,15.73206321,300
2019-07-05 18:00,16.77777338,22.89349476,27.6963719,302.3156433,30,0,40.98452504,65.08209991,16.42316103,300
2019-07-05 19:00,23.7441535,23.44224691,23.0275631,302.3156433,30,0,100,77.61931992,14.22690694,300
2019-07-05 20:00,26.85820913,24.3579874,23.94405583,342.7721863,30,0,100,79.82051849,13,300
2019-07-05 21:00,27.45687532,24.74217463,24.61457525,305.9153442,30,0,100,69.61608124,13,300
2019-07-05 22:00,27.68542957,24.99873225,24.87676266,305.9153442,30,0,100,69.61608124,13,300
2019-07-05 23:00,27.82028341,25.17527596,25.27558136,305.9153442,30,0,100,69.61608124,13,300
2019-07-06 0:00,27.89987946,25.29111767,24.92414829,305.9153442,30,0,100,69.61608124,13,300
2019-07-06 1:00,27.92851067,25.38262161,24.78153501,305.9153442,30,0,100,69.61608124,13,300
2019-07-06 2:00,27.93690252,25.47626686,24.23733112,305.9153442,30,0,100,74.61975098,13,300
2019-07-06 3:00,27.95891237,25.56104008,24.07292911,305.9153442,30,0,100,74.61975098,13,300
2019-07-06 4:00,20.73552084,25.18273131,24.22049522,158.9266913,15,0,66.66666667,61.68019062,13,300
2019-07-06 5:00,16.3031137,24.00991106,23.72369576,153.1155417,10,0,16.62373098,54.00634003,13,300
2019-07-06 6:00,19.67361403,23.76618735,23.74658939,154.0392895,15,0,0,60.59251295,13,450
2019-07-06 7:00,19.23358941,23.79531956,24.41539574,146.1326874,15,0,0,60.04756282,13,375
2019-07-06 8:00,14.14456439,23.58122555,24.83503696,186.72843,30,0,68.03317833,79.66711934,13.3459417,362.5
2019-07-06 9:00,15.88945007,23.21555789,25.63557707,312.8940125,30,0,43.11330732,70.35019684,16.02996349,300
2019-07-06 10:00,15.55284691,23.32065487,26.9146328,312.8940125,30,0,41.58754539,65.34446716,15.66406353,300
2019-07-06 11:00,16.14240313,23.21158171,27.42759868,312.8940125,30,0,41.34218979,65.34446716,16.12656657,300
2019-07-06 12:00,16.11220789,23.20683765,28.57660757,312.8940125,30,0,38.51198324,65.34446716,16.09423828,300
2019-07-06 13:00,16.30378246,23.11324755,28.94089563,312.8940125,30,0,45.37856801,65.34446716,16.29577541,300
2019-07-06 14:00,17.52507114,23.16686042,28.63603183,312.8940125,30,0,44.63949966,70.35005951,17.45452722,300
2019-07-06 15:00,17.79391289,23.11788766,29.17685318,312.8940125,30,0,43.02021154,70.35005951,17.72838958,300
2019-07-06 16:00,17.28432226,23.18154128,31.00842694,312.8940125,30,0,45.94957606,70.35005951,17.34496975,300
2019-07-06 17:00,17.51577854,23.20792214,28.75541769,312.8940125,30,0,43.84477107,75.36193085,17.22069693,300
2019-07-06 18:00,15.29160523,23.12906981,26.9481144,312.8940125,30,0,42.85548592,70.35372162,15.35984119,300
2019-07-06 19:00,14.28803968,23.67837763,25.67542648,169.315721,15,0,7.531771978,56.92643002,13.06917548,381.5789474
2019-07-06 20:00,14.82897258,23.72834921,24.52041435,169.1414366,10,0,30.79363759,55.28821494,13,367.6470588
2019-07-06 21:00,17.04803395,23.85001198,23.34280559,48.93463516,0,0,0,0,13,387.5
2019-07-06 22:00,19.15919924,23.87315257,21.74977275,48.93463516,0,0,0,0,13,450
2019-07-06 23:00,20.00204849,23.74528074,20.94688634,48.93463516,0,0,0,0,13,450
2019-07-07 0:00,20.5957756,23.49319172,19.88340296,48.93463516,0,0,0,0,13,450
2019-07-07 1:00,20.85433769,23.18025001,18.9031601,48.93463516,0,0,0,0,13,450
2019-07-07 2:00,21.76796484,22.40003061,17.9685282,48.93463516,0,0,0,0,13,450
2019-07-07 3:00,22.73353291,20.99136813,17.13978004,48.93463516,0,0,0,0,13,450
2019-07-07 4:00,21.69615793,21.46489652,16.47777993,48.93463516,0,0,0,0,13,450
2019-07-07 5:00,20.61455441,22.10947116,15.86358697,48.93463516,0,0,0,0,13,450
2019-07-07 6:00,17.66658568,22.76695649,15.50335121,197.2107412,100,0,12.89997609,67.19370863,13,362.5
2019-07-07 7:00,12.79234576,23.71343835,15.80458845,173.8104958,50,0,30.55744775,43.61689301,13,300
2019-07-07 8:00,13.84511518,23.17125082,17.41469111,275.9418365,50,0,38.04742368,66.6415123,13.76499033,300
2019-07-07 9:00,17.61770058,23.09150187,19.70642962,316.4086609,100,0,26.63532829,67.6703186,17.57206647,300
2019-07-07 10:00,17.99230719,23.0581034,21.54945891,316.4086609,30,0,29.41261737,67.6703186,17.96952979,300
2019-07-07 11:00,17.956285,23.10999235,23.15622166,316.4086609,30,0,33.645058,67.6703186,18,300
2019-07-07 12:00,17.89666891,23.05118068,24.59872219,316.4086609,30,0,32.80399036,67.6703186,18,300
2019-07-07 13:00,17.96788692,23.01202075,25.60390254,316.4086609,30,0,36.38066483,67.6703186,18,300
2019-07-07 14:00,17.97754335,23.06478802,26.05374173,316.4086609,30,0,32.65731494,67.6703186,18,300
2019-07-07 15:00,17.97771645,22.94291782,28.00832285,316.4086609,30,0,36.27812258,67.6703186,18,300
2019-07-07 16:00,17.72313833,22.96798881,32.49194145,316.4086609,30,0,36.04586283,67.6703186,17.83015647,300
2019-07-07 17:00,19.37162638,23.78637552,28.22514371,177.6631713,15,0,0,60.65871756,13.4790499,300
2019-07-07 18:00,15.64869046,24.07871326,25.75622477,177.1565708,12,0,24.11532529,55.77471945,13,372.9166667
2019-07-07 19:00,18.47072339,23.89224577,24.7998442,177.8967124,20,0,33.53713099,46.5193634,13,375
2019-07-07 20:00,15.37366223,23.31227239,23.80006899,157.6119266,10,0,30.57963371,35.63833364,13,362.5
2019-07-07 21:00,19.51007271,23.58914884,22.37903132,159.6594249,15,0,0,60.64326041,13,382.3529412
2019-07-07 22:00,21.44688559,23.40879663,21.09602656,40.6521492,0,0,0,0,13,450
2019-07-07 23:00,21.75367022,23.07897663,19.88384083,40.6521492,0,0,0,0,13,450
2019-07-08 0:00,21.82334661,22.7282869,18.60434587,40.6521492,0,0,0,0,13,450
2019-07-08 1:00,22.88158607,21.36661498,17.29397746,40.6521492,0,0,0,0,13,450
2019-07-08 2:00,22.11050034,21.42704471,16.79203197,40.6521492,0,0,0,0,13,450
2019-07-08 3:00,21.2552104,21.86211665,15.69129304,40.6521492,0,0,0,0,13,450
2019-07-08 4:00,20.88548517,21.99887053,14.93955721,40.6521492,0,0,0,0,13,450
2019-07-08 5:00,20.84916782,21.63484939,14.41843673,40.6521492,0,0,0,0,13,450
2019-07-08 6:00,21.56964636,20.6464138,14.36986147,181.2712654,100,0,0,67.93587828,13,362.5
2019-07-08 7:00,14.13801169,23.25562843,15.61649445,244.1640739,50,0,37.17408117,75.82627445,14.24664365,300
2019-07-08 8:00,16.26501775,23.17816464,17.70747566,295.0492249,100,0,30.88546308,67.45671082,16.35688789,300
2019-07-08 9:00,16.27670431,23.27397283,20.07468632,295.0492249,100,0,36.3793602,67.45671082,16.24917896,300
2019-07-08 10:00,17.38772821,23.25110769,23.10682406,295.0492249,30,0,37.91037496,72.47439575,17.24311183,300
2019-07-08 11:00,17.77796221,23.26908811,26.40252822,295.0492249,30,0,39.10354106,72.47439575,17.77086449,300
2019-07-08 12:00,17.9935379,23.32646465,28.55889348,295.0492249,30,0,37.48531596,72.47439575,17.8974985,300
2019-07-08 13:00,17.64671421,23.24632168,28.94553321,295.0492249,30,0,38.68822734,72.47439575,17.62976412,300
2019-07-08 14:00,16.31155276,23.16851854,29.12743323,295.0492249,30,0,42.38190905,67.47174835,16.48057483,300
2019-07-08 15:00,15.97920728,23.16843017,31.25988225,295.0492249,30,0,45.59244855,67.47174835,16.00965126,300
2019-07-08 16:00,14.65778041,23.06813192,34.62252426,295.0492249,30,0,42.92464638,67.47174835,14.62261941,300
2019-07-08 17:00,13.30789661,22.90331777,30.36697742,295.0492249,30,0,45.39221001,67.47174835,13.31456551,300
2019-07-08 18:00,13.79084826,22.95594184,28.21954673,295.0492249,30,0,45.33493869,67.47174835,13.9697325,300
2019-07-08 19:00,15.05303693,22.88214207,27.02779443,295.0492249,30,0,46.42838796,67.47174835,14.71918546,300
2019-07-08 20:00,17.06802559,23.08473126,25.83562224,151.7322803,0,0,19.94362322,0,14.89793851,387.5
2019-07-08 21:00,20.00145245,23.72996124,24.31253052,35.92987823,0,0,0,0,13,450
2019-07-08 22:00,21.32818699,23.8942922,23.12912178,35.92987823,0,0,0,0,13,450
2019-07-08 23:00,21.90228128,23.83195925,21.82391521,35.92987823,0,0,0,0,13,450
2019-07-09 0:00,21.23488808,23.89307102,20.89918981,167.2951359,50,0,16.66666667,60.8243743,13,450
2019-07-09 1:00,19.35460043,23.7639904,20.00499998,166.3260654,50,0,16.66666667,60.8181076,13,376.0869565
2019-07-09 2:00,21.40222263,22.44450506,19.13226618,40.43884659,0,0,0,0,13,450
2019-07-09 3:00,22.68350077,21.42862193,18.50458445,40.43884659,0,0,0,0,13,450
2019-07-09 4:00,22.99564838,20.82383935,18.4280589,40.43884659,0,0,0,0,13,450
2019-07-09 5:00,21.75076914,21.54431168,18.40308108,40.43884659,0,0,0,0,13,450
2019-07-09 6:00,21.28697062,21.81623904,17.67156792,40.43884659,0,0,0,0,13,450
2019-07-09 7:00,15.60157347,22.65543302,18.03367533,286.5740323,100,0,40.59751511,77.98314412,13.38585692,370.8333333
2019-07-09 8:00,17.0669961,23.02790976,19.43721553,319.0141602,100,0,31.32923031,70.91950226,16.70144492,300
2019-07-09 9:00,16.84157419,23.18184106,21.67979131,319.0141602,100,0,39.78497696,70.91950226,16.79680604,300
2019-07-09 10:00,15.6376071,23.12802188,24.50133242,293.9891968,30,0,44.42806562,65.91233826,15.78920783,300
2019-07-09 11:00,14.32888126,23.10286951,27.51187488,293.9891968,30,0,44.80999692,65.91233826,14.59644714,300
2019-07-09 12:00,15.26239944,23.07008505,30.23691641,293.9891968,30,0,45.12223307,65.91233826,14.98846854,300
2019-07-09 13:00,16.32272983,23.06058645,31.43760109,293.9891968,30,0,45.82661502,70.93764496,16.25542457,300
2019-07-09 14:00,16.83983707,23.10338322,31.6887425,293.9891968,30,0,46.31045405,70.93764496,16.78161005,300
2019-07-09 15:00,16.15069914,23.05942233,33.4214968,293.9891968,30,0,45.2507604,73.42953491,16.07393918,300
2019-07-09 16:00,14.44876647,22.96205314,36.4270668,293.9891968,30,0,48.82560921,70.91603851,14.87600165,300
2019-07-09 17:00,14.74816895,22.95956405,32.72828838,293.9891968,30,0,45.83755493,70.91603851,14.55715759,300
2019-07-09 18:00,13.29993796,22.89949401,30.5676899,293.9891968,30,0,46.07119306,65.88729095,13.34744747,300
2019-07-09 19:00,13.05204129,22.80982908,29.23182842,293.9891968,30,0,46.54442978,65.88729095,13.05749057,300
2019-07-09 20:00,15.00682545,23.02090883,28.10665403,159.8885104,0,0,20.92333221,0,13.45230913,387.5
2019-07-09 21:00,18.87461615,24.09229024,26.5874958,54.71048355,0,0,0,0,13,450
2019-07-09 22:00,20.80284262,24.36139059,25.06210627,54.71048355,0,0,0,0,13,450
2019-07-09 23:00,21.67832947,24.32236465,24.01174491,54.71048355,0,0,0,0,13,450
2019-07-10 0:00,22.46997881,23.96995052,22.57253374,54.71048355,0,0,0,0,13,450
2019-07-10 1:00,23.42121077,23.58002806,22.16857937,54.71048355,0,0,0,0,13,450
2019-07-10 2:00,23.65978098,23.26911004,21.90332658,54.71048355,0,0,0,0,13,450
2019-07-10 3:00,23.6927619,22.87078746,20.79112244,54.71048355,0,0,0,0,13,450
2019-07-10 4:00,23.69877911,22.38486958,19.75779343,54.71048355,0,0,0,0,13,450
2019-07-10 5:00,23.57863951,21.81689056,18.82157871,54.71048355,0,0,0,0,13,450
2019-07-10 6:00,22.73132896,22.07252502,18.74588612,54.71048355,0,0,0,0,13,450
2019-07-10 7:00,15.96034622,23.14222701,19.48963955,271.084116,100,0,49.776378,76.02668381,13,362.5
2019-07-10 8:00,15.34471035,22.93572172,21.32946478,306.9167786,100,0,44.42893982,68.08620453,15.25915639,300
2019-07-10 9:00,17.27557278,23.05612771,23.71634511,306.9167786,30,0,39.80637105,73.08751678,17.18102821,300
2019-07-10 10:00,16.81297874,23.17282502,26.44671386,306.9167786,30,0,43.00994682,73.08751678,16.99962529,300
2019-07-10 11:00,14.43383884,23.05536238,29.52154459,306.9167786,30,0,53.54372851,68.07032776,14.67159963,300
2019-07-10 12:00,15.06958437,23.0218606,31.82603155,306.9167786,30,0,41.80524635,68.07032776,14.85349949,300
2019-07-10 13:00,15.65461397,23.0522488,33.23308454,306.9167786,30,0,44.09612083,73.07366943,15.58382909,300
2019-07-10 14:00,14.64488411,22.89224577,33.4165317,306.9167786,30,0,44.52521451,68.06535339,14.64887404,300
2019-07-10 15:00,14.16785312,22.86348136,34.007267,306.9167786,30,0,44.69495392,68.06535339,14.46563594,300
2019-07-10 16:00,14.78970027,22.96278747,36.3910893,306.9167786,30,0,63.3729318,73.08599854,14.0526278,300
2019-07-10 17:00,13.37411404,22.86049159,32.84734835,306.9167786,30,0,72.46503003,68.07628632,13.2155869,300
2019-07-10 18:00,14.20180988,22.8102169,31.62769072,306.9167786,30,0,41.74201457,68.07628632,14.10646836,300
2019-07-10 19:00,14.13375735,22.80371348,30.10596057,306.9167786,30,0,43.34760475,68.07628632,14.03345513,300
2019-07-10 20:00,16.0357883,23.10927693,28.41566631,161.8236477,0,0,29.60917346,0,14.6625847,300
2019-07-10 21:00,17.98900414,24.13573488,27.00823566,158.0901059,15,0,0,60.2395339,13,300
2019-07-10 22:00,17.38014865,24.09873756,25.85360227,149.2336496,17.14285714,0,0,60.30413178,13,300
2019-07-10 23:00,18.28602123,24.11415021,24.83022663,153.5076728,12.85714286,0,16.66666667,55.1058321,13,364
2019-07-11 0:00,18.76435041,24.18182453,23.8568949,150.565996,15,0,16.66666667,57.39609415,13,300
2019-07-11 1:00,20.30478191,24.19184891,23.41250556,152.0258461,15,0,0,57.22178323,13,300
2019-07-11 2:00,17.11962724,23.72725026,23.13007137,154.1959393,15,0,0,60.21692866,13,300
2019-07-11 3:00,19.47379899,23.66299343,22.49201938,149.5403164,15,0,0,60.31176515,13,372
2019-07-11 4:00,20.51349592,24.0772241,22.26207815,153.9143964,27.14285714,0,0,60.06755563,13,300
2019-07-11 5:00,19.21429396,24.19473028,21.1786202,155.3540618,50,0,16.66666667,56.73240789,13,300
2019-07-11 6:00,19.73502541,23.66423416,20.57107299,163.1971553,50,0,0,61.22307682,13,300
2019-07-11 7:00,15.98216796,23.35109854,20.92100934,164.1364906,66.66666667,0,55.11474927,66.70235222,13.18547543,372
2019-07-11 8:00,17.1244812,23.05167119,21.83357566,310.5596008,100,0,34.04185168,67.3309021,17.19736314,300
2019-07-11 9:00,17.92735004,23.12470913,22.86390032,310.5596008,30,0,37.11875216,67.3309021,17.97949473,300
2019-07-11 10:00,17.55377054,23.11133496,24.83332552,310.5596008,30,0,42.12360954,67.3309021,17.63015509,300
2019-07-11 11:00,16.07662201,23.02925094,25.2625449,310.5596008,30,0,38.87026787,67.3309021,16.18046776,300
2019-07-11 12:00,15.73251788,23.03191795,26.91860644,310.5596008,30,0,41.3674736,67.3309021,15.75118999,300
2019-07-11 13:00,17.47979283,21.98321056,25.97045956,132.4681267,15,10,80,66.81509662,13.21660004,375
2019-07-11 14:00,17.45856667,23.66140636,31.02550507,304.7477112,30,0,100,83.91003799,13,300
2019-07-11 15:00,14.25366211,22.99478976,29.98576005,304.7477112,30,0,56.01006254,73.88492966,14.28153173,300
2019-07-11 16:00,16.05344319,22.99959294,26.49972852,304.7477112,100,0,40.31035487,66.34089661,15.9529438,300
2019-07-11 17:00,17.97539997,23.04258251,18.94246229,304.7477112,100,0,37.31076622,66.34089661,17.84832668,300
2019-07-11 18:00,18.00078011,22.97170925,19.17070198,304.7477112,100,0,38.5914135,66.34089661,18,300
2019-07-11 19:00,17.96097851,22.91722552,19.33789253,304.7477112,100,0,38.83145905,66.34089661,18,300
2019-07-11 20:00,17.92390776,22.95778338,19.82067808,161.3448429,0,0,21.08389537,0,15.82626383,390
2019-07-11 21:00,18.84546614,22.89042521,19.63833904,43.19126511,0,0,0,0,13,450
2019-07-11 22:00,19.43864393,22.70880222,19.15249729,43.19126511,0,0,0,0,13,450
2019-07-11 23:00,19.73882532,22.7185394,19.30757109,43.19126511,0,0,0,0,13,450
2019-07-12 0:00,19.98406696,22.79761839,19.10305913,43.19126511,0,0,0,0,13,450
2019-07-12 1:00,21.78837872,22.0299139,19.25566355,43.19126511,0,0,0,0,13,450
2019-07-12 2:00,22.65695715,21.50973638,19.32857482,43.19126511,0,0,0,0,13,450
2019-07-12 3:00,22.89741707,21.3610212,19.60060946,43.19126511,0,0,0,0,13,450
2019-07-12 4:00,23.0197258,21.24842342,19.69845581,43.19126511,0,0,0,0,13,450
2019-07-12 5:00,23.06496286,21.13156255,19.6705246,43.19126511,0,0,0,0,13,450
2019-07-12 6:00,23.17524099,21.01540486,19.74139086,43.19126511,0,0,0,0,13,450
2019-07-12 7:00,17.80006099,22.55223815,19.55495739,195.4583456,100,0,41.30856005,75.84362793,14.66482822,362.5
2019-07-12 8:00,17.94160986,22.93645652,19.90756989,296.723114,100,0,26.46924845,65.66439819,18,300
2019-07-12 9:00,18.05532169,22.9300971,20.56145604,296.723114,100,0,27.81923008,65.66439819,18,300
2019-07-12 10:00,18.00443172,22.97554127,20.63788541,296.723114,100,0,28.83018303,65.66439819,18,300
2019-07-12 11:00,18.02796316,22.85632928,20.64572748,296.723114,100,0,31.49481487,65.66439819,18,300
2019-07-12 12:00,18.0885849,22.81908782,20.83269151,296.723114,100,0,33.34071509,65.66439819,18,300
2019-07-12 13:00,18.12104225,22.90526994,22.25490761,296.723114,30,0,34.84323502,65.66439819,18,300
2019-07-12 14:00,18.03298044,22.81618722,23.21050167,296.723114,30,0,37.09189987,70.66939545,18,300
2019-07-12 15:00,17.92068911,22.84081014,25.22998079,296.723114,30,0,37.07281812,70.66939545,17.96110233,300
2019-07-12 16:00,17.68414736,22.85815938,25.16848183,296.723114,30,0,40.38189443,70.66939545,17.57279158,300
2019-07-12 17:00,17.96589518,22.87519534,24.61085192,296.723114,30,0,37.64530309,70.66939545,18,300
2019-07-12 18:00,17.63887596,22.80883074,24.50245476,296.723114,30,0,39.57020505,70.66939545,17.65219609,300
2019-07-12 19:00,17.98597431,22.80256335,24.22588094,296.723114,30,0,39.33716202,70.66939545,17.95602687,300
2019-07-12 20:00,17.97201395,22.98845847,23.27438037,164.2158241,0,0,19.58671061,0,15.6027867,387.5
2019-07-12 21:00,19.4470439,23.19232082,22.0835549,58.63910294,0,0,0,0,13,450
2019-07-12 22:00,20.23351622,23.1637551,21.30248229,58.63910294,0,0,0,0,13,450
2019-07-12 23:00,20.6579957,23.11953894,21.07645925,58.63910294,0,0,0,0,13,450
2019-07-13 0:00,20.82569885,23.01886972,20.09639772,58.63910294,0,0,0,0,13,450
2019-07-13 1:00,20.7722826,22.88058599,19.51833216,58.63910294,0,0,0,0,13,450
2019-07-13 2:00,20.63133097,22.75125694,18.71733729,58.63910294,0,0,0,0,13,450
2019-07-13 3:00,20.41895771,22.65278705,18.67770608,58.63910294,0,0,0,0,13,450
2019-07-13 4:00,20.25537777,22.53286552,17.85695585,58.63910294,0,0,0,0,13,450
2019-07-13 5:00,20.05481911,22.40940841,17.51263332,58.63910294,0,0,0,0,13,450
2019-07-13 6:00,19.99499369,22.47802194,17.27354495,162.019419,100,0,0,67.86739683,13,362.5
2019-07-13 7:00,13.16089392,23.76068322,18.15862687,170.8917666,50,0,36.37865003,46.67540963,13,325
2019-07-13 8:00,17.63888788,23.13453595,19.53053061,262.6588364,50,0,25.91378943,70.82833753,17.47441943,300
2019-07-13 9:00,18.04386473,23.07624356,21.24556891,300.8771057,100,0,30.95342541,64.40911865,18,300
2019-07-13 10:00,18.04918146,23.12225246,23.94478194,300.8771057,30,0,34.61048063,69.41931915,17.91500235,300
2019-07-13 11:00,17.8999629,23.08498255,27.36261686,300.8771057,30,0,37.41215261,69.41931915,17.91671658,300
2019-07-13 12:00,17.84407759,23.05143483,29.46124363,300.8771057,30,0,39.37909889,69.41931915,17.71828699,300
2019-07-13 13:00,17.90559959,23.02290456,30.2632494,300.8771057,30,0,39.76186498,69.41931915,17.9721721,300
2019-07-13 14:00,18.00028324,23.09340565,29.73117415,300.8771057,30,0,41.66381391,69.41931915,18,300
2019-07-13 15:00,17.59229374,23.0256176,30.15269216,300.8771057,30,0,41.56774457,69.41931915,17.7970358,300
2019-07-13 16:00,17.56093073,22.98986318,29.6111908,300.8771057,30,0,44.60289001,69.41931915,17.38383675,300
2019-07-13 17:00,17.72207165,23.06006945,27.61703491,300.8771057,30,0,44.22709211,69.41931915,17.75684826,300
2019-07-13 18:00,17.31891298,22.94188397,27.17529265,300.8771057,30,0,44.72246679,69.41931915,17.4296005,300
2019-07-13 19:00,19.03595686,23.46595882,26.2646478,157.6220192,0,0,0,0,13.46019899,387.5
2019-07-13 20:00,21.17992783,24.13466864,22.785477,42.17716217,0,0,0,0,13,450
2019-07-13 21:00,21.58057594,23.65604415,17.91873964,42.17716217,0,0,0,0,13,450
2019-07-13 22:00,21.64920712,23.17333559,18.27962844,42.17716217,0,0,0,0,13,450
2019-07-13 23:00,21.80352354,22.88178723,18.63678614,42.17716217,0,0,0,0,13,450
2019-07-14 0:00,21.89658403,22.71930093,18.52147992,42.17716217,0,0,0,0,13,450
2019-07-14 1:00,21.91267586,22.62408154,18.51494153,42.17716217,0,0,0,0,13,450
2019-07-14 2:00,21.87367725,22.56547253,18.43850358,42.17716217,0,0,0,0,13,450
2019-07-14 3:00,21.87722445,22.53879107,18.31798331,42.17716217,0,0,0,0,13,450
2019-07-14 4:00,21.79487228,22.49076462,17.99849161,42.17716217,0,0,0,0,13,450
2019-07-14 5:00,21.6655755,22.38044504,17.58425077,42.17716217,0,0,0,0,13,450
2019-07-14 6:00,21.3948369,22.59853803,17.58949025,157.0917959,100,0,0,68.97570419,13,387.5
2019-07-14 7:00,13.65343285,23.96505987,18.1412611,177.7174145,33.33333333,0,21.54456584,44.33226871,13,359.375
2019-07-14 8:00,14.04070163,23.63778466,18.66462072,182.5034579,66.66666667,0,35.36347898,66.08046049,13.54892203,370.8333333
2019-07-14 9:00,17.78508759,23.2590492,19.98192056,298.525177,100,0,24.13060045,66.03233337,17.62005703,300
2019-07-14 10:00,18.02274179,23.13236046,21.42978064,298.525177,100,0,31.81932831,66.03233337,18,300
2019-07-14 11:00,17.9553237,23.12803136,22.14141814,298.525177,30,0,32.76584371,66.03233337,18,300
2019-07-14 12:00,18.00461578,23.10178903,22.90357081,298.525177,30,0,35.59894117,66.03233337,18,300
2019-07-14 13:00,17.98958206,22.99272244,23.03478463,298.525177,30,0,35.61230946,66.03233337,18,300
2019-07-14 14:00,17.95690775,23.01163145,23.64524746,298.525177,30,0,35.24447219,66.03233337,18,300
2019-07-14 15:00,18.04324055,22.95461977,24.74725787,298.525177,30,0,36.07733091,66.03233337,18,300
2019-07-14 16:00,17.96625137,22.94007653,28.00311661,298.525177,30,0,35.37157822,66.03233337,17.94939423,300
2019-07-14 17:00,18.94936228,23.64482909,25.29020182,163.3185802,0,0,0,0,13.4681651,300
2019-07-14 18:00,16.9538343,24.11278196,24.20369053,147.5526595,15,0,0,55.61671956,13,300
2019-07-14 19:00,14.97626686,24.07580434,22.59429804,146.1866868,23.75,0,16.66666667,55.56209917,13,372
2019-07-14 20:00,16.28136659,24.06074715,21.1714201,151.8550089,50,0,16.66666667,61.05328083,13,379.1666667
2019-07-14 21:00,18.56396103,23.80854841,19.91649532,31.99825287,0,0,0,0,13,450
2019-07-14 22:00,19.34411478,23.4384682,19.14146328,31.99825287,0,0,0,0,13,450
2019-07-14 23:00,19.4743309,23.18037444,18.62531694,31.99825287,0,0,0,0,13,450
2019-07-15 0:00,19.43681288,23.06224236,17.91251882,31.99825287,0,0,0,0,13,450
2019-07-15 1:00,19.25503111,22.98851351,17.34458319,31.99825287,0,0,0,0,13,450
2019-07-15 2:00,19.4402895,22.87773484,16.77832127,31.99825287,0,0,0,0,13,450
2019-07-15 3:00,19.53443336,22.66532472,16.43774128,31.99825287,0,0,0,0,13,450
2019-07-15 4:00,19.53816938,22.38704799,16.01961374,31.99825287,0,0,0,0,13,450
2019-07-15 5:00,19.48631048,22.26853327,15.62591251,31.99825287,0,0,0,0,13,450
2019-07-15 6:00,19.47581005,22.12409108,15.31818167,31.99825287,0,0,0,0,13,450
2019-07-15 7:00,15.65883422,23.22246243,16.05294069,183.6317995,100,0,35.95557372,70.43605042,13.92178902,362.5
2019-07-15 8:00,17.73034143,23.41512519,17.82647069,309.8091736,100,0,15.59750323,65.17504501,17.53798485,300
2019-07-15 9:00,17.73797226,23.39403871,20.60851065,309.8091736,100,0,31.59898345,67.67565918,17.81162291,300
2019-07-15 10:00,17.51896811,23.29021025,22.92426777,309.8091736,30,0,34.74440829,72.68340302,17.53387715,300
2019-07-15 11:00,15.98005128,23.1979483,25.97403018,309.8091736,30,0,38.54813067,72.68340302,16.23853126,300
2019-07-15 12:00,16.66306472,23.22781865,28.18305238,309.8091736,30,0,39.06261158,72.68340302,16.27011315,300
2019-07-15 13:00,17.72249746,23.22352711,28.50531769,309.8091736,30,0,36.1360871,72.68340302,17.73527193,300
2019-07-15 14:00,16.35314512,23.17350483,28.79993566,309.8091736,30,0,41.98255539,72.68340302,16.26918427,300
2019-07-15 15:00,15.85294127,23.15119998,30.79681683,309.8091736,30,0,38.30292447,72.68340302,16.12709387,300
2019-07-15 16:00,14.75362325,23.05144517,34.99220657,309.8091736,30,0,44.04654566,72.68340302,15.03977418,300
2019-07-15 17:00,13.53985405,22.93618155,30.27968248,309.8091736,30,0,46.10389773,67.67793274,13.54482245,300
2019-07-15 18:00,14.8326726,22.92226251,27.90448316,309.8091736,30,0,40.47080485,67.67793274,14.36545181,300
2019-07-15 19:00,15.62599516,22.99697606,27.75308069,309.8091736,30,0,38.15728124,67.67793274,15.61239203,300
2019-07-15 20:00,16.59805608,23.17151976,26.33155918,163.5001469,0,0,17.52087784,0,14.84974829,300
2019-07-15 21:00,19.03361845,23.90257629,24.71174908,46.38718033,0,0,0,0,13,300
2019-07-15 22:00,19.882617,24.09728273,23.25607236,163.423768,15,0,0,60.6606094,13,300
2019-07-15 23:00,18.26562548,24.11197503,22.19000626,176.3799951,32.5,0,16.66666667,60.86134529,13,378
2019-07-16 0:00,20.61507797,24.07385985,20.90315851,164.5634674,50,0,0,60.44174004,13,380.7692308
2019-07-16 1:00,18.11338377,24.06910817,20.43311723,178.7467955,50,0,0,60.61488446,13,370.4545455
2019-07-16 2:00,18.33543921,23.7776289,19.91334057,50.89120102,0,0,0,0,13,450
2019-07-16 3:00,18.90716839,23.3490661,18.67312908,50.89120102,0,0,0,0,13,450
2019-07-16 4:00,18.77981329,23.09879971,17.82544676,50.89120102,0,0,0,0,13,450
2019-07-16 5:00,18.64451981,22.89314143,17.77423731,50.89120102,0,0,0,0,13,450
2019-07-16 6:00,18.84622765,22.80662378,18.1831789,50.89120102,0,0,0,0,13,450
2019-07-16 7:00,15.40053964,23.40479183,19.0084575,278.3792076,100,0,32.00976626,75.54213028,13.24399336,362.5
2019-07-16 8:00,17.96796608,23.37917185,19.79743671,303.5844421,100,0,23.4495279,67.02680969,17.76092943,300
2019-07-16 9:00,18.01337004,23.28783115,20.99800078,303.5844421,100,0,31.0157973,67.02680969,18,300
2019-07-16 10:00,17.77476883,23.25936015,22.84203084,303.5844421,30,0,36.80993334,67.02680969,17.90171337,300
2019-07-16 11:00,16.62240505,23.27204959,27.48101902,303.5844421,30,0,44.78807513,67.02680969,16.50585747,300
2019-07-16 12:00,16.57234383,23.1210111,27.72474416,303.5844421,30,0,37.82573446,72.03820038,16.53692166,300
2019-07-16 13:00,16.90561152,23.20244265,29.71844323,303.5844421,30,0,39.96667735,72.03820038,16.97171164,300
2019-07-16 14:00,16.85615158,23.19662809,31.45141443,303.5844421,30,0,40.71036339,72.03820038,16.69976044,300
2019-07-16 15:00,16.21647239,23.08290593,31.4799935,303.5844421,30,0,40.9440492,72.03820038,16.21757015,300
2019-07-16 16:00,16.19701767,23.14913511,32.97218482,303.5844421,30,0,42.5769132,72.03820038,16.17858354,300
2019-07-16 17:00,15.8320992,23.09417009,31.73054409,303.5844421,30,0,43.33878771,72.03820038,16.03882964,300
2019-07-16 18:00,14.51917243,22.95187187,31.46757126,303.5844421,30,0,48.11017291,67.02919006,14.35333705,300
2019-07-16 19:00,13.7790134,22.93680461,30.85206985,303.5844421,30,0,48.93550173,67.02919006,13.98220038,300
2019-07-16 20:00,15.29110169,23.29547246,29.63424492,157.7229485,0,0,22.51265717,0,13.77511589,300
2019-07-16 21:00,19.20078135,24.46199592,28.42864609,41.95992279,0,0,0,0,13,300
2019-07-16 22:00,19.58795786,24.2803189,27.15794786,167.4057491,17.14285714,0,0,61.42788048,13,300
2019-07-16 23:00,19.57675648,24.2312266,26.31812731,151.9468916,12.85714286,0,0,58.50899942,13,372.9166667
2019-07-17 0:00,17.12687111,24.32041073,25.72617722,153.9111552,15,0,0,58.85444546,13,300
2019-07-17 1:00,19.28083086,24.31557798,24.81073316,162.8807449,15,0,15.85515976,60.21070353,13,300
