,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-07-17 2:00,15.32955909,24.28271246,23.86478488,163.636809,15,0,0,60.67545234,13,450
2019-07-17 3:00,18.91489458,24.25060987,23.33272266,171.5165492,15,0,16.66666667,60.74191165,13,375
2019-07-17 4:00,22.36020947,24.19037882,22.93300819,174.5102561,17.14285714,0,0,61.70914105,13,450
2019-07-17 5:00,15.0658443,24.17021751,22.68847847,178.2277478,10,0,0,58.87754211,13,450
2019-07-17 6:00,14.44585109,24.10680421,22.74739679,178.443846,15,0,16.66666667,60.46881739,13,366.6666667
2019-07-17 7:00,14.09487176,23.67455324,23.32819716,208.6369305,30,0,50.50201289,74.52333736,13.13913099,375
2019-07-17 8:00,17.65751743,23.15944688,24.22254467,300.393158,30,0,33.14812978,66.04396057,17.47888629,300
2019-07-17 9:00,17.84328556,23.24237982,25.50192928,300.393158,30,0,37.56533496,71.07003021,17.91539669,300
2019-07-17 10:00,16.47243547,23.26938311,26.68180688,300.393158,30,0,42.93002828,71.07003021,16.49238221,300
2019-07-17 11:00,15.58097196,23.12529405,29.16476727,300.393158,30,0,43.41049894,71.07003021,15.66079315,300
2019-07-17 12:00,16.46100116,23.10809422,29.90834141,300.393158,30,0,38.98197428,71.07003021,16.34884874,300
2019-07-17 13:00,15.47307587,23.10041857,29.09993585,300.393158,30,0,45.30536397,71.07003021,15.59146007,300
2019-07-17 14:00,14.63647699,22.95434411,29.46566868,300.393158,30,0,44.1082751,71.07003021,14.48332103,300
2019-07-17 15:00,15.58585358,22.93748903,28.90389315,300.393158,30,0,40.97383436,71.07003021,15.60897446,300
2019-07-17 16:00,16.21546125,23.01373625,31.04784997,300.393158,30,0,39.79916191,71.07003021,16.23407118,300
2019-07-17 17:00,15.21097589,22.9564085,29.28244368,300.393158,30,0,45.02262115,71.07003021,15.09658813,300
2019-07-17 18:00,14.07044625,22.90841468,27.38323593,300.393158,30,0,47.20543035,71.07003021,14.21625813,300
2019-07-17 19:00,14.57115483,22.83508492,26.33314133,300.393158,30,0,40.95042419,71.07003021,14.19401534,300
2019-07-17 20:00,16.29428387,23.00182676,25.33071041,153.2677769,0,0,18.6914285,0,14.81451726,300
2019-07-17 21:00,15.7477591,23.68940703,24.14123313,179.9006005,15,0,16.66666667,60.99373492,13,300
2019-07-17 22:00,13.7771225,23.78403584,23.24226157,173.9302398,15,0,23.46047656,60.80959786,13,380.7692308
2019-07-17 23:00,15.66379452,23.83248711,22.07537397,191.17952,50,0,0,59.97954771,13,375
2019-07-18 0:00,17.52087021,23.9091452,21.03966904,175.0524718,50,0,0,61.00028305,13,450
2019-07-18 1:00,17.69468474,23.9335165,20.08589967,186.732568,50,0,0,60.56518555,13,377.2727273
2019-07-18 2:00,18.06776524,23.60485967,19.60057131,56.62259674,0,0,0,0,13,450
2019-07-18 3:00,19.87610245,23.56015221,19.10767746,181.4758102,50,0,0,60.80470712,13,375
2019-07-18 4:00,21.28290462,23.42059628,18.55032603,174.6719856,50,0,0,60.80994415,13,450
2019-07-18 5:00,21.21362114,23.1122427,18.35411549,172.838131,50,0,0,60.88018363,13,450
2019-07-18 6:00,21.20610476,23.0482885,17.60627238,58.51288223,0,0,0,0,13,450
2019-07-18 7:00,15.11091709,23.38341633,17.87144597,304.7049526,66.66666667,0,40.87481658,77.29423488,13.85617383,372.9166667
2019-07-18 8:00,17.18986511,23.08261045,18.86475213,295.534668,100,0,25.89634228,65.08683014,17.04724081,300
2019-07-18 9:00,18.04945755,23.13520559,20.71714878,295.534668,100,0,28.51803907,65.08683014,17.92972978,300
2019-07-18 10:00,18.06162405,23.1633029,22.76175594,295.534668,30,0,31.64318307,70.09513855,17.96573496,300
2019-07-18 11:00,17.71336508,23.22112687,24.5695645,295.534668,30,0,32.69636885,70.09513855,17.61740859,300
2019-07-18 12:00,16.7676692,23.13340441,26.4836127,295.534668,30,0,37.36935679,70.09513855,16.85153834,300
2019-07-18 13:00,16.07894778,23.05733649,28.24328295,295.534668,30,0,41.80859947,70.09513855,16.07206742,300
2019-07-18 14:00,14.8431015,22.98876143,28.84796556,295.534668,30,0,38.39978854,70.09513855,14.86122068,300
2019-07-18 15:00,15.9860189,23.07682085,31.41253535,295.534668,30,0,38.48560206,70.09513855,15.73539988,300
2019-07-18 16:00,14.83662462,23.00909646,35.51342964,372.7339722,30,0,40.92048518,76.11820221,15.05208278,387.5
2019-07-18 17:00,13.36605573,22.90013186,30.83158302,373.1257243,30,0,51.96434657,72.59779358,13.6889499,367.6470588
2019-07-18 18:00,13.00019073,22.8577021,28.70896244,297.6131287,30,0,48.44798851,70.75564575,13.03454018,300
2019-07-18 19:00,13.53085446,22.89761893,27.1134723,297.6131287,30,0,43.85387039,65.73374176,13.44506121,300
2019-07-18 20:00,15.99828959,23.01795864,25.58040651,151.9844292,0,0,18.37853177,0,14.41342195,387.5
2019-07-18 21:00,18.67803335,23.51482439,24.4963096,34.67799377,0,0,0,0,13,450
2019-07-18 22:00,20.50209665,23.86305443,23.58919303,34.67799377,0,0,0,0,13,450
2019-07-18 23:00,21.1728797,23.8982501,22.75142161,34.67799377,0,0,0,0,13,450
2019-07-19 0:00,21.43735838,23.79929765,22.14512316,34.67799377,0,0,0,0,13,450
2019-07-19 1:00,21.52758455,23.64524825,21.49455674,34.67799377,0,0,0,0,13,450
2019-07-19 2:00,21.53699589,23.49502563,21.10563469,34.67799377,0,0,0,0,13,450
2019-07-19 3:00,21.57966948,23.37199752,21.24122906,34.67799377,0,0,0,0,13,450
2019-07-19 4:00,21.66970778,23.34971412,21.85910861,34.67799377,0,0,0,0,13,450
2019-07-19 5:00,21.98107481,23.27808364,21.75604979,34.67799377,0,0,0,0,13,450
2019-07-19 6:00,23.18780422,22.7444431,21.82598623,34.67799377,0,0,0,0,13,450
2019-07-19 7:00,17.30297709,23.2710611,22.66575527,302.9305554,100,0,62.14223862,75.19868978,13,372.5
2019-07-19 8:00,16.76020622,23.12451235,24.06958993,373.0073598,30,0,37.57035542,70.45313517,16.42217517,366.6666667
2019-07-19 9:00,17.56324673,23.23990949,25.95960585,309.5241394,30,0,34.32337983,69.89024353,17.73320421,300
2019-07-19 10:00,16.31292582,23.31073316,27.97175757,309.5241394,30,0,41.14935112,69.89024353,16.43108058,300
2019-07-19 11:00,16.17527437,23.18711821,30.14641603,309.5241394,30,0,40.39560763,69.89024353,16.05825869,300
2019-07-19 12:00,16.64566469,23.17943668,31.01374118,309.5241394,30,0,39.76319504,69.89024353,16.67830086,300
2019-07-19 13:00,16.10869956,23.21880658,32.42151133,309.5241394,30,0,41.60772514,69.89024353,16.18118985,300
2019-07-19 14:00,16.05589437,23.1185778,32.86345228,309.5241394,30,0,42.26312574,69.89024353,16.01973184,300
2019-07-19 15:00,15.53248096,23.12382984,34.1398894,309.5241394,30,0,44.95849037,69.89024353,15.58580144,300
2019-07-19 16:00,14.81177878,23.15115627,35.88346545,309.5241394,30,0,46.51278941,64.87969971,14.76249909,300
2019-07-19 17:00,15.58053327,23.06175009,34.12249184,309.5241394,30,0,44.6192627,69.88205719,15.46332105,300
2019-07-19 18:00,14.69570708,23.06456089,33.15178935,309.5241394,30,0,47.44808261,69.88205719,14.82301195,300
2019-07-19 19:00,13.61688185,23.04030339,32.20212555,309.5241394,30,0,49.56857618,64.85971069,13.64909267,300
2019-07-19 20:00,15.74259901,23.23057572,30.95066484,166.782885,0,0,21.53640811,0,13.88029194,385
2019-07-19 21:00,20.01394939,24.74816815,29.18676726,51.78868866,0,0,0,0,13,450
2019-07-19 22:00,23.31575155,26.3753198,28.21883869,51.78868866,0,0,0,0,13,450
2019-07-19 23:00,24.37736082,26.83282566,27.13833841,51.78868866,0,0,0,0,13,450
2019-07-20 0:00,23.90457773,25.97023821,26.25974433,139.5592809,15,0,0,60.23670292,13,377.2727273
2019-07-20 1:00,19.25206518,24.13527854,25.67044512,158.8841434,15,0,0,60.75548315,13,375
2019-07-20 2:00,22.6303544,25.09749142,24.71939055,38.4416275,0,0,0,0,13,450
2019-07-20 3:00,23.60421801,25.10114845,24.0947183,38.4416275,0,0,0,0,13,450
2019-07-20 4:00,23.93864346,24.87284199,23.80695788,38.4416275,0,0,0,0,13,450
2019-07-20 5:00,24.08137131,24.60250266,23.71256574,38.4416275,0,0,0,0,13,450
2019-07-20 6:00,24.12824392,24.31980054,23.2003142,38.4416275,0,0,0,0,13,450
2019-07-20 7:00,24.19120979,24.15400807,23.54434586,38.4416275,0,0,0,0,13,450
2019-07-20 8:00,13.39255047,23.27503045,24.48997879,198.7105344,20,0,57.32823054,78.85618709,13.18337806,370
2019-07-20 9:00,15.93873811,22.9912494,26.55224387,315.2765808,30,0,39.49158414,71.58193207,15.67504247,300
2019-07-20 10:00,16.85670853,23.09032996,29.11884085,315.2765808,30,0,38.53045464,71.58193207,16.76305596,300
2019-07-20 11:00,17.09412289,23.17529345,32.3565108,315.2765808,30,0,37.97145971,71.58193207,17.11926683,300
2019-07-20 12:00,17.69910669,23.24680726,34.22811381,315.2765808,30,0,37.87725576,71.58193207,17.73009666,300
2019-07-20 13:00,17.31336975,23.23412704,35.38222186,315.2765808,30,0,41.12477748,76.59938812,17.2839187,300
2019-07-20 14:00,17.2705121,23.22208261,34.92245356,315.2765808,30,0,40.6214358,76.59938812,17.21978474,300
2019-07-20 15:00,16.49397588,23.27867953,36.18825595,315.2765808,30,0,45.4863383,71.56416321,16.53091248,300
2019-07-20 16:00,15.72924495,23.1924607,37.03159459,315.2765808,30,0,50.86243375,71.56416321,15.61467926,300
2019-07-20 17:00,15.46188378,23.12987407,28.81405036,290.1427307,30,0,62.22989337,71.56416321,15.54624923,300
2019-07-20 18:00,14.77936578,23.04817835,27.70362568,290.1427307,30,0,49.23597272,66.52389526,14.75540423,300
2019-07-20 19:00,17.02417469,23.55952168,27.89253457,157.434647,0,0,7.985052745,0,13.07870126,387.5
2019-07-20 20:00,22.07168579,25.76739025,26.98336411,54.28821945,0,0,0,0,13,450
2019-07-20 21:00,23.54349422,26.2564098,26.00114727,54.28821945,0,0,0,0,13,450
2019-07-20 22:00,24.15145731,26.28676081,26.12027486,54.28821945,0,0,0,0,13,450
2019-07-20 23:00,24.66924381,26.42089192,26.50535138,54.28821945,0,0,0,0,13,450
2019-07-21 0:00,24.98165894,26.40258296,25.88698228,54.28821945,0,0,0,0,13,450
2019-07-21 1:00,23.71250248,25.38380178,25.395401,153.1093831,15,0,0,59.75261307,13,450
2019-07-21 2:00,23.82943535,24.99878963,24.75104904,158.7766906,15,0,0,61.02742113,13,377.2727273
2019-07-21 3:00,24.01981068,24.64842478,24.37048372,140.7287071,15,0,0,59.25970586,13,375
2019-07-21 4:00,24.41880274,25.0192647,24.02259572,36.883564,0,0,0,0,13,450
2019-07-21 5:00,24.54639244,24.82764069,23.58492311,36.883564,0,0,0,0,13,450
2019-07-21 6:00,24.60134125,24.63528649,23.6405681,36.883564,0,0,0,0,13,450
2019-07-21 7:00,12.66280174,23.60448678,23.76251984,167.6208073,18,0,31.6648496,54.80943478,13,362.5
2019-07-21 8:00,13.45969009,22.87244876,24.79804293,167.7629597,15,0,37.38467344,65.67410605,13.01571552,367.5
2019-07-21 9:00,15.2002449,22.9733154,26.34414514,292.1023865,30,0,43.27903175,71.77297211,14.77368553,300
2019-07-21 10:00,16.93520594,23.14238389,27.40474288,292.1023865,30,0,37.27597872,71.77297211,16.91916768,300
2019-07-21 11:00,16.74809408,23.13488881,28.93844064,292.1023865,30,0,37.6117967,71.77297211,16.79913521,300
2019-07-21 12:00,17.14791822,23.07218393,29.82039928,292.1023865,30,0,36.68588257,71.77297211,17.14999835,300
2019-07-21 13:00,17.54769611,23.1013333,29.70474116,292.1023865,30,0,37.08797646,71.77297211,17.44738754,300
2019-07-21 14:00,16.69441748,23.03849188,29.21833452,292.1023865,30,0,39.71473503,71.77297211,16.88278087,300
2019-07-21 15:00,17.01536703,22.97941573,30.75265376,292.1023865,30,0,43.34344482,71.77297211,17.01614571,300
2019-07-21 16:00,17.0109868,22.98301601,32.32533868,292.1023865,30,0,41.01330185,76.80384827,17.05583318,300
2019-07-21 17:00,18.49488783,23.81922007,28.62588278,152.540062,15,0,0,59.78719838,13.26863813,300
2019-07-21 18:00,14.22807026,24.04544544,27.67543411,175.7847574,15,0,56.64153608,57.06168983,13,369.2307692
2019-07-21 19:00,15.18844676,23.88584582,26.79810143,168.5594234,15,0,25.20641836,47.60244231,13,375
2019-07-21 20:00,13.5919981,23.76780478,25.71671486,169.6594246,12,0,34.31558418,50.68203964,13,300
2019-07-21 21:00,15.96333456,23.29792611,24.35392825,157.5949068,15,0,16.54836909,60.81524192,13,300
2019-07-21 22:00,20.49715471,23.39224609,23.24880759,140.8459715,20,0,0,63.82280807,13,450
2019-07-21 23:00,19.90070677,23.24409898,22.1363945,164.8362167,10,0,16.66666667,56.3112957,13,375
2019-07-22 0:00,16.62762403,23.25585063,21.2880675,181.3019556,46,0,16.66666667,61.07687692,13,450
2019-07-22 1:00,17.58462095,22.6892511,20.52483686,167.2216168,50,0,0,60.87779345,13,450
2019-07-22 2:00,22.22129154,22.99327087,19.95757802,144.8047129,50,0,0,60.0835448,13,380.7692308
2019-07-22 3:00,22.62307787,22.68869559,19.13476594,158.2614244,50,0,0,61.02595847,13,377.2727273
2019-07-22 4:00,22.67087889,22.58966796,18.65155284,158.4138853,50,0,0,61.05282538,13,450
2019-07-22 5:00,22.71030331,22.1282781,18.85481517,54.06279373,0,0,0,0,13,450
2019-07-22 6:00,23.05428314,21.54029528,18.59544182,167.7679435,50,0,0,61.15790013,13,450
2019-07-22 7:00,15.90817738,23.02716716,18.69290574,314.9645961,100,0,40.35359669,74.30000062,13.46759303,372.0588235
2019-07-22 8:00,18.26892519,22.97039572,19.15264066,315.1450653,100,0,22.68168354,63.08134079,17.77193944,300
2019-07-22 9:00,17.87320757,22.96339798,19.63791943,302.6357117,100,0,26.02917957,68.10746765,18,300
2019-07-22 10:00,18.04468679,23.01673985,20.34767214,302.6357117,100,0,28.12381999,68.10746765,17.94700527,300
2019-07-22 11:00,18.00952482,22.9628218,21.65991751,302.6357117,100,0,30.55909093,68.10746765,17.91045825,300
2019-07-22 12:00,18.02643442,22.96417316,22.68397967,302.6357117,30,0,33.21484693,68.10746765,17.86756738,300
2019-07-22 13:00,17.84633875,23.08364582,24.29249763,302.6357117,30,0,34.0309515,73.13010406,17.88895543,300
2019-07-22 14:00,16.93731689,23.00712204,25.68381246,302.6357117,30,0,41.57285627,73.13010406,16.94093593,300
2019-07-22 15:00,14.83364677,22.92012564,27.52071921,302.6357117,30,0,44.61790021,68.12651825,15.10128061,300
2019-07-22 16:00,15.92514706,22.90812922,27.67017968,302.6357117,30,0,37.22549629,68.12651825,15.82990781,300
2019-07-22 17:00,16.90359211,23.00438499,27.00932248,302.6357117,30,0,35.41688474,68.12651825,16.99348768,300
2019-07-22 18:00,16.32307243,22.91697343,25.12097295,302.6357117,30,0,39.83503024,68.12651825,16.30837854,300
2019-07-22 19:00,17.32796621,22.90223916,24.10549386,302.6357117,30,0,38.21912638,73.13425446,17.27429167,300
2019-07-22 20:00,17.99555254,23.13787047,22.6630497,154.9823509,0,0,16.92687607,0,16.02561959,387.5
2019-07-22 21:00,19.47160149,23.26448901,21.40287018,37.51450729,0,0,0,0,13,450
2019-07-22 22:00,20.29273558,23.06257645,20.47057947,37.51450729,0,0,0,0,13,450
2019-07-22 23:00,20.59681225,22.92831643,19.38293743,37.51450729,0,0,0,0,13,450
2019-07-23 0:00,20.73180485,22.77574174,18.72141584,37.51450729,0,0,0,0,13,450
2019-07-23 1:00,20.78651619,22.63723946,18.52198633,37.51450729,0,0,0,0,13,450
2019-07-23 2:00,20.77545595,22.47263145,18.21256256,37.51450729,0,0,0,0,13,450
2019-07-23 3:00,20.72680092,22.32768615,17.34646956,37.51450729,0,0,0,0,13,450
2019-07-23 4:00,20.62973928,22.14692656,16.73004119,37.51450729,0,0,0,0,13,450
2019-07-23 5:00,20.47497177,21.99580479,15.93758853,37.51450729,0,0,0,0,13,450
2019-07-23 6:00,20.52645493,22.34954103,15.87663571,240.9498655,100,0,0,71.33087031,13,450
2019-07-23 7:00,15.12377357,23.48779011,17.3376112,261.17108,50,0,28.22673384,60.6112716,14.59288136,369.1176471
2019-07-23 8:00,17.84004911,23.17365093,18.98892479,298.2025146,100,0,25.25847511,64.74162292,17.77736092,300
2019-07-23 9:00,17.3618741,23.1327335,20.76417923,298.2025146,100,0,29.47665787,69.7585907,17.45548487,300
2019-07-23 10:00,17.74273396,23.18284416,22.51802158,298.2025146,30,0,31.61547311,69.7585907,17.69572989,300
2019-07-23 11:00,17.66398716,23.10594098,24.37863127,298.2025146,30,0,34.4690485,74.77796936,17.6825854,300
2019-07-23 12:00,17.23998499,23.04326391,26.24210135,298.2025146,30,0,37.8153464,74.77796936,17.19550133,300
2019-07-23 13:00,17.79444838,23.09886042,27.17024008,298.2025146,30,0,35.67071025,74.77796936,17.92582242,300
2019-07-23 14:00,17.62086678,23.07808288,26.0462443,298.2025146,30,0,37.64908536,74.77796936,17.41914082,300
2019-07-23 15:00,17.25047922,23.00855684,25.32744535,298.2025146,30,0,37.66672198,69.77013397,17.21063232,300
2019-07-23 16:00,15.42135859,22.96131627,27.46808211,298.2025146,30,0,43.93290583,69.77013397,15.32337149,300
2019-07-23 17:00,14.87202477,22.83343426,26.22256565,298.2025146,30,0,37.83651606,64.76509857,15.04531407,300
2019-07-23 18:00,16.56965828,22.84443363,24.71960672,298.2025146,30,0,36.79060491,69.77973175,16.49835809,300
2019-07-23 19:00,17.02641439,22.95038621,23.53118515,298.2025146,30,0,35.10260932,69.77973175,16.97957055,300
2019-07-23 20:00,17.44675446,22.94335334,22.39987214,149.4908142,0,0,22.81735452,0,15.82632327,395
2019-07-23 21:00,19.20909643,23.00819079,21.37492784,32.47089767,0,0,0,0,13,450
2019-07-23 22:00,20.15347433,22.97138532,20.55239073,32.47089767,0,0,0,0,13,450
2019-07-23 23:00,20.52849007,22.90806818,19.54028066,32.47089767,0,0,0,0,13,450
2019-07-24 0:00,20.66817236,22.77416484,18.75762335,32.47089767,0,0,0,0,13,450
2019-07-24 1:00,20.72466421,22.62091764,17.81477483,32.47089767,0,0,0,0,13,450
2019-07-24 2:00,20.65640402,22.36110067,17.00485134,32.47089767,0,0,0,0,13,450
2019-07-24 3:00,20.52948427,22.15323512,16.51216952,32.47089767,0,0,0,0,13,450
2019-07-24 4:00,20.81605387,21.45138359,15.98228375,32.47089767,0,0,0,0,13,450
2019-07-24 5:00,22.09898472,20.02714713,15.59015004,32.47089767,0,0,0,0,13,450
2019-07-24 6:00,22.45968485,19.09601132,15.21922382,32.47089767,0,0,0,0,13,450
2019-07-24 7:00,18.10282731,21.68817043,15.84460815,289.2417634,100,0,17.29717366,70.84192912,13.96348977,362.5
2019-07-24 8:00,17.40653467,22.97008499,17.25379117,309.4134521,100,0,20.83637842,67.7253952,17.65686591,300
2019-07-24 9:00,17.81023932,23.00050831,19.14634355,309.4134521,100,0,28.39782619,67.7253952,17.88888327,300
2019-07-24 10:00,17.87918091,23.09101566,20.85998344,309.4134521,100,0,27.91463884,67.7253952,17.72865868,300
2019-07-24 11:00,17.47376204,22.99652815,22.60877895,309.4134521,30,0,31.33252525,72.73445129,17.61991135,300
2019-07-24 12:00,17.82336187,22.99585787,23.85586325,309.4134521,30,0,35.25245539,72.73445129,17.83336926,300
2019-07-24 13:00,17.95173025,23.04861832,24.39784304,309.4134521,30,0,35.77868525,72.73445129,17.91668463,300
2019-07-24 14:00,17.46197128,22.96921221,25.07691383,309.4134521,30,0,36.8567098,72.73445129,17.44967651,300
2019-07-24 15:00,16.70601177,22.92291355,26.13187885,309.4134521,30,0,39.23550288,72.73445129,16.60312645,300
2019-07-24 16:00,16.33635354,22.97762966,30.34546852,309.4134521,30,0,36.9127903,72.73445129,16.44376707,300
2019-07-24 17:00,14.98717833,22.83171495,27.89414692,309.4134521,30,0,40.8584582,72.73445129,14.75270359,300
2019-07-24 18:00,14.51623797,22.78960117,25.42378203,309.4134521,30,0,40.65727107,72.73445129,14.71793373,300
2019-07-24 19:00,15.65924048,22.84830221,24.44099935,309.4134521,30,0,37.90117709,72.73445129,15.50806721,300
2019-07-24 20:00,16.96629477,22.94850445,23.39476331,162.3213428,0,0,23.06625811,0,15.25672579,387.5
2019-07-24 21:00,19.14206505,23.03921668,22.16238562,44.56839371,0,0,0,0,13,450
2019-07-24 22:00,20.29761839,23.02944613,21.36470064,44.56839371,0,0,0,0,13,450
2019-07-24 23:00,20.86996222,23.0249842,20.45726554,44.56839371,0,0,0,0,13,450
2019-07-25 0:00,21.07368946,22.90649112,19.61158307,44.56839371,0,0,0,0,13,450
2019-07-25 1:00,21.17008448,22.77897294,18.99673748,44.56839371,0,0,0,0,13,450
2019-07-25 2:00,21.16519594,22.56269789,18.50514603,44.56839371,0,0,0,0,13,450
2019-07-25 3:00,22.03509235,21.43497149,18.20097987,44.56839371,0,0,0,0,13,450
2019-07-25 4:00,22.92025566,20.60246865,18.05128256,44.56839371,0,0,0,0,13,450
2019-07-25 5:00,23.16252565,20.28420607,17.8843317,44.56839371,0,0,0,0,13,450
2019-07-25 6:00,23.24223757,20.0674599,17.64573002,44.56839371,0,0,0,0,13,450
2019-07-25 7:00,18.6620636,22.30436484,17.71001403,318.1533346,100,0,36.84339937,73.67028774,13.84148741,370.8333333
2019-07-25 8:00,16.96891499,22.84890016,18.99947898,296.7854004,100,0,24.10176659,63.11113358,17.08606164,300
2019-07-25 9:00,17.65809727,22.98506339,21.02393945,296.7854004,100,0,30.22056452,68.11754608,17.57701572,300
2019-07-25 10:00,17.6779213,23.12607002,23.54173183,296.7854004,30,0,33.89533202,73.12110138,17.80029297,300
2019-07-25 11:00,17.32411432,23.05778201,25.73936335,296.7854004,30,0,37.34873009,73.12110138,17.36236525,300
2019-07-25 12:00,17.3282876,23.04405753,27.42130979,296.7854004,30,0,39.78420067,73.12110138,17.05213833,300
2019-07-25 13:00,15.95401073,23.05864843,28.93294366,296.7854004,30,0,41.46033096,73.12110138,16.12272978,300
2019-07-25 14:00,15.58180571,22.89556297,29.7447567,296.7854004,30,0,37.49927966,68.11174011,15.74047748,300
2019-07-25 15:00,15.86614585,22.90286938,31.00363795,296.7854004,30,0,41.52091153,73.11399841,15.73310391,300
2019-07-25 16:00,15.07594562,22.92457008,34.59395091,296.7854004,30,0,40.0252285,73.11399841,14.97864389,300
2019-07-25 17:00,13.946275,22.80473185,32.52600956,296.7854004,30,0,44.11383184,68.11320496,13.96186662,300
2019-07-25 18:00,14.14377403,22.78876718,29.34024048,296.7854004,30,0,42.1742897,68.11320496,14.36221218,300
2019-07-25 19:00,15.34371185,22.91793474,28.29449463,296.7854004,30,0,38.03606987,68.11320496,15.28168869,300
2019-07-25 20:00,15.99232554,22.99403747,27.13385487,159.6739362,0,0,25.12967873,0,14.69289875,387.5
2019-07-25 21:00,18.96773243,23.74241861,25.36443551,53.58703995,0,0,0,0,13,450
2019-07-25 22:00,20.67738771,23.98000654,23.22966131,53.58703995,0,0,0,0,13,450
2019-07-25 23:00,21.34656334,23.76648347,21.69837379,53.58703995,0,0,0,0,13,450
2019-07-26 0:00,21.54713202,23.45211585,20.67585119,53.58703995,0,0,0,0,13,450
2019-07-26 1:00,21.57580757,23.130596,19.6441199,53.58703995,0,0,0,0,13,450
2019-07-26 2:00,22.63952303,22.02792994,19.12939771,53.58703995,0,0,0,0,13,450
2019-07-26 3:00,23.17145205,21.40829881,19.05446561,53.58703995,0,0,0,0,13,450
2019-07-26 4:00,23.27267075,20.99256611,18.3915863,53.58703995,0,0,0,0,13,450
2019-07-26 5:00,23.31515646,20.59257841,17.76067193,53.58703995,0,0,0,0,13,450
2019-07-26 6:00,23.28148079,20.25060066,17.64039135,53.58703995,0,0,0,0,13,450
2019-07-26 7:00,18.26501751,22.3044645,17.75254186,294.7456225,100,0,35.02735647,75.65279388,13.40750655,362.5
2019-07-26 8:00,16.46226859,22.87104321,19.62720108,302.8243713,100,0,33.71299426,66.98745728,17.04261374,300
2019-07-26 9:00,17.50066948,22.99603144,22.20732721,302.8243713,30,0,33.27206707,71.99949646,17.34460815,300
2019-07-26 10:00,17.58710527,23.1656491,25.31717968,302.8243713,30,0,36.57763354,71.99949646,17.50394456,300
2019-07-26 11:00,17.39010954,23.08781068,28.50801182,302.8243713,30,0,38.17044322,71.99949646,17.35776424,300
2019-07-26 12:00,17.68352842,23.07437944,31.04082775,302.8243713,30,0,36.04744085,71.99949646,17.68578418,300
2019-07-26 13:00,17.82268906,23.15323623,33.34451612,302.8243713,30,0,36.0587527,71.99949646,17.46082878,300
2019-07-26 14:00,17.24862576,23.17155059,33.18625673,302.8243713,30,0,37.63601367,71.99949646,17.18565718,300
2019-07-26 15:00,16.06684828,23.06293233,33.79976781,302.8243713,30,0,41.23869769,71.99949646,15.92312996,300
2019-07-26 16:00,14.87983632,22.99496301,37.02470652,302.8243713,30,0,42.64722951,71.99949646,14.93494447,300
2019-07-26 17:00,14.81371498,23.0177056,34.78300412,302.8243713,30,0,44.1100572,71.99949646,14.85236319,300
2019-07-26 18:00,14.16536641,22.91558758,31.21896013,302.8243713,30,0,43.48896408,66.97108459,14.17078527,300
2019-07-26 19:00,14.27960181,22.88382117,29.98084641,302.8243713,30,0,42.93201065,66.97108459,14.13928938,300
2019-07-26 20:00,14.7215941,23.16222938,28.57111963,157.82575,0,0,26.99431483,30.98447418,13.86982512,387.5
2019-07-26 21:00,18.1358366,24.18550905,26.99045118,41.81532288,0,0,0,0,13,450
2019-07-26 22:00,20.63709927,24.58868519,25.8805879,41.81532288,0,0,0,0,13,450
2019-07-26 23:00,21.79862642,24.5752341,24.44048055,41.81532288,0,0,0,0,13,450
2019-07-27 0:00,22.18344975,24.33895985,22.45654392,41.81532288,0,0,0,0,13,450
2019-07-27 1:00,22.14461184,23.95694892,21.58204746,41.81532288,0,0,0,0,13,450
2019-07-27 2:00,22.03929758,23.59798129,21.46776199,41.81532288,0,0,0,0,13,450
2019-07-27 3:00,21.89776754,23.38193941,20.65768051,41.81532288,0,0,0,0,13,450
2019-07-27 4:00,21.60065126,23.1527168,19.80512492,41.81532288,0,0,0,0,13,450
2019-07-27 5:00,21.32016516,22.90160735,18.95932929,41.81532288,0,0,0,0,13,450
2019-07-27 6:00,20.86937237,23.11604913,18.72174104,246.0781367,100,0,0,70.57421621,13,450
2019-07-27 7:00,13.17662954,23.94943031,19.2805961,210.7601671,33.33333333,0,17.81342125,53.91057587,13,375
2019-07-27 8:00,13.80885124,23.34737476,20.79056104,214.6990421,100,0,50.8287309,69.64909108,13.69698811,362.5
2019-07-27 9:00,16.41734934,23.18019931,23.66325188,294.4924316,30,0,35.17650064,65.71941376,16.67982332,300
2019-07-27 10:00,17.72391224,23.31205718,26.98702939,294.4924316,30,0,36.36801465,70.7208252,17.85345952,300
2019-07-27 11:00,18.04173994,23.28439093,29.11873595,294.4924316,30,0,35.39014117,70.7208252,17.97104104,300
2019-07-27 12:00,18.09487057,23.25213623,31.53894265,294.4924316,30,0,36.26654625,70.7208252,18,300
2019-07-27 13:00,17.96982527,23.34020074,32.7111009,294.4924316,30,0,38.95329094,70.7208252,18,300
2019-07-27 14:00,18.06358099,23.24849351,32.37633769,294.4924316,30,0,42.15357272,70.7208252,17.91668701,300
2019-07-27 15:00,17.42175245,23.21516053,32.33785788,294.4924316,30,0,43.68907928,70.7208252,17.28790251,300
2019-07-27 16:00,16.23000431,23.23757521,36.95620664,294.4924316,30,0,39.89356295,70.7208252,15.81216828,300
2019-07-27 17:00,15.12631106,23.11459446,33.88586966,294.4924316,30,0,41.0171992,70.7208252,15.41151929,300
2019-07-27 18:00,14.81802249,23.10681709,30.58090305,294.4924316,30,0,42.98241933,70.7208252,14.81019147,300
2019-07-27 19:00,16.52734613,23.96768443,28.87611866,159.1997799,0,0,6.917952855,0,13.14877733,387.5
2019-07-27 20:00,19.24994421,24.5495979,27.61875916,167.3330301,15,0,0,60.50211716,13,375
2019-07-27 21:00,19.73640108,24.73645385,26.56376934,49.96841049,0,0,0,0,13,450
2019-07-27 22:00,21.51518726,24.86249781,25.63849417,49.96841049,0,0,0,0,13,450
2019-07-27 23:00,22.14106321,24.80949481,24.88843759,49.96841049,0,0,0,0,13,450
2019-07-28 0:00,22.52761984,24.77675899,24.76936054,49.96841049,0,0,0,0,13,450
2019-07-28 1:00,22.81984758,24.73037132,24.34663264,49.96841049,0,0,0,0,13,450
2019-07-28 2:00,23.57784367,24.63675388,23.86686166,49.96841049,0,0,0,0,13,450
2019-07-28 3:00,24.05340719,24.49713898,23.04746215,49.96841049,0,0,0,0,13,450
2019-07-28 4:00,24.10811567,24.17188581,22.54553064,49.96841049,0,0,0,0,13,450
2019-07-28 5:00,24.12011528,23.70728842,21.86275419,49.96841049,0,0,0,0,13,450
2019-07-28 6:00,24.05054855,23.24047565,21.59083144,49.96841049,0,0,0,0,13,450
2019-07-28 7:00,15.87168455,23.29166651,22.20202255,169.3876956,43.33333333,0,9.479852676,65.07926076,13,375
2019-07-28 8:00,14.28645563,23.20531288,22.59987577,202.9280745,15,0,47.05950419,64.40115388,13,371.875
2019-07-28 9:00,14.80413437,23.01830571,23.82827568,310.5663757,30,0,41.73380788,67.13516235,15.05894639,300
2019-07-28 10:00,17.37649536,23.14264327,25.70620378,310.5663757,30,0,33.70699247,72.13936615,17.51570393,300
2019-07-28 11:00,17.82417488,23.26346368,27.51684411,310.5663757,30,0,34.94382095,72.13936615,17.67335085,300
2019-07-28 12:00,16.78001881,23.15601158,28.68089072,310.5663757,30,0,38.3825887,72.13936615,16.86069048,300
2019-07-28 13:00,17.39788723,23.22264671,30.87410386,310.5663757,30,0,37.00315475,72.13936615,17.30727841,300
2019-07-28 14:00,17.24919558,23.16480167,32.15026315,310.5663757,30,0,38.00005341,72.13936615,17.23417267,300
2019-07-28 15:00,16.53665352,23.13197151,31.89367708,310.5663757,30,0,39.06202571,72.13936615,16.47850066,300
2019-07-28 16:00,17.35805941,23.20448215,31.38754241,310.5663757,30,0,37.43513107,77.14783478,17.25024487,300
2019-07-28 17:00,17.48880029,23.98576106,33.15207545,171.2766916,15,0,7.457715988,60.88903999,13.43148026,300
2019-07-28 18:00,13.02022147,24.28309441,30.31399155,149.8386881,15,0,14.69578934,58.79569454,13,300
2019-07-28 19:00,14.69930935,23.93252696,28.78286298,169.6778075,15,0,15.41594187,54.21421451,13,368.4782609
2019-07-28 20:00,13.02995658,23.47683863,28.26013629,168.4919015,15,0,21.44814936,58.76403155,13,300
2019-07-28 21:00,17.53154945,23.66860522,26.70536168,162.4888518,12,0,16.66666667,56.37332738,13,425
2019-07-28 22:00,22.88142109,24.26285436,24.59956741,147.707217,15,0,0,59.81619136,13,371.5909091
2019-07-28 23:00,23.94150114,24.61246667,24.06287384,43.91339493,0,0,0,0,13,450
2019-07-29 0:00,24.26469231,24.37425819,23.49750201,43.91339493,0,0,0,0,13,450
2019-07-29 1:00,24.33357763,24.09969829,22.46704928,43.91339493,0,0,0,0,13,450
2019-07-29 2:00,24.30616093,23.74973224,21.97987016,43.91339493,0,0,0,0,13,450
2019-07-29 3:00,24.25613546,23.37468719,21.07143116,43.91339493,0,0,0,0,13,450
2019-07-29 4:00,24.20937586,22.97879527,20.67771276,43.91339493,0,0,0,0,13,450
2019-07-29 5:00,24.12893629,22.61446733,20.14883041,43.91339493,0,0,0,0,13,450
2019-07-29 6:00,21.07825255,22.85233556,19.99508095,248.2225473,50,0,26.53849157,60.81651415,13,450
2019-07-29 7:00,13.56357694,23.13978709,20.50080649,287.0599044,66.66666667,0,54.94677989,72.07216034,13.71582684,372
2019-07-29 8:00,15.69762588,22.93608504,21.98700364,303.6628113,100,0,42.78275108,69.41119385,15.50952097,300
2019-07-29 9:00,15.25133824,23.02617601,24.2348458,303.6628113,30,0,44.51262538,69.41119385,15.29749305,300
2019-07-29 10:00,15.69804645,23.14254555,26.80584462,303.6628113,30,0,40.03725052,69.41119385,15.58516473,300
2019-07-29 11:00,15.18550014,23.04481081,30.10583814,303.6628113,30,0,42.18950717,69.41119385,15.16063609,300
2019-07-29 12:00,13.95419621,23.01757578,32.13590813,303.6628113,30,0,48.70194689,69.41119385,13.84581632,300
2019-07-29 13:00,14.56740355,23.03359839,32.81303342,303.6628113,30,0,43.2969176,69.41119385,14.68102286,300
2019-07-29 14:00,14.78280354,23.017047,32.90850067,303.6628113,30,0,47.88992755,69.41119385,14.76798065,300
2019-07-29 15:00,14.94938707,23.02093535,33.52652295,303.6628113,30,0,50.76564026,69.41119385,14.96789221,300
2019-07-29 16:00,16.20304441,23.12040593,33.18702253,303.6628113,30,0,52.59657796,74.42224884,15.72969598,300
2019-07-29 17:00,16.45314646,23.06417773,29.4204003,303.6628113,30,0,40.2944533,69.41709137,16.32549594,300
2019-07-29 18:00,15.64117312,23.0169889,28.91587289,303.6628113,30,0,45.21821976,69.41709137,15.53921469,300
2019-07-29 19:00,15.31223202,23.05316045,28.80667496,303.6628113,30,0,43.95533244,64.41173553,15.33210508,300
2019-07-29 20:00,17.10272288,23.22021235,28.07458814,161.2056438,0,0,24.30365658,0,15.46997531,387.5
2019-07-29 21:00,20.66342211,24.71956429,27.16868242,44.82478714,0,0,0,0,13,450
2019-07-29 22:00,23.04592419,25.63646346,26.74712308,44.82478714,0,0,0,0,13,450
2019-07-29 23:00,24.00424671,25.86229809,25.94478289,44.82478714,0,0,0,0,13,450
2019-07-30 0:00,24.40428305,25.79638628,25.0983003,44.82478714,0,0,0,0,13,450
2019-07-30 1:00,24.55879068,25.54387914,24.38589446,44.82478714,0,0,0,0,13,450
2019-07-30 2:00,24.58566904,25.25158771,23.85354487,44.82478714,0,0,0,0,13,450
2019-07-30 3:00,24.53076887,24.93844112,23.54973698,44.82478714,0,0,0,0,13,450
2019-07-30 4:00,24.52163124,24.69459613,23.46579774,44.82478714,0,0,0,0,13,450
2019-07-30 5:00,24.49817133,24.45603402,22.95793438,44.82478714,0,0,0,0,13,450
2019-07-30 6:00,24.46366501,24.19627539,22.82009919,44.82478714,0,0,0,0,13,450
2019-07-30 7:00,18.40697694,23.47566239,22.96349239,310.6947879,30,0,56.11112722,79.66960213,13.09555904,370.8333333
2019-07-30 8:00,16.48616314,22.89682579,23.62083785,299.4667358,30,0,35.67772102,70.54332733,16.4021492,300
2019-07-30 9:00,16.58440232,22.98823929,25.85184352,299.4667358,30,0,39.44577471,70.54332733,16.47495691,300
2019-07-30 10:00,16.82671976,23.06496779,25.64086978,299.4667358,30,0,37.73712794,70.54332733,16.74911467,300
2019-07-30 11:00,15.59148002,22.93897104,24.71584352,299.4667358,30,0,41.06704521,70.54332733,15.7359008,300
2019-07-30 12:00,16.56981754,22.8971707,24.57733091,299.4667358,30,0,36.75387001,70.54332733,16.58837446,300
2019-07-30 13:00,16.83705187,22.91704639,22.41128127,299.4667358,30,0,38.32190832,70.54332733,16.87749434,300
2019-07-30 14:00,16.65985298,22.94358921,24.51225917,299.4667358,30,0,38.56365458,70.54332733,16.6217165,300
2019-07-30 15:00,15.78409696,22.86114788,27.53383636,299.4667358,30,0,41.6634922,70.54332733,15.81747977,300
2019-07-30 16:00,16.51696634,22.94522858,26.72368844,299.4667358,30,0,38.35236867,70.54332733,16.55917851,300
2019-07-30 17:00,15.72465539,23.09692923,29.65577984,299.4667358,30,0,46.16817029,70.54332733,15.59506226,300
2019-07-30 18:00,14.71939874,22.84054486,27.02105999,299.4667358,30,0,44.17615509,65.5321579,14.80413198,300
2019-07-30 19:00,16.50139761,22.87421417,26.23986944,299.4667358,30,0,37.20893351,70.53894806,16.66869227,300
2019-07-30 20:00,17.74668169,23.16695102,25.47346624,155.5562756,0,0,23.26046085,0,16.07275653,387.5
2019-07-30 21:00,19.63118076,23.75191466,24.892965,39.20264053,0,0,0,0,13,450
2019-07-30 22:00,22.44602871,23.91702334,21.76311843,39.20264053,0,0,0,0,13,450
2019-07-30 23:00,22.9726615,22.99297921,18.54928525,39.20264053,0,0,0,0,13,450
2019-07-31 0:00,23.06189442,22.30713224,19.26581923,39.20264053,0,0,0,0,13,450
2019-07-31 1:00,23.15030384,21.96802092,18.97202841,39.20264053,0,0,0,0,13,450
2019-07-31 2:00,23.18294287,21.68779802,18.79796696,39.20264053,0,0,0,0,13,450
2019-07-31 3:00,23.21577263,21.43782965,18.72509607,39.20264053,0,0,0,0,13,450
2019-07-31 4:00,23.25150919,21.22607899,18.62006156,39.20264053,0,0,0,0,13,450
2019-07-31 5:00,23.23499393,21.01284218,18.61395963,39.20264053,0,0,0,0,13,450
2019-07-31 6:00,23.24279737,20.78296645,18.18046061,39.20264053,0,0,0,0,13,450
2019-07-31 7:00,16.54442525,22.82874393,18.20451069,226.990905,60,0,56.73367373,65.81216327,14.03089484,370.8333333
2019-07-31 8:00,17.26370573,22.8298912,18.32876205,312.6928101,100,0,31.34590085,71.14530945,17.42306137,300
2019-07-31 9:00,17.61056948,22.8969512,20.23179626,312.6928101,100,0,36.09954929,76.15460205,17.69050678,300
2019-07-31 10:00,17.74740696,22.97489834,22.85846138,312.6928101,30,0,36.28372065,76.15460205,17.74303834,300
2019-07-31 11:00,17.47948694,23.03342485,25.11877028,312.6928101,30,0,37.34654299,76.15460205,17.42570019,300
2019-07-31 12:00,16.82081604,22.9482193,27.61773237,312.6928101,30,0,41.21393522,71.14982605,16.74409024,300
2019-07-31 13:00,16.61364698,23.00667667,27.92442767,312.6928101,30,0,37.37263425,71.14982605,16.76858203,300
2019-07-31 14:00,15.84396815,22.94757779,28.24831136,312.6928101,30,0,40.33212916,71.14982605,15.91142408,300
2019-07-31 15:00,14.75904679,22.89815807,28.42550151,312.6928101,30,0,44.0052948,71.14982605,14.64778376,300
2019-07-31 16:00,14.81092882,22.82814423,30.59357103,167.8523407,0,0,41.1644942,77.86506653,14.71186606,300
2019-07-31 17:00,13.35650206,22.84184996,28.69419575,229.6596282,30,0,65.50398477,85.90668869,13,375
2019-07-31 18:00,13.20265818,22.79375267,26.76775742,303.1452332,30,0,47.87392616,72.00034332,13.40964699,300
2019-07-31 19:00,13.84054351,22.77849976,25.59106509,303.1452332,30,0,43.11948522,66.98136902,14.08632421,300
2019-07-31 20:00,15.83480191,22.91851616,24.29401716,155.5801758,0,0,23.52873675,0,14.69962899,385
2019-07-31 21:00,17.95475483,23.39453109,22.71920999,38.58438873,0,0,0,0,13,450
2019-07-31 22:00,19.46389198,23.30531311,21.65102164,38.58438873,0,0,0,0,13,450
2019-07-31 23:00,20.27404404,23.12573481,20.87179852,38.58438873,0,0,0,0,13,450
2019-08-01 0:00,20.5578723,22.95486689,20.12594032,38.58438873,0,0,0,0,13,450
2019-08-01 1:00,20.60839176,22.84584777,19.35755348,38.58438873,0,0,0,0,13,450
2019-08-01 2:00,20.4106226,22.69671138,18.5465943,38.58438873,0,0,0,0,13,450
2019-08-01 3:00,20.31866121,22.52960952,17.86161168,38.58438873,0,0,0,0,13,450
2019-08-01 4:00,21.39871597,21.48874601,17.28325876,38.58438873,0,0,0,0,13,450
2019-08-01 5:00,22.42301655,20.20806869,16.65765476,38.58438873,0,0,0,0,13,450
2019-08-01 6:00,22.64331722,19.53656658,15.98245462,38.58438873,0,0,0,0,13,450
2019-08-01 7:00,16.09729671,22.43858433,16.60533301,268.6127811,66.66666667,0,26.83349546,71.29463153,14.23146566,370.8333333
2019-08-01 8:00,18.05218554,22.98239708,18.29889425,295.656189,100,0,23.42511209,65.21613312,17.91743215,300
2019-08-01 9:00,17.74816418,23.0089639,20.27697976,295.656189,100,0,28.76124605,65.21613312,17.96162065,300
2019-08-01 10:00,17.96092796,23.04662212,23.55232493,295.656189,30,0,32.30520693,70.22066498,18,300
2019-08-01 11:00,17.84006071,23.08510415,26.34773636,295.656189,30,0,36.18770091,70.22066498,17.89727084,300
2019-08-01 12:00,17.75183105,23.05250311,27.84403483,295.656189,30,0,35.56209056,70.22066498,17.82598559,300
2019-08-01 13:00,17.4169488,23.01860984,28.44415919,295.656189,30,0,37.69173114,70.22066498,17.46894169,300
2019-08-01 14:00,17.68850756,23.04013062,29.13993136,295.656189,30,0,37.20166651,75.2207489,17.66752815,300
2019-08-01 15:00,16.11687398,22.98962116,29.96787643,295.656189,30,0,42.03110695,70.21804047,16.14820949,300
2019-08-01 16:00,16.19079614,22.97922198,35.11767769,295.656189,30,0,41.98811277,70.21804047,16.27585022,300
2019-08-01 17:00,15.26868129,22.92527453,31.58738931,295.656189,30,0,40.48379326,70.21804047,15.01426911,300
2019-08-01 18:00,14.91304064,22.90522099,27.87263711,295.656189,30,0,42.38017718,70.21804047,14.78804644,300
2019-08-01 19:00,15.21502924,22.88601112,26.25559775,295.656189,30,0,39.64603742,65.21368408,15.26293588,300
2019-08-01 20:00,16.26567936,23.02954626,24.93059444,161.2478761,0,0,18.33895683,0,14.89510767,387.5
2019-08-01 21:00,18.85561609,23.51706076,23.46825282,56.09553909,0,0,0,0,13,450
2019-08-01 22:00,20.39133835,23.54878839,22.51587073,56.09553909,0,0,0,0,13,450
2019-08-01 23:00,21.07182074,23.38277292,21.26966572,56.09553909,0,0,0,0,13,450
2019-08-02 0:00,21.31392002,23.15628942,20.358126,56.09553909,0,0,0,0,13,450
2019-08-02 1:00,21.3589654,22.93239403,19.30443732,56.09553909,0,0,0,0,13,450
2019-08-02 2:00,21.27713299,22.61743879,18.25004292,56.09553909,0,0,0,0,13,450
2019-08-02 3:00,21.81829309,21.69541915,17.73114999,56.09553909,0,0,0,0,13,450
2019-08-02 4:00,22.69173717,20.47203827,16.81998316,56.09553909,0,0,0,0,13,450
2019-08-02 5:00,22.91666603,19.72233407,16.10059468,56.09553909,0,0,0,0,13,450
2019-08-02 6:00,22.93874168,19.21015469,15.47159417,56.09553909,0,0,0,0,13,450
2019-08-02 7:00,17.99901986,22.05775706,16.02207406,248.0058987,66.66666667,0,29.2401797,72.26839147,13.83784024,370.8333333
2019-08-02 8:00,17.76776171,22.9646519,18.07004134,311.3922729,100,0,24.70272986,67.63578796,17.66055489,300
2019-08-02 9:00,18.12247944,23.05657895,20.95477295,311.3922729,100,0,28.1511418,67.63578796,17.93700822,300
2019-08-02 10:00,17.87863064,23.11228132,23.98486296,311.3922729,30,0,32.19327577,67.63578796,17.94874159,300
2019-08-02 11:00,17.74316216,23.13888756,27.05013466,311.3922729,30,0,35.31772677,72.65458679,17.75859006,300
2019-08-02 12:00,17.75542545,23.12335952,29.39189148,311.3922729,30,0,36.71416982,72.65458679,17.55425437,300
2019-08-02 13:00,17.88313341,23.11146768,29.00070286,311.3922729,30,0,34.69352786,72.65458679,17.96098153,300
2019-08-02 14:00,16.61040473,23.04294459,30.36030324,311.3922729,30,0,40.22368304,72.65458679,16.32739941,300
2019-08-02 15:00,15.34731293,22.96964804,31.07378229,311.3922729,30,0,40.8372879,67.65094757,15.30698816,300
2019-08-02 16:00,16.27971506,22.97939269,35.57203611,311.3922729,30,0,37.70284716,67.65094757,15.97005892,300
2019-08-02 17:00,14.533077,22.93092108,32.59112708,311.3922729,30,0,42.95356115,67.65094757,14.61762206,300
2019-08-02 18:00,15.01101756,22.9451429,30.11500613,311.3922729,30,0,41.38939603,67.65094757,14.88829772,300
2019-08-02 19:00,14.75885201,22.92315976,28.69485283,311.3922729,30,0,39.40751966,67.65094757,14.87752779,300
2019-08-02 20:00,16.48247361,23.06911246,27.17766857,165.2153854,0,0,23.87223212,0,15.09081244,387.5
2019-08-02 21:00,19.63528681,23.82600657,25.71794891,48.11549377,0,0,0,0,13,450
2019-08-02 22:00,21.25353956,24.07501952,24.00419203,48.11549377,0,0,0,0,13,450
2019-08-02 23:00,21.87600613,23.93021901,22.51201884,48.11549377,0,0,0,0,13,450
2019-08-03 0:00,22.08279514,23.60774326,21.25635211,48.11549377,0,0,0,0,13,450
2019-08-03 1:00,22.0702424,23.18671163,20.46455765,48.11549377,0,0,0,0,13,450
2019-08-03 2:00,22.05554438,22.94133234,20.24994691,48.11549377,0,0,0,0,13,450
2019-08-03 3:00,22.09120893,22.52869495,19.24939505,48.11549377,0,0,0,0,13,450
2019-08-03 4:00,22.81202698,21.42087873,18.02566814,48.11549377,0,0,0,0,13,450
2019-08-03 5:00,23.07796049,20.6917429,17.49833361,48.11549377,0,0,0,0,13,450
2019-08-03 6:00,23.11147547,20.2387042,17.38676357,48.11549377,0,0,0,0,13,450
2019-08-03 7:00,19.50916147,21.75417074,18.24889819,185.6230125,50,0,16.66666667,60.40896564,13,375
2019-08-03 8:00,13.99317431,23.00045538,19.59218438,249.2252462,100,0,40.65251414,74.94315243,14.31055856,362.5
2019-08-03 9:00,16.73018169,22.99902296,21.57038657,292.4602051,30,0,30.53578981,65.43618011,16.88369735,300
2019-08-03 10:00,17.86029387,23.02502076,23.89158758,292.4602051,30,0,31.13032087,65.43618011,17.86791945,300
2019-08-03 11:00,17.99457264,23.03994528,25.38052718,292.4602051,30,0,34.08283043,70.44216919,17.97223949,300
2019-08-03 12:00,17.8713789,23.05815744,27.094498,292.4602051,30,0,33.20263481,70.44216919,17.91202307,300
2019-08-03 13:00,17.71405315,23.03585688,22.29382102,305.0449524,100,0,35.58660634,67.90906906,17.90799443,300
2019-08-03 14:00,17.96708918,23.00987466,23.47164567,292.4944153,30,0,36.83570417,70.41293335,18,300
2019-08-03 15:00,18.024786,23.00977834,26.66301187,292.4944153,30,0,37.80616506,70.41293335,17.97223949,300
2019-08-03 16:00,17.34939098,22.96480465,29.21879546,292.4944153,30,0,43.67658679,70.41293335,17.26967398,300
2019-08-03 17:00,17.08463001,22.96991221,27.63880857,292.4944153,30,0,44.93842506,70.41293335,17.1654617,300
2019-08-03 18:00,17.58844948,22.99501419,26.10717138,292.4944153,30,0,43.0542558,70.41293335,17.54998573,300
2019-08-03 19:00,17.63382912,23.5361619,25.33080037,160.8629578,0,0,8.263872147,0,13.39265045,387.5
2019-08-03 20:00,20.43522549,24.04171467,24.13359229,57.29586411,0,0,0,0,13,450
2019-08-03 21:00,21.71942997,24.07134469,23.34062036,57.29586411,0,0,0,0,13,450
2019-08-03 22:00,22.20511389,23.88512421,22.6147213,57.29586411,0,0,0,0,13,450
2019-08-03 23:00,22.33492088,23.55028216,21.36746057,57.29586411,0,0,0,0,13,450
2019-08-04 0:00,22.2171731,23.16748063,20.29427624,57.29586411,0,0,0,0,13,450
2019-08-04 1:00,21.97496986,22.87690433,19.27265453,57.29586411,0,0,0,0,13,450
2019-08-04 2:00,21.61839724,22.64338541,18.41874504,57.29586411,0,0,0,0,13,450
2019-08-04 3:00,21.06141663,22.39758841,17.41592089,57.29586411,0,0,0,0,13,450
2019-08-04 4:00,20.4785533,22.22054291,16.4057792,57.29586411,0,0,0,0,13,450
2019-08-04 5:00,19.85378551,22.06618881,15.47244215,57.29586411,0,0,0,0,13,450
2019-08-04 6:00,19.03283024,21.90404956,14.2163461,57.29586411,0,0,0,0,13,450
2019-08-04 7:00,13.80586481,23.70254262,14.59164413,216.5912902,59.67640381,0,21.63967737,61.95298833,13,371
2019-08-04 8:00,12.85129976,23.54043484,15.94917377,235.0504813,50,0,28.8488601,70.9841877,13.32651933,376.1363636
2019-08-04 9:00,17.26698303,23.2910045,17.89792697,307.9621582,100,0,26.45683034,63.14246368,17.51867461,300
2019-08-04 10:00,17.93583584,23.23919296,19.77812417,307.9621582,100,0,25.3886083,63.14246368,17.99402094,300
2019-08-04 11:00,18.07729673,23.19647964,21.90908591,307.9621582,30,0,27.80919806,63.14246368,18,300
2019-08-04 12:00,18.16128874,23.18381166,24.12665876,307.9621582,30,0,33.48858833,68.14542389,18,300
2019-08-04 13:00,18.03174591,23.13878711,25.03099124,307.9621582,30,0,32.2214311,68.14542389,18,300
2019-08-04 14:00,18.00476217,23.09643745,24.70291869,307.9621582,30,0,31.9603227,63.13455582,18,300
2019-08-04 15:00,17.94915819,23.09656143,26.08238411,307.9621582,30,0,32.89361064,68.13890076,17.89046748,300
2019-08-04 16:00,17.57754517,23.08143107,30.99977016,307.9621582,30,0,36.71441015,68.13890076,17.48498058,300
2019-08-04 17:00,18.21092796,23.66086674,27.82111708,162.3671146,0,0,6.571632385,0,13.49366021,300
2019-08-04 18:00,20.53599954,24.03232241,24.98086389,175.5614243,15,0,20.14032745,61.29253173,13,325
2019-08-04 19:00,13.64610004,23.88820012,23.86900743,176.1960893,18,0,22.44790586,57.00545984,13,380
2019-08-04 20:00,13.79139233,23.7055858,22.65544128,174.0129814,0,0,13.7429657,28.96488762,13,387.5
2019-08-04 21:00,17.91544437,23.51015409,21.40925598,55.10163879,0,0,0,0,13,450
2019-08-04 22:00,19.62099695,23.16222111,20.41586844,55.10163879,0,0,0,0,13,450
2019-08-04 23:00,20.33218384,22.97362614,19.34813976,55.10163879,0,0,0,0,13,450
2019-08-05 0:00,20.64328289,22.77663787,18.16337077,55.10163879,0,0,0,0,13,450
2019-08-05 1:00,20.61017275,22.48159313,16.99614366,55.10163879,0,0,0,0,13,450
2019-08-05 2:00,20.50854874,22.13250303,16.39574718,55.10163879,0,0,0,0,13,450
2019-08-05 3:00,20.36399794,21.91905785,15.3813599,55.10163879,0,0,0,0,13,450
2019-08-05 4:00,20.28017569,21.81061602,15.10498651,55.10163879,0,0,0,0,13,450
2019-08-05 5:00,20.10723734,21.73026053,14.66372538,55.10163879,0,0,0,0,13,450
2019-08-05 6:00,20.79804802,20.75111802,14.289687,55.10163879,100,0,0,59.81058121,13,450
2019-08-05 7:00,16.06752086,23.48831622,15.20059395,224.3057658,50,0,27.72138659,73.37212801,14.40703877,362.5
2019-08-05 8:00,17.45781565,23.38389874,17.25599766,310.9237671,100,0,23.71040503,67.23271179,17.29849275,300
2019-08-05 9:00,16.77765417,23.37750212,20.04997126,310.9237671,100,0,30.28879261,67.23271179,16.79837545,300
2019-08-05 10:00,17.9875164,23.37325652,23.42761262,310.9237671,30,0,30.99938329,67.23271179,17.96818972,300
2019-08-05 11:00,17.91632938,23.36767228,25.84503682,310.9237671,30,0,35.41804028,67.23271179,18,300
2019-08-05 12:00,17.94702101,23.37173112,28.01598899,310.9237671,30,0,35.1029307,67.23271179,17.97254276,300
2019-08-05 13:00,17.8665452,23.35903549,30.06592878,310.9237671,30,0,37.40858523,67.23271179,18,300
2019-08-05 14:00,17.96500349,23.33837843,30.55810642,310.9237671,30,0,35.03704262,67.23271179,17.9776481,300
2019-08-05 15:00,16.98742628,23.26653433,31.20412318,310.9237671,30,0,38.6210645,67.23271179,16.81745497,300
2019-08-05 16:00,16.03782678,23.21758238,35.12989744,310.9237671,30,0,45.98039055,67.23271179,16.10068432,300
2019-08-05 17:00,16.00575256,23.20377445,31.54959297,310.9237671,30,0,45.82525126,72.25138092,16.00762192,300
2019-08-05 18:00,14.97835922,23.16990264,28.9718202,310.9237671,30,0,46.33271408,67.2474823,14.71661051,300
2019-08-05 19:00,14.43315196,23.10826238,27.14987787,310.9237671,30,0,38.47831853,62.23469925,14.54901322,300
2019-08-05 20:00,16.22887731,23.27375857,25.71385034,164.5578701,0,0,22.25294367,0,14.92482726,400
2019-08-05 21:00,19.18583679,23.84635639,24.18916066,47.34321976,0,0,0,0,13,450
2019-08-05 22:00,20.78727484,23.90837653,23.07058398,47.34321976,0,0,0,0,13,450
2019-08-05 23:00,21.53397942,23.78583082,22.2628816,47.34321976,0,0,0,0,13,450
2019-08-06 0:00,21.86001396,23.55153545,21.46547318,47.34321976,0,0,0,0,13,450
2019-08-06 1:00,21.94107437,23.35461903,20.80758985,47.34321976,0,0,0,0,13,450
2019-08-06 2:00,21.94291067,23.05681721,19.90972424,47.34321976,0,0,0,0,13,450
2019-08-06 3:00,22.77285576,22.09844351,19.34006341,47.34321976,0,0,0,0,13,450
2019-08-06 4:00,23.28872967,21.46437677,18.86386108,47.34321976,0,0,0,0,13,450
2019-08-06 5:00,23.43409777,21.07173379,18.19975313,47.34321976,0,0,0,0,13,450
2019-08-06 6:00,23.42282486,20.67307695,17.3662173,47.34321976,0,0,0,0,13,450
2019-08-06 7:00,18.26498318,22.53531774,18.19412931,289.5585584,100,0,25.33431117,75.71281433,13.46962873,362.5
2019-08-06 8:00,16.12614202,23.09062052,19.75169881,299.5531921,100,0,28.98351383,68.06646729,16.87888972,300
2019-08-06 9:00,16.86891317,23.19132121,23.03561179,299.5531921,30,0,38.12147999,68.06646729,16.84987655,300
2019-08-06 10:00,16.60073185,23.23467493,25.98236148,299.5531921,30,0,42.85531235,73.07222748,16.71938926,300
