,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-08-06 11:00,16.90102673,23.30525112,29.21082052,299.5531921,30,0,42.16090584,73.07222748,16.61052667,300
2019-08-06 12:00,15.52052426,23.40846634,31.27408854,299.5531921,30,0,39.29742241,68.05818176,15.54903206,300
2019-08-06 13:00,14.38660908,23.29002841,30.46082433,299.5531921,30,0,43.67103831,63.0502243,14.35993055,300
2019-08-06 14:00,15.75709152,23.1500713,21.7795372,299.5531921,100,0,38.41485723,63.0502243,16.04487155,300
2019-08-06 15:00,16.81619263,23.1208504,19.71252441,299.5531921,100,0,38.98060417,63.0502243,16.98413585,300
2019-08-06 16:00,17.88439369,23.12591712,20.64294402,299.5531921,100,0,36.15601921,68.06403351,17.94200413,300
2019-08-06 17:00,18.04852152,23.0781134,21.02688662,299.5531921,100,0,38.08734576,68.06403351,17.98198715,300
2019-08-06 18:00,17.95335674,23.04354906,22.11510563,299.5531921,100,0,40.22907384,68.06403351,18,300
2019-08-06 19:00,17.94832802,23.01700211,22.16367277,299.5531921,100,0,41.52429644,68.06403351,18,300
2019-08-06 20:00,17.86120129,23.06734689,21.42237759,165.098081,0,0,27.50124868,0,16.10056459,387.5
2019-08-06 21:00,18.86977434,23.02217118,20.84091886,59.17446899,0,0,0,0,13,450
2019-08-06 22:00,19.69965982,22.92719539,20.39636898,59.17446899,0,0,0,0,13,450
2019-08-06 23:00,20.06826305,23.1181728,20.28376834,59.17446899,0,0,0,0,13,450
2019-08-07 0:00,20.28051233,23.19955794,20.30671406,59.17446899,0,0,0,0,13,450
2019-08-07 1:00,20.40703487,23.23819812,20.22824287,59.17446899,0,0,0,0,13,450
2019-08-07 2:00,20.48456812,23.24638669,20.27596378,59.17446899,0,0,0,0,13,450
2019-08-07 3:00,20.66489553,23.14973752,20.34733105,59.17446899,0,0,0,0,13,450
2019-08-07 4:00,22.39768982,22.18824752,19.91347726,59.17446899,0,0,0,0,13,450
2019-08-07 5:00,23.00976801,21.84488169,19.93564224,59.17446899,0,0,0,0,13,450
2019-08-07 6:00,23.23517179,21.63527457,20.2359403,59.17446899,0,0,0,0,13,450
2019-08-07 7:00,18.65064859,22.76249123,20.81595167,285.3368745,100,0,40.12398911,76.28359816,13.80819555,370.8333333
2019-08-07 8:00,17.66974831,23.12043285,21.21615537,310.6377563,100,0,37.9157505,69.42247009,17.73610687,300
2019-08-07 9:00,18.01739836,23.12092018,21.7584966,310.6377563,100,0,39.09559059,69.42247009,18,300
2019-08-07 10:00,17.89585543,23.11899678,22.74928697,310.6377563,30,0,39.67973391,69.42247009,18,300
2019-08-07 11:00,17.95152712,23.093407,23.71806272,310.6377563,30,0,39.61011124,69.42247009,18,300
2019-08-07 12:00,17.91753721,23.06114432,24.0409441,310.6377563,30,0,41.6035792,69.42247009,18,300
2019-08-07 13:00,17.9999876,23.05799778,23.16347631,310.6377563,30,0,41.16631826,69.42247009,18,300
2019-08-07 14:00,18.08144188,23.05653455,24.5536677,310.6377563,30,0,42.78415426,69.42247009,18,300
2019-08-07 15:00,18.02562141,23.0681883,25.73378277,310.6377563,30,0,43.85451571,69.42247009,18,300
2019-08-07 16:00,17.97462416,23.06580455,26.66968505,310.6377563,30,0,44.46720378,69.42247009,17.94088144,300
2019-08-07 17:00,18.00884104,23.05390255,26.46593571,310.6377563,30,0,43.75148519,74.42457581,18,300
2019-08-07 18:00,18.01802349,23.01558172,24.11080742,310.6377563,30,0,41.75083415,69.40866089,18,300
2019-08-07 19:00,18.01037693,22.97312399,22.54519208,310.6377563,30,0,42.1574618,69.40866089,18,300
2019-08-07 20:00,17.9718399,23.0355499,22.47490342,164.4280285,0,0,25.05524317,32.20277023,16.23737607,387.5
2019-08-07 21:00,19.13297892,23.20917687,21.99639829,46.90451431,0,0,0,0,13,450
2019-08-07 22:00,20.17655277,23.15224868,21.38942146,46.90451431,0,0,0,0,13,450
2019-08-07 23:00,20.61024141,23.11915046,21.12943077,46.90451431,0,0,0,0,13,450
2019-08-08 0:00,20.87366581,23.08099908,20.77116807,46.90451431,0,0,0,0,13,450
2019-08-08 1:00,21.00349379,23.03546172,20.21645991,46.90451431,0,0,0,0,13,450
2019-08-08 2:00,20.98670578,22.97987777,20.06959184,46.90451431,0,0,0,0,13,450
2019-08-08 3:00,20.96064568,22.94621908,19.96480179,46.90451431,0,0,0,0,13,450
2019-08-08 4:00,20.93756485,22.9359907,19.7681729,46.90451431,0,0,0,0,13,450
2019-08-08 5:00,20.82315636,22.87269607,19.53943253,46.90451431,0,0,0,0,13,450
2019-08-08 6:00,20.72509003,22.78430469,19.46488603,46.90451431,0,0,0,0,13,450
2019-08-08 7:00,17.64722133,23.09019206,19.81927649,206.6066278,100,0,38.3352356,75.86978258,13.9139661,350
2019-08-08 8:00,17.97392082,23.26476933,20.47449875,299.0569153,100,0,32.7107776,70.96491241,17.94379377,300
2019-08-08 9:00,18.04304028,23.24513993,21.3782231,299.0569153,100,0,32.44748942,65.94216919,17.98875364,300
2019-08-08 10:00,17.70277119,23.22062404,23.8429184,299.0569153,30,0,39.71387672,73.4497261,17.73646466,300
2019-08-08 11:00,17.78772831,23.17192709,25.8850228,299.0569153,30,0,41.86360614,75.95211029,17.72589493,300
2019-08-08 12:00,17.94608116,23.17587134,27.934419,299.0569153,30,0,40.84188779,75.95211029,18,300
2019-08-08 13:00,18.0845542,23.18017505,28.74701341,299.0569153,30,0,42.14936956,70.89770508,17.85064967,300
2019-08-08 14:00,17.35938835,23.17470888,29.13083172,299.0569153,30,0,41.53688812,70.89770508,17.43276834,300
2019-08-08 15:00,17.45311308,23.15957568,28.60490354,299.0569153,30,0,43.67003886,70.89770508,17.47118107,300
2019-08-08 16:00,17.94611502,23.14042399,20.39393075,299.0569153,100,0,39.5464344,70.89770508,17.93308926,300
2019-08-08 17:00,17.9853754,23.06270511,19.55540625,299.0569153,100,0,39.55080922,70.89770508,18,300
2019-08-08 18:00,17.9934659,23.01178697,20.46613598,299.0569153,100,0,41.30860138,70.89770508,18,300
2019-08-08 19:00,17.96038723,22.96617038,20.96633244,299.0569153,100,0,39.72558403,70.89770508,18,300
2019-08-08 20:00,17.93497992,22.9618027,19.99771055,155.665276,0,0,22.8478953,0,16.28660512,387.5
2019-08-08 21:00,18.5445385,22.76156132,19.05344772,39.14977646,0,0,0,0,13,450
2019-08-08 22:00,19.14249849,22.51821225,18.53426202,39.14977646,0,0,0,0,13,450
2019-08-08 23:00,19.39890337,22.41077511,18.20836671,39.14977646,0,0,0,0,13,450
2019-08-09 0:00,19.49383307,22.34047141,17.86618487,39.14977646,0,0,0,0,13,450
2019-08-09 1:00,19.47344255,22.25738687,17.33301862,39.14977646,0,0,0,0,13,450
2019-08-09 2:00,19.3745718,22.15058963,16.98740514,39.14977646,0,0,0,0,13,450
2019-08-09 3:00,19.24806261,22.01881377,16.75747776,39.14977646,0,0,0,0,13,450
2019-08-09 4:00,19.10958529,21.96481673,16.52294604,39.14977646,0,0,0,0,13,450
2019-08-09 5:00,18.91556692,21.92683093,15.79918098,39.14977646,0,0,0,0,13,450
2019-08-09 6:00,18.67987967,21.81620169,15.37964249,39.14977646,0,0,0,0,13,450
2019-08-09 7:00,16.22471333,22.92042462,16.0628527,248.877252,100,0,22.73248084,70.1288058,13.93463421,362.5
2019-08-09 8:00,17.84850979,23.23632463,17.32228788,316.8577576,94.70014954,0,14.5543979,67.1938858,17.94869757,300
2019-08-09 9:00,17.74805784,23.21420177,18.71116352,316.8577576,99.66116333,0,25.78614521,67.1938858,17.78559717,300
2019-08-09 10:00,17.95692205,23.19218111,20.52315235,316.8577576,99.66116333,0,28.77138551,67.1938858,17.95645316,300
2019-08-09 11:00,18.09327888,23.16575909,21.1174558,316.8577576,99.66116333,0,30.5422802,67.1938858,18,300
2019-08-09 12:00,18.09925032,23.10454861,23.04638672,291.8045044,30,0,35.43997924,72.19615936,18,300
2019-08-09 13:00,18.0139389,23.06725725,24.51747926,291.8045044,30,0,35.92058945,72.19615936,17.99256293,300
2019-08-09 14:00,17.99867487,23.03833946,22.66862869,304.5866547,65,0,34.02113533,72.19615936,18,300
2019-08-09 15:00,18.01395321,23.02525504,25.57559967,292.0205078,30,0,37.06423187,72.19615936,18,300
2019-08-09 16:00,17.95366287,23.04651451,27.02671051,292.0205078,30,0,36.65342395,72.19615936,17.91669369,300
2019-08-09 17:00,17.69063854,23.02575493,24.93820508,292.0205078,30,0,38.9323349,72.19615936,17.59401051,300
2019-08-09 18:00,17.58310175,22.98946889,22.41361586,317.1344299,100,0,34.22051462,64.68302345,17.76229954,300
2019-08-09 19:00,18.02004623,22.92985853,20.13436413,317.1344299,100,0,29.09552733,62.17164993,18,300
2019-08-09 20:00,17.89983654,22.913819,19.08075523,171.2970467,0,0,17.70312468,0,16.3423899,387.5
2019-08-09 21:00,18.46065712,22.6029199,18.18894259,53.99230957,0,0,0,0,13,450
2019-08-09 22:00,19.05144167,22.2704107,17.85641925,53.99230957,0,0,0,0,13,450
2019-08-09 23:00,19.38087749,22.02651946,17.14993159,53.99230957,0,0,0,0,13,450
2019-08-10 0:00,19.51404047,21.79414097,16.64893468,53.99230957,0,0,0,0,13,450
2019-08-10 1:00,19.52475834,21.63808235,16.11269013,53.99230957,0,0,0,0,13,450
2019-08-10 2:00,19.4780817,21.49255927,15.31611204,53.99230957,0,0,0,0,13,450
2019-08-10 3:00,19.37067509,21.40394719,14.77067995,53.99230957,0,0,0,0,13,450
2019-08-10 4:00,19.25183058,21.32636674,14.18240134,53.99230957,0,0,0,0,13,450
2019-08-10 5:00,19.13422155,21.20551427,13.71437581,53.99230957,0,0,0,0,13,450
2019-08-10 6:00,18.97526264,21.07554944,13.4540774,53.99230957,0,0,0,0,13,450
2019-08-10 7:00,14.81525326,23.13330444,14.05773513,178.3816904,50,0,7.695366542,60.29686779,13,375
2019-08-10 8:00,16.31650066,23.26696221,14.95218182,271.907793,98.26658122,0,13.62980417,69.6062105,16.60575136,370.8333333
2019-08-10 9:00,17.97576618,23.20475547,15.91485707,297.7299805,99.91273499,0,13.9151969,62.71567535,18,300
2019-08-10 10:00,17.99738836,23.17408657,17.62554487,297.7299805,99.91273499,0,16.41697709,62.71567535,18,300
2019-08-10 11:00,18.06945133,23.08378124,19.10126877,297.7299805,99.91273499,0,20.70409393,62.71567535,18,300
2019-08-10 12:00,18.0142417,23.03915199,20.93337504,297.7299805,99.91273499,0,26.65750599,62.71567535,18,300
2019-08-10 13:00,18.09366417,22.98305655,21.65921656,297.7299805,99.91273499,0,28.57828871,62.71567535,18,300
2019-08-10 14:00,18.11117172,22.95092376,20.17496236,297.7299805,65,0,27.9933033,62.71567535,18,300
2019-08-10 15:00,18.0562253,22.9236358,21.57645702,297.7299805,30,0,31.48074468,62.71567535,18,300
2019-08-10 16:00,18.06842566,22.87559191,20.32369264,297.7299805,100,0,31.64831893,67.72974396,18,300
2019-08-10 17:00,17.88133049,22.85110156,20.36260732,310.2603149,65,0,30.95085653,67.72974396,18,300
2019-08-10 18:00,17.58407879,22.86828454,20.31875324,297.6812439,100,0,31.49751472,67.72974396,17.34690444,300
2019-08-10 19:00,16.97708082,23.08370781,20.33592892,152.0060543,0,0,0,0,13.19417167,387.5
2019-08-10 20:00,20.5059123,23.04313358,19.05395571,177.7395601,50,0,0,60.87204197,13,450
2019-08-10 21:00,20.91226625,22.41147757,17.75501474,49.33799744,0,0,0,0,13,450
2019-08-10 22:00,20.81858015,22.03405333,17.02860069,49.33799744,0,0,0,0,13,450
2019-08-10 23:00,20.68528605,21.75894356,16.33805434,49.33799744,0,0,0,0,13,450
2019-08-11 0:00,20.50889635,21.53958019,15.44224819,49.33799744,0,0,0,0,13,450
2019-08-11 1:00,20.23952532,21.32359791,14.93925524,49.33799744,0,0,0,0,13,450
2019-08-11 2:00,20.07271576,21.27700202,14.47487863,49.33799744,0,0,0,0,13,450
2019-08-11 3:00,19.83571005,21.12540547,14.08578682,49.33799744,0,0,0,0,13,450
2019-08-11 4:00,19.66407585,21.04084317,13.68785508,49.33799744,0,0,0,0,13,450
2019-08-11 5:00,19.47646618,21.01393954,13.41253996,49.33799744,0,0,0,0,13,450
2019-08-11 6:00,19.34877777,20.84529861,13.76051982,49.33799744,0,0,0,0,13,450
2019-08-11 7:00,15.16493344,22.77825626,14.36849101,174.7068052,50,0,12.93924586,60.2188886,13,375
2019-08-11 8:00,14.52448106,22.83942874,15.97950093,207.7084576,66.66666667,0,14.55500094,65.74671046,13.51621612,365.625
2019-08-11 9:00,16.42915392,23.13949855,18.15201219,311.4190979,100,0,24.11494493,66.30335999,16.74717347,300
2019-08-11 10:00,18.04825439,23.14925671,20.26909542,311.4190979,100,0,28.00615819,66.30335999,17.8778038,300
2019-08-11 11:00,18.0474247,23.11818298,23.15642452,311.4190979,30,0,35.71075694,66.30335999,18,300
2019-08-11 12:00,17.98871613,23.09627422,24.54721642,311.4190979,30,0,34.35887591,66.30335999,18,300
2019-08-11 13:00,17.9503334,23.10116657,25.92140452,311.4190979,30,0,34.29282888,66.30335999,18,300
2019-08-11 14:00,17.85344429,23.09583855,26.55984465,311.4190979,30,0,34.50497373,66.30335999,17.90779956,300
2019-08-11 15:00,18.03135414,23.05908855,26.92762566,311.4190979,30,0,33.89507675,66.30335999,18,300
2019-08-11 16:00,17.99028015,23.06619072,31.13758119,311.4190979,30,0,37.70517413,71.32258606,17.98423719,300
2019-08-11 17:00,19.29933052,23.74780989,28.75636101,166.4488541,0,0,5.674922943,0,13.45106936,300
2019-08-11 18:00,16.06593475,24.18517192,28.11620267,189.185356,20,0,11.66402944,65.26978429,13,300
2019-08-11 19:00,13.56701012,23.9140199,27.30618668,164.4121252,15,0,30.52284368,53.51955181,13,376.6129032
2019-08-11 20:00,17.63656139,24.00920582,25.69473044,141.1765002,10,0,10.71441015,52.04286146,13,375
2019-08-11 21:00,21.37162323,24.1746432,24.49222215,57.22486115,0,0,0,0,13,450
2019-08-11 22:00,22.15587997,24.11437718,22.98396937,57.22486115,0,0,0,0,13,450
2019-08-11 23:00,22.4634716,23.82563082,22.0325311,57.22486115,0,0,0,0,13,450
2019-08-12 0:00,23.25792007,23.119953,21.05682532,57.22486115,0,0,0,0,13,450
2019-08-12 1:00,23.59716263,22.55967585,19.93648497,57.22486115,0,0,0,0,13,450
2019-08-12 2:00,23.57471008,22.0256718,19.40940317,57.22486115,0,0,0,0,13,450
2019-08-12 3:00,23.52420769,21.5994606,19.00992266,57.22486115,0,0,0,0,13,450
2019-08-12 4:00,23.43033066,21.14951531,18.5153354,57.22486115,0,0,0,0,13,450
2019-08-12 5:00,23.34260902,20.741961,18.2733291,57.22486115,0,0,0,0,13,450
2019-08-12 6:00,23.2871006,20.47895845,18.41187064,57.22486115,0,0,0,0,13,450
2019-08-12 7:00,17.63576164,22.22034756,18.77332592,297.8251866,100,0,27.857584,76.64934867,13.5219117,362.5
2019-08-12 8:00,16.92370548,22.98361238,19.92306709,306.9508972,100,0,27.82140191,66.49171448,17.37752843,300
2019-08-12 9:00,17.87333221,23.08161418,21.38635445,306.9508972,100,0,29.12670644,66.49171448,17.96309137,300
2019-08-12 10:00,17.45499611,23.12415075,23.61330509,306.9508972,30,0,35.85810947,71.49177551,17.58073346,300
2019-08-12 11:00,15.8939209,23.0686814,25.9190836,306.9508972,30,0,48.47060331,71.49177551,15.73496358,300
2019-08-12 12:00,15.71949692,23.03612169,28.03224055,306.9508972,30,0,46.13743782,71.49177551,15.82965096,300
2019-08-12 13:00,16.31228828,23.05584892,27.87625345,306.9508972,30,0,47.00827916,71.49177551,16.31610656,300
2019-08-12 14:00,15.55535183,23.07177496,30.08061854,306.9508972,30,0,44.65898832,71.49177551,15.70860728,300
2019-08-12 15:00,14.91603546,23.01600504,29.83228397,306.9508972,30,0,41.67594274,66.48847198,14.87955228,300
2019-08-12 16:00,17.41188431,23.06919034,23.37040488,306.9508972,100,0,40.55191358,66.48847198,17.2847201,300
2019-08-12 17:00,17.84366417,23.03843832,20.487415,306.9508972,100,0,44.13633283,71.49873352,17.60249281,300
2019-08-12 18:00,17.76336823,23.01578442,20.72545624,306.9508972,100,0,45.372715,71.49873352,17.69295136,300
2019-08-12 19:00,17.44116096,22.94129976,21.11101214,306.9508972,100,0,45.93326124,66.46666718,17.40388775,300
2019-08-12 20:00,17.9938343,23.00736459,21.09595839,163.455373,0,0,28.28581238,0,16.14705284,387.5
2019-08-12 21:00,18.91671829,23.05616617,20.42975426,47.40223312,0,0,0,0,13,450
2019-08-12 22:00,19.63845062,22.84093157,19.81655153,47.40223312,0,0,0,0,13,450
2019-08-12 23:00,19.92516365,22.72588205,19.68269094,47.40223312,0,0,0,0,13,450
2019-08-13 0:00,20.14082375,22.69530741,19.74915759,47.40223312,0,0,0,0,13,450
2019-08-13 1:00,20.56085205,22.62582366,19.61483574,47.40223312,0,0,0,0,13,450
2019-08-13 2:00,22.16411781,21.54123958,19.32490985,47.40223312,0,0,0,0,13,450
2019-08-13 3:00,22.76726685,21.01534351,18.5778993,47.40223312,0,0,0,0,13,450
2019-08-13 4:00,22.88691788,20.50569852,18.16175874,47.40223312,0,0,0,0,13,450
2019-08-13 5:00,22.90134201,20.06622823,17.58169047,47.40223312,0,0,0,0,13,450
2019-08-13 6:00,22.90396347,19.72642469,17.42675972,47.40223312,0,0,0,0,13,450
2019-08-13 7:00,18.30329494,21.89039739,17.86438211,288.8524205,100,0,29.14313634,76.61943054,14.15141273,362.5
2019-08-13 8:00,17.79623184,22.94725211,19.06774171,298.68396,100,0,23.90123113,70.59612274,17.80168231,300
2019-08-13 9:00,18.09612465,22.99365234,20.31086222,298.68396,100,0,28.55886841,65.59236145,17.99555175,300
2019-08-13 10:00,18.00238533,22.99501403,21.48473136,298.68396,30,0,33.10986837,70.60778809,17.97658141,300
2019-08-13 11:00,18.00356789,23.04192956,24.56912359,298.68396,30,0,36.64432462,70.60778809,17.97675133,300
2019-08-13 12:00,17.94780006,22.99364519,25.20936584,298.68396,30,0,35.85845502,70.60778809,18,300
2019-08-13 13:00,17.87572975,23.02686214,25.46921794,298.68396,30,0,37.66223844,70.60778809,17.81449922,300
2019-08-13 14:00,17.68036919,23.02187649,25.75531991,298.68396,30,0,35.6939373,70.60778809,17.83492374,300
2019-08-13 15:00,17.84317322,23.03910081,26.23262215,298.68396,30,0,36.40205892,70.60778809,17.70037222,300
2019-08-13 16:00,17.09826813,23.01867119,31.55439599,336.602005,30,0,40.66175461,77.66748047,17.08174324,350
2019-08-13 17:00,16.28809853,22.94575612,26.95202351,349.4047463,30,0,42.23587735,73.1021932,16.41930993,358.3333333
2019-08-13 18:00,16.57911339,22.92536545,25.11812464,299.5525818,30,0,40.3137989,71.63802338,16.60428039,300
2019-08-13 19:00,16.28142891,22.89485089,23.92975235,299.5525818,30,0,42.81704203,66.62358856,16.24616377,300
2019-08-13 20:00,17.69238129,22.98102331,22.55090141,157.3824699,0,0,22.98012988,0,15.67626588,395
2019-08-13 21:00,19.25518799,23.18396314,21.47273127,41.93014526,0,0,0,0,13,450
2019-08-13 22:00,20.00912247,23.06458489,20.65128994,41.93014526,0,0,0,0,13,450
2019-08-13 23:00,20.34763184,22.88476737,19.54740588,41.93014526,0,0,0,0,13,450
2019-08-14 0:00,20.38415642,22.66920948,18.93110943,41.93014526,0,0,0,0,13,450
2019-08-14 1:00,20.39845848,22.51206764,18.13484033,41.93014526,0,0,0,0,13,450
2019-08-14 2:00,20.42485275,22.23132817,17.36496607,41.93014526,0,0,0,0,13,450
2019-08-14 3:00,20.3341507,21.97430817,16.77835464,41.93014526,0,0,0,0,13,450
2019-08-14 4:00,20.04853439,21.8646884,15.86068058,41.93014526,0,0,0,0,13,450
2019-08-14 5:00,19.82958069,21.58024995,15.04297908,41.93014526,0,0,0,0,13,450
2019-08-14 6:00,19.63012733,21.36230707,14.13717175,41.93014526,100,0,0,59.86154175,13,450
2019-08-14 7:00,16.68055763,23.34737539,14.47245232,286.6070366,50,0,21.97333972,73.8666251,15.39815633,370.8333333
2019-08-14 8:00,17.88177223,23.18243806,15.82760096,296.9439697,100,0,14.8820653,64.26990509,17.81320747,300
2019-08-14 9:00,16.69266014,23.17322159,17.3854173,296.9439697,100,0,23.10028553,64.26990509,16.82046143,300
2019-08-14 10:00,16.80696754,23.160755,20.4729592,296.9439697,100,0,29.17856598,64.26990509,16.67258437,300
2019-08-14 11:00,17.49605026,23.11024602,22.85614936,296.9439697,30,0,34.03989379,69.29328156,17.27188857,300
2019-08-14 12:00,17.60026207,23.09270477,23.88621871,296.9439697,30,0,33.52852758,69.29328156,17.77582375,300
2019-08-14 13:00,18.0207386,23.08976491,24.1618948,296.9439697,30,0,33.546477,69.29328156,18,300
2019-08-14 14:00,17.44539337,23.08231433,24.93455537,296.9439697,30,0,36.69529406,74.29456329,17.58530855,300
2019-08-14 15:00,15.71281605,22.98845132,25.18621731,296.9439697,30,0,44.1914889,69.26988983,15.55213491,300
2019-08-14 16:00,16.50647049,22.96245384,26.63091405,296.9439697,30,0,41.74102402,69.26988983,16.69220726,300
2019-08-14 17:00,15.38257256,22.90953175,26.15548547,374.0447586,30,0,45.76641273,75.93606853,15.33841809,375
2019-08-14 18:00,14.15228176,22.85117133,23.008756,298.681488,30,0,40.00849978,69.98680115,14.22904404,300
2019-08-14 19:00,14.51282005,22.80313317,21.61361504,298.681488,30,0,39.60637156,64.97916412,14.57923039,300
2019-08-14 20:00,17.06303291,22.85567697,20.36548646,150.3268372,50,0,21.75894896,29.97402573,15.39843822,387.5
2019-08-14 21:00,18.85764046,22.71927293,19.45711295,32.53705597,0,0,0,0,13,450
2019-08-14 22:00,19.61069298,22.45499023,18.4199295,32.53705597,0,0,0,0,13,450
2019-08-14 23:00,19.91811943,22.255771,17.118179,32.53705597,0,0,0,0,13,450
2019-08-15 0:00,19.96532135,22.03372955,16.1536452,32.53705597,0,0,0,0,13,450
2019-08-15 1:00,19.948032,21.89868196,15.48764308,32.53705597,0,0,0,0,13,450
2019-08-15 2:00,19.83109169,21.72725232,14.7469759,32.53705597,0,0,0,0,13,450
2019-08-15 3:00,19.70431404,21.61832444,14.38976447,32.53705597,0,0,0,0,13,450
2019-08-15 4:00,19.54494476,21.50044696,13.85649856,32.53705597,0,0,0,0,13,450
2019-08-15 5:00,19.37741661,21.33416748,13.43122466,32.53705597,0,0,0,0,13,450
2019-08-15 6:00,19.21315117,21.31075637,12.78079716,32.53705597,0,0,0,0,13,450
2019-08-15 7:00,16.18590679,22.84638802,13.56417052,273.8547283,100,0,13.98898061,71.19781621,13.88194047,362.5
2019-08-15 8:00,16.93831329,23.22115453,15.841609,310.0920715,100,0,16.87806845,63.84439468,16.98672617,300
2019-08-15 9:00,16.51595573,23.20172008,18.61501535,310.0920715,100,0,26.15322336,63.84439468,16.33963864,300
2019-08-15 10:00,17.51464157,23.16189655,21.3895874,310.0920715,100,0,32.4637804,68.86319733,17.38090295,300
2019-08-15 11:00,17.93333931,23.13327058,22.90743987,310.0920715,30,0,32.91762161,68.86319733,17.97953224,300
2019-08-15 12:00,18.00880623,23.1201671,24.13202953,310.0920715,30,0,34.77804629,68.86319733,18,300
2019-08-15 13:00,18.00390739,23.09619315,24.64845149,310.0920715,30,0,35.60183144,68.86319733,17.94738344,300
2019-08-15 14:00,17.62928352,23.08079004,24.87535286,310.0920715,30,0,37.16425578,68.86319733,17.57243142,300
2019-08-15 15:00,16.84114265,23.02901475,24.97720178,310.0920715,30,0,37.15836875,68.86319733,16.78696676,300
2019-08-15 16:00,16.55583038,23.00904353,29.19549592,310.0920715,30,0,41.93066978,68.86319733,16.4748764,300
2019-08-15 17:00,17.51077652,23.00300964,24.40774314,375.8250106,30,0,38.86853218,78.79216221,17.61994655,375
2019-08-15 18:00,15.97166424,22.94892073,23.46835995,308.5690918,30,0,45.92099126,70.40802002,15.85096953,300
2019-08-15 19:00,16.39481831,22.87037992,22.54474513,308.5690918,30,0,40.29545339,65.39586639,16.31855657,300
2019-08-15 20:00,18.13173943,22.97936487,21.71715832,164.3120285,0,0,16.83659363,0,15.83763394,387.5
2019-08-15 21:00,19.66312838,23.01645962,20.91894849,48.90517426,0,0,0,0,13,450
2019-08-15 22:00,20.42059135,22.85571829,20.545235,48.90517426,0,0,0,0,13,450
2019-08-15 23:00,20.94450474,22.78367837,20.01438459,48.90517426,0,0,0,0,13,450
2019-08-16 0:00,21.18699741,22.70185105,19.58597056,48.90517426,0,0,0,0,13,450
2019-08-16 1:00,21.21585846,22.52130699,18.44914532,48.90517426,0,0,0,0,13,450
2019-08-16 2:00,21.12729025,22.24083424,17.91951815,48.90517426,0,0,0,0,13,450
2019-08-16 3:00,21.08699656,22.11967993,18.06198597,48.90517426,0,0,0,0,13,450
2019-08-16 4:00,21.02245712,21.99498336,17.6663119,48.90517426,0,0,0,0,13,450
2019-08-16 5:00,20.95559406,21.88289261,17.49962997,48.90517426,0,0,0,0,13,450
2019-08-16 6:00,20.84773731,21.78934908,16.94443703,48.90517426,0,0,0,0,13,450
2019-08-16 7:00,16.08632612,22.97970072,17.09462674,276.9293831,100,0,19.73844655,75.38565445,14.00875422,362.5
2019-08-16 8:00,17.98076868,23.13290898,18.67018859,301.4240417,100,0,24.26860619,66.8728714,17.78157322,300
2019-08-16 9:00,17.47435474,23.1467131,20.18502331,301.4240417,100,0,29.44331646,66.8728714,17.3940481,300
2019-08-16 10:00,17.47658777,23.14791711,21.98116811,301.4240417,30,0,32.75799084,66.8728714,17.55770874,300
2019-08-16 11:00,17.72366905,23.14311075,24.2916975,301.4240417,18,0,37.31354841,71.92410278,17.62830529,300
2019-08-16 12:00,17.78072453,23.11540953,25.3097976,301.4240417,18,0,36.97622744,76.93322754,17.88685314,300
2019-08-16 13:00,17.47818995,23.10729599,26.82134469,301.4240417,18,0,37.61210219,76.93322754,17.50170532,300
2019-08-16 14:00,17.10079288,23.07489454,27.69914118,301.4240417,18,0,39.52197774,71.92024231,17.01392365,300
2019-08-16 15:00,17.20563269,23.11085906,28.52296321,301.4240417,18,0,40.30064583,76.9315567,17.38639846,300
2019-08-16 16:00,15.47137976,23.045844,34.00240517,301.4240417,18,0,44.94904327,76.9315567,15.89693803,300
2019-08-16 17:00,15.12926292,22.97356019,29.68303076,301.4240417,18,0,45.93127251,71.90050507,15.12605366,300
2019-08-16 18:00,13.75237465,22.91407086,26.69091702,301.4240417,12,0,47.9370753,71.90050507,13.86432831,300
2019-08-16 19:00,13.5386312,22.85615789,25.50835196,301.4240417,12,0,41.60974757,66.89144135,13.34592995,300
2019-08-16 20:00,15.60168505,22.97942088,24.29156017,157.1789429,0,0,21.37135188,30.93882942,13.83722583,387.5
2019-08-16 21:00,18.41850758,23.49320074,23.34920502,40.57789612,0,0,0,0,13,450
2019-08-16 22:00,19.77802467,23.5829657,22.11747169,40.57789612,0,0,0,0,13,450
2019-08-16 23:00,20.30341864,23.46611096,21.06685956,40.57789612,0,0,0,0,13,450
2019-08-17 0:00,20.5771656,23.26757343,20.74478372,40.57789612,0,0,0,0,13,450
2019-08-17 1:00,14.15061855,23.69650386,20.33450858,170.5672768,50,0,8.483159383,59.40802956,13,375
2019-08-17 2:00,16.85409975,23.44439727,19.82267157,57.68595123,0,0,0,0,13,450
2019-08-17 3:00,18.07671165,23.05269139,19.43009694,57.68595123,0,0,0,0,13,450
2019-08-17 4:00,18.87842274,22.83925042,19.07314618,57.68595123,0,0,0,0,13,450
2019-08-17 5:00,19.10052395,22.62071932,18.16547648,57.68595123,0,0,0,0,13,450
2019-08-17 6:00,19.00794506,22.40832167,17.77408218,57.68595123,0,0,0,0,13,450
2019-08-17 7:00,18.84816217,22.32930095,18.19376818,57.68595123,0,0,0,0,13,450
2019-08-17 8:00,14.25648046,23.23495029,18.89273643,285.0592949,100,0,56.26346842,75.54627705,13.81127906,362.5
2019-08-17 9:00,17.7426734,23.11507357,20.28826237,310.0257874,100,0,33.82058271,65.83648682,17.62255732,300
2019-08-17 10:00,17.98162365,23.07740314,21.93832048,284.9598389,12,0,40.27323278,70.83679962,18,300
2019-08-17 11:00,17.97471142,22.9788296,23.46835931,284.9598389,12,0,37.64696185,70.83679962,18,300
2019-08-17 12:00,18.01824141,22.95177944,24.71360938,284.9598389,12,0,40.18950844,70.83679962,18,300
2019-08-17 13:00,18.04159927,22.93786944,22.33646806,310.0316162,100,0,38.02844874,65.77576447,18,300
2019-08-17 14:00,18.01129389,22.91405898,19.70772107,310.0316162,100,0,39.15636953,65.77576447,18,300
2019-08-17 15:00,17.92578077,22.8643746,21.3153499,310.0316162,100,0,45.9886392,65.77576447,18,300
2019-08-17 16:00,18.01007986,22.8288809,21.35903231,310.0316162,100,0,40.29486656,65.77576447,18,300
2019-08-17 17:00,18.00339174,22.78583673,22.99044387,284.9051208,12,0,41.08964411,65.77576447,18,300
2019-08-17 18:00,17.97460365,22.77262746,23.31305345,284.9051208,12,0,40.1509889,65.77576447,18,300
2019-08-17 19:00,18.53174496,23.19240526,22.9080499,153.9384825,0,0,5.73105367,0,13.70327107,387.5
2019-08-17 20:00,19.90243721,23.31931833,22.25063038,51.01901245,0,0,0,0,13,450
2019-08-17 21:00,20.42777491,23.19349817,21.32882373,51.01901245,0,0,0,0,13,450
2019-08-17 22:00,20.72772026,23.12857965,21.30832767,51.01901245,0,0,0,0,13,450
2019-08-17 23:00,20.96321058,23.10965582,21.05401039,51.01901245,0,0,0,0,13,450
2019-08-18 0:00,21.27385044,22.89149138,20.36486785,51.01901245,0,0,0,0,13,450
2019-08-18 1:00,22.18115854,22.16526318,19.33142026,51.01901245,0,0,0,0,13,450
2019-08-18 2:00,22.64921474,21.38931672,18.76929379,51.01901245,0,0,0,0,13,450
2019-08-18 3:00,22.73382139,20.87241379,18.30546125,51.01901245,0,0,0,0,13,450
2019-08-18 4:00,22.75275755,20.46620035,18.35131009,51.01901245,0,0,0,0,13,450
2019-08-18 5:00,22.69384432,20.2107137,18.12198544,51.01901245,0,0,0,0,13,450
2019-08-18 6:00,22.6871233,20.04315964,18.5900774,51.01901245,0,0,0,0,13,450
2019-08-18 7:00,22.75904751,20.03706249,18.99220975,51.01901245,0,0,0,0,13,450
2019-08-18 8:00,18.31791592,21.34226592,19.22967148,292.6836428,100,0,29.48294957,76.73359898,13.17340867,362.5
2019-08-18 9:00,17.58652878,22.79249175,20.24448967,303.3858337,100,0,37.23031076,66.39582825,17.08613141,300
2019-08-18 10:00,17.97655344,22.83546178,21.46784592,303.3858337,100,0,38.12068748,66.39582825,18,300
2019-08-18 11:00,18.04821825,22.78903278,22.03991063,278.150238,9,0,40.31065305,66.39582825,18,300
2019-08-18 12:00,17.99389505,22.73752038,23.65432421,303.2845154,9,0,38.82103093,66.39582825,18,300
2019-08-18 13:00,18.01406813,22.73286009,25.98337015,303.2845154,9,0,40.59198316,71.40109253,18,300
2019-08-18 14:00,17.96431541,22.76094723,28.03440285,303.2845154,9,0,41.49932035,71.40109253,18,300
2019-08-18 15:00,17.99569273,22.79791339,27.51133092,303.2845154,9,0,41.49580256,71.40109253,18,300
2019-08-18 16:00,17.96440506,22.76167281,24.03885492,303.2845154,9,0,39.52709707,71.40109253,18,300
2019-08-18 17:00,18.30952358,22.98815155,20.9115413,157.0650097,0,0,6.46222051,0,13.81337682,387.5
2019-08-18 18:00,19.60097122,22.9890035,21.4597044,39.65826035,0,0,0,0,13,450
2019-08-18 19:00,20.30798435,23.10700719,21.79706923,39.65826035,0,0,0,0,13,450
2019-08-18 20:00,20.86646557,23.21450218,21.37894185,39.65826035,0,0,0,0,13,450
2019-08-18 21:00,21.12271738,23.17398262,21.05185795,39.65826035,0,0,0,0,13,450
2019-08-18 22:00,22.19833374,22.70893335,20.6452891,39.65826035,0,0,0,0,13,450
2019-08-18 23:00,23.00349188,22.18395758,20.56500816,39.65826035,0,0,0,0,13,450
2019-08-19 0:00,23.15324306,21.96581157,20.45876249,39.65826035,0,0,0,0,13,450
2019-08-19 1:00,23.21269464,21.74292803,20.18523852,39.65826035,0,0,0,0,13,450
2019-08-19 2:00,23.1853466,21.55033525,20.17461872,39.65826035,0,0,0,0,13,450
2019-08-19 3:00,23.15848303,21.31311957,20.09152222,39.65826035,0,0,0,0,13,450
2019-08-19 4:00,23.21527147,21.26245594,20.60947291,39.65826035,0,0,0,0,13,450
2019-08-19 5:00,23.26185465,21.33135319,20.93955676,39.65826035,0,0,0,0,13,450
2019-08-19 6:00,23.29422379,21.37510935,20.97384071,39.65826035,0,0,0,0,13,450
2019-08-19 7:00,17.27109981,22.50442616,21.02782631,200.0541077,100,0,43.11373711,76.48442296,13.52098544,362.5
2019-08-19 8:00,17.92131996,22.85801792,21.77540175,292.6723022,100,0,41.66667875,67.32461548,17.68328524,300
2019-08-19 9:00,17.99448538,22.86548615,23.77082888,292.6723022,15,0,41.3844401,72.33789825,18,300
2019-08-19 10:00,17.92952967,22.86837562,25.57463423,292.6723022,18,0,42.21924845,72.33789825,17.91316001,300
2019-08-19 11:00,17.98110485,22.89102507,27.41970317,292.6723022,18,0,43.14991061,77.33875275,18,300
2019-08-19 12:00,17.96242762,22.91962703,29.51618576,292.6723022,18,0,44.04349899,77.33875275,17.93553368,300
2019-08-19 13:00,17.78296518,22.90831407,29.77523041,292.6723022,18,0,44.04155095,77.33875275,17.73592933,300
2019-08-19 14:00,18.0405941,22.89031283,30.25250944,292.6723022,18,0,41.84253502,77.33875275,17.99604781,300
2019-08-19 15:00,17.07354689,22.86203639,30.3890721,292.6723022,18,0,43.85771052,77.33875275,17.21128496,300
2019-08-19 16:00,16.22215843,22.79517698,33.61261241,292.6723022,18,0,42.04506874,77.33875275,16.22572748,300
2019-08-19 17:00,16.99458408,22.82285325,29.90798505,292.6723022,18,0,41.18330256,77.33875275,16.9123311,300
2019-08-19 18:00,16.28217411,22.8144873,27.84115505,292.6723022,12,0,44.23780187,77.33875275,16.30838434,300
2019-08-19 19:00,17.29250336,22.82543484,26.58880742,292.6723022,12,0,37.73978678,77.33875275,17.25745281,300
2019-08-19 20:00,17.96336365,22.95029449,24.59918817,160.6372655,0,0,21.83944543,36.16277313,16.54099186,387.5
2019-08-19 21:00,19.69332314,23.47257773,22.95446746,55.61332703,0,0,0,0,13,450
2019-08-19 22:00,20.72826576,23.5419453,21.73547363,55.61332703,0,0,0,0,13,450
2019-08-19 23:00,21.15328598,23.44383526,20.76087602,55.61332703,0,0,0,0,13,450
2019-08-20 0:00,21.21506453,23.13110495,19.31885052,55.61332703,0,0,0,0,13,450
2019-08-20 1:00,21.10630178,22.750573,18.51678785,55.61332703,0,0,0,0,13,450
2019-08-20 2:00,21.06630039,22.43756278,18.72333177,55.61332703,0,0,0,0,13,450
2019-08-20 3:00,21.0248909,22.2513121,18.10968876,55.61332703,0,0,0,0,13,450
2019-08-20 4:00,20.85769129,21.97160133,17.0227073,55.61332703,0,0,0,0,13,450
2019-08-20 5:00,20.78726959,21.66412258,16.3008016,55.61332703,0,0,0,0,13,450
2019-08-20 6:00,20.597435,21.4241306,15.61419217,55.61332703,0,0,0,0,13,450
2019-08-20 7:00,16.02741146,23.18787098,15.99117629,236.4768768,66.66666667,0,17.66966788,68.59286393,14.09349934,370.8333333
2019-08-20 8:00,18.04788923,23.01738898,17.78498236,303.1243896,100,0,23.56235854,69.49454498,17.95402686,300
2019-08-20 9:00,17.9696579,23.00782633,20.47671413,303.1243896,100,0,31.34500122,69.49454498,17.89774609,300
2019-08-20 10:00,17.80048704,23.01031526,23.74274,303.1243896,18,0,35.05453746,74.5015564,17.86822685,300
2019-08-20 11:00,18.10869122,23.03422896,26.64447371,303.1243896,18,0,35.53540421,74.5015564,17.95901903,300
2019-08-20 12:00,17.35963249,23.01515071,28.3878781,303.1243896,18,0,39.03938548,74.5015564,17.49812953,300
2019-08-20 13:00,17.83608007,22.96513987,29.66211732,303.1243896,18,0,38.11290105,72.00134277,17.69059753,300
2019-08-20 14:00,17.89180517,22.9942619,30.3149449,303.1243896,18,0,38.75413259,74.50205231,17.87240918,300
2019-08-20 15:00,17.13183594,22.99344699,30.82479223,303.1243896,18,0,41.84268316,74.50205231,17.19214614,300
2019-08-20 16:00,15.14652014,22.91494846,34.7244161,303.1243896,18,0,42.97494698,74.50205231,15.46051693,300
2019-08-20 17:00,15.39211726,22.86782598,30.56561248,303.1243896,18,0,41.22172165,74.50205231,15.27397482,300
2019-08-20 18:00,15.30175257,22.87418556,28.51628494,303.1243896,12,0,42.0396951,74.50205231,15.42206717,300
2019-08-20 19:00,16.96952534,22.85839748,27.30718517,303.1243896,12,0,37.64300728,74.50205231,16.74476226,300
2019-08-20 20:00,18.16344881,23.00473181,25.08608119,160.3497128,0,0,17.74335225,0,15.78626132,387.5
2019-08-20 21:00,19.99622393,23.55391677,23.27484926,44.44833755,0,0,0,0,13,450
2019-08-20 22:00,20.97822475,23.59111706,22.3673617,44.44833755,0,0,0,0,13,450
2019-08-20 23:00,21.435359,23.49460634,21.6999251,44.44833755,0,0,0,0,13,450
2019-08-21 0:00,21.62057352,23.2284805,20.89625804,44.44833755,0,0,0,0,13,450
2019-08-21 1:00,21.78931284,23.0412577,20.83385468,44.44833755,0,0,0,0,13,450
2019-08-21 2:00,21.96530342,22.89806652,20.63440196,44.44833755,0,0,0,0,13,450
2019-08-21 3:00,22.12971306,22.80807956,20.36289152,44.44833755,0,0,0,0,13,450
2019-08-21 4:00,22.23012877,22.66871738,20.00711346,44.44833755,0,0,0,0,13,450
2019-08-21 5:00,22.28089142,22.53572353,19.07847627,44.44833755,0,0,0,0,13,450
2019-08-21 6:00,22.20878983,22.41392024,19.01450125,44.44833755,0,0,0,0,13,450
2019-08-21 7:00,16.21559167,23.07539097,19.22724692,285.3858868,100,0,30.73707581,75.59733105,13.80210026,362.5
2019-08-21 8:00,17.96557903,23.20538076,18.02089787,318.2815857,100,0,23.00315905,66.72192383,17.81676181,300
2019-08-21 9:00,18.0931673,23.15125132,19.05919965,318.2815857,100,0,29.50246143,66.72192383,18,300
2019-08-21 10:00,18.0645175,23.0844024,20.53060563,293.2490845,100,0,35.90430705,66.72192383,18,300
2019-08-21 11:00,17.99006319,23.06982517,23.26450857,293.2490845,18,0,40.13212268,71.73766327,18,300
2019-08-21 12:00,18.00526381,23.05988026,27.44814269,293.2490845,18,0,43.46916389,76.74030304,18,300
2019-08-21 13:00,14.86852074,23.00829236,28.96512604,293.2490845,18,0,46.99173864,71.73280334,15.21762681,300
2019-08-21 14:00,14.95268536,22.92617496,27.07037385,293.2490845,18,0,41.00060145,66.72611237,15,300
2019-08-21 15:00,15.00677061,22.88308843,28.35103798,293.2490845,18,0,41.43776385,71.74092102,15,300
2019-08-21 16:00,14.99942398,22.86159929,33.71270752,293.2490845,18,0,42.90838814,71.74092102,15,300
2019-08-21 17:00,15.01500583,22.85656436,29.92775758,293.2490845,18,0,40.38229879,66.72993469,15,300
2019-08-21 18:00,14.98486066,22.81878185,27.47898229,293.2490845,12,0,41.78724543,66.72993469,15,300
2019-08-21 19:00,15.00305176,22.76999362,25.49093533,293.2490845,12,0,41.41016134,69.23908997,15,300
2019-08-21 20:00,15.48956108,22.87194713,23.71700986,159.5993012,0,0,19.25110753,30.86426926,14.31797338,387.5
2019-08-21 21:00,17.92704487,23.37630177,23.26533349,54.89915848,0,0,0,0,13,450
2019-08-21 22:00,19.16296577,23.42252684,22.64611117,54.89915848,0,0,0,0,13,450
2019-08-21 23:00,19.97967196,23.36108081,22.42171097,54.89915848,0,0,0,0,13,450
2019-08-22 0:00,20.49755764,23.33104595,22.0315841,54.89915848,0,0,0,0,13,450
2019-08-22 1:00,15.16401243,23.64992778,21.13293775,191.6178606,50,0,30.55592092,60.74816767,13,368.1818182
2019-08-22 2:00,16.46096539,23.42701372,20.82130051,48.57478333,0,0,0,0,13,450
2019-08-22 3:00,17.83935118,23.06305615,20.73940086,48.57478333,0,0,0,0,13,450
2019-08-22 4:00,18.85683632,22.87505452,20.58311971,48.57478333,0,0,0,0,13,450
2019-08-22 5:00,19.68915319,22.77862374,19.82116127,48.57478333,0,0,0,0,13,450
2019-08-22 6:00,19.84714651,22.66108068,19.08812014,48.57478333,0,0,0,0,13,450
2019-08-22 7:00,15.82575576,23.14421887,18.98635521,289.4526356,100,0,29.68102722,75.43979931,13.12770451,362.5
2019-08-22 8:00,14.91879106,22.94423008,19.06521098,299.7518921,100,0,37.60432434,61.89826202,14.78047935,300
2019-08-22 9:00,15.0490458,22.89508136,20.00279395,299.7518921,100,0,44.50633303,61.89826202,15,300
2019-08-22 10:00,14.84539819,22.8175025,21.67115053,299.7518921,100,0,42.28244591,61.89826202,15,300
2019-08-22 11:00,14.88724113,22.77065261,22.46498871,299.7518921,18,0,45.37820892,61.89826202,15,300
2019-08-22 12:00,15.1595912,22.73377037,22.98270003,299.7518921,18,0,34.56680298,61.89826202,15,300
2019-08-22 13:00,15.0015254,22.72499294,23.9961497,299.7518921,18,0,34.56680298,61.89826202,15,300
2019-08-22 14:00,14.89702129,22.71733856,24.07264709,299.7518921,18,0,34.56680298,61.89826202,15,300
2019-08-22 15:00,14.91736913,22.71733856,24.07264709,299.7518921,18,0,34.56680298,61.89826202,15,300
2019-08-22 16:00,14.98626471,22.71733856,24.07264709,299.7518921,18,0,34.56680298,66.8983078,15,300
2019-08-22 17:00,15.10005951,22.71733856,24.07264709,299.7518921,18,0,34.56680298,66.8983078,15,300
2019-08-22 18:00,14.8322165,22.71733856,24.07264709,299.7518921,18,0,34.56680298,66.8983078,15,300
2019-08-22 19:00,15.14548254,22.71733856,24.07264709,299.7518921,12,0,34.56680298,66.8983078,15,300
2019-08-22 20:00,15.03529644,22.71733856,24.07264709,188.6369747,50,0,34.56680298,30.94064331,15,300
2019-08-22 21:00,16.85982895,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-22 22:00,17.93760204,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-22 23:00,18.38123083,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 0:00,18.55375862,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 1:00,18.30358171,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 2:00,18.28052425,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 3:00,18.07558155,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 4:00,18.09462261,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 5:00,18.03885412,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 6:00,18.2359581,22.71733856,24.07264709,55.0783844,0,0,34.56680298,0,15,300
2019-08-23 7:00,14.75333524,22.71733856,24.07264709,250.5089045,100,0,34.56680298,70.40173467,15,300
2019-08-23 8:00,15.05810356,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 9:00,14.99694681,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 10:00,15.02650523,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 11:00,15.04218316,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 12:00,15.03865886,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 13:00,14.97672462,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 14:00,14.96353793,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 15:00,14.97124434,22.71733856,24.07264709,307.2858582,100,0,34.56680298,62.16661072,15,300
2019-08-23 16:00,15.06762123,22.71733856,24.07264709,294.8199768,57.5,0,34.56680298,59.66030693,15,300
2019-08-23 17:00,14.99291158,22.71733856,24.07264709,307.3869019,100,0,34.56680298,62.16627121,15,300
2019-08-23 18:00,15.03113508,22.71733856,24.07264709,307.3869019,100,0,34.56680298,62.16627121,15,300
2019-08-23 19:00,15.03019047,22.71733856,24.07264709,307.3869019,100,0,34.56680298,57.16351318,15,300
2019-08-23 20:00,15.06169343,22.71733856,24.07264709,159.0687519,0,0,34.56680298,0,15,300
2019-08-23 21:00,16.88446617,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-23 22:00,18.04401731,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-23 23:00,18.62454033,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 0:00,18.87597609,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 1:00,18.95689774,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 2:00,19.09759474,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 3:00,19.13564873,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 4:00,19.0796442,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 5:00,19.04183197,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 6:00,19.10476255,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 7:00,19.23622847,22.71733856,24.07264709,41.0503273,0,0,34.56680298,0,15,300
2019-08-24 8:00,14.08616567,22.71733856,24.07264709,200.9777139,100,0,34.56680298,69.20707757,15,300
2019-08-24 9:00,15.03815579,22.71733856,24.07264709,293.8800659,100,0,34.56680298,62.50793839,15,300
2019-08-24 10:00,14.98366141,22.71733856,24.07264709,293.8800659,100,0,34.56680298,57.49714661,15,300
2019-08-24 11:00,15.03082967,22.71733856,24.07264709,293.8800659,100,0,34.56680298,57.49714661,15,300
2019-08-24 12:00,15.05952334,22.71733856,24.07264709,293.8800659,9,0,34.56680298,57.49714661,15,300
2019-08-24 13:00,14.97865105,22.71733856,24.07264709,293.8800659,9,0,34.56680298,57.49714661,15,300
2019-08-24 14:00,14.96687412,22.71733856,24.07264709,293.8800659,9,0,34.56680298,57.49714661,15,300
2019-08-24 15:00,15.09658122,22.71733856,24.07264709,293.8800659,9,0,34.56680298,57.49714661,15,300
2019-08-24 16:00,15.07037592,22.71733856,24.07264709,293.8800659,9,0,34.56680298,62.50860214,15,300
2019-08-24 17:00,15.00660634,22.71733856,24.07264709,293.8800659,9,0,34.56680298,62.50860214,15,300
2019-08-24 18:00,14.79687905,22.71733856,24.07264709,293.8800659,9,0,34.56680298,67.51896667,15,300
2019-08-24 19:00,17.17726755,22.71733856,24.07264709,162.5108292,6,0,34.56680298,60.49498189,15,300
2019-08-24 20:00,19.30289507,22.71733856,24.07264709,128.6601001,4,0,34.56680298,43.89971161,15,300
2019-08-24 21:00,20.29524994,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-24 22:00,20.64311409,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-24 23:00,20.755054,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 0:00,20.75674963,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 1:00,20.68681383,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 2:00,20.55640984,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 3:00,20.37022924,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 4:00,20.12096786,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 5:00,19.90407991,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 6:00,19.72889233,22.71733856,24.07264709,36.50597,0,0,34.56680298,0,15,300
2019-08-25 7:00,19.5722847,22.71733856,14.64681625,36.50597,0,0,34.56680298,0,15,300
2019-08-25 8:00,15.17842746,22.71733856,16.26208464,191.8457545,66.66666667,0,34.56680298,63.15695882,15,300
2019-08-25 9:00,14.90262532,22.71733856,18.64629269,307.6601563,100,0,34.56680298,60.07197952,15,300
2019-08-25 10:00,14.98243046,22.71733856,20.82064311,307.6601563,100,0,34.56680298,60.07197952,15,300
2019-08-25 11:00,14.84228683,22.71733856,22.71599483,282.3747864,9,0,34.56680298,60.07197952,15,300
2019-08-25 12:00,15.07661748,22.71733856,24.3721784,282.3747864,9,0,34.56680298,60.07197952,15,300
2019-08-25 13:00,14.98479271,22.71733856,25.53566233,282.3747864,9,0,34.56680298,60.07197952,15,300
2019-08-25 14:00,15.07221222,22.71733856,26.46539338,307.3840942,9,0,34.56680298,60.07197952,15,300
2019-08-25 15:00,15.14281654,22.71733856,26.69548321,307.3840942,9,0,34.56680298,60.07197952,15,300
2019-08-25 16:00,15.03327203,22.71733856,29.26171811,307.3840942,9,0,34.56680298,65.07794952,15,300
2019-08-25 17:00,17.05896807,22.71733856,27.84253915,159.7279591,6,0,34.56680298,39.66566976,15,300
2019-08-25 18:00,14.78041673,22.71733856,24.55910365,155.5155977,4.8,0,34.56680298,61.17270889,15,300
2019-08-25 19:00,15.16914177,22.71733856,23.41929372,158.9710766,7.2,0,34.56680298,59.70474139,15,300
2019-08-25 20:00,18.17433691,22.71733856,22.15280469,141.6813872,4,0,34.56680298,50.68664333,15,375
2019-08-25 21:00,20.80061054,22.71733856,21.04130999,51.82661819,0,0,34.56680298,0,15,450
2019-08-25 22:00,21.30031157,22.71733856,19.82580376,51.82661819,0,0,34.56680298,0,15,450
2019-08-25 23:00,21.43115139,22.71733856,18.96445497,51.82661819,0,0,0,0,15,450
2019-08-26 0:00,21.40985394,22.71733856,17.82704353,51.82661819,0,0,0,0,15,450
2019-08-26 1:00,21.27909184,22.71733856,16.73797099,51.82661819,0,0,0,0,15,450
2019-08-26 2:00,21.44681263,22.71733856,15.94027313,51.82661819,0,0,0,0,15,450
2019-08-26 3:00,22.35344648,22.71733856,15.06479692,51.82661819,0,0,0,0,15,450
2019-08-26 4:00,22.71624041,22.71733856,14.59905005,51.82661819,0,0,0,0,15,450
2019-08-26 5:00,23.08455467,22.71733856,14.1093305,51.82661819,0,0,0,0,15,450
2019-08-26 6:00,23.23478508,22.71733856,13.90131585,51.82661819,0,0,0,0,15,450
2019-08-26 7:00,15.9377408,22.71733856,14.37297885,295.6198308,100,0,26.36962891,72.30242157,14.51508188,370.8333333
2019-08-26 8:00,15.02315187,22.95482254,16.21749226,303.9394226,100,0,31.38901901,60.90061951,14.95828988,300
2019-08-26 9:00,14.97936368,23.00452391,19.29001236,303.9394226,100,0,37.28362528,58.39974213,14.99581344,300
2019-08-26 10:00,15.01991177,22.96174161,21.99678485,303.9394226,15,0,41.20777639,58.39974213,15,300
2019-08-26 11:00,14.94627666,22.93421825,24.58339532,303.9394226,15,0,46.92577426,63.40159988,15,300
2019-08-26 12:00,14.97087622,22.9262406,26.14610608,303.9394226,15,0,43.52038256,63.40159988,15,300
2019-08-26 13:00,14.8307004,22.90760008,27.30049864,303.9394226,15,0,46.35366186,63.40159988,15,300
2019-08-26 14:00,15.08045435,22.88142172,27.63283857,303.9394226,15,0,45.91387304,63.40159988,15,300
2019-08-26 15:00,15.15872717,22.86183039,27.57786147,303.9394226,15,0,46.17375946,63.40159988,15,300
2019-08-26 16:00,15.15515375,22.85257419,31.69456228,303.9394226,15,0,46.61555576,68.40900421,15,300
2019-08-26 17:00,15.27074075,22.86455568,28.68798002,303.9394226,15,0,43.75566292,68.40900421,14.99494369,300
2019-08-26 18:00,14.76259947,22.88391272,25.788613,303.9394226,15,0,45.23741659,68.40900421,14.95805528,300
2019-08-26 19:00,14.9807322,22.80392679,24.42972946,303.9394226,15,0,45.7381738,68.40900421,14.9589967,300
2019-08-26 20:00,15.35170865,22.84198093,23.08961137,156.5781525,0,0,20.93867302,31.69807434,14.35483771,387.5
2019-08-26 21:00,17.85992527,23.2327644,21.87466749,40.85092926,0,0,0,0,13,450
2019-08-26 22:00,19.09493208,23.1931831,20.71513208,40.85092926,0,0,0,0,13,450
2019-08-26 23:00,19.62981415,23.04212491,19.83737437,40.85092926,0,0,0,0,13,450
2019-08-27 0:00,19.79032278,22.87413422,18.7458938,40.85092926,0,0,0,0,13,450
2019-08-27 1:00,19.70859766,22.60102749,17.39518261,40.85092926,0,0,0,0,13,450
2019-08-27 2:00,19.58328819,22.32767248,16.31899548,40.85092926,0,0,0,0,13,450
2019-08-27 3:00,19.49633598,21.99918493,15.62398911,40.85092926,0,0,0,0,13,450
2019-08-27 4:00,19.94067669,21.42511193,14.53003407,40.85092926,0,0,0,0,13,450
2019-08-27 5:00,21.62198019,19.76901706,13.35982752,40.85092926,0,0,0,0,13,450
2019-08-27 6:00,22.5187993,18.55436691,12.89346457,40.85092926,0,0,0,0,13,450
2019-08-27 7:00,15.95941639,21.78116767,13.72035392,282.2078265,100,0,24.82401594,70.41582108,13.72350898,362.5
