,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-08-27 8:00,15.08917212,22.86642027,15.4887654,317.8177185,100,0,30.48603439,62.4485817,15,300
2019-08-27 9:00,14.98775506,22.93505033,19.57263184,317.8177185,100,0,36.96239853,62.4485817,14.99585673,300
2019-08-27 10:00,14.97184753,22.89285262,21.43559106,317.8177185,100,0,43.64081001,62.4485817,15,300
2019-08-27 11:00,15.02125692,22.8022639,22.57274246,292.6271057,12,0,45.03045718,59.9305706,15,300
2019-08-27 12:00,14.70814323,22.78447183,24.54225286,292.6271057,12,0,46.92823474,62.43235397,15,300
2019-08-27 13:00,15.02593398,22.78652255,25.52740542,292.6271057,12,0,43.71995099,67.43992615,15,300
2019-08-27 14:00,15.07325959,22.77218072,25.56511625,292.6271057,12,0,41.91252899,67.43992615,15,300
2019-08-27 15:00,14.99462628,22.76113462,26.03866482,292.6271057,12,0,40.88202349,67.43992615,15,300
2019-08-27 16:00,14.73860145,22.74610583,25.48695978,292.6271057,12,0,47.27807363,67.43992615,15,300
2019-08-27 17:00,15.10660315,22.69153683,24.96308613,292.6271057,12,0,43.17424329,62.41539764,15,300
2019-08-27 18:00,15.05643511,22.66690269,24.79131031,292.6271057,12,0,45.18201256,57.40740967,15,300
2019-08-27 19:00,15.05561614,22.6178269,23.98616282,292.6271057,12,0,45.66360601,57.40740967,15,300
2019-08-27 20:00,15.32572961,22.71942227,23.34119733,158.0519638,0,0,22.94921621,0,14.61266311,387.5
2019-08-27 21:00,17.86793518,23.16907032,22.89609051,53.13304901,0,0,0,0,13,450
2019-08-27 22:00,19.32497406,23.21556311,22.49828275,53.13304901,0,0,0,0,13,400
2019-08-27 23:00,20.10250187,23.21392984,21.64847183,53.13304901,0,0,0,0,13,450
2019-08-28 0:00,20.46191883,23.03914848,21.15520541,53.13304901,0,0,0,0,13,450
2019-08-28 1:00,20.68410254,22.98224831,21.10876624,53.13304901,0,0,0,0,13,450
2019-08-28 2:00,20.96698713,22.8837697,20.80022017,53.13304901,0,0,0,0,13,450
2019-08-28 3:00,21.03565168,22.78454898,20.58058643,53.13304901,0,0,0,0,13,450
2019-08-28 4:00,21.06529617,22.6296598,19.1726977,53.13304901,0,0,0,0,13,450
2019-08-28 5:00,21.04071951,22.15881084,18.20669842,53.13304901,0,0,0,0,13,450
2019-08-28 6:00,22.16581011,21.11305369,18.18390179,53.13304901,0,0,0,0,13,450
2019-08-28 7:00,16.12333822,22.33398482,18.24110635,295.762068,100,0,48.24827703,70.5861117,13.45908165,362.5
2019-08-28 8:00,14.99816632,22.75849386,18.58521207,305.9099121,100,0,43.92047946,62.00995255,15,300
2019-08-28 9:00,14.94648242,22.71348616,18.45957247,305.9099121,100,0,46.24527295,62.00995255,15,300
2019-08-28 10:00,15.06035018,22.67915784,18.67287858,305.9099121,100,0,45.28646278,62.00995255,15,300
2019-08-28 11:00,14.98846197,22.62589499,19.17134666,305.9099121,100,0,44.57458623,62.00995255,15,300
2019-08-28 12:00,15.0319612,22.60687432,19.63395309,305.9099121,100,0,42.20635096,62.00995255,15,300
2019-08-28 13:00,14.93933487,22.56104484,19.96703116,305.9099121,100,0,43.36205546,62.00995255,15,300
2019-08-28 14:00,14.92601228,22.56439502,21.66731103,305.9099121,15,0,43.3850015,62.00995255,15,300
2019-08-28 15:00,14.89236903,22.56488287,22.94658311,305.9099121,15,0,45.84344165,62.00995255,15,300
2019-08-28 16:00,15.04364109,22.56047821,23.06848907,305.9099121,15,0,45.75250816,62.00995255,15,300
2019-08-28 17:00,15.01930428,22.52028773,22.85926596,305.9099121,15,0,43.79132398,62.00995255,15,300
2019-08-28 18:00,15.09875584,22.48907808,22.41550191,305.9099121,15,0,45.14170202,57.01004028,15,300
2019-08-28 19:00,15.0508194,22.44149003,21.78381252,305.9099121,15,0,46.56706301,57.01004028,15,300
2019-08-28 20:00,15.28132176,22.51755773,21.11432552,160.774416,0,0,24.51890628,0,14.69908921,387.5
2019-08-28 21:00,17.55152655,22.70767285,20.61059062,44.45953751,0,0,0,0,13.00475621,450
2019-08-28 22:00,18.64172506,22.52073831,20.07435671,44.45953751,0,0,0,0,13,450
2019-08-28 23:00,19.08284473,22.48018265,19.18584824,44.45953751,0,0,0,0,13,450
2019-08-29 0:00,19.22777843,22.41411679,18.91060638,44.45953751,0,0,0,0,13,450
2019-08-29 1:00,19.26430941,22.38831784,18.26740233,44.45953751,0,0,0,0,13,450
2019-08-29 2:00,19.24340916,22.19451391,17.13546276,44.45953751,0,0,0,0,13,450
2019-08-29 3:00,19.0886898,21.9973482,16.6909167,44.45953751,0,0,0,0,13,450
2019-08-29 4:00,18.97474861,21.89037675,16.89275074,44.45953751,0,0,0,0,13,450
2019-08-29 5:00,18.7574892,21.8275569,16.16402197,44.45953751,0,0,0,0,13,450
2019-08-29 6:00,18.53258514,21.72011962,15.78050947,44.45953751,0,0,0,0,13,450
2019-08-29 7:00,15.18986607,22.66600888,15.82578532,252.9153707,100,0,32.17454084,68.94013269,13.82600228,362.5
2019-08-29 8:00,15.01697516,22.68122394,16.47448667,320.2385254,100,0,36.82879289,61.77934647,15,300
2019-08-29 9:00,15.00298333,22.65220187,19.03954124,295.2305908,100,0,40.91212018,61.77934647,15,300
2019-08-29 10:00,15.02757883,22.63149173,20.75704225,295.2305908,100,0,44.07099406,61.77934647,15,300
2019-08-29 11:00,15.12562776,22.56607437,21.91625881,295.2305908,12,0,44.63121796,66.79163361,15,300
2019-08-29 12:00,15.02399659,22.51602554,23.29397551,295.2305908,12,0,44.67066256,61.7821846,15,300
2019-08-29 13:00,14.81835771,22.51902692,23.99320412,295.2305908,12,0,45.47657013,61.7821846,15,300
2019-08-29 14:00,14.99877906,22.46426789,23.81827132,295.2305908,12,0,44.27745819,61.7821846,15,300
2019-08-29 15:00,15.13290834,22.45269616,23.62043063,295.2305908,12,0,47.53560766,61.7821846,15,300
2019-08-29 16:00,14.94556212,22.44197655,25.36157544,295.2305908,12,0,43.89698982,61.7821846,15,300
2019-08-29 17:00,15.03968287,22.42471091,24.79599349,295.2305908,12,0,44.95910962,61.7821846,15,300
2019-08-29 18:00,15.10520267,22.43606059,23.29559517,295.2305908,12,0,47.3200353,66.79673767,15,300
2019-08-29 19:00,14.96542621,22.40389729,22.23724556,295.2305908,12,0,43.2276001,61.79649353,15,300
2019-08-29 20:00,15.14304924,22.44252936,20.92141883,152.6034107,0,0,22.99275525,28.39347649,14.5397768,387.5
2019-08-29 21:00,17.12839127,22.60318263,19.73096402,37.80690384,0,0,0,0,13,450
2019-08-29 22:00,18.10449839,22.30472279,18.81670252,37.80690384,0,0,0,0,13,450
2019-08-29 23:00,18.40834713,22.12114525,18.18571663,37.80690384,0,0,0,0,13,450
2019-08-30 0:00,18.42591429,21.97353045,17.65347703,37.80690384,0,0,0,0,13,450
2019-08-30 1:00,18.32502985,21.90862799,16.97040017,37.80690384,0,0,0,0,13,450
2019-08-30 2:00,18.20227098,21.74635553,17.02787145,37.80690384,0,0,0,0,13,450
2019-08-30 3:00,18.26996469,21.71158934,17.22950617,37.80690384,0,0,0,0,13,450
2019-08-30 4:00,18.46307659,21.594841,16.49772739,37.80690384,0,0,0,0,13,450
2019-08-30 5:00,18.05921841,21.38440275,15.39384238,37.80690384,0,0,0,0,13,450
2019-08-30 6:00,18.08535194,21.30872043,15.58046087,37.80690384,0,0,0,0,13,450
2019-08-30 7:00,15.25524926,22.39767583,15.60878992,230.5221644,100,0,33.06518046,69.80319377,13.90209715,362.5
2019-08-30 8:00,15.02625084,22.66813151,16.854153,316.8339844,100,0,44.89888318,63.39535904,15,300
2019-08-30 9:00,14.97846055,22.56659587,17.80163161,316.8339844,100,0,43.31261317,58.37529755,15,300
2019-08-30 10:00,15.04097629,22.48696423,18.72288926,316.8339844,100,0,43.50452868,58.37529755,15,300
2019-08-30 11:00,15.00780916,22.45618709,20.53915787,316.8339844,100,0,44.26934306,58.37529755,15,300
2019-08-30 12:00,15.16503096,22.411376,21.98406124,291.8175049,12,0,46.05377007,58.37529755,15,300
2019-08-30 13:00,15.03565645,22.38881969,22.30549431,291.8175049,12,0,44.48716863,58.37529755,15,300
2019-08-30 14:00,14.95198178,22.34628598,22.7873052,291.8175049,12,0,46.37631989,58.37529755,15,300
2019-08-30 15:00,14.98428226,22.33388297,23.17055575,291.8175049,12,0,46.80389468,58.37529755,15,300
2019-08-30 16:00,14.90025973,22.32611752,22.66134453,291.8175049,12,0,45.97245789,58.37529755,15,300
2019-08-30 17:00,14.96336889,22.30826155,22.23709456,291.8175049,12,0,44.41431745,58.37529755,15,300
2019-08-30 18:00,14.99248028,22.27584362,21.53668245,291.8175049,12,0,43.37459819,58.37529755,15,300
2019-08-30 19:00,14.97827744,22.24029223,20.45786508,291.8175049,100,0,41.37997437,53.37243271,15,300
2019-08-30 20:00,15.14533138,22.30494579,19.60446167,147.4666344,0,0,18.36584981,0,14.72826044,387.5
2019-08-30 21:00,16.68972731,22.30662394,18.94616445,32.17170334,0,0,0,0,13.22760296,450
2019-08-30 22:00,17.63143063,21.94370143,18.07481384,32.17170334,0,0,0,0,13,450
2019-08-30 23:00,18.28119564,21.75717354,17.53260485,32.17170334,0,0,0,0,13,450
2019-08-31 0:00,18.33227301,21.63272238,16.57164319,32.17170334,0,0,0,0,13,450
2019-08-31 1:00,17.84888172,21.53285472,15.53232368,32.17170334,0,0,0,0,13,450
2019-08-31 2:00,17.52842951,21.4390777,14.5063405,32.17170334,0,0,0,0,13,450
2019-08-31 3:00,17.49737787,21.28518359,14.0874033,32.17170334,0,0,0,0,13,450
2019-08-31 4:00,17.56913376,21.15030845,13.57272625,32.17170334,0,0,0,0,13,450
2019-08-31 5:00,17.68168449,20.94800536,13.34473197,32.17170334,0,0,0,0,13,450
2019-08-31 6:00,17.77676725,20.77767531,13.14627743,32.17170334,0,0,0,0,13,450
2019-08-31 7:00,17.81077957,20.65747611,13.07654842,32.17170334,0,0,0,0,13,450
2019-08-31 8:00,14.09546804,22.80901162,14.18868208,201.2159092,100,0,22.24322542,69.47669765,14.42516279,362.5
2019-08-31 9:00,14.99361539,22.73233096,15.71552086,309.907196,100,0,28.60562706,62.47222137,15,300
2019-08-31 10:00,15.06245637,22.69836028,17.00106939,309.907196,100,0,33.09913413,62.47222137,15,300
2019-08-31 11:00,15.00679016,22.62540642,18.51557287,309.907196,100,0,33.37989489,57.46930695,15,300
2019-08-31 12:00,15.00598788,22.51281961,19.77743975,309.907196,100,0,33.19204903,57.46930695,15,300
2019-08-31 13:00,14.9211638,22.43074497,21.44401487,309.907196,100,0,33.59530036,57.46930695,15,300
2019-08-31 14:00,15.00561261,22.36550856,21.12343057,309.907196,100,0,32.35359224,57.46930695,15,300
2019-08-31 15:00,15.06080556,22.33649762,21.24733321,309.907196,12,0,37.79483541,57.46930695,15,300
2019-08-31 16:00,15.03467321,22.29974333,23.98738893,309.907196,12,0,39.94609324,57.46930695,15,300
2019-08-31 17:00,14.88125396,22.30758047,22.08611202,309.907196,100,0,41.26339404,62.47357559,15,300
2019-08-31 18:00,15.02368689,22.28380108,20.04463418,309.907196,100,0,36.97866376,62.47357559,15,300
2019-08-31 19:00,16.0604105,22.44118913,18.93410301,162.6986267,0,0,0,0,13.20824552,387.5
2019-08-31 20:00,17.88897657,22.12809229,17.65746816,45.80762482,0,0,0,0,13,450
2019-08-31 21:00,18.63645649,21.87632354,16.59198729,45.80762482,0,0,0,0,13,450
2019-08-31 22:00,18.9599843,21.71244733,15.44595814,45.80762482,0,0,0,0,13,450
2019-08-31 23:00,19.01816368,21.53057528,14.612065,45.80762482,0,0,0,0,13,450
2019-09-01 0:00,19.02206326,21.35851828,13.98269431,45.80762482,0,0,0,0,13,450
2019-09-01 1:00,19.03869057,21.26669296,13.63558006,45.80762482,0,0,0,0,13,450
2019-09-01 2:00,18.99279404,21.20782471,13.23733123,45.80762482,0,0,0,0,13,450
2019-09-01 3:00,18.895298,21.1388588,12.63877312,45.80762482,0,0,0,0,13,450
2019-09-01 4:00,18.75537634,20.9656086,12.10315545,45.80762482,0,0,0,0,13,450
2019-09-01 5:00,18.68346691,20.80554565,12.15895716,45.80762482,0,0,0,0,13,450
2019-09-01 6:00,18.55377913,20.78718535,12.00239706,45.80762482,0,0,0,0,13,450
2019-09-01 7:00,18.431674,20.75362651,11.74306075,45.80762482,0,0,0,0,13,450
2019-09-01 8:00,18.41907167,20.85715644,13.10142295,45.80762482,0,0,0,0,13,450
2019-09-01 9:00,18.62235832,21.34440088,15.2530694,45.80762482,0,0,0,0,13,450
2019-09-01 10:00,14.8891058,23.5622913,17.51591555,168.542878,50,0,16.66666667,60.91581416,13,372.826087
2019-09-01 11:00,16.18610644,23.76659822,20.63177967,163.786283,66.66666667,0,0,60.55254364,13,450
2019-09-01 12:00,18.21682978,23.91306384,23.02949778,166.157236,0,0,0,61.19284058,13,375
2019-09-01 13:00,18.49149632,24.10502815,23.82540194,165.8766853,6,0,0,60.88524532,13,350
2019-09-01 14:00,19.11487627,24.11975861,24.67053509,36.72237778,0,0,0,0,13,387.5
2019-09-01 15:00,21.34878159,24.51660554,24.78409195,36.72237778,0,0,0,0,13,450
2019-09-01 16:00,22.99026728,24.75170803,25.41452154,36.72237778,0,0,0,0,13,450
2019-09-01 17:00,18.28193521,23.99024137,24.83007876,157.5487061,6,0,12.56095505,55.8490509,13,371.875
2019-09-01 18:00,20.77708149,24.20175934,23.13328552,50.46128082,0,0,0,0,13,370.8333333
2019-09-01 19:00,21.82010603,23.95185391,21.66513507,50.46128082,0,0,0,0,13,450
2019-09-01 20:00,23.13052654,23.26022609,20.38005733,50.46128082,0,0,0,0,13,450
2019-09-01 21:00,23.28798819,22.70657031,19.70607313,50.46128082,0,0,0,0,13,450
2019-09-01 22:00,22.66330814,22.55573479,19.15325642,50.46128082,0,0,0,0,13,450
2019-09-01 23:00,22.47910309,22.18841267,18.5325222,50.46128082,0,0,0,0,13,450
2019-09-02 0:00,23.14570475,21.13744354,17.90583007,50.46128082,0,0,0,0,13,450
2019-09-02 1:00,22.72170067,20.93059174,16.54924806,50.46128082,0,0,0,0,13,450
2019-09-02 2:00,21.76297522,21.40715281,16.31444709,50.46128082,0,0,0,0,13,450
2019-09-02 3:00,21.14847279,21.54345926,16.18119017,50.46128082,0,0,0,0,13,450
2019-09-02 4:00,19.66217375,22.34268999,16.19128513,173.6539827,50,0,0,61.30910301,13,375
2019-09-02 5:00,20.91039181,20.85295645,16.31789843,38.93175888,0,0,0,0,13,450
2019-09-02 6:00,17.39611483,23.24592829,16.43758488,163.1371203,50,0,0,61.03835869,13,375
2019-09-02 7:00,18.15219736,23.16098817,16.61093489,150.7166465,50,0,0,61.108078,13,450
2019-09-02 8:00,13.26938987,23.1401701,17.19583003,292.343474,100,0,58.95454597,76.5457949,13,362.5
2019-09-02 9:00,13.17833924,22.61335897,17.6040891,302.4641418,100,0,48.65999285,64.49580193,13.19444219,300
2019-09-02 10:00,14.02038336,22.56216892,18.43320306,302.4641418,100,0,39.92183558,61.99366379,14.02772633,300
2019-09-02 11:00,14.97153544,22.50081412,19.63995202,302.4641418,100,0,43.71896172,61.99366379,14.94848998,300
2019-09-02 12:00,15.03577495,22.46071227,21.06430594,302.4641418,100,0,45.52880287,61.99366379,15,300
2019-09-02 13:00,14.60798502,22.42733272,23.4957056,289.7898712,12,0,43.64401372,67.00174713,15,300
2019-09-02 14:00,15.34755206,22.40924915,24.9761858,302.3764648,12,0,44.76291784,72.00534821,15,300
2019-09-02 15:00,15.09425998,22.34172742,24.78397942,302.3764648,12,0,42.77420489,72.00534821,15,300
2019-09-02 16:00,14.70204854,22.28535748,26.01350594,302.3764648,12,0,47.22903379,77.02722931,14.98128533,300
2019-09-02 17:00,15.23250556,22.27637323,24.13778718,302.3764648,12,0,47.0668691,69.52032471,15,300
2019-09-02 18:00,15.02376103,22.24097172,22.44121552,302.3764648,12,0,44.69953664,67.01946259,15,300
2019-09-02 19:00,15.00034857,22.22482618,19.72793229,302.3764648,100,0,44.93300056,59.509655,15,300
2019-09-02 20:00,14.98779035,22.23380057,18.50044791,302.3764648,100,0,43.58452988,57.0026207,15,300
2019-09-02 21:00,15.01470995,22.15994008,17.91318925,302.3764648,100,0,41.9973774,57.0026207,15,300
2019-09-02 22:00,15.45592332,22.38966068,16.85410849,155.2684666,0,0,0,0,13.22177982,387.5
2019-09-02 23:00,16.6602931,21.92110554,16.0752449,39.09279251,0,0,0,0,13,450
2019-09-03 0:00,17.17568398,21.59997924,15.49881951,39.09279251,0,0,0,0,13,450
2019-09-03 1:00,17.3340764,21.48960654,14.7563502,39.09279251,0,0,0,0,13,450
2019-09-03 2:00,17.32899857,21.41572014,14.04428307,39.09279251,0,0,0,0,13,450
2019-09-03 3:00,17.26424789,21.33668121,13.41820447,39.09279251,0,0,0,0,13,450
2019-09-03 4:00,17.12695265,21.26622613,12.38687785,39.09279251,0,0,0,0,13,450
2019-09-03 5:00,16.96424818,21.16952133,12.0579257,39.09279251,0,0,0,0,13,450
2019-09-03 6:00,16.7924304,21.09279919,11.44581016,39.09279251,0,0,0,0,13,450
2019-09-03 7:00,16.62631321,21.13625018,11.59967359,39.09279251,0,0,0,0,13,450
2019-09-03 8:00,14.43636656,22.57076677,13.49145762,198.5573559,100,0,29.77328841,75.44055271,13.17591564,362.5
2019-09-03 9:00,13.66153789,22.43462642,15.27569135,290.8836975,100,0,33.96776231,62.68418503,13.6879495,300
2019-09-03 10:00,13.79956675,22.38919417,17.37779903,290.8836975,100,0,39.27208265,62.68418503,13.84773246,300
2019-09-03 11:00,14.7959435,22.31975937,19.18380674,290.8836975,100,0,38.27168973,62.68418503,14.7474579,300
2019-09-03 12:00,15.01871037,22.21586227,20.6014576,290.8836975,100,0,36.82288933,62.68418503,14.98556622,300
2019-09-03 13:00,15.00050807,22.18182151,21.27974288,290.8836975,12,0,40.47363663,67.71094513,15,300
2019-09-03 14:00,14.99935174,22.14617523,22.85803763,290.8836975,12,0,44.35373561,72.71615601,15,300
2019-09-03 15:00,14.93821645,22.12631226,20.95026461,290.8836975,12,0,44.53336589,72.71615601,15,300
2019-09-03 16:00,15.03681087,22.06260824,20.33195655,316.1195984,100,0,46.58351707,65.19051743,15,300
2019-09-03 17:00,14.99936795,22.06349484,19.27042675,316.1195984,100,0,36.50310707,62.67416382,15,300
2019-09-03 18:00,15.05188608,22.03380124,18.2572422,316.1195984,100,0,34.82729816,62.67416382,15,300
2019-09-03 19:00,15.02724004,21.96688,17.51514308,316.1195984,100,0,33.54477692,62.67416382,15,300
2019-09-03 20:00,15.04249597,21.89149396,16.84735425,316.1195984,100,0,31.78624312,57.66754913,15,300
2019-09-03 21:00,15.12104797,21.83633566,16.43094889,316.1195984,100,0,32.14460977,57.66754913,15,300
2019-09-03 22:00,15.35229301,22.04424143,16.07019901,168.4500816,0,0,0,0,13.62579845,387.5
2019-09-03 23:00,16.86998749,21.350173,16.079415,50.1732254,0,0,0,0,13,450
2019-09-04 0:00,19.7016983,19.70919832,15.35730728,50.1732254,0,0,0,0,13,450
2019-09-04 1:00,20.95738268,18.63685354,15.30273072,50.1732254,0,0,0,0,13,450
2019-09-04 2:00,22.00050497,18.41515048,16.78768539,50.1732254,0,0,0,0,13,450
2019-09-04 3:00,22.50133801,18.57940435,17.25989183,50.1732254,0,0,0,0,13,450
2019-09-04 4:00,22.84093332,18.80879339,17.999698,50.1732254,0,0,0,0,13,450
2019-09-04 5:00,22.68663025,19.14379485,18.86001428,50.1732254,0,0,0,0,13,450
2019-09-04 6:00,22.56007719,19.38063717,19.1898737,50.1732254,0,0,0,0,13,450
2019-09-04 7:00,22.18484831,19.78281387,19.58097426,50.1732254,0,0,0,0,13,450
2019-09-04 8:00,13.70251179,22.25242996,20.26617781,209.5397078,100,0,58.89913432,76.28876495,13.36251112,362.5
2019-09-04 9:00,14.92475653,22.07926305,21.62053172,276.5854187,9,0,47.55309486,73.75144196,14.80969722,300
2019-09-04 10:00,15.09923673,22.05122773,22.36417675,301.6190796,9,0,46.5412178,73.75144196,15,300
2019-09-04 11:00,15.12302709,21.9717137,20.90450096,314.3070068,100,0,45.7613341,68.70845795,15,300
2019-09-04 12:00,14.88737941,21.92453416,21.68528112,289.1960297,12,0,46.64153862,68.70845795,14.98269602,300
2019-09-04 13:00,15.01556802,21.9204518,20.82634004,314.3471222,100,0,44.31898308,63.7078476,14.99055408,300
2019-09-04 14:00,14.92673898,21.88818677,20.22328917,301.8188782,100,0,43.7442112,63.7078476,15,300
2019-09-04 15:00,14.92528629,21.84503476,19.10289923,301.8188782,100,0,39.02136866,63.7078476,14.99266331,300
2019-09-04 16:00,14.94780231,21.81403859,17.72564729,301.8188782,100,0,32.6345164,63.7078476,15,300
2019-09-04 17:00,14.95273662,21.74014044,17.42462953,301.8188782,100,0,32.88298448,63.7078476,15,300
2019-09-04 18:00,15.01856112,21.71069177,17.05642605,301.8188782,100,0,32.29565303,63.7078476,15,300
2019-09-04 19:00,14.94352174,21.65118774,16.52979851,301.8188782,100,0,29.76331329,58.70578003,15,300
2019-09-04 20:00,14.98766208,21.5989898,16.19731522,301.8188782,100,0,30.93086688,58.70578003,15,300
2019-09-04 21:00,14.96999335,21.51965745,15.75432094,301.8188782,100,0,28.09916369,58.70578003,15,300
2019-09-04 22:00,15.26623964,21.60775503,14.68468412,152.1000427,0,0,0,0,13.76909586,387.5
2019-09-04 23:00,16.3713727,20.87205537,13.78488445,33.34163284,0,0,0,0,13,450
2019-09-05 0:00,16.97533607,20.49927934,13.19174608,33.34163284,0,0,0,0,13,450
2019-09-05 1:00,17.31608772,20.44250536,12.68573348,33.34163284,0,0,0,0,13,450
2019-09-05 2:00,17.50084209,20.37450202,11.79755592,33.34163284,0,0,0,0,13,450
2019-09-05 3:00,17.5083313,20.1921951,10.80899652,33.34163284,0,0,0,0,13,450
2019-09-05 4:00,17.48584032,20.04282331,10.47544432,33.34163284,0,0,0,0,13,450
2019-09-05 5:00,17.43807602,19.96740818,10.59574747,33.34163284,0,0,0,0,13,450
2019-09-05 6:00,17.42804146,19.98152097,10.70093568,33.34163284,0,0,0,0,13,450
2019-09-05 7:00,17.41605616,20.07283926,10.54990927,33.34163284,0,0,0,0,13,450
2019-09-05 8:00,15.50448704,22.13530717,12.09196186,185.000559,100,0,22.06670094,69.6890475,13.98805406,362.5
2019-09-05 9:00,14.92171025,22.10279905,14.4045612,311.2867737,100,0,28.38705031,66.23753357,14.94411421,300
2019-09-05 10:00,14.96057487,22.04207523,16.14496104,311.2867737,100,0,31.38638401,66.23753357,15,300
2019-09-05 11:00,14.94397998,22.01112879,18.26288033,311.2867737,100,0,33.10407162,66.23753357,14.98804649,300
2019-09-05 12:00,14.95965314,21.88550876,20.25125408,311.2867737,100,0,37.58255005,66.23753357,14.9438955,300
2019-09-05 13:00,14.98033929,21.8212336,21.67714787,286.2844543,15,0,43.46562322,71.24607086,15,300
2019-09-05 14:00,14.84860849,21.88203283,23.11534373,286.2844543,15,0,45.52508799,71.24607086,15,300
2019-09-05 15:00,14.93675184,21.85911501,23.59117126,286.2844543,15,0,43.59973971,76.25255585,14.99446344,300
2019-09-05 16:00,14.80682802,21.81208024,26.9397548,286.2844543,15,0,44.4137071,76.25255585,14.93982657,300
2019-09-05 17:00,14.9229548,21.78318831,24.2025636,286.2844543,15,0,43.08009847,76.25255585,14.92819746,300
2019-09-05 18:00,14.8230238,21.74427561,21.50191498,286.2844543,15,0,45.91185824,76.25255585,14.97439305,300
2019-09-05 19:00,15.0055697,21.68338556,20.23137728,286.2844543,15,0,44.19141388,71.23088837,15,300
2019-09-05 20:00,14.8590014,21.66431427,19.49404049,311.429718,100,0,36.36297035,63.69752312,15,300
2019-09-05 21:00,14.9376893,21.61618233,18.60977681,311.429718,100,0,32.50102711,56.15894318,15,300
2019-09-05 22:00,15.80463219,21.74560224,17.34559981,167.0609852,0,0,0,0,13.65083694,387.5
2019-09-05 23:00,17.3118701,21.38879512,16.86633937,49.49615097,0,0,0,0,13,450
2019-09-06 0:00,18.0566535,21.15271964,16.6222407,49.49615097,0,0,0,0,13,450
2019-09-06 1:00,18.42282438,21.05502041,16.31680107,49.49615097,0,0,0,0,13,450
2019-09-06 2:00,18.6199894,20.98454798,15.33885972,49.49615097,0,0,0,0,13,450
2019-09-06 3:00,18.64926672,20.86972794,14.75779041,49.49615097,0,0,0,0,13,450
2019-09-06 4:00,18.70248699,20.75731189,14.56202602,49.49615097,0,0,0,0,13,450
2019-09-06 5:00,18.74930477,20.70934589,14.12156169,49.49615097,0,0,0,0,13,450
2019-09-06 6:00,18.74687338,20.61359978,13.82418569,49.49615097,0,0,0,0,13,450
2019-09-06 7:00,18.71591091,20.60514773,13.29409059,49.49615097,0,0,0,0,13,450
2019-09-06 8:00,15.9573524,22.19294871,14.82991171,188.2750984,100,0,29.85811106,68.36272103,13.61759702,362.5
2019-09-06 9:00,14.99539852,22.13340789,16.33187183,301.7175903,100,0,30.21892993,61.8553772,14.92501664,300
2019-09-06 10:00,14.66633224,22.05791239,18.1086661,301.7175903,100,0,35.24544589,61.8553772,14.83083359,300
2019-09-06 11:00,15.01240134,21.95608961,18.81118107,301.7175903,100,0,38.83759435,61.8553772,15,300
2019-09-06 12:00,15.04494047,21.89602764,20.25427087,301.7175903,100,0,41.95992343,61.8553772,15,300
2019-09-06 13:00,14.94602561,21.86108707,21.54415226,276.6290588,12,0,43.45040449,66.87000275,15,300
2019-09-06 14:00,15.00400901,21.81084471,22.45920404,301.6304626,12,0,46.19380824,71.88226318,14.97191199,300
2019-09-06 15:00,15.05660272,21.78829751,21.06087335,301.6304626,12,0,46.3449173,66.87604523,15,300
2019-09-06 16:00,14.9349823,21.78270927,18.8670915,314.2304382,100,0,43.36882655,61.84897614,15,300
2019-09-06 17:00,14.98149514,21.77046717,19.13811207,301.6919556,100,0,39.04087957,61.84897614,15,300
2019-09-06 18:00,15.00765109,21.70164182,18.55565008,301.6919556,100,0,36.03464317,61.84897614,15,300
2019-09-06 19:00,15.08397722,21.68218422,17.99870523,301.6919556,100,0,33.73120944,56.84643936,15,300
2019-09-06 20:00,14.97076678,21.62569178,16.05110661,301.6919556,100,0,33.74874687,56.84643936,15,300
2019-09-06 21:00,15.02728868,21.53816693,15.86610746,301.6919556,100,0,32.13616244,56.84643936,15,300
2019-09-06 22:00,15.13519001,21.53617191,14.73876778,155.5765244,0,0,0,0,13.72511554,387.5
2019-09-06 23:00,15.9768672,20.70937188,13.53813394,37.26889801,0,0,0,0,13,450
2019-09-07 0:00,16.33156919,20.34879923,13.00774606,37.26889801,0,0,0,0,13,450
2019-09-07 1:00,16.48446131,20.19279528,12.55404711,37.26889801,0,0,0,0,13,450
2019-09-07 2:00,16.55476809,20.14697377,12.57048035,37.26889801,0,0,0,0,13,450
2019-09-07 3:00,16.62296391,20.13451258,12.59287071,37.26889801,0,0,0,0,13,450
2019-09-07 4:00,16.67933893,20.14945062,12.63933738,37.26889801,0,0,0,0,13,450
2019-09-07 5:00,16.78371143,20.20020278,12.71789026,37.26889801,0,0,0,0,13,450
2019-09-07 6:00,16.88600254,20.26554298,12.81608311,37.26889801,0,0,0,0,13,450
2019-09-07 7:00,17.03797245,20.33278052,12.97717237,37.26889801,0,0,0,0,13,450
2019-09-07 8:00,17.21116877,20.40798124,13.13422998,37.26889801,0,0,0,0,13,450
2019-09-07 9:00,16.68014479,21.31232198,13.25901937,262.8435374,100,0,14.44581095,69.83277893,13.08189329,362.5
2019-09-07 10:00,14.82278967,22.08368699,13.90658633,314.6747742,100,0,26.57973448,62.24122429,14.76924674,300
2019-09-07 11:00,14.98736429,22.06296349,14.54811255,314.6747742,100,0,30.91867224,59.73311996,15,300
2019-09-07 12:00,14.93359756,22.02323882,15.98422925,314.6747742,100,0,32.25979424,59.73311996,15,300
2019-09-07 13:00,15.04611588,22.01154359,17.5659488,314.6747742,100,0,34.58720493,59.73311996,15,300
2019-09-07 14:00,14.98739934,21.94724242,17.64609114,314.6747742,100,0,32.75003179,59.73311996,15,300
2019-09-07 15:00,15.00128126,21.8663915,18.64371014,314.6747742,100,0,33.83868186,59.73311996,15,300
2019-09-07 16:00,14.96160173,21.80828492,19.0740722,314.6747742,100,0,35.556681,59.73311996,15,300
2019-09-07 17:00,15.07245564,21.8489426,19.04324659,170.117561,0,0,17.18139489,0,14.26853283,387.5
2019-09-07 18:00,16.39675236,21.89353689,18.10341962,53.968853,0,0,0,0,13,450
2019-09-07 19:00,17.38197422,21.42612871,16.98129177,53.968853,0,0,0,0,13,450
2019-09-07 20:00,17.61436033,21.05698013,15.44970401,53.968853,0,0,0,0,13,450
2019-09-07 21:00,17.45128298,20.83586613,14.48151954,53.968853,0,0,0,0,13,450
2019-09-07 22:00,17.29653358,20.59904385,13.5502065,53.968853,0,0,0,0,13,450
2019-09-07 23:00,17.15873051,20.45665487,13.13181321,53.968853,0,0,0,0,13,450
2019-09-08 0:00,17.00174093,20.35083405,12.46053791,53.968853,0,0,0,0,13,450
2019-09-08 1:00,16.85965157,20.22917223,12.23020124,53.968853,0,0,0,0,13,450
2019-09-08 2:00,16.71614981,20.20045853,12.000398,53.968853,0,0,0,0,13,450
2019-09-08 3:00,16.64828968,20.17385944,11.82288249,53.968853,0,0,0,0,13,450
2019-09-08 4:00,16.58644819,20.12991826,11.77097352,53.968853,0,0,0,0,13,450
2019-09-08 5:00,16.58988762,20.09386444,11.76577234,53.968853,0,0,0,0,13,450
2019-09-08 6:00,16.65634823,20.10704088,11.58887974,53.968853,0,0,0,0,13,450
2019-09-08 7:00,16.65638351,20.12066857,11.68096972,53.968853,0,0,0,0,13,450
2019-09-08 8:00,16.75767899,20.21432416,12.72220039,53.968853,0,0,0,0,13,450
2019-09-08 9:00,17.08307552,20.57775704,14.83998124,53.968853,0,0,0,0,13,450
2019-09-08 10:00,18.14449215,20.76087777,15.7277441,53.968853,0,0,0,0,13,450
2019-09-08 11:00,19.40007496,20.88888931,16.88113976,53.968853,0,0,0,0,13,450
2019-09-08 12:00,19.84157467,21.10876052,16.6366806,53.968853,0,0,0,0,13,450
2019-09-08 13:00,20.35863352,20.9082524,16.86776479,53.968853,0,0,0,0,13,450
2019-09-08 14:00,20.64546537,21.00262483,16.88175964,53.968853,0,0,0,0,13,450
2019-09-08 15:00,20.35094023,21.4920632,16.64288298,154.2642565,50,0,0,61.07614572,13,450
2019-09-08 16:00,20.45489645,21.64633481,18.23042234,48.97003174,0,0,0,0,13,450
2019-09-08 17:00,18.88987994,22.56114372,16.66971636,151.5946539,50,0,13.1847318,61.16361237,13,380.7692308
2019-09-08 18:00,17.4151144,22.27882544,14.61492093,156.8734865,50,0,16.66666667,61.51159191,13,375
2019-09-08 19:00,18.67117834,21.02327188,13.89577389,57.47556305,0,0,0,0,13,450
2019-09-08 20:00,18.87119579,22.28599803,12.73278189,152.7692938,50,0,0,60.67429624,13,450
2019-09-08 21:00,18.59011316,22.28985453,11.88898611,157.040423,50,0,0,60.9266619,13,450
2019-09-08 22:00,18.20794773,22.47272317,10.99705887,156.4851501,50,0,0,60.56688799,13,375
2019-09-08 23:00,18.03402376,22.2525684,10.25094541,150.9932745,50,0,0,60.81298556,13,450
2019-09-09 0:00,17.61060953,22.20092932,9.755555789,162.5390801,50,0,0,60.80123738,13,450
2019-09-09 1:00,17.34532833,22.32352606,9.339161078,167.251723,50,0,16.66666667,60.5990994,13,450
2019-09-09 2:00,16.89567804,22.4948438,9.030680497,169.5588895,50,0,0,60.72026498,13,381.5789474
2019-09-09 3:00,17.03658867,22.55099837,8.387029648,165.1753781,50,0,0,60.51361489,13,345.8333333
2019-09-09 4:00,15.4608705,22.35251045,8.14521122,144.7930546,50,0,0,60.97719247,13,325
2019-09-09 5:00,17.33650827,22.68240293,8.061730703,154.3331465,50,0,0,60.45936076,13,325
2019-09-09 6:00,16.72052479,22.56020546,7.94032534,143.3429153,50,0,0,61.0334816,13,378
2019-09-09 7:00,17.91235876,22.50203419,8.050742308,134.5687634,50,0,0,60.66770106,13,369.2307692
2019-09-09 8:00,12.79902434,22.63165061,9.654838562,178.0039852,100,0,31.47755734,72.87575808,13.3662556,375
2019-09-09 9:00,14.06127143,22.35902516,12.30902195,291.9631348,100,0,20.48240439,64.25895691,14.02406637,300
2019-09-09 10:00,14.09371138,22.26495663,14.26661984,291.9631348,100,0,28.67710749,64.25895691,14.16863394,300
2019-09-09 11:00,14.23729944,22.21530247,15.98511982,291.9631348,100,0,30.51560911,64.25895691,14.28624996,300
2019-09-09 12:00,14.11019516,22.15735563,16.76145077,291.9631348,100,0,32.38721402,64.25895691,14.18813483,300
2019-09-09 13:00,15.03510404,22.1122872,17.9811875,291.9631348,100,0,31.63680871,64.25895691,14.88822778,300
2019-09-09 14:00,15.06274676,22.03709761,19.35217857,291.9631348,100,0,33.33807278,64.25895691,14.99129756,300
2019-09-09 15:00,14.79566097,21.99608151,19.38348262,291.9631348,100,0,34.83799235,69.26516724,14.89136243,300
2019-09-09 16:00,14.88517141,21.94444656,23.55732473,291.9631348,12,0,43.64534251,76.82789993,14.8699615,300
2019-09-09 17:00,14.04181886,21.90216668,21.11514632,325.6052348,100,0,42.84340668,71.70279694,14.10030913,300
2019-09-09 18:00,13.86688614,21.84949255,17.96414216,317.3624268,100,0,38.26003202,69.19770813,13.77419368,300
2019-09-09 19:00,14.69322276,21.78724098,16.27670177,317.3624268,100,0,30.36434269,61.68258667,14.67893791,300
2019-09-09 20:00,14.99847555,21.7519455,15.08477672,317.3624268,100,0,27.02233919,59.18110657,15,300
2019-09-09 21:00,15.03912616,21.83200089,14.31603527,317.3624268,100,0,25.1667525,59.18110657,15,300
2019-09-09 22:00,15.38621473,21.68991693,13.23291206,170.6699455,0,0,0,0,13.20156082,387.5
2019-09-09 23:00,16.38935566,20.88731178,12.07568789,51.84905243,0,0,0,0,13,450
2019-09-10 0:00,16.91224718,20.52146991,11.38383675,51.84905243,0,0,0,0,13,450
2019-09-10 1:00,17.24638271,20.41133181,10.55252457,51.84905243,0,0,0,0,13,450
2019-09-10 2:00,17.41291142,20.33102926,9.952810605,51.84905243,0,0,0,0,13,450
2019-09-10 3:00,17.43327808,20.24196259,9.516893546,51.84905243,0,0,0,0,13,450
2019-09-10 4:00,17.39417171,20.11405023,9.007345835,51.84905243,0,0,0,0,13,450
2019-09-10 5:00,17.29524899,20.0435036,8.715883732,51.84905243,0,0,0,0,13,450
2019-09-10 6:00,17.17939901,19.98147376,8.449462732,51.84905243,0,0,0,0,13,450
2019-09-10 7:00,17.0892086,19.93418455,8.484535058,51.84905243,0,0,0,0,13,450
2019-09-10 8:00,15.80872488,22.17830006,10.57944663,191.3679077,100,0,15.90576681,70.32379259,13.5253288,362.5
2019-09-10 9:00,14.42550588,22.14641809,13.27665965,305.3321838,100,0,18.01632611,64.28134918,14.43621651,300
2019-09-10 10:00,15.00060987,22.08353694,13.87199926,305.3321838,100,0,24.2577397,64.28134918,14.88640976,300
2019-09-10 11:00,14.89499354,22.04141156,15.70344575,305.3321838,100,0,27.4020834,64.28134918,14.8478961,300
2019-09-10 12:00,14.78296781,22.03228664,17.07593091,305.3321838,100,0,32.51536973,64.28134918,14.78811137,300
2019-09-10 13:00,14.46899223,21.97770945,16.82131163,305.3321838,100,0,35.6700662,64.28134918,14.36903453,300
2019-09-10 14:00,14.25138903,21.97495826,17.2242082,305.3321838,100,0,37.90326627,64.28134918,14.25501752,300
2019-09-10 15:00,14.48743629,22.00625753,17.04770533,305.3321838,100,0,39.31623141,64.28134918,14.48017852,300
2019-09-10 16:00,14.58597708,21.95511882,16.76078192,305.3321838,100,0,36.78143056,64.28134918,14.61175005,300
2019-09-10 17:00,14.70496511,21.93821446,15.6824797,305.3321838,100,0,37.18398857,64.28134918,14.69447104,300
2019-09-10 18:00,14.95597863,21.95452913,15.6008172,305.3321838,100,0,34.01981386,64.28134918,14.95070752,300
2019-09-10 19:00,14.99379802,21.92072694,14.76569764,305.3321838,100,0,36.03963788,64.28134918,14.99607261,300
2019-09-10 20:00,14.97556973,21.89326461,15.00344992,305.3321838,100,0,33.97640705,59.26296234,15,300
2019-09-10 21:00,14.9766264,21.92595561,15.04471397,305.3321838,100,0,35.69291433,59.26296234,15,300
2019-09-10 22:00,15.24676108,21.76062298,15.19150305,161.0713917,0,0,0,0,13.1819617,387.5
2019-09-10 23:00,16.33058643,21.152517,15.20955547,45.16138077,0,0,0,0,13,450
2019-09-11 0:00,16.94072056,20.98321724,15.20908483,45.16138077,0,0,0,0,13,450
2019-09-11 1:00,17.31173754,20.95914714,15.14096498,45.16138077,0,0,0,0,13,450
2019-09-11 2:00,17.53708935,20.98600896,15.06765318,45.16138077,0,0,0,0,13,450
2019-09-11 3:00,17.6731739,20.98599863,15.2829771,45.16138077,0,0,0,0,13,450
2019-09-11 4:00,17.78054667,20.97697099,15.29244026,45.16138077,0,0,0,0,13,450
2019-09-11 5:00,17.86841297,21.00442584,15.30217298,45.16138077,0,0,0,0,13,450
2019-09-11 6:00,17.90341187,21.09369771,15.39724271,45.16138077,0,0,0,0,13,450
2019-09-11 7:00,17.9728322,21.1829346,15.97805659,45.16138077,0,0,0,0,13,450
2019-09-11 8:00,13.94637132,22.41339127,17.32872232,204.7640622,100,0,49.36170705,74.3403244,13.4224538,362.5
2019-09-11 9:00,14.61229277,22.1905543,19.39528688,297.3761292,100,0,44.98399671,62.6210556,14.60949032,300
2019-09-11 10:00,14.98971844,22.12268511,21.92764187,297.3761292,12,0,45.24027443,70.13578415,14.94894099,300
2019-09-11 11:00,15.0260942,22.08781926,23.43548584,297.3761292,12,0,41.07138125,77.65454865,15,300
2019-09-11 12:00,14.6418972,22.05098661,24.52069124,297.3761292,12,0,47.14141337,77.65454865,14.79436104,300
2019-09-11 13:00,14.78715444,22.01135476,25.39173953,297.3761292,12,0,42.04018084,77.65454865,14.83153804,300
2019-09-11 14:00,14.89940047,22.03761053,26.01621787,297.3761292,12,0,42.43148422,77.65454865,14.86309544,300
2019-09-11 15:00,14.78192902,22.0148042,24.9010547,297.3761292,12,0,42.00901095,80.15449524,14.83566181,300
2019-09-11 16:00,14.95048785,21.92872318,23.40057214,297.3761292,12,0,42.44485219,77.65206909,14.82496111,300
2019-09-11 17:00,14.95114517,21.82753404,20.78439681,331.698995,100,0,40.50319608,72.62065125,15,300
2019-09-11 18:00,15.05504274,21.71719631,18.8314085,298.2395325,100,0,35.08042399,67.60675049,14.93832819,300
2019-09-11 19:00,15.0045979,21.64986515,16.8946441,298.2395325,100,0,31.39489841,62.5914917,15,300
2019-09-11 20:00,15.01190424,21.5867122,16.10579872,298.2395325,100,0,27.8862435,62.5914917,15,300
2019-09-11 21:00,14.99542046,21.55604156,15.54598268,298.2395325,100,0,27.90592798,57.58456421,15,300
2019-09-11 22:00,15.23487449,21.65565697,15.00016117,151.5979649,0,0,0,0,13.63846397,387.5
2019-09-11 23:00,16.41877747,20.95209138,14.55476856,35.56337357,0,0,0,0,13,450
2019-09-12 0:00,17.06008911,20.7105813,14.15812143,35.56337357,0,0,0,0,13,450
2019-09-12 1:00,17.50352716,20.65033563,13.83492756,35.56337357,0,0,0,0,13,450
2019-09-12 2:00,17.76818943,20.59493319,13.61094522,35.56337357,0,0,0,0,13,450
2019-09-12 3:00,17.95421648,20.53532028,13.48179245,35.56337357,0,0,0,0,13,450
2019-09-12 4:00,18.08288813,20.52015559,13.18976943,35.56337357,0,0,0,0,13,450
2019-09-12 5:00,18.14689827,20.4833293,12.39271371,35.56337357,0,0,0,0,13,450
2019-09-12 6:00,18.11717606,20.36831458,11.7658507,35.56337357,0,0,0,0,13,450
2019-09-12 7:00,18.03404951,20.31937424,11.65098826,35.56337357,0,0,0,0,13,450
2019-09-12 8:00,13.45034719,22.27151966,12.68273958,208.2229773,100,0,39.04938412,69.58648082,13.77133942,362.5
2019-09-12 9:00,14.9388833,22.05437501,14.64472771,312.9866638,100,0,24.48585351,62.99388504,14.89604869,300
2019-09-12 10:00,14.59228134,22.00156196,16.59297609,312.9866638,100,0,30.38644663,68.01187897,14.73776575,300
2019-09-12 11:00,14.49543977,21.95000505,17.80484136,312.9866638,100,0,33.3034188,68.01187897,14.52457736,300
2019-09-12 12:00,14.78612947,21.83917363,18.42756685,312.9866638,100,0,32.66345787,63.00660324,14.86016296,300
2019-09-12 13:00,15.00319982,21.76829529,20.50684166,312.9866638,100,0,35.0677077,68.00672913,15,300
2019-09-12 14:00,14.9518249,21.76495775,20.77164586,312.9866638,100,0,35.90286191,68.00672913,15,300
2019-09-12 15:00,15.10431409,21.70704142,20.82416121,312.9866638,100,0,37.48402913,68.00672913,15,300
2019-09-12 16:00,15.1188035,21.68259033,23.88569164,287.8892517,18,0,44.65826098,75.53502655,14.98932318,300
2019-09-12 17:00,14.68691897,21.63659906,21.13193385,321.6350708,100,0,42.78593826,73.01761627,14.60480631,300
2019-09-12 18:00,14.91123295,21.59097592,19.03499858,313.3748169,100,0,37.85338656,68.01026917,15,300
2019-09-12 19:00,15.00207496,21.53762754,17.93885708,313.3748169,100,0,33.52574476,63.00299454,14.99081861,300
2019-09-12 20:00,15.02211809,21.49415906,16.67597866,313.3748169,100,0,27.80119737,57.9737854,15,300
2019-09-12 21:00,15.12444258,21.4148159,15.5923214,313.3748169,100,0,26.18409634,57.9737854,15,300
2019-09-12 22:00,15.50259185,21.13084666,14.40638987,172.2969345,0,0,0,0,13.71445098,387.5
2019-09-12 23:00,16.54564238,20.2859176,13.45550235,56.4466629,0,0,0,0,13,450
2019-09-13 0:00,17.0630188,19.9330581,12.75252787,56.4466629,0,0,0,0,13,450
2019-09-13 1:00,17.30938196,19.74300543,11.89797242,56.4466629,0,0,0,0,13,450
2019-09-13 2:00,17.46026611,19.95339855,11.09008916,56.4466629,0,0,0,0,13,450
2019-09-13 3:00,17.46035957,19.61858924,10.43572617,56.4466629,0,0,0,0,13,450
2019-09-13 4:00,17.36724186,19.70234839,9.832057794,56.4466629,0,0,0,0,13,450
2019-09-13 5:00,17.243783,19.37918425,9.195486546,56.4466629,0,0,0,0,13,450
2019-09-13 6:00,17.03636408,19.5492301,8.677121162,56.4466629,0,0,0,0,13,450
2019-09-13 7:00,16.8685689,19.34851424,8.914183935,56.4466629,0,0,0,0,13,450
2019-09-13 8:00,14.51401854,22.18045553,10.33341535,195.4027519,97.48200607,0,7.982839584,67.26134533,13.88298372,362.5
2019-09-13 9:00,15.17369986,22.01186641,12.44258595,308.835144,99.96499634,0,12.60265239,59.4948616,14.97905665,300
2019-09-13 10:00,15.03661442,21.96513414,14.63959503,308.835144,99.96499634,0,25.50417137,59.4948616,15,300
2019-09-13 11:00,14.98078108,21.97320096,17.1548392,308.835144,99.96499634,0,31.54002062,59.4948616,14.9352954,300
2019-09-13 12:00,14.91697145,21.84997002,19.12584559,308.835144,99.96499634,0,34.38237572,64.50401306,14.93950983,300
2019-09-13 13:00,15.05268192,21.75119098,20.14449151,308.835144,99.96499634,0,35.55473455,64.50401306,15,300
2019-09-13 14:00,15.01438046,21.68984731,21.4070069,308.835144,21,0,38.00800514,64.50401306,15,300
2019-09-13 15:00,15.01637435,21.66275883,21.63658683,308.835144,21,0,42.59043121,69.51330566,15,300
2019-09-13 16:00,14.93682909,21.62617175,21.59024715,308.835144,21,0,44.80671946,69.51330566,15,300
2019-09-13 17:00,15.09102535,21.59915479,20.98016548,308.835144,21,0,44.61676153,69.51330566,15,300
2019-09-13 18:00,14.98030114,21.55695883,19.85688464,308.835144,100,0,38.28675079,62.00345612,15,300
2019-09-13 19:00,14.96347141,21.52524376,19.17592875,308.835144,100,0,32.7974027,59.50191498,15,300
2019-09-13 20:00,14.99980521,21.45108,18.98819351,308.835144,100,0,33.44440587,59.50191498,15,300
2019-09-13 21:00,14.96275854,21.39842224,19.29536025,308.835144,100,0,33.25168037,59.50191498,15,300
2019-09-13 22:00,15.78094006,21.52633317,19.18526014,162.911256,0,0,0,0,13.71654907,387.5
2019-09-13 23:00,17.56632805,21.3160429,19.0616595,45.5332756,0,0,0,0,13,450
2019-09-14 0:00,18.4443922,21.14204311,18.75890541,45.5332756,0,0,0,0,13,450
2019-09-14 1:00,18.91097593,21.11679729,17.18207534,45.5332756,0,0,0,0,13,450
2019-09-14 2:00,18.8730135,20.45197455,14.83027172,45.5332756,0,0,0,0,13,450
2019-09-14 3:00,18.7608099,20.08662971,15.17795674,45.5332756,0,0,0,0,13,450
2019-09-14 4:00,18.82983541,20.29695733,15.70919895,45.5332756,0,0,0,0,13,450
2019-09-14 5:00,18.97851992,20.51490736,15.67846441,45.5332756,0,0,0,0,13,450
2019-09-14 6:00,19.02402878,20.34499057,15.545681,45.5332756,0,0,0,0,13,450
2019-09-14 7:00,19.19703865,20.06781607,15.60231717,45.5332756,0,0,0,0,13,450
2019-09-14 8:00,19.16475439,20.24661695,16.20038637,45.5332756,0,0,0,0,13,450
2019-09-14 9:00,17.09010601,21.27159926,17.51493009,184.8158325,100,0,20.26134237,76.90433502,13.03725266,362.5
2019-09-14 10:00,14.50104785,21.94369448,19.54881096,298.4416504,100,0,39.18653107,65.16842079,14.44636202,300
2019-09-14 11:00,15.07899833,21.92368698,21.53062693,298.4416504,9,0,36.84641425,60.16591644,15,300
2019-09-14 12:00,14.98859,21.84605085,22.68252722,298.4416504,9,0,36.35880915,67.68507385,15,300
2019-09-14 13:00,15.03269553,21.79129014,22.42713579,298.4416504,9,0,35.73341433,62.68164444,15,300
2019-09-14 14:00,15.01149821,21.7371094,21.96630351,298.4416504,9,0,35.11130397,62.68164444,15,300
2019-09-14 15:00,15.04041457,21.68540426,21.36947441,298.4416504,9,0,36.56112798,62.68164444,15,300
2019-09-14 16:00,14.96923065,21.63076606,20.72948011,298.4416504,9,0,35.15432294,62.68164444,15,300
2019-09-14 17:00,15.08170652,21.65854219,20.41813342,153.7103622,0,0,17.31531398,0,14.46727514,387.5
2019-09-14 18:00,17.0455718,21.79117878,19.719347,37.80573273,0,0,0,0,13,450
2019-09-14 19:00,18.15018368,21.36064353,18.81282298,37.80573273,0,0,0,0,13,450
2019-09-14 20:00,18.62239265,21.23619358,18.22394911,37.80573273,0,0,0,0,13,450
2019-09-14 21:00,18.86889267,21.3320201,17.75082207,37.80573273,0,0,0,0,13,450
2019-09-14 22:00,19.02569675,21.28235274,17.03809579,37.80573273,0,0,0,0,13,450
2019-09-14 23:00,19.06132793,21.19556706,16.74764887,37.80573273,0,0,0,0,13,450
2019-09-15 0:00,19.02777863,20.70886949,15.58434645,37.80573273,0,0,0,0,13,450
2019-09-15 1:00,18.88193893,20.46632943,14.47625812,37.80573273,0,0,0,0,13,450
2019-09-15 2:00,18.76588154,20.46227763,13.71488921,37.80573273,0,0,0,0,13,450
2019-09-15 3:00,18.61048651,20.28769757,13.59570042,37.80573273,0,0,0,0,13,450
2019-09-15 4:00,18.52893782,20.26707092,12.92107201,37.80573273,0,0,0,0,13,450
2019-09-15 5:00,18.4680233,19.84466083,12.41289234,37.80573273,0,0,0,0,13,450
2019-09-15 6:00,18.10048103,19.72051694,11.86311626,37.80573273,0,0,0,0,13,450
2019-09-15 7:00,18.03662491,19.89301359,11.55432065,37.80573273,0,0,0,0,13,450
2019-09-15 8:00,17.96638489,20.02510041,12.60786422,37.80573273,0,0,0,0,13,450
2019-09-15 9:00,19.10124731,19.63425768,14.08534749,37.80573273,0,0,0,0,13,450
2019-09-15 10:00,20.35819006,19.39332038,15.14343977,37.80573273,0,0,0,0,13,450
2019-09-15 11:00,19.67088032,20.9092598,16.11865966,161.7930545,50,0,0,60.95985631,13,450
2019-09-15 12:00,19.87954283,21.57148493,16.4989446,164.4737802,50,0,0,61.03238569,13,450
2019-09-15 13:00,20.12029886,21.91473829,16.70953115,158.8302167,50,0,0,61.23957596,13,362.5
2019-09-15 14:00,20.0064106,22.30059785,16.10660966,162.9828407,66.66666667,0,0,65.64325127,13,372.5
2019-09-15 15:00,20.1344018,22.34135686,16.6873649,165.8036374,33.33333333,0,0,54.24453227,13,400
2019-09-15 16:00,19.23197842,22.64164749,17.23014832,159.6948954,50,0,16.66666667,60.96186924,13,375
2019-09-15 17:00,18.50894141,22.39227266,17.43233458,148.9716006,50,0,0,60.91636549,13,375
2019-09-15 18:00,19.83606195,22.79447013,16.31935469,155.9804698,50,0,0,61.17913005,13,378
2019-09-15 19:00,19.20990944,22.72822307,15.89771525,152.2956878,60,0,0,63.43737391,13,450
2019-09-15 20:00,17.67109323,22.76925542,15.16364574,178.5529205,40,0,16.66666667,58.01119275,13,450
2019-09-15 21:00,16.37009716,22.28825041,14.41001431,148.1556327,50,0,0,60.96776472,13,450
2019-09-15 22:00,19.16828394,22.30148418,13.69194953,162.7703761,50,0,0,60.8250627,13,371.5909091
2019-09-15 23:00,19.29450226,22.5944924,13.02100468,159.1080393,50,0,0,60.83591166,13,450
2019-09-16 0:00,18.12988853,22.357226,12.27904256,159.2322918,50,0,0,60.87957942,13,450
2019-09-16 1:00,17.72336197,22.24022909,11.52150265,156.1167377,50,0,0,60.98726247,13,450
2019-09-16 2:00,17.76904869,22.5379087,11.11136309,161.1095155,60,0,0,63.79131612,13,375
2019-09-16 3:00,15.59155822,22.16152096,10.97102324,165.6824046,33.33333333,0,0,53.36717139,13,362.5
2019-09-16 4:00,16.93808889,22.3960859,10.80482674,166.0917265,50,0,0,60.67526738,13,325
2019-09-16 5:00,15.60780191,22.21626965,10.45712964,169.2848674,50,0,0,60.53761564,13,325
2019-09-16 6:00,17.51171112,22.5843881,9.625053406,167.1312571,50,0,0,60.50151658,13,378
2019-09-16 7:00,16.03214836,22.42261171,9.401434739,159.4131547,50,0,0,61.06923437,13,367.6470588
2019-09-16 8:00,15.61568928,22.54326391,10.98400434,198.6193703,100,0,23.38263861,69.86876297,13.35969345,381.25
2019-09-16 9:00,14.0923562,22.20145639,13.62759129,312.5595398,100,0,26.60601616,67.18319702,14.05647008,300
2019-09-16 10:00,13.38901234,22.13481839,16.03035625,312.5595398,100,0,36.04807727,67.18319702,13.47401587,300
2019-09-16 11:00,14.17430782,22.06200616,18.4989961,312.5595398,100,0,35.64961338,67.18319702,14.13063486,300
2019-09-16 12:00,15.01515031,22.03790967,20.28576279,312.5595398,100,0,34.19166501,67.18319702,14.92253137,300
2019-09-16 13:00,15.00094318,21.89932744,21.18846067,312.5595398,100,0,35.67142932,67.18319702,15,300
2019-09-16 14:00,15.07653332,21.89735317,22.58451366,287.3948364,12,0,41.6528403,74.71152496,15,300
2019-09-16 15:00,15.01137257,21.90332747,22.73783906,287.3948364,12,0,39.57374001,77.22579193,14.90830747,300
2019-09-16 16:00,13.79769278,21.81059265,26.96737639,287.3948364,12,0,44.98308818,79.72798538,13.97691846,300
2019-09-16 17:00,12.95787477,21.69106611,22.9644928,287.3948364,12,0,48.00846481,77.22025299,13.05131952,300
2019-09-16 18:00,13.48294783,21.67205922,20.75174967,287.3948364,12,0,42.20668983,77.22025299,13.41949375,300
2019-09-16 19:00,14.73639441,21.64214436,19.34171677,321.4568685,100,0,37.80965805,69.66066742,14.69704429,300
2019-09-16 20:00,15.0006597,21.64102523,17.80790488,313.2525024,100,0,32.05466747,62.13716507,15,300
2019-09-16 21:00,15.1321125,21.62378661,16.73668639,313.2525024,100,0,29.63370482,62.13716507,15,300
2019-09-16 22:00,15.58579087,21.70753336,15.70722866,166.1478378,0,0,0,0,13.40859381,387.5
2019-09-16 23:00,16.92545843,21.23582474,14.6409146,48.065979,0,0,0,0,13,450
2019-09-17 0:00,17.59053755,21.19845247,13.84178654,48.065979,0,0,0,0,13,450
2019-09-17 1:00,17.92954493,21.06569258,13.12897698,48.065979,0,0,0,0,13,450
2019-09-17 2:00,18.1130867,20.7303009,12.4717323,48.065979,0,0,0,0,13,450
2019-09-17 3:00,18.15386009,20.32081795,11.9271663,48.065979,0,0,0,0,13,450
2019-09-17 4:00,18.19213629,20.52706559,11.40967449,48.065979,0,0,0,0,13,450
2019-09-17 5:00,18.14737463,20.65133778,10.91640886,48.065979,0,0,0,0,13,450
2019-09-17 6:00,18.06733894,20.66428598,10.59398365,48.065979,0,0,0,0,13,450
2019-09-17 7:00,17.96507883,20.63532257,10.6861469,48.065979,0,0,0,0,13,450
2019-09-17 8:00,15.61728382,22.19680262,12.49547005,187.1475876,100,0,25.29902045,69.92178563,13.36567569,362.5
2019-09-17 9:00,14.58878398,21.99361197,15.04957024,300.6151123,100,0,27.28163052,63.42539978,14.57534615,300
2019-09-17 10:00,14.41115928,21.96214771,17.61029371,300.6151123,100,0,35.31077512,68.42848969,14.55232827,300
2019-09-17 11:00,14.61447597,21.92952585,20.22727839,300.6151123,100,0,35.88682683,68.42848969,14.54570842,300
2019-09-17 12:00,14.809484,21.82483753,21.02003352,300.6151123,18,0,35.45568339,68.42848969,14.80601041,300
2019-09-17 13:00,15.01389027,21.82795668,22.08572419,300.6151123,18,0,43.1959184,73.44219971,15,300
2019-09-17 14:00,14.88397002,21.84539,23.55034987,300.6151123,18,0,42.46379407,73.44219971,14.95623358,300
2019-09-17 15:00,14.9697969,21.83638684,23.30907345,300.6151123,18,0,41.81455231,80.95201492,14.88665764,300
