,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-09-17 16:00,13.56556702,21.67917506,26.27593168,300.6151123,18,0,46.32547251,83.45477295,13.64321884,300
2019-09-17 17:00,13.79630828,21.61563873,22.77939669,300.6151123,18,0,43.69183604,78.43177032,13.76411772,300
2019-09-17 18:00,14.68101263,21.72152599,20.8999602,300.6151123,18,0,40.71032079,78.43177032,14.61519663,300
2019-09-17 19:00,14.92673969,21.73775117,19.85109043,313.3977356,56,0,36.05189069,68.41279856,15,300
2019-09-17 20:00,14.87509823,21.6145196,18.76997725,300.8421936,100,0,32.869229,63.39827728,15,300
2019-09-17 21:00,14.86294293,21.59377273,17.15268962,300.8421936,100,0,30.32303429,58.39138031,15,300
2019-09-17 22:00,15.38669372,21.61785285,16.11762428,154.9108704,0,0,0,0,13.42832891,387.5
2019-09-17 23:00,16.91642475,21.4008007,14.94021765,36.84800339,0,0,0,0,13,450
2019-09-18 0:00,17.53938103,21.05815029,13.56371053,36.84800339,0,0,0,0,13,450
2019-09-18 1:00,17.84645939,20.78096676,12.68311183,36.84800339,0,0,0,0,13,450
2019-09-18 2:00,18.00124121,20.63218307,11.84439643,36.84800339,0,0,0,0,13,450
2019-09-18 3:00,18.06999779,20.55719789,11.54456647,36.84800339,0,0,0,0,13,450
2019-09-18 4:00,18.104949,20.48241599,11.60760959,36.84800339,0,0,0,0,13,450
2019-09-18 5:00,18.11088085,20.51736021,11.49157842,36.84800339,0,0,0,0,13,450
2019-09-18 6:00,18.12020683,20.47427718,11.26214854,36.84800339,0,0,0,0,13,450
2019-09-18 7:00,18.1676054,20.26040904,11.41301711,36.84800339,0,0,0,0,13,450
2019-09-18 8:00,15.78906989,22.20211601,12.21284231,188.5805505,100,0,22.37826665,69.53333882,13.58314864,362.5
2019-09-18 9:00,14.89533687,21.98458227,13.89110851,314.5146179,100,0,23.60744969,63.08813095,14.80106767,300
2019-09-18 10:00,14.63935232,21.98516067,16.54865487,314.5146179,100,0,32.59235732,63.08813095,14.60833772,300
2019-09-18 11:00,14.92407799,21.9943854,18.72763824,314.5146179,100,0,33.13335164,68.09594727,15,300
2019-09-18 12:00,14.99599028,21.86325582,20.34144942,314.5146179,100,0,35.92601458,68.09594727,15,300
2019-09-18 13:00,15.00549459,21.92146953,21.88486513,289.5045471,21,0,38.8246638,68.09594727,14.98688491,300
2019-09-18 14:00,15.0298512,21.86523803,22.81510512,289.5045471,21,0,43.81396612,73.11138916,15,300
2019-09-18 15:00,14.94899678,21.86473354,22.30253474,289.5045471,21,0,45.80339622,75.6033783,15,300
2019-09-18 16:00,14.57383537,21.82046191,25.2080094,289.5045471,21,0,43.59377035,78.09473419,14.59285665,300
2019-09-18 17:00,14.65811968,21.79170529,21.90145429,289.5045471,21,0,40.33254306,78.09473419,14.69640231,300
2019-09-18 18:00,14.90119004,21.75064484,19.69314734,323.6276652,100,0,39.71534602,72.97052765,14.92812045,300
2019-09-18 19:00,14.9769206,21.6619722,18.3184344,315.4124756,100,0,32.94018873,65.42000008,15,300
2019-09-18 20:00,15.00435901,21.64148315,16.84809717,315.4124756,100,0,29.05800756,57.90778351,15,300
2019-09-18 21:00,14.95220113,21.56126706,15.68894815,315.4124756,100,0,27.25656287,57.90778351,15,300
2019-09-18 22:00,15.59004712,21.5760266,14.70821269,171.5157627,0,0,0,0,13.4826591,387.5
2019-09-18 23:00,16.8164072,21.15073061,14.14605792,54.92108536,0,0,0,0,13,450
2019-09-19 0:00,17.44613934,20.88806168,13.52631919,54.92108536,0,0,0,0,13,450
2019-09-19 1:00,17.82174349,20.78081338,13.07700618,54.92108536,0,0,0,0,13,450
2019-09-19 2:00,18.0494504,20.75996097,12.47892062,54.92108536,0,0,0,0,13,450
2019-09-19 3:00,18.17465448,20.72765032,11.87411499,54.92108536,0,0,0,0,13,450
2019-09-19 4:00,18.21529531,20.6126887,11.41363462,54.92108536,0,0,0,0,13,450
2019-09-19 5:00,18.14720392,20.53076951,10.90338024,54.92108536,0,0,0,0,13,450
2019-09-19 6:00,18.05286789,20.44553232,10.21044429,54.92108536,0,0,0,0,13,450
2019-09-19 7:00,17.93875551,20.41695547,9.866252581,54.92108536,0,0,0,0,13,450
2019-09-19 8:00,15.87382102,22.17831628,11.19723749,210.3061066,100,0,17.73435243,69.74269758,13.56332453,360
2019-09-19 9:00,14.75058675,22.03451316,13.93672657,307.0158691,100,0,22.33287907,63.37936401,14.84186482,300
2019-09-19 10:00,14.59863281,22.00244093,16.74846252,307.0158691,100,0,32.45749029,63.37936401,14.58185124,300
2019-09-19 11:00,14.06250072,21.91083701,20.02441915,307.0158691,100,0,36.59870466,63.37936401,14.07745902,300
2019-09-19 12:00,14.66057396,21.95299768,22.326828,281.9814453,18,0,38.22857984,70.88820267,14.7865181,300
2019-09-19 13:00,14.96425676,21.83851719,23.48188782,281.9814453,18,0,38.210687,73.3944931,14.97121342,300
2019-09-19 14:00,15.03321385,21.91554737,25.68422763,281.9814453,18,0,40.21864637,78.39711761,14.98766311,300
2019-09-19 15:00,14.57711267,21.86627038,25.41794395,281.9814453,18,0,42.16098022,78.39711761,14.6117905,300
2019-09-19 16:00,13.59425545,21.76889467,28.20900313,307.0303345,18,0,46.58469836,78.39711761,13.64076495,300
2019-09-19 17:00,13.61512923,21.72903951,25.28433704,307.0303345,18,0,47.40433757,78.39711761,13.64177394,300
2019-09-19 18:00,14.31763482,21.7012229,23.14189529,307.0303345,18,0,40.88917542,73.39024353,14.28880946,300
2019-09-19 19:00,14.92559171,21.65872971,21.60128371,307.0303345,12,0,36.82766088,65.85541725,14.98905738,300
2019-09-19 20:00,15.00626826,21.64752738,20.14691162,307.0303345,12,0,34.10144901,63.34323502,15,300
2019-09-19 21:00,14.84254026,21.6106445,18.80504513,307.0303345,100,0,31.89988295,58.31949234,15,300
2019-09-19 22:00,15.72070837,21.73880752,17.2248497,156.9173874,0,0,0,0,13.45290128,387.5
2019-09-19 23:00,17.34401989,21.43000809,16.03531265,40.0136261,0,0,0,0,13,450
2019-09-20 0:00,18.03058004,21.19469865,15.96451839,40.0136261,0,0,0,0,13,450
2019-09-20 1:00,18.43811369,21.0602924,15.38179,40.0136261,0,0,0,0,13,450
2019-09-20 2:00,18.66802025,21.01090368,14.85379616,40.0136261,0,0,0,0,13,450
2019-09-20 3:00,18.75280571,20.90577682,13.80829287,40.0136261,0,0,0,0,13,450
2019-09-20 4:00,18.7879715,20.80730438,13.72544098,40.0136261,0,0,0,0,13,450
2019-09-20 5:00,18.76287365,20.74026648,13.60888735,40.0136261,0,0,0,0,13,450
2019-09-20 6:00,18.7774744,20.7464695,13.1054306,40.0136261,0,0,0,0,13,450
2019-09-20 7:00,18.76188231,20.74667311,13.10185146,40.0136261,0,0,0,0,13,450
2019-09-20 8:00,15.59324384,22.26958752,13.8389616,212.8995667,100,0,30.74752204,69.10662351,13.40629625,362.5
2019-09-20 9:00,14.65886307,22.11945327,16.53654989,317.6389771,100,0,30.25424544,62.28461075,14.66046023,300
2019-09-20 10:00,14.43670774,22.01286077,19.26566792,317.6389771,100,0,35.34035206,62.28461075,14.5450809,300
2019-09-20 11:00,15.00046158,21.89118417,21.97802798,292.4216614,18,0,36.53548241,62.28461075,15,300
2019-09-20 12:00,15.01091266,21.95309321,23.8983434,292.4216614,18,0,42.68992551,67.29657745,14.95277023,300
2019-09-20 13:00,14.99847293,21.85062202,26.36486022,292.4216614,18,0,44.36944135,67.29657745,15,300
2019-09-20 14:00,14.81141186,21.89175765,27.3731362,292.4216614,18,0,45.02151553,67.29657745,14.98279802,300
2019-09-20 15:00,14.85756683,21.84609874,27.10068226,292.4216614,18,0,39.71540515,72.2982254,14.92044735,300
2019-09-20 16:00,14.40117764,21.86147928,30.19351927,292.4216614,18,0,43.5044384,77.30387115,14.26541177,300
2019-09-20 17:00,13.60622787,21.72761536,27.00703875,292.4216614,18,0,44.76118215,72.30374908,13.60517939,300
2019-09-20 18:00,13.83797312,21.69388676,24.89748033,292.4216614,18,0,42.3932476,72.30374908,13.89597964,300
2019-09-20 19:00,15.03401423,21.698095,23.14604187,292.4216614,12,0,36.40872256,67.29982758,14.97270044,300
2019-09-20 20:00,15.06234574,21.6398042,22.14724286,292.4216614,12,0,35.5272541,62.29601288,15,300
2019-09-20 21:00,15.09115243,21.6037337,21.22430992,292.4216614,12,0,33.83086173,62.29601288,15,300
2019-09-20 22:00,15.88559103,22.03561211,19.65906366,159.1220271,0,0,0,0,13.30805548,387.5
2019-09-20 23:00,17.87917852,21.93619267,18.68756135,54.34842682,0,0,0,0,13,450
2019-09-21 0:00,18.7383914,21.77655729,18.3570226,54.34842682,0,0,0,0,13,450
2019-09-21 1:00,19.15134287,21.66545312,17.77641614,54.34842682,0,0,0,0,13,450
2019-09-21 2:00,19.35157251,21.55532169,17.05764008,54.34842682,0,0,0,0,13,450
2019-09-21 3:00,19.47880125,21.4757301,16.46089522,54.34842682,0,0,0,0,13,450
2019-09-21 4:00,19.49750566,21.37549162,15.90208069,54.34842682,0,0,0,0,13,450
2019-09-21 5:00,19.46807241,21.27234491,15.50057904,54.34842682,0,0,0,0,13,450
2019-09-21 6:00,19.43301868,21.23810482,15.27576049,54.34842682,0,0,0,0,13,450
2019-09-21 7:00,19.28569746,21.12055365,14.55190706,54.34842682,0,0,0,0,13,450
2019-09-21 8:00,19.27549505,21.2147638,16.159856,54.34842682,0,0,0,0,13,450
2019-09-21 9:00,18.71459198,22.16565927,18.78243732,214.6050332,100,0,22.21193186,77.08130646,13,362.5
2019-09-21 10:00,13.71351314,22.13517586,21.15556113,281.9308472,9,0,40.10338847,68.59150696,13.84959841,300
2019-09-21 11:00,15.00809813,22.06181383,24.0622921,281.9308472,9,0,37.16911062,70.26998901,14.98920719,300
2019-09-21 12:00,14.97148633,22.04438273,26.57516511,306.9318237,9,0,37.22689184,70.26998901,15,300
2019-09-21 13:00,15.097435,22.05851491,28.25328795,306.9318237,9,0,38.2042141,70.26998901,15,300
2019-09-21 14:00,15.08711576,22.04775031,29.47417641,306.9318237,9,0,40.22949664,75.27194977,14.9643573,300
2019-09-21 15:00,15.08078575,21.94271469,28.70742448,306.9318237,9,0,38.89813487,75.27194977,15,300
2019-09-21 16:00,14.89600658,21.99383513,28.2933108,306.9318237,9,0,39.73558362,75.27194977,15,300
2019-09-21 17:00,15.01117349,22.17506091,27.3254687,161.8886696,0,0,20.03521729,0,14.22516807,387.5
2019-09-21 18:00,17.94108582,23.15315358,26.05277665,45.20632935,0,0,0,0,13,450
2019-09-21 19:00,20.07246637,23.65085443,24.70162074,45.20632935,0,0,0,0,13,450
2019-09-21 20:00,21.04356146,23.65246232,23.34480349,45.20632935,0,0,0,0,13,450
2019-09-21 21:00,17.36697102,23.3556269,22.28453859,174.8214459,6,0,12.08436457,60.86291885,13,375
2019-09-21 22:00,16.78962612,23.20157878,21.2664299,59.30799484,0,0,0,0,13,450
2019-09-21 23:00,18.73260021,22.82666794,20.75721169,34.21283722,0,0,0,0,13,450
2019-09-22 0:00,19.46820736,22.62657833,20.02447796,34.21283722,0,0,0,0,13,450
2019-09-22 1:00,19.70774794,22.83649762,19.14859454,152.3120784,50,0,0,61.27916282,13,375
2019-09-22 2:00,19.99554348,21.94952091,18.38888709,51.09112549,0,0,0,0,13,450
2019-09-22 3:00,20.65835142,21.47996553,17.82076772,51.09112549,0,0,0,0,13,450
2019-09-22 4:00,20.78300333,21.30017233,17.27883371,51.09112549,0,0,0,0,13,450
2019-09-22 5:00,20.96778345,20.91900587,16.90283712,51.09112549,0,0,0,0,13,450
2019-09-22 6:00,20.89224052,20.84477997,16.80951977,51.09112549,0,0,0,0,13,450
2019-09-22 7:00,20.97246552,20.50183185,16.95254167,51.09112549,0,0,0,0,13,450
2019-09-22 8:00,20.9238553,21.39225642,18.82872073,164.7026624,50,0,0,61.29774284,13,300
2019-09-22 9:00,18.40480137,22.41919072,19.91777166,46.12622452,0,0,0,0,13,387.5
2019-09-22 10:00,19.66762686,22.65305233,21.4135081,167.0893174,50,0,16.66666667,60.38278241,13,370.8333333
2019-09-22 11:00,19.68625641,23.03655863,24.0886542,157.3154485,4.5,0,0,60.58227866,13,300
2019-09-22 12:00,18.31446218,23.33292802,25.35475,151.4914717,4.5,0,0,60.27666719,13,300
2019-09-22 13:00,20.42982244,23.57296578,25.87267335,158.1426939,6,0,0,60.56756109,13,450
2019-09-22 14:00,19.29451466,23.48815489,26.40968355,145.6752879,6,0,0,59.88471883,13,371.7391304
2019-09-22 15:00,20.31074429,23.7758948,26.46366851,137.1915178,6,0,33.33333333,59.81106131,13,425
2019-09-22 16:00,19.76762247,23.5788962,27.280948,144.2117062,6,0,16.66666667,60.24261195,13,425
2019-09-22 17:00,20.40726042,23.64713001,27.6049455,140.4304039,6,0,0,60.42242026,13,425
2019-09-22 18:00,20.14770913,24.01663494,27.21992493,141.5388805,6,0,16.66666667,58.14493637,13,374
2019-09-22 19:00,18.05299187,23.72286669,25.8852005,142.6927602,6,0,16.66666667,60.31133325,13,350
2019-09-22 20:00,19.65979624,23.72763252,25.01041667,146.9191225,6,0,0,60.66411955,13,375
2019-09-22 21:00,13.94948626,23.42985312,24.88585981,165.6314163,6,0,35.56574059,60.11747742,13,371.875
2019-09-22 22:00,16.28506398,22.92369747,24.72968483,48.46866608,0,0,0,0,13,450
2019-09-22 23:00,18.81116247,23.38899136,24.86931451,146.7024214,6,0,0,61.02432919,13,450
2019-09-23 0:00,18.57765579,23.17182509,25.28085454,151.3513205,6,0,16.66666667,61.09918237,13,375
2019-09-23 1:00,16.70901155,23.31924661,24.50717227,171.498214,12,0,34.55004819,69.85111455,13,375
2019-09-23 2:00,15.02019596,22.62544743,23.21268368,151.7571301,0,0,0,0,13,385
2019-09-23 3:00,15.25224328,23.14563338,21.97614098,186.9098892,12,0,31.1625487,69.91494261,13,362.5
2019-09-23 4:00,14.69742155,22.59329446,21.5237999,153.9492676,0,0,7.056974411,0,13,387.5
2019-09-23 5:00,18.00366306,22.3950038,19.28657405,178.0191727,100,0,0,70.12334061,13,375
2019-09-23 6:00,12.94053698,22.92455212,18.47680346,159.3573265,0,0,25.3241787,28.59924698,13,375
2019-09-23 7:00,15.66603327,22.48327001,18.6027689,55.3932457,0,0,0,0,13,450
2019-09-23 8:00,14.56459355,22.72603734,18.55698522,214.8962282,100,0,60.62971878,76.08822632,13.17605943,362.5
2019-09-23 9:00,14.28049469,22.25166814,18.90464624,306.6356812,100,0,48.60381317,68.66055298,14.28667267,300
2019-09-23 10:00,15.19581437,22.22856236,19.9658289,306.6356812,100,0,48.49971008,68.66055298,14.99252789,300
2019-09-23 11:00,15.01025558,22.15531238,21.73455811,306.6356812,18,0,49.88697052,76.17820358,14.99232322,300
2019-09-23 12:00,14.98914957,22.09273545,22.64641762,306.6356812,18,0,42.49039777,78.68109131,14.97635438,300
2019-09-23 13:00,14.95993829,22.01341629,22.94984976,306.6356812,18,0,42.85994403,73.67752075,15,300
2019-09-23 14:00,15.01241207,22.03085184,24.20893351,306.6356812,18,0,43.39401118,73.67752075,15,300
2019-09-23 15:00,14.99687243,22.05320485,25.65047423,306.6356812,18,0,43.89382617,78.69182587,14.98974411,300
2019-09-23 16:00,14.60208917,21.97890238,24.37334951,306.6356812,18,0,45.93984095,78.67739105,14.62859645,300
2019-09-23 17:00,13.82300878,22.00545546,22.85391617,306.6356812,18,0,48.69297218,73.64361572,13.89072631,300
2019-09-23 18:00,14.55211067,21.90473923,20.60708523,319.3248444,100,0,40.38241386,68.63256073,14.59598908,300
2019-09-23 19:00,14.93129802,21.83529472,19.00494734,306.7202759,100,0,38.80799357,68.63256073,14.99210306,300
2019-09-23 20:00,15.0478251,21.7765098,17.80570952,306.7202759,100,0,37.21326892,63.59972763,15,300
2019-09-23 21:00,14.96743536,21.7578753,17.28142134,306.7202759,100,0,35.83169492,63.59972763,15,300
2019-09-23 22:00,15.21336937,22.00422654,16.51368793,159.0529224,0,0,0,0,13.30487303,387.5
2019-09-23 23:00,16.31707048,21.5556645,15.20360136,41.7436409,0,0,0,0,13,450
2019-09-24 0:00,16.53282595,21.25058512,14.49105263,41.7436409,0,0,0,0,13,450
2019-09-24 1:00,16.53605223,21.15279036,14.42056942,41.7436409,0,0,0,0,13,450
2019-09-24 2:00,16.52506924,21.02084131,14.25138807,41.7436409,0,0,0,0,13,450
2019-09-24 3:00,16.64567804,20.9000429,14.30143197,41.7436409,0,0,0,0,13,450
2019-09-24 4:00,17.99630737,20.36549289,12.90651687,41.7436409,0,0,0,0,13,450
2019-09-24 5:00,17.64403439,20.33628875,12.94952552,41.7436409,0,0,0,0,13,450
2019-09-24 6:00,17.76656103,20.25161274,12.76860412,41.7436409,0,0,0,0,13,450
2019-09-24 7:00,16.74485731,20.53035061,12.67252763,41.7436409,0,0,0,0,13,450
2019-09-24 8:00,15.2730155,22.38621301,12.96643782,233.5082881,100,0,24.84583886,75.56064796,13.40814193,362.5
2019-09-24 9:00,14.79421401,22.19922154,13.93147103,319.4506836,100,0,24.04982344,62.17472076,14.79299927,300
2019-09-24 10:00,14.77537155,22.04592778,14.82086865,294.3712158,100,0,27.01272742,62.17472076,14.89844282,300
2019-09-24 11:00,15.00618601,22.02737911,15.24171654,294.3712158,100,0,27.7084802,62.17472076,15,300
2019-09-24 12:00,14.82563996,21.97201054,16.64993985,294.3712158,100,0,31.12883441,62.17472076,14.73409549,300
2019-09-24 13:00,14.34341407,21.8819853,17.48186747,294.3712158,100,0,34.65095584,67.18206024,14.40428225,300
2019-09-24 14:00,14.92605042,21.81863418,17.05884902,294.3712158,100,0,33.41769473,67.18206024,14.9305536,300
2019-09-24 15:00,14.98982716,21.70545695,16.39634053,294.3712158,100,0,32.0994854,67.18206024,15,300
2019-09-24 16:00,15.04383278,21.76970232,16.41291936,294.3712158,100,0,32.48958397,62.16242981,15,300
2019-09-24 17:00,14.96450305,21.71589719,15.84852695,294.3712158,100,0,29.59293207,62.16242981,15,300
2019-09-24 18:00,15.04792404,21.71650241,15.22895781,294.3712158,100,0,28.92629274,57.15445709,15,300
2019-09-24 19:00,14.98035526,21.82237053,15.02633651,294.3712158,100,0,27.25433318,57.15445709,15,300
2019-09-24 20:00,15.0441277,21.7909383,14.57430236,294.3712158,100,0,27.29516315,57.15445709,15,300
2019-09-24 21:00,15.00982046,21.82027406,14.0344909,294.3712158,100,0,25.47020213,57.15445709,15,300
2019-09-24 22:00,15.08203316,21.77667148,13.40248839,158.1435013,0,0,0,0,13.45333163,387.5
2019-09-24 23:00,16.16835356,20.88466219,13.30853097,53.91809082,0,0,0,0,13,450
2019-09-25 0:00,16.87490845,20.63957977,12.86399841,53.91809082,0,0,0,0,13,450
2019-09-25 1:00,17.27974129,20.52693983,12.21529436,53.91809082,0,0,0,0,13,450
2019-09-25 2:00,17.53446388,20.53251912,11.74370432,53.91809082,0,0,0,0,13,450
2019-09-25 3:00,17.62358189,20.42565991,10.53119421,53.91809082,0,0,0,0,13,450
2019-09-25 4:00,17.56539536,20.26970174,10.24740521,53.91809082,0,0,0,0,13,450
2019-09-25 5:00,17.53052425,20.16988916,9.85802269,53.91809082,0,0,0,0,13,450
2019-09-25 6:00,17.44887781,20.11020719,10.05067444,53.91809082,0,0,0,0,13,450
2019-09-25 7:00,17.38909149,20.09566498,9.359933615,53.91809082,0,0,0,0,13,450
2019-09-25 8:00,15.79792333,22.21894572,9.749842326,209.1840922,100,0,20.20446803,70.33073892,13.56971256,362.5
2019-09-25 9:00,14.82979417,22.04584415,12.58324989,305.4848022,100,0,14.81693375,61.91781235,14.81565293,300
2019-09-25 10:00,14.93140268,22.04080303,15.69920142,305.4848022,100,0,31.01738521,66.9307785,14.68344768,300
2019-09-25 11:00,14.79261255,21.96778576,18.52555402,305.4848022,100,0,35.00876154,66.9307785,14.79515759,300
2019-09-25 12:00,14.55724621,22.00283931,19.89398384,305.4848022,100,0,36.19268363,66.9307785,14.54058504,300
2019-09-25 13:00,14.92558336,21.896492,21.18990262,305.4848022,100,0,38.31846074,66.9307785,14.9615883,300
2019-09-25 14:00,15.05802417,21.85385469,22.21103605,305.4848022,21,0,44.06192889,71.95139313,15,300
2019-09-25 15:00,14.96391988,21.91224832,23.72498703,305.4848022,21,0,41.94624383,76.96350861,14.94449377,300
2019-09-25 16:00,14.32405591,21.79844152,24.25855287,305.4848022,21,0,44.71748298,76.96350861,14.43173973,300
2019-09-25 17:00,14.02148342,21.85083155,23.7092247,305.4848022,21,0,40.80702318,71.93094635,14.01536242,300
2019-09-25 18:00,14.78919625,21.72230677,21.9990565,305.4848022,21,0,37.29343959,71.93094635,14.80161452,300
2019-09-25 19:00,15.02587724,21.6887857,21.15280692,305.4848022,12,0,39.77545547,66.92764282,15,300
2019-09-25 20:00,14.99812794,21.58373158,20.62359778,305.4848022,12,0,42.74568885,66.92764282,15,300
2019-09-25 21:00,15.02257872,21.70493243,20.46265539,305.4848022,12,0,44.97430747,61.92707825,15,300
2019-09-25 22:00,13.87897801,21.50239387,20.69547399,305.4848022,12,0,44.40426036,54.38080788,13.93876759,300
2019-09-25 23:00,13.02617764,21.4253119,20.96276442,305.4848022,12,0,46.0848296,51.85917664,13.02177334,300
2019-09-26 0:00,13.63508296,21.30125853,20.86625544,158.4068924,0,0,17.91501999,0,13,380
2019-09-26 1:00,16.36865401,21.86296654,20.8374087,40.86575317,0,0,0,0,13,450
2019-09-26 2:00,17.72124624,21.85986695,20.44403426,40.86575317,0,0,0,0,13,450
2019-09-26 3:00,18.44322348,21.92169776,20.12246863,40.86575317,0,0,0,0,13,450
2019-09-26 4:00,18.89583111,21.9482014,19.40219879,40.86575317,0,0,0,0,13,450
2019-09-26 5:00,19.0578928,21.93012164,18.75173187,40.86575317,0,0,0,0,13,450
2019-09-26 6:00,18.97729158,21.85333927,18.16127809,40.86575317,0,0,0,0,13,450
2019-09-26 7:00,18.9259181,21.69217638,17.17530696,40.86575317,0,0,0,0,13,450
2019-09-26 8:00,15.35009336,22.14765079,15.64704307,200.3282878,100,0,42.42858859,74.54115677,13.41938893,365
2019-09-26 9:00,14.94568038,21.7856372,15.19825443,292.6441956,100,0,29.89114407,63.41116714,14.99580304,300
2019-09-26 10:00,14.9987781,21.79299457,14.93121592,292.6441956,100,0,29.63525445,63.41116714,15,300
2019-09-26 11:00,14.99803138,21.87135919,14.08985758,292.6441956,100,0,24.89949635,63.41116714,14.99721956,300
2019-09-26 12:00,14.98499084,21.95676899,13.40462748,292.6441956,100,0,24.7646092,63.41116714,14.94541033,300
2019-09-26 13:00,15.04365993,21.83475987,14.38145781,292.6441956,100,0,29.55615834,63.41116714,14.9882942,300
2019-09-26 14:00,14.85504174,21.79207389,17.53280846,292.6441956,100,0,35.87895094,63.41116714,14.73806969,300
2019-09-26 15:00,14.61820483,21.69616127,19.54407565,292.6441956,100,0,36.3088368,68.41310883,14.73404177,300
2019-09-26 16:00,15.08280611,21.57748334,20.3072497,292.6441956,18,0,38.71104104,73.43108368,14.99145754,300
2019-09-26 17:00,14.95783424,21.66381741,17.57551193,317.8877258,100,0,34.5621594,65.88115501,14.98889637,300
2019-09-26 18:00,15.09267354,21.64534426,15.4887743,292.7744751,100,0,32.23099027,63.37968826,15,300
2019-09-26 19:00,14.94809651,21.7388587,14.62865988,292.7744751,100,0,26.57473537,63.37968826,15,300
2019-09-26 20:00,14.99975514,21.6953702,13.24095821,292.7744751,100,0,22.12849072,63.37968826,15,300
2019-09-26 21:00,15.01489544,21.67816051,13.29880412,292.7744751,100,0,24.72084263,58.37294769,15,300
2019-09-26 22:00,14.95686245,21.25923522,12.81906112,159.7590057,0,0,3.416107178,0,13.61037056,387.5
2019-09-26 23:00,15.85496449,20.43253978,12.17973598,56.05376816,0,0,0,0,13,450
2019-09-27 0:00,16.45779085,20.24888182,11.80963167,56.05376816,0,0,0,0,13,450
2019-09-27 1:00,16.8215003,20.0889802,11.48071003,56.05376816,0,0,0,0,13,450
2019-09-27 2:00,17.06361437,20.12798389,11.11063941,56.05376816,0,0,0,0,13,450
2019-09-27 3:00,17.18612766,20.1473724,11.13685926,56.05376816,0,0,0,0,13,450
2019-09-27 4:00,17.22498894,20.04750013,9.871144613,56.05376816,0,0,0,0,13,450
2019-09-27 5:00,17.18246698,19.97327979,9.767642816,56.05376816,0,0,0,0,13,450
2019-09-27 6:00,17.15203094,19.92928282,9.326026281,56.05376816,0,0,0,0,13,450
2019-09-27 7:00,17.07858181,19.87072802,10.10596212,56.05376816,0,0,0,0,13,450
2019-09-27 8:00,14.81615901,22.06958739,9.964791934,216.2044055,98.19566345,0,20.12338257,69.6713344,13.8232673,362.5
2019-09-27 9:00,14.85731292,21.9839797,12.43692223,309.322113,99.79412842,0,16.51625769,63.00131989,14.89491669,300
2019-09-27 10:00,15.02494574,22.06181383,14.99948088,309.322113,99.79412842,0,26.95935467,63.00131989,14.97918097,300
2019-09-27 11:00,14.91798091,22.0401419,18.15711721,309.322113,99.79412842,0,31.24152538,63.00131989,14.8699828,300
2019-09-27 12:00,14.77229643,21.9324495,19.93828519,309.322113,99.79412842,0,32.00994192,63.00131989,14.92843088,300
2019-09-27 13:00,15.01806831,21.74409866,21.21106815,284.2467041,18,0,35.87034552,63.00131989,15,300
2019-09-27 14:00,14.97207141,21.83391364,22.18895499,284.2467041,18,0,39.72585024,68.00942993,15,300
2019-09-27 15:00,14.95560741,21.76856915,21.87659836,284.2467041,18,0,42.90567998,68.00942993,15,300
2019-09-27 16:00,14.95729709,21.65201441,21.39187241,309.341156,18,0,43.06671034,68.00942993,15,300
2019-09-27 17:00,14.99578881,21.68648958,21.17179457,309.341156,100,0,41.12674223,67.99759038,15,300
2019-09-27 18:00,14.9986124,21.64847581,19.08189011,309.341156,100,0,35.09073148,62.98144913,15,300
2019-09-27 19:00,14.87565064,21.60504643,18.41811021,309.341156,100,0,33.41827311,57.97914124,15,300
2019-09-27 20:00,15.0827353,21.45807775,17.93436654,309.341156,100,0,33.29465321,57.97914124,15,300
2019-09-27 21:00,15.06131363,21.53849697,17.19681295,309.341156,100,0,31.16026987,57.97914124,15,300
2019-09-27 22:00,15.33032489,21.33206685,16.40094503,161.4660622,0,0,4.047294072,0,13.63089792,387.5
2019-09-27 23:00,16.70262432,21.12810469,15.84167051,42.71767426,0,0,0,0,13,450
2019-09-28 0:00,17.36111164,20.90888453,13.61513186,42.71767426,0,0,0,0,13,450
2019-09-28 1:00,17.6899128,20.77813355,13.82309866,42.71767426,0,0,0,0,13,450
2019-09-28 2:00,17.93104696,20.76770465,14.09198093,42.71767426,0,0,0,0,13,450
2019-09-28 3:00,18.18502951,20.74902248,14.58235629,42.71767426,0,0,0,0,13,450
2019-09-28 4:00,18.41378498,20.81688166,14.54683002,42.71767426,0,0,0,0,13,450
2019-09-28 5:00,18.5661726,20.84604136,14.50696325,42.71767426,0,0,0,0,13,450
2019-09-28 6:00,18.72734737,20.84920025,15.07351764,42.71767426,0,0,0,0,13,450
2019-09-28 7:00,18.89699316,20.9260904,15.34011396,42.71767426,0,0,0,0,13,450
2019-09-28 8:00,19.03031206,20.93167623,15.416406,42.71767426,0,0,0,0,13,450
2019-09-28 9:00,18.02914429,21.60479403,15.77812799,216.1511653,100,0,30.07639422,76.89441027,13,362.5
2019-09-28 10:00,14.28491163,22.06196467,16.64369392,321.3533936,100,0,38.34071296,65.67692375,14.32579708,300
2019-09-28 11:00,14.98054528,22.08775918,17.56764762,296.3126526,100,0,40.32315172,58.16372681,15,300
2019-09-28 12:00,15.02537179,22.09720532,18.03474045,296.3126526,100,0,45.07261821,58.16372681,15,300
2019-09-28 13:00,14.97409415,21.93020916,17.38341522,296.3126526,100,0,41.89487021,58.16372681,15,300
2019-09-28 14:00,15.01510572,21.80702019,16.96351973,296.3126526,100,0,42.13010733,58.16372681,15,300
2019-09-28 15:00,15.0071466,21.75202481,16.98994986,296.3126526,100,0,42.50442069,58.16372681,15,300
2019-09-28 16:00,14.97266436,21.68518527,17.45055771,296.3126526,100,0,43.5900383,58.16372681,15,300
2019-09-28 17:00,14.94877887,21.72486989,17.75617599,149.1232979,0,0,24.46951076,0,14.41633773,387.5
2019-09-28 18:00,16.09800673,21.65013202,17.20789687,32.28158188,0,0,0,0,13,450
2019-09-28 19:00,16.98290586,21.45064052,16.38457139,32.28158188,0,0,0,0,13,450
2019-09-28 20:00,17.3727212,21.30989075,15.68823576,32.28158188,0,0,0,0,13,450
2019-09-28 21:00,17.49080801,21.30377531,14.92938471,159.3061752,0,0,14.28571429,71.72066803,13,450
2019-09-28 22:00,13.0924015,22.42140802,13.66200479,207.8961367,50,0,18.79055296,46.09017944,13,375
2019-09-28 23:00,15.09709191,21.32870436,12.75387239,51.12078857,0,0,0,0,13,450
2019-09-29 0:00,15.29752302,20.89850378,11.49502548,51.12078857,0,0,0,0,13,450
2019-09-29 1:00,15.46532607,20.69345347,10.436402,51.12078857,0,0,0,0,13,450
2019-09-29 2:00,15.52884269,20.51704375,9.676427046,51.12078857,0,0,0,0,13,450
2019-09-29 3:00,15.40193248,20.48732519,8.788199425,51.12078857,0,0,0,0,13,450
2019-09-29 4:00,15.15903664,20.35282787,8.093461831,51.12078857,0,0,0,0,13,450
2019-09-29 5:00,14.93111992,20.34671879,7.564341307,51.12078857,0,0,0,0,13,450
2019-09-29 6:00,14.67409897,20.37825584,6.936047475,51.12078857,0,0,0,0,13,450
2019-09-29 7:00,14.43919396,20.42578904,6.71647191,51.12078857,0,0,0,0,13,450
2019-09-29 8:00,14.2903471,20.43753211,7.356891235,51.12078857,0,0,0,0,13,450
2019-09-29 9:00,14.33091044,21.01347113,10.05910556,51.12078857,0,0,0,0,13,450
2019-09-29 10:00,14.61776638,21.49142281,11.81632884,51.12078857,0,0,0,0,13,450
2019-09-29 11:00,15.69158983,21.10021877,13.03564787,51.12078857,0,0,0,0,13,450
2019-09-29 12:00,16.36277032,21.94590378,14.06450574,175.0740103,50,0,0,61.55244923,13,450
2019-09-29 13:00,17.61634207,22.05463998,15.15747452,165.6632952,50,0,0,61.06675938,13,377.2727273
2019-09-29 14:00,18.01593399,22.68694115,16.27291886,176.2200205,50,0,0,61.67071724,13,375
2019-09-29 15:00,18.59644651,22.99692059,16.18184566,167.8083166,66.66666667,0,0,65.75629601,13,450
2019-09-29 16:00,19.59030581,22.93382406,16.13157129,153.4435763,33.33333333,0,0,59.33535067,13,450
2019-09-29 17:00,12.88833189,22.91700029,14.34662882,181.8286211,66.66666667,0,16.21609306,61.19728851,13,369.2307692
2019-09-29 18:00,13.32738161,22.4899176,12.87365739,157.2822906,0,0,11.38571685,0,13,387.5
2019-09-29 19:00,15.24061966,22.6914018,12.10388915,175.5926081,50,0,6.991787502,59.63446935,13,375
2019-09-29 20:00,15.11278915,21.53885825,11.50821225,39.93486404,0,0,0,0,13,450
2019-09-29 21:00,16.0859375,21.93875631,11.21924686,195.6153919,50,0,18.21861022,60.69517136,13,357.1428571
2019-09-29 22:00,14.10695624,22.1298612,10.50452248,55.84395599,0,0,0,0,13,400
2019-09-29 23:00,15.58570719,20.90156269,9.453007062,158.4332156,100,0,0,70.46511968,13,450
2019-09-30 0:00,12.51801467,22.49791384,9.046467304,176.1237037,0,0,0,38.86837387,13,450
2019-09-30 1:00,15.71942925,22.36491919,9.398805777,168.9343754,62.64292272,0,0,61.11505985,13,375
2019-09-30 2:00,14.494807,22.38870541,9.397699515,179.2216261,50,0,0,61.1907781,13,380.7692308
2019-09-30 3:00,14.4080677,22.08845075,9.083384037,164.4455219,61.7582283,0,0,61.44723606,13,450
2019-09-30 4:00,16.60923982,22.39833514,8.725884755,183.3046387,66.66666667,0,0,65.29053116,13,450
2019-09-30 5:00,16.83730173,22.46866051,8.083304962,190.2634535,33.33333333,0,0,55.45383224,13,450
2019-09-30 6:00,16.03305721,22.51544587,7.45478487,177.9281307,50,0,0,61.31285667,13,372.826087
2019-09-30 7:00,16.2594018,22.44301828,7.107024908,181.8225451,50,0,0,61.21861911,13,376.3888889
2019-09-30 8:00,14.898633,22.60000054,7.5406394,220.5828759,94.82594808,0,14.44411268,69.33372225,13.95996396,362.5
2019-09-30 9:00,15.00213599,22.38159227,8.239681005,295.2066956,89.5116272,0,0,62.2218132,14.99050442,300
2019-09-30 10:00,15.02487755,22.22491789,8.968069553,295.2066956,94.55104828,0,0,62.2218132,14.99056236,300
2019-09-30 11:00,14.91213608,22.30046622,10.61693509,295.2066956,98.08983358,0,0,62.2218132,14.9713579,300
2019-09-30 12:00,14.8614769,22.09410715,12.11243184,295.2066956,99.76222992,0,12.91756909,62.2218132,14.82028135,300
2019-09-30 13:00,15.01013184,22.06813939,14.25810448,295.2066956,99.76222992,0,22.14474024,62.2218132,14.96594938,300
2019-09-30 14:00,14.90301609,22.08543825,16.22782564,295.2066956,99.76222992,0,29.41105761,67.22616577,14.76958871,300
2019-09-30 15:00,14.05234313,22.00833241,16.96361764,295.2066956,99.76222992,0,37.07596588,67.22616577,13.95235936,300
2019-09-30 16:00,13.95604396,21.92051983,16.17295996,295.2066956,99.76222992,0,35.71690096,67.22616577,13.92007923,300
2019-09-30 17:00,13.78357744,21.81290054,16.02794886,295.2066956,99.76222992,0,35.29796437,62.2233429,13.85696753,300
2019-09-30 18:00,14.80443478,21.88886023,14.57209333,295.2066956,99.76222992,0,29.7042735,62.2233429,14.7967782,300
2019-09-30 19:00,14.93554258,21.87550879,13.44186878,295.2066956,99.76222992,0,25.62886102,62.2233429,14.928943,300
2019-09-30 20:00,14.97460198,21.85653273,12.86543751,295.2066956,99.76222992,0,18.69936085,62.2233429,15,300
2019-09-30 21:00,15.00484657,21.83956067,12.4449234,295.2066956,99.76222992,0,15.94817202,62.2233429,15,300
2019-09-30 22:00,14.92572117,21.77122148,12.01731507,149.2232922,0,0,2.429827281,0,13.3572917,387.5
2019-09-30 23:00,15.87364626,20.69046799,10.31055832,32.90608978,0,0,0,0,13,450
2019-10-01 0:00,16.35589504,20.16491286,8.509339492,32.90608978,0,0,0,0,13,450
2019-10-01 1:00,16.61771584,19.98311965,8.279091676,32.90608978,0,0,0,0,13,450
2019-10-01 2:00,16.75965261,19.85898892,8.448532899,32.90608978,0,0,0,0,13,450
2019-10-01 3:00,16.80758095,19.77001651,8.525795142,32.90608978,0,0,0,0,13,450
2019-10-01 4:00,16.83343172,19.80030409,8.450189432,32.90608978,0,0,0,0,13,450
2019-10-01 5:00,16.82911539,19.83628464,8.640657266,32.90608978,0,0,0,0,13,450
2019-10-01 6:00,16.82496691,19.80434465,8.630251884,32.90608978,0,0,0,0,13,450
2019-10-01 7:00,16.82155943,19.80619685,8.579042594,32.90608978,0,0,0,0,13,450
2019-10-01 8:00,15.69553113,22.45037111,9.314627647,184.5457084,94.97522736,0,12.59547765,68.59652873,13.93456125,370
2019-10-01 9:00,15.04675221,22.10935688,9.339379787,311.4052734,92.49318695,0,0,60.94231033,15,300
2019-10-01 10:00,15.01954651,22.14610465,10.16831017,311.4052734,95.03397369,0,0,60.94231033,15,300
2019-10-01 11:00,15.0313592,22.07861185,11.15080722,311.4052734,95.03397369,0,0,60.94231033,14.97603464,300
2019-10-01 12:00,15.00106144,22.1148243,10.87760655,311.4052734,95.03397369,0,0.240127742,60.94231033,14.99679979,300
2019-10-01 13:00,14.62258744,21.95903667,11.46568267,311.4052734,95.03397369,0,15.07120214,60.94231033,14.5951883,300
2019-10-01 14:00,14.31013441,21.88525502,12.29303869,311.4052734,95.03397369,0,21.7103672,60.94231033,14.33797773,300
2019-10-01 15:00,14.23174644,22.01021544,13.30777788,311.4052734,95.03397369,0,26.48554638,60.94231033,14.26189923,300
2019-10-01 16:00,14.34859514,21.89214436,13.21676874,311.4052734,95.03397369,0,27.72922271,60.94231033,14.38580163,300
2019-10-01 17:00,14.4005537,21.87515306,13.58659554,311.4052734,95.03397369,0,27.44690677,60.94231033,14.40763807,300
2019-10-01 18:00,14.74563217,21.88609028,13.81312037,311.4052734,95.03397369,0,27.42575945,60.94231033,14.75860667,300
2019-10-01 19:00,14.92191577,21.88873736,13.99881983,311.4052734,95.03397369,0,28.6304681,60.94231033,14.92029881,300
2019-10-01 20:00,15.00610423,21.81674671,14.27314711,311.4052734,95.03397369,0,30.46003696,60.94231033,14.95558453,300
2019-10-01 21:00,15.06454039,21.77145926,14.73170773,311.4052734,95.03397369,0,32.88949558,60.94231033,15,300
2019-10-01 22:00,15.3275454,21.53525623,16.32395474,166.9171505,0,0,4.620220729,0,13.32485088,387.5
2019-10-01 23:00,16.57654524,21.16482528,16.86901283,49.74546432,0,0,0,0,13,450
2019-10-02 0:00,17.27661228,21.15005128,17.07215373,49.74546432,0,0,0,0,13,450
2019-10-02 1:00,17.76140833,21.23175796,17.25006326,49.74546432,0,0,0,0,13,450
2019-10-02 2:00,18.07346916,21.32554928,16.58457629,49.74546432,0,0,0,0,13,450
2019-10-02 3:00,18.13416862,21.24084536,15.25641521,49.74546432,0,0,0,0,13,450
2019-10-02 4:00,18.06505251,21.17834647,14.49882952,49.74546432,0,0,0,0,13,450
2019-10-02 5:00,17.91699457,21.01057355,13.6166954,49.74546432,0,0,0,0,13,450
2019-10-02 6:00,17.60096169,20.81697098,12.05291319,49.74546432,0,0,0,0,13,450
2019-10-02 7:00,17.18463182,20.54286607,11.29979658,49.74546432,0,0,0,0,13,450
2019-10-02 8:00,15.16025615,22.39668306,11.20232805,188.6869682,100,0,18.26351615,73.65483729,13.79128051,362.5
2019-10-02 9:00,14.98556137,21.93183406,11.0248696,302.1939087,94.94564819,0,0,62.02439499,15,300
2019-10-02 10:00,14.95894718,21.95143477,10.48065869,302.1939087,94.94564819,0,0,62.02439499,15,300
2019-10-02 11:00,15.01874161,21.94755761,10.83642689,302.1939087,94.94564819,0,0,62.02439499,15,300
2019-10-02 12:00,14.89706612,21.75073306,12.14896409,302.1939087,97.4826889,0,0,62.02439499,14.98497097,300
2019-10-02 13:00,15.08261538,21.83952173,12.60534763,302.1939087,99.9773407,0,6.10032317,62.02439499,14.95842973,300
2019-10-02 14:00,14.79879332,21.66030677,12.78383064,302.1939087,99.9773407,0,13.35860825,62.02439499,14.91664918,300
2019-10-02 15:00,14.94752073,21.74313211,12.84501743,302.1939087,99.9773407,0,12.78056526,62.02439499,14.96656148,300
2019-10-02 16:00,14.84480429,21.75712474,12.28453112,302.1939087,94.89657593,0,8.249660492,62.02439499,14.91522853,300
2019-10-02 17:00,14.93821812,21.84650803,11.27150679,302.1939087,94.89657593,0,0,62.02439499,15,300
2019-10-02 18:00,14.99412012,21.74299145,10.66552258,302.1939087,94.89657593,0,0,62.02439499,15,300
2019-10-02 19:00,15.01073194,21.72217687,9.954319636,302.1939087,94.89657593,0,0,62.02439499,15,300
2019-10-02 20:00,14.96195722,21.78683392,9.450557868,302.1939087,89.87539673,0,0,62.02439499,15,300
2019-10-02 21:00,15.01576233,21.76235549,8.585440477,302.1939087,89.87539673,0,0,57.01466751,15,300
2019-10-02 22:00,14.81074238,21.35663382,8.266431093,153.5596863,0,0,0,0,13.47892284,387.5
2019-10-02 23:00,16.72115993,20.93878492,7.341634989,157.4172267,0,0,0,59.26905187,13,375
2019-10-03 0:00,17.83828354,19.62329022,6.612636407,58.97725296,0,0,0,0,13,450
2019-10-03 1:00,17.3500514,19.34280586,5.998523076,58.97725296,0,0,0,0,13,450
2019-10-03 2:00,16.84882307,19.21941074,5.766221603,58.97725296,0,0,0,0,13,450
2019-10-03 3:00,16.42990255,19.11446508,5.806463877,58.97725296,0,0,0,0,13,450
2019-10-03 4:00,16.09890938,19.15632073,5.592634042,58.97725296,0,0,0,0,13,450
2019-10-03 5:00,15.84128237,19.15017859,5.784232457,58.97725296,0,0,0,0,13,450
2019-10-03 6:00,15.65018225,19.21304401,5.711927096,58.97725296,0,0,0,0,13,450
2019-10-03 7:00,15.6086688,19.31215254,5.793678045,58.97725296,0,0,0,0,13,450
2019-10-03 8:00,15.9923079,22.32119592,6.408069849,219.2847608,92.32541466,0,7.581281934,68.30529737,14.65462669,362.5
2019-10-03 9:00,14.91558337,22.0126489,6.845008691,312.3970337,84.67971039,0,0,58.15119171,15,300
2019-10-03 10:00,15.06179428,21.98202022,7.975192206,312.3970337,89.69049072,0,0,58.15119171,15,300
2019-10-03 11:00,15.00238681,21.8275644,8.664949145,312.3970337,89.69049072,0,0,58.15119171,15,300
2019-10-03 12:00,14.96027255,21.78032144,9.323390552,312.3970337,94.70103455,0,0,58.15119171,15,300
2019-10-03 13:00,14.99831653,21.78966935,10.47346933,312.3970337,94.70103455,0,0,63.16794586,14.98267746,300
2019-10-03 14:00,15.02963138,21.69631465,10.71588148,312.3970337,94.70103455,0,0,63.16794586,14.98678835,300
2019-10-03 15:00,14.85625672,21.70075289,10.27535084,312.3970337,94.70103455,0,0,63.16794586,14.99590421,300
2019-10-03 16:00,15.01952791,21.67492867,9.765975135,312.3970337,94.70103455,0,0,63.16794586,15,300
2019-10-03 17:00,14.99213219,21.71047179,9.485582488,312.3970337,94.70103455,0,0,63.16794586,14.98904734,300
2019-10-03 18:00,15.02050161,21.68803406,9.163543974,312.3970337,94.70103455,0,0,58.15262985,15,300
2019-10-03 19:00,14.98348641,21.7725544,8.742699623,312.3970337,89.67012024,0,0,58.15262985,15,300
2019-10-03 20:00,15.00193477,21.71026611,8.36588796,312.3970337,89.67012024,0,0,58.15262985,15,300
2019-10-03 21:00,14.91605496,21.71097501,6.061658462,312.3970337,84.65209961,0,0,58.15262985,15,300
2019-10-03 22:00,14.62082887,21.07880561,5.320322173,165.1434536,0,0,0,0,13.69041949,387.5
2019-10-03 23:00,14.69058967,19.63554955,4.977169241,46.88129044,0,0,0,0,13,450
2019-10-04 0:00,14.97643399,19.3442378,5.207802841,46.88129044,0,0,0,0,13,450
2019-10-04 1:00,15.15172172,19.20776304,5.361174447,46.88129044,0,0,0,0,13,450
2019-10-04 2:00,15.22331476,19.12810389,5.418981688,46.88129044,0,0,0,0,13,450
2019-10-04 3:00,15.26640987,19.05227041,5.641748156,46.88129044,0,0,0,0,13,450
2019-10-04 4:00,15.39071989,19.23147599,5.628805229,46.88129044,0,0,0,0,13,450
2019-10-04 5:00,15.43719101,19.29298162,5.655572278,46.88129044,0,0,0,0,13,450
2019-10-04 6:00,15.47202992,19.32954423,5.778428895,46.88129044,0,0,0,0,13,450
2019-10-04 7:00,15.49597859,19.29609092,5.32887091,46.88129044,0,0,0,0,13,450
2019-10-04 8:00,14.75566792,21.98585637,5.742975916,225.3774665,89.07746633,0,0,68.54551458,14.56732361,362.5
2019-10-04 9:00,14.9105978,21.96571207,7.217779228,299.9034424,84.88184357,0,0,58.5692482,15,300
2019-10-04 10:00,14.97786641,21.78212039,7.553623949,299.9034424,84.88184357,0,0,58.5692482,15,300
2019-10-04 11:00,14.96351051,21.7687184,8.273662703,299.9034424,89.89289856,0,0,58.5692482,15,300
2019-10-04 12:00,15.04334497,21.62048197,8.942973273,299.9034424,89.89289856,0,0,58.5692482,15,300
2019-10-04 13:00,14.96092129,21.59305461,9.393054826,299.9034424,89.89289856,0,0,58.5692482,15,300
2019-10-04 14:00,14.91766524,21.54119619,10.19195066,299.9034424,92.39069748,0,0,58.5692482,14.99177735,300
2019-10-04 15:00,14.99640846,21.52769756,10.76794284,299.9034424,93.20555369,0,0,63.57048798,14.97572283,300
2019-10-04 16:00,14.52285075,21.53100522,11.84603895,299.9034424,99.86380768,0,0.503037487,63.57048798,14.43677836,300
2019-10-04 17:00,13.24374032,21.54650927,10.18836253,299.9034424,99.86380768,0,14.21373766,63.57048798,13.25509688,300
2019-10-04 18:00,13.03418732,21.4144303,9.104779925,299.9034424,99.86380768,0,13.73952586,58.57030869,13.10201256,300
2019-10-04 19:00,13.78047109,21.44203329,8.319516795,299.9034424,92.35573959,0,0.690856457,58.57030869,13.9439439,300
2019-10-04 20:00,14.86721563,21.60395177,7.502020291,299.9034424,89.8537674,0,0,58.57030869,14.9058868,300
2019-10-04 21:00,14.94919848,21.55336809,6.971767698,299.9034424,84.84605408,0,0,58.57030869,15,300
2019-10-04 22:00,14.60397577,20.7141339,5.931953635,151.4545395,0,0,0,0,13.47795611,387.5
2019-10-04 23:00,14.63301516,19.52652073,4.944777761,32.81093979,0,0,0,0,13,450
2019-10-05 0:00,14.76379704,18.95694272,4.99651398,32.81093979,0,0,0,0,13,450
2019-10-05 1:00,14.88486576,18.87374004,4.728567873,32.81093979,0,0,0,0,13,450
2019-10-05 2:00,14.97237468,18.86640072,4.328199182,32.81093979,0,0,0,0,13,450
2019-10-05 3:00,15.36399889,18.66462183,4.308005469,32.81093979,0,0,0,0,13,450
2019-10-05 4:00,15.84391332,18.59551922,3.881654297,32.81093979,0,0,0,0,13,450
2019-10-05 5:00,16.05115986,18.69234101,3.401627609,32.81093979,0,0,0,0,13,450
2019-10-05 6:00,16.12845707,18.74940491,3.101973704,32.81093979,0,0,0,0,13,450
2019-10-05 7:00,16.10411787,18.65272874,2.735958031,32.81093979,0,0,0,0,13,450
2019-10-05 8:00,16.08767891,18.82938561,3.41231387,32.81093979,0,0,0,0,13,450
2019-10-05 9:00,16.17810488,20.64467914,5.704171113,202.0029802,90.72009532,0,12.3090853,70.17887933,13.34330434,362.5
2019-10-05 10:00,14.98353887,21.87840359,8.722983224,310.9172363,84.87051392,0,0,58.91781616,14.92027219,300
2019-10-05 11:00,14.9739182,21.78411777,11.68842425,310.9172363,92.43071747,0,0,58.91781616,15,300
2019-10-05 12:00,14.96110463,21.80589837,13.01267515,310.9172363,100,0,0.753929887,58.91781616,15,300
2019-10-05 13:00,14.93579054,21.77086713,14.75689384,310.9172363,100,0,13.37722908,58.91781616,15,300
2019-10-05 14:00,14.97677779,21.70506976,16.19559996,310.9172363,100,0,19.18571036,58.91781616,15,300
2019-10-05 15:00,15.13302827,21.76753147,16.32970183,310.9172363,100,0,23.71157564,63.93421173,14.96190985,300
2019-10-05 16:00,14.98705983,21.7179024,17.02735765,310.9172363,100,0,27.30990328,63.93421173,14.99307831,300
2019-10-05 17:00,14.97340584,21.52576197,14.7647656,166.343185,0,0,16.52250671,0,14.44099569,387.5
2019-10-05 18:00,15.82748175,21.23525458,12.23534857,48.84639359,0,0,0,0,13,450
2019-10-05 19:00,16.62027025,20.52479656,11.09228502,48.84639359,0,0,0,0,13,450
2019-10-05 20:00,17.04078865,20.19150983,9.900243623,48.84639359,0,0,0,0,13,450
2019-10-05 21:00,16.19807673,21.67318726,8.896264894,176.291951,50,0,16.95855713,60.30580733,13,375
2019-10-05 22:00,14.31278515,21.05553202,8.491266796,32.31094742,0,0,0,0,13,450
2019-10-05 23:00,15.27803397,20.30867679,8.161080973,32.31094742,0,0,0,0,13,450
2019-10-06 0:00,15.7766068,19.81900244,7.449807916,32.31094742,0,0,0,0,13,450
2019-10-06 1:00,16.0375433,19.56954751,6.840205669,32.31094742,0,0,0,0,13,450
2019-10-06 2:00,16.08858109,19.42312666,6.724815845,32.31094742,0,0,0,0,13,450
2019-10-06 3:00,16.10627174,19.3526246,6.720921516,32.31094742,0,0,0,0,13,450
2019-10-06 4:00,16.08381796,19.47034498,6.703592641,32.31094742,0,0,0,0,13,450
2019-10-06 5:00,16.0632143,19.43107957,6.587083476,32.31094742,0,0,0,0,13,450
2019-10-06 6:00,16.0732317,19.42326296,6.814630713,32.31094742,0,0,0,0,13,450
2019-10-06 7:00,16.08638716,19.56576391,7.069884505,32.31094742,0,0,0,0,13,450
2019-10-06 8:00,16.09358883,19.64900134,7.606626034,32.31094742,0,0,0,0,13,450
2019-10-06 9:00,16.18268919,19.67620571,8.310730253,32.31094742,0,0,0,0,13,450
2019-10-06 10:00,16.35960245,19.88227448,10.32425499,32.31094742,0,0,0,0,13,450
2019-10-06 11:00,16.66456127,20.34795336,12.06175423,32.31094742,0,0,0,0,13,450
2019-10-06 12:00,17.07979774,20.42199149,13.37863268,32.31094742,0,0,0,0,13,450
2019-10-06 13:00,17.52984905,20.80937327,15.73656641,32.31094742,0,0,0,0,13,450
2019-10-06 14:00,16.2667706,22.29588318,16.83072662,188.3136386,50,0,0,60.47949562,13,375
2019-10-06 15:00,14.20463896,22.81972636,17.74030086,185.7825154,50,0,14.88584627,60.52312639,13,450
2019-10-06 16:00,15.6315701,22.79960163,18.10065705,186.4817403,50,0,10.69346564,59.60220059,13,300
2019-10-06 17:00,14.41070271,22.77673487,18.03752599,220.447478,100,0,21.61492266,68.19895697,13,375
2019-10-06 18:00,14.10157633,22.57184058,17.63926942,191.1590718,50,0,10.79028429,60.31181335,13,375
2019-10-06 19:00,13.50694561,22.43698663,17.10976001,154.6518242,0,0,5.121573857,0,13,450
2019-10-06 20:00,15.19171596,21.86765862,16.59189115,164.4362081,0,0,0,70.66355896,13,412.5
2019-10-06 21:00,12.99245954,22.7113737,16.41580227,193.7719771,50,0,5.111934662,39.71746826,13,361.1111111
2019-10-06 22:00,13.26845956,22.60043496,16.16096497,192.7855667,50,0,5.022157942,60.44477505,13,375
2019-10-06 23:00,14.42178226,21.82132794,15.85310841,49.40793228,0,0,0,0,13,450
2019-10-07 0:00,15.60246396,21.17569043,15.4157892,49.40793228,0,0,0,0,13,450
2019-10-07 1:00,16.53839135,20.65918086,14.46416909,49.40793228,0,0,0,0,13,450
2019-10-07 2:00,17.15408897,21.60551658,13.99760709,175.8659479,50,0,0,61.49046707,13,375
2019-10-07 3:00,15.21451545,22.09323282,14.23892321,182.9048408,50,0,0,60.47140954,13,450
2019-10-07 4:00,15.42687631,21.89234638,13.79283905,172.4817906,50,0,0,60.49088941,13,450
2019-10-07 5:00,18.38007784,22.20734167,13.94960812,176.7654276,50,0,0,61.30485106,13,450
2019-10-07 6:00,18.14480734,22.48832655,13.96079172,181.9495616,50,0,0,60.91669038,13,378
2019-10-07 7:00,15.22424912,22.54192034,13.52912113,171.7579098,50,0,0,61.36714554,13,375
2019-10-07 8:00,14.62809253,22.5850002,13.04101385,177.2023571,100,0,35.27152252,69.9874224,13.63312689,362.5
2019-10-07 9:00,14.8871727,22.38628976,13.40145615,290.8187256,100,0,25.03519739,64.12570953,14.93761532,300
2019-10-07 10:00,15.00021458,22.31968848,14.57735498,290.8187256,100,0,27.02039746,64.12570953,14.99576545,300
2019-10-07 11:00,14.86474919,22.21301301,16.93415506,290.8187256,100,0,31.17176356,64.12570953,14.91839115,300
2019-10-07 12:00,14.46581626,22.0611275,18.79029301,290.8187256,100,0,35.27036231,64.12570953,14.51919063,300
2019-10-07 13:00,15.02557373,21.87012657,19.09234183,290.8187256,100,0,34.66912678,64.12570953,14.95507153,300
2019-10-07 14:00,15.04856849,21.91095257,19.08964212,290.8187256,100,0,34.10125351,64.12570953,15,300
2019-10-07 15:00,15.01306081,21.89395301,18.8525031,290.8187256,100,0,35.85746438,64.12570953,15,300
2019-10-07 16:00,14.99393654,21.77092187,18.71859196,290.8187256,100,0,35.44619887,64.12570953,15,300
2019-10-07 17:00,14.93827796,21.6864349,17.90533093,290.8187256,100,0,33.82768549,64.12570953,15,300
2019-10-07 18:00,14.95319748,21.73014355,17.01477105,290.8187256,100,0,32.58529663,64.12570953,15,300
2019-10-07 19:00,14.98874521,21.78219287,16.2901689,290.8187256,100,0,31.1107111,64.12570953,15,300
2019-10-07 20:00,14.95551968,21.60470088,15.49190548,290.8187256,100,0,29.84379659,59.12511826,15,300
2019-10-07 21:00,14.97472715,21.4678359,14.671622,290.8187256,100,0,24.93345356,59.12511826,15,300
2019-10-07 22:00,15.07745767,21.65226173,13.34642424,158.4145376,0,0,0,0,13.69664749,387.5
2019-10-07 23:00,16.14309978,21.10780382,12.25258923,52.61728287,0,0,0,0,13,450
2019-10-08 0:00,16.80319929,20.78247023,11.16697216,52.61728287,0,0,0,0,13,450
2019-10-08 1:00,17.10273647,20.43929211,10.07765157,52.61728287,0,0,0,0,13,450
2019-10-08 2:00,17.23596525,20.22457854,9.091238839,52.61728287,0,0,0,0,13,450
2019-10-08 3:00,17.18271112,19.94551325,8.317895889,52.61728287,0,0,0,0,13,450
2019-10-08 4:00,17.07835007,19.8214105,8.194384984,52.61728287,0,0,0,0,13,450
2019-10-08 5:00,16.99764347,19.8852431,7.594099998,52.61728287,0,0,0,0,13,450
2019-10-08 6:00,16.8108778,19.77001492,7.06599072,52.61728287,0,0,0,0,13,450
2019-10-08 7:00,16.64453125,19.81772725,6.98562118,52.61728287,0,0,0,0,13,450
2019-10-08 8:00,15.47489834,22.1194423,7.482512542,203.7100315,91.8284668,0,16.66666667,67.20671953,14.74986315,355
2019-10-08 9:00,15.00988603,21.95947218,9.742951121,304.8173523,94.85866928,0,0.002369736,57.96753693,15,300
2019-10-08 10:00,14.99339509,21.92311811,12.09520081,304.8173523,97.48631287,0,6.24131465,62.97663498,14.98048083,300
2019-10-08 11:00,14.9188571,21.83616034,14.14754186,304.8173523,100,0,19.89196809,62.97663498,15,300
2019-10-08 12:00,14.9710927,21.80212243,15.40232209,304.8173523,100,0,25.57570108,62.97663498,15,300
2019-10-08 13:00,15.07432866,21.58115562,16.75104604,304.8173523,100,0,28.32522265,62.97663498,15,300
