,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-10-08 14:00,14.77168703,21.62620211,17.99289949,304.8173523,100,0,31.3246568,62.97663498,14.70060372,300
2019-10-08 15:00,14.87581229,21.5150075,18.60789844,304.8173523,100,0,33.39632575,68.0027771,14.71689908,300
2019-10-08 16:00,14.89959836,21.45706145,19.39766802,279.7711792,18,0,36.32440249,73.00640869,14.92990875,300
2019-10-08 17:00,15.00748467,21.39360841,17.48287146,313.6633097,100,0,35.06025187,67.97406006,15,300
2019-10-08 18:00,14.9553113,21.40097857,15.74896172,305.4638672,100,0,31.64045779,62.96803284,15,300
2019-10-08 19:00,15.01460242,21.39131101,14.52415534,305.4638672,100,0,27.54336675,57.96707153,15,300
2019-10-08 20:00,14.98110914,21.51685047,13.10333443,305.4638672,100,0,22.94907602,57.96707153,15,300
2019-10-08 21:00,14.91123128,21.45933008,11.62179238,305.4638672,100,0,14.96588151,57.96707153,15,300
2019-10-08 22:00,14.88360095,21.32855097,10.60133021,159.6359642,0,0,0,0,13.5391136,385
2019-10-08 23:00,15.67138982,20.73065901,9.780537878,43.55841827,0,0,0,0,13,450
2019-10-09 0:00,16.19525385,20.36416578,8.706414223,43.55841827,0,0,0,0,13,450
2019-10-09 1:00,16.45646858,20.12943014,8.023130757,43.55841827,0,0,0,0,13,450
2019-10-09 2:00,16.53388309,19.92713197,7.389180252,43.55841827,0,0,0,0,13,450
2019-10-09 3:00,16.52457142,19.75181564,6.680042607,43.55841827,0,0,0,0,13,450
2019-10-09 4:00,16.46457767,19.72185469,6.202905178,43.55841827,0,0,0,0,13,450
2019-10-09 5:00,16.32960033,19.68099594,5.932825974,43.55841827,0,0,0,0,13,450
2019-10-09 6:00,16.19258213,19.67360512,5.653947966,43.55841827,0,0,0,0,13,450
2019-10-09 7:00,15.99771643,19.57611672,5.826495716,43.55841827,0,0,0,0,13,450
2019-10-09 8:00,15.25813127,21.95469046,6.807916233,203.8034007,88.60410436,0,16.66666667,69.56299101,14.75690595,362.5
2019-10-09 9:00,15.07109094,21.83530696,9.0927045,296.9463806,89.20436859,0,0,62.64564133,15,300
2019-10-09 10:00,15.00356817,21.84020233,11.4947958,296.9463806,96.75227356,0,0.181990763,62.64564133,15,300
2019-10-09 11:00,15.78516483,21.8155419,14.25569834,296.9463806,99.27037048,0,79.56935024,62.64564133,15,300
2019-10-09 12:00,17.23951626,22.0672458,15.79467692,296.9463806,99.27037048,0,100,67.6570816,14.747322,300
2019-10-09 13:00,18.02357626,21.99082645,16.48058428,296.9463806,99.27037048,0,100,72.67406464,13.46316385,300
2019-10-09 14:00,18.81745052,22.02279139,17.71178981,296.9463806,99.27037048,0,100,77.67978668,13,300
2019-10-09 15:00,19.24919987,22.12799104,17.47820227,296.9463806,99.27037048,0,100,77.67978668,13,300
2019-10-09 16:00,19.41764116,22.05834277,17.62107195,296.9463806,99.27037048,0,100,80.18015289,13,300
2019-10-09 17:00,19.49035358,22.0441378,17.51832962,296.9463806,99.27037048,0,100,77.67954254,13,300
2019-10-09 18:00,19.1846962,22.1095438,16.06121009,296.9463806,99.27037048,0,100,77.67954254,13,300
2019-10-09 19:00,17.85250282,21.9702487,14.11049952,296.9463806,99.27037048,0,100,70.15118408,13.00808334,300
2019-10-09 20:00,16.72395706,21.91690095,13.11913027,296.9463806,99.27037048,0,100,67.63837433,13.01991781,300
2019-10-09 21:00,15.79580736,21.96345313,12.07444722,296.9463806,99.27037048,0,100,62.61416245,13.22662052,300
2019-10-09 22:00,15.28771758,21.29751523,10.76698657,160.9908685,0,0,0,0,13.040989,387.5
2019-10-09 23:00,15.9496069,20.47241179,9.843051365,54.68700409,0,0,0,0,13,450
2019-10-10 0:00,17.54970455,21.17109299,9.327420507,152.0878409,50,0,0,54.49894878,13,450
2019-10-10 1:00,22.02753258,22.56864421,8.986384256,111.3362483,0,0,0,44.69340436,13,370.5882353
2019-10-10 2:00,22.19139194,21.60809708,8.571070944,115.1979666,0,0,0,36.13584518,13,387.5
2019-10-10 3:00,20.40818119,19.30744775,8.055937154,49.76813507,0,0,0,0,13,450
2019-10-10 4:00,19.47007561,18.78302813,7.214915684,49.76813507,0,0,0,0,13,450
2019-10-10 5:00,18.72214413,18.71260675,6.724619661,49.76813507,0,0,0,0,13,450
2019-10-10 6:00,18.39278412,18.78893709,6.638215951,49.76813507,0,0,0,0,13,450
2019-10-10 7:00,17.93548203,19.09115616,6.371685914,49.76813507,0,0,0,0,13,450
2019-10-10 8:00,14.95871234,22.03951915,7.150398799,188.3648933,92.42095566,0,30.40052414,67.42630822,14.07238158,362.5
2019-10-10 9:00,14.99745941,21.84612274,9.327756609,301.4925842,92.44416046,0,0,59.18802261,14.94519067,300
2019-10-10 10:00,15.09340549,21.90487989,12.45533167,301.4925842,100,0,12.83203752,59.18802261,14.99768774,300
2019-10-10 11:00,16.06710434,21.85685221,14.2715683,301.4925842,100,0,100,64.18846893,15,300
2019-10-10 12:00,17.41350603,22.10257339,16.05330903,301.4925842,100,0,100,69.19250488,13.8465066,300
2019-10-10 13:00,18.73250771,22.100396,17.35414151,301.4925842,100,0,100,76.7047348,13,300
2019-10-10 14:00,19.89902401,22.17797422,19.27220944,301.4925842,100,0,100,84.21302032,13,300
2019-10-10 15:00,20.96385574,22.38537884,19.94765554,301.4925842,100,0,100,89.23171997,13,300
2019-10-10 16:00,21.54960251,22.57416185,20.59527179,301.4925842,100,0,100,89.23171997,13,300
2019-10-10 17:00,22.1004262,22.75460641,19.42809704,254.9119492,100,0,100,96.79401398,13,387.5
2019-10-10 18:00,21.43492126,22.71663666,18.13995007,275.7797241,100,0,100,99.33673859,13,450
2019-10-10 19:00,19.7237277,22.38927539,16.37336567,309.2719523,100,0,100,89.29717,13,362.5
2019-10-10 20:00,18.21971941,22.06393719,14.78239414,300.9108276,100,0,100,76.7620697,13,300
2019-10-10 21:00,17.35470295,21.97167158,13.81254986,300.9108276,100,0,100,69.25807953,13,300
2019-10-10 22:00,16.57764101,21.68162425,12.38605608,156.3737911,0,0,0,32.11449432,13,387.5
2019-10-10 23:00,17.17996836,21.00901302,11.82930115,40.25875473,0,0,0,0,13,450
2019-10-11 0:00,17.56813622,20.7113301,10.68979141,40.25875473,0,0,0,0,13,450
2019-10-11 1:00,17.71600389,20.4012742,10.22688552,40.25875473,0,0,0,0,13,450
2019-10-11 2:00,17.77356291,20.31710482,9.744542531,40.25875473,0,0,0,0,13,450
2019-10-11 3:00,17.74279642,20.2431879,9.217173849,40.25875473,0,0,0,0,13,450
2019-10-11 4:00,17.62133741,20.12983815,8.688088417,40.25875473,0,0,0,0,13,450
2019-10-11 5:00,17.53950453,20.12073231,8.461054257,40.25875473,0,0,0,0,13,450
2019-10-11 6:00,17.3937664,20.14207808,7.766256469,40.25875473,0,0,0,0,13,450
2019-10-11 7:00,17.20552063,20.09017865,7.382064683,40.25875473,0,0,0,0,13,450
2019-10-11 8:00,14.30843735,22.21296247,8.682940892,306.7804166,94.96158028,0,63.76849524,69.05774307,13.43701927,370.8333333
2019-10-11 9:00,14.86353469,21.99206829,10.81884425,319.2862244,92.39715576,0,0,57.47926712,14.96837409,300
2019-10-11 10:00,15.24532318,22.06687975,13.02855628,294.2637329,99.91808319,0,36.65145979,62.48175812,14.98078775,300
2019-10-11 11:00,17.00934982,22.11716525,15.5862608,294.2637329,99.91808319,0,100,62.48175812,14.58892512,300
2019-10-11 12:00,18.95275927,22.38934692,17.52650043,294.2637329,99.91808319,0,100,72.50206248,13.06208126,300
2019-10-11 13:00,20.45448208,22.39440139,19.25263051,294.2637329,99.91808319,0,100,82.5284729,13,300
2019-10-11 14:00,21.64273357,22.55067174,20.70877157,294.2637329,99.91808319,0,100,87.53325653,13,300
2019-10-11 15:00,22.33981562,22.72332462,20.98955372,294.2637329,99.91808319,0,100,92.54169464,13,300
2019-10-11 16:00,23.13644695,22.93480221,20.63469015,193.9213709,59,0,100,97.58731079,13,387.5
2019-10-11 17:00,22.54034042,23.09963751,19.5666226,192.3347473,100,0,100,97.58731079,13,450
2019-10-11 18:00,21.54201698,22.99014028,18.1233327,179.7209473,100,0,100,97.58731079,13,450
2019-10-11 19:00,20.10635281,22.68767834,16.53936577,255.0584793,100,0,100,92.56242371,13,362.5
2019-10-11 20:00,18.5865531,22.32702446,15.19743238,318.1123352,100,0,100,82.53702545,13,300
2019-10-11 21:00,17.47472477,22.11228053,13.84770857,318.1123352,100,0,100,70.02275848,13,300
2019-10-11 22:00,17.06333303,21.82538621,12.91347858,169.3825565,0,0,0,0,13,387.5
2019-10-11 23:00,17.48888826,21.09900792,12.28160572,51.25740433,0,0,0,0,13,450
2019-10-12 0:00,17.81257582,20.72990386,11.72709915,51.25740433,0,0,0,0,13,450
2019-10-12 1:00,18.03570366,20.56447824,11.21489511,51.25740433,0,0,0,0,13,450
2019-10-12 2:00,18.12539577,20.41541545,10.69108786,51.25740433,0,0,0,0,13,450
2019-10-12 3:00,18.09032106,20.35426203,10.09437343,51.25740433,0,0,0,0,13,450
2019-10-12 4:00,17.95651436,21.77796125,9.506772314,179.9411437,50,0,0,60.8967809,13,450
2019-10-12 5:00,16.89584303,21.89808734,9.135913849,179.1582582,50,0,0,60.92433786,13,375
2019-10-12 6:00,16.89186525,21.99788729,8.660038131,183.4907595,50,0,0,61.14266133,13,372.7272727
2019-10-12 7:00,16.78392649,22.2705396,8.405180659,154.9454478,66.66666667,0,0,65.16230128,13,362.5
2019-10-12 8:00,17.46711349,22.41544803,8.733200482,183.170629,50,0,0,61.73408508,13,300
2019-10-12 9:00,16.64698291,22.77752304,10.01674461,182.4327753,50,0,50,65.04006994,13,374
2019-10-12 10:00,15.21683097,22.39937941,12.33012663,306.5964966,100,0,100,64.13609314,13.7928346,300
2019-10-12 11:00,16.64972258,22.29964399,14.20074763,306.5964966,100,0,100,64.13609314,14.64601262,300
2019-10-12 12:00,17.64816618,22.3478837,14.86231736,306.5964966,100,0,100,64.13609314,13.32824969,300
2019-10-12 13:00,18.11824608,22.29324309,15.27066231,306.5964966,100,0,100,64.13609314,13,300
2019-10-12 14:00,18.23693514,22.34452089,14.87753405,306.5964966,100,0,100,64.13609314,13,300
2019-10-12 15:00,17.23047543,22.39714305,13.35524804,306.5964966,100,0,100,66.63102341,13,300
2019-10-12 16:00,17.15327454,22.21603759,13.6925369,306.5964966,100,0,100,64.1244812,13,300
2019-10-12 17:00,16.5413208,22.2221276,12.46657848,159.625349,0,0,50,0,13,387.5
2019-10-12 18:00,16.58852148,21.50008265,11.71051707,41.8051796,0,0,0,0,13,450
2019-10-12 19:00,17.25245571,20.88924456,11.79881219,41.8051796,0,0,0,0,13,450
2019-10-12 20:00,18.56036282,22.05909602,11.88096414,184.1254678,50,0,16.66666667,60.57109499,13,368.1818182
2019-10-12 21:00,16.8179965,21.82553005,11.5668636,55.30069351,0,0,0,0,13,450
2019-10-12 22:00,17.23712111,20.76582209,10.60820975,55.30069351,0,0,0,0,13,450
2019-10-12 23:00,17.42735863,21.20408869,9.189954349,165.5468467,66.66666667,0,0,64.34362585,13,450
2019-10-13 0:00,17.10733747,22.26912006,8.405156272,176.8478433,50,0,0,61.77648258,13,450
2019-10-13 1:00,16.99248409,22.45646048,7.618902751,176.431225,40,0,0,58.38361401,13,450
2019-10-13 2:00,16.67338181,22.39165576,6.890289852,175.9911628,50,0,0,61.19059396,13,378
2019-10-13 3:00,16.74866247,22.57615566,6.056007113,171.497237,50,0,0,61.14212601,13,450
2019-10-13 4:00,16.44237566,22.38807853,5.068193368,165.8364161,19.66666667,0,0,60.55985798,13,450
2019-10-13 5:00,21.55789852,22.49666548,4.821838379,157.6622383,17,0,16.66666667,56.99013461,13,378.4090909
2019-10-13 6:00,23.02688026,23.02996572,4.437338897,316.9767761,9,0,100,53.46150589,13,325
2019-10-13 7:00,23.30589819,23.03485187,4.043674231,316.9767761,9,0,100,53.46150589,13,300
2019-10-13 8:00,23.36799097,23.04073079,4.29668808,316.9767761,100,0,100,53.46150589,13,300
2019-10-13 9:00,14.19895935,22.73595842,7.123177665,316.9767761,95.6351896,0,30.41722048,53.46150589,13,300
2019-10-13 10:00,13.20611095,21.98529657,9.963216509,170.4309978,0,0,0,0,13,387.5
2019-10-13 11:00,14.79781342,22.1695261,12.95164354,216.0916411,100,0,50,66.95900218,13,362.5
2019-10-13 12:00,16.15950036,22.94409529,14.54555157,309.8010559,100,0,100,51.89342499,13,300
2019-10-13 13:00,17.04135942,22.77903875,15.33378751,309.8010559,100,0,100,51.89342499,13,300
2019-10-13 14:00,17.84798479,22.89797529,16.79734285,162.3031143,0,0,50,28.45526123,13,387.5
2019-10-13 15:00,18.73118639,22.90827243,17.01711191,208.5111847,100,0,66.66666667,66.41105995,13,362.5
2019-10-13 16:00,19.01619434,23.01072454,16.5308169,301.3112183,100,0,100,56.45817947,13,300
2019-10-13 17:00,19.31074572,23.08409691,15.84260082,301.3112183,100,0,100,61.46295547,13,300
2019-10-13 18:00,18.87244892,23.05538305,14.96994005,301.3112183,100,0,100,61.46295547,13,300
2019-10-13 19:00,17.4476943,22.81387599,13.38619709,301.3112183,100,0,100,56.45962906,13,300
2019-10-13 20:00,16.46726084,22.78919601,12.06514645,301.3112183,100,0,100,56.45962906,13,300
2019-10-13 21:00,15.75556898,22.71080748,11.08153684,301.3112183,100,0,100,56.45962906,13,300
2019-10-13 22:00,15.399616,22.16081587,9.963235446,157.5239463,50,0,0,60.96142687,13,387.5
2019-10-13 23:00,14.79926133,22.66682879,8.663177354,211.0977266,0,0,83.33333333,40.81094233,13,362.5
2019-10-14 0:00,14.04968929,21.68222761,8.204947403,150.8716874,100,0,0,71.17763646,13,387.5
2019-10-14 1:00,14.4497757,22.6943725,9.104639258,242.9663124,0,0,83.33333333,40.90125656,13,362.5
2019-10-14 2:00,14.22472334,21.51954651,9.928796632,55.15979004,0,0,0,0,13,387.5
2019-10-14 3:00,15.3796072,22.24284967,10.2517865,217.4652036,100,0,83.33333333,68.24068022,13,362.5
2019-10-14 4:00,14.58502913,22.06364457,10.29534027,166.2342968,0,0,16.66666667,0,13,387.5
2019-10-14 5:00,14.75477886,22.56526264,10.03753117,231.0817016,100,0,83.33333333,66.50948842,13,362.5
2019-10-14 6:00,13.8819294,22.24755669,9.214695794,154.5577618,0,0,33.33333333,0,13,387.5
2019-10-14 7:00,15.14489222,21.63461494,9.345885004,188.7171811,100,0,50,68.62205458,13,362.5
2019-10-14 8:00,14.40506124,22.27498945,9.533582687,290.6057739,75.96512146,0,39.55351003,63.55146694,14.60679641,300
2019-10-14 9:00,15.1519568,22.12235721,9.678217888,315.8995667,92.39954758,0,0,58.55116272,15,300
2019-10-14 10:00,14.89950919,21.87354342,9.562271527,315.8995667,94.93714905,0,0,58.55116272,15,300
2019-10-14 11:00,15.03502536,21.94383287,10.11249624,315.8995667,94.93714905,0,0,58.55116272,15,300
2019-10-14 12:00,15.0231142,21.86652819,11.66946357,315.8995667,99.96220398,0,4.080668926,58.55116272,15,300
2019-10-14 13:00,14.9611361,21.81544717,11.48001112,315.8995667,99.96220398,0,4.49988919,58.55116272,15,300
2019-10-14 14:00,15.38461494,21.76940139,12.2592614,315.8995667,99.96220398,0,53.70103184,58.55116272,14.96219422,300
2019-10-14 15:00,15.57809854,21.74420245,12.15307508,315.8995667,99.96220398,0,99.97396596,58.55116272,14.98353518,300
2019-10-14 16:00,15.62974691,21.83972343,12.28814193,315.8995667,99.96220398,0,100,58.55116272,15,300
2019-10-14 17:00,15.0437901,21.68230343,10.55254895,315.8995667,90.78453064,0,47.60487366,58.55116272,15,300
2019-10-14 18:00,14.98454547,21.69983451,9.271714483,315.8995667,92.49495316,0,0,58.55116272,15,300
2019-10-14 19:00,15.00830102,21.56075446,8.707565989,315.8995667,89.97807312,0,0,58.55116272,15,300
2019-10-14 20:00,15.00952315,21.70917765,8.232604844,315.8995667,89.97807312,0,0,58.55116272,15,300
2019-10-14 21:00,15.00137854,21.51368459,8.272524084,315.8995667,89.97807312,0,0,58.55116272,15,300
2019-10-14 22:00,14.70215631,20.76822344,7.551114082,166.0923298,0,0,0,0,13.3779156,387.5
2019-10-14 23:00,15.00793576,19.91045237,7.153473922,46.75541306,0,0,0,0,13,450
2019-10-15 0:00,15.38515186,19.63973411,6.399138519,46.75541306,0,0,0,0,13,450
2019-10-15 1:00,15.5565052,19.40244865,5.810201577,46.75541306,0,0,0,0,13,450
2019-10-15 2:00,15.62301493,19.38995139,5.117590291,46.75541306,0,0,0,0,13,450
2019-10-15 3:00,15.56967878,19.23165401,4.699391433,46.75541306,0,0,0,0,13,450
2019-10-15 4:00,15.49063301,19.18155956,5.108451503,46.75541306,0,0,0,0,13,450
2019-10-15 5:00,15.46860886,19.30632877,4.984063489,46.75541306,0,0,0,0,13,450
2019-10-15 6:00,15.50333428,19.17850018,4.026566301,46.75541306,0,0,0,0,13,450
2019-10-15 7:00,16.03056502,19.06088765,3.944775684,46.75541306,0,0,0,0,13,450
2019-10-15 8:00,20.919487,22.67693202,4.514059169,349.285259,56,0,97.73818207,75.46801464,13.64642136,373.0769231
2019-10-15 9:00,14.15564489,21.98675807,6.768581186,367.1168789,89.76049423,0,0,69.59989471,14.44335138,375
2019-10-15 10:00,14.85324788,21.83165455,8.910416739,300.3184509,89.76748657,0,0,61.98558807,14.77967497,300
2019-10-15 11:00,14.95879126,21.84487216,11.32853958,300.3184509,94.84217834,0,0,61.98558807,14.9858207,300
2019-10-15 12:00,15.13949823,21.8381141,12.61212403,300.3184509,99.89126587,0,45.59002018,61.98558807,14.60963785,300
2019-10-15 13:00,15.9828043,21.89317226,13.45405224,300.3184509,99.89126587,0,100,66.99480438,13.5668734,300
2019-10-15 14:00,16.53471708,21.77724473,13.92752661,300.3184509,99.89126587,0,100,66.99480438,13.00818531,300
2019-10-15 15:00,16.90598297,21.86033073,14.26790387,300.3184509,99.89126587,0,100,66.99480438,13,300
2019-10-15 16:00,17.42857122,21.84942275,14.66720377,300.3184509,99.89126587,0,100,66.99480438,13,300
2019-10-15 17:00,17.47802162,21.85611006,14.01002516,300.3184509,99.89126587,0,100,66.99480438,13,300
2019-10-15 18:00,17.21123123,22.03321281,13.29152325,300.3184509,99.89126587,0,100,61.98934555,13,300
2019-10-15 19:00,16.72095776,21.9137337,12.78102793,300.3184509,99.89126587,0,100,61.98934555,13.00199017,300
2019-10-15 20:00,16.15032196,21.90560649,12.26578549,300.3184509,99.89126587,0,100,61.98934555,13.11717055,300
2019-10-15 21:00,15.60470057,21.83300546,11.68273721,300.3184509,99.89126587,0,100,61.98934555,13.72165262,300
2019-10-15 22:00,15.4572258,21.43673941,10.98260525,156.549514,0,0,0,0,13.21992346,387.5
2019-10-15 23:00,16.28276491,20.41742266,10.15811021,40.77864838,0,0,0,0,13,450
2019-10-16 0:00,16.97191095,20.1434357,9.61846556,40.77864838,0,0,0,0,13,450
2019-10-16 1:00,17.31797266,19.98792986,9.189867156,40.77864838,0,0,0,0,13,450
2019-10-16 2:00,17.42216206,19.91965015,8.736278943,40.77864838,0,0,0,0,13,450
2019-10-16 3:00,17.37942457,19.75569123,8.198695183,40.77864838,0,0,0,0,13,450
2019-10-16 4:00,17.2072053,19.58624488,7.769667489,40.77864838,0,0,0,0,13,450
2019-10-16 5:00,16.99615049,19.51456642,7.595044409,40.77864838,0,0,0,0,13,450
2019-10-16 6:00,16.8372221,19.61973014,7.630299091,40.77864838,0,0,0,0,13,450
2019-10-16 7:00,16.73545742,19.69538322,7.773539952,40.77864838,0,0,0,0,13,450
2019-10-16 8:00,14.44228077,21.94369624,8.406956536,200.6586952,91.85447388,0,44.48911031,69.97544425,13.73328479,362.5
2019-10-16 9:00,15.10445642,21.87761483,8.691775867,293.685791,93.1423645,0,0,63.24055481,14.97263296,300
2019-10-16 10:00,14.93494678,21.94542929,9.611787524,293.685791,92.27751923,0,0,63.24055481,14.98986594,300
2019-10-16 11:00,15.02122521,21.92777223,10.73778956,293.685791,94.7820816,0,0,63.24055481,14.97454985,300
2019-10-16 12:00,14.96162772,21.92899528,11.29246235,293.685791,94.7820816,0,0,63.24055481,14.99910243,300
2019-10-16 13:00,15.07135463,21.78458845,11.46983283,293.685791,99.81756592,0,8.459734956,63.24055481,14.98031076,300
2019-10-16 14:00,15.64561653,21.85999049,12.51316302,293.685791,99.81756592,0,93.11095492,63.24055481,14.86823519,300
2019-10-16 15:00,16.380198,21.969537,13.67518861,293.685791,99.81756592,0,100,63.24055481,13.91375438,300
2019-10-16 16:00,17.61191416,22.13182611,14.62162563,293.685791,99.81756592,0,100,68.25031281,13.0121115,300
2019-10-16 17:00,17.35500574,21.97092496,13.16166932,293.685791,99.81756592,0,100,70.75871277,13,300
2019-10-16 18:00,16.05561852,21.96012776,11.68596145,293.685791,99.81756592,0,100,63.2349968,13.00391706,300
2019-10-16 19:00,15.82824206,21.9573687,11.90924931,293.685791,99.81756592,0,100,63.2349968,13.01296695,300
2019-10-16 20:00,15.96293187,22.01255167,11.60684272,293.685791,99.81756592,0,100,63.2349968,13,300
2019-10-16 21:00,15.56614757,21.78964982,11.12089184,293.685791,99.81756592,0,100,63.2349968,13.28858566,300
2019-10-16 22:00,15.31008506,21.4802293,10.36162186,149.0285431,0,0,0,0,13.06952953,387.5
2019-10-16 23:00,16.03204942,20.52738424,9.923957007,32.81049347,0,0,0,0,13,450
2019-10-17 0:00,16.6074295,20.09861887,9.779569353,32.81049347,0,0,0,0,13,450
2019-10-17 1:00,16.88617754,19.96025804,9.547566823,32.81049347,0,0,0,0,13,450
2019-10-17 2:00,16.97578526,19.94030908,9.194423676,32.81049347,0,0,0,0,13,450
2019-10-17 3:00,16.92818165,19.87940407,9.022833415,32.81049347,0,0,0,0,13,450
2019-10-17 4:00,16.88129139,19.80202543,8.785002163,32.81049347,0,0,0,0,13,450
2019-10-17 5:00,16.80182314,19.69064742,8.614316123,32.81049347,0,0,0,0,13,450
2019-10-17 6:00,16.7374239,19.57882896,8.421923637,32.81049347,0,0,0,0,13,450
2019-10-17 7:00,16.67391729,19.56540724,8.18655995,32.81049347,0,0,0,0,13,450
2019-10-17 8:00,14.52206635,22.09697835,8.309330123,317.952101,94.91900889,0,72.34189542,69.12493016,13.53616166,372
2019-10-17 9:00,14.98578882,21.86230723,8.634224892,311.7066956,93.31982422,0,0,61.82174683,14.97805158,300
2019-10-17 10:00,14.9781754,21.88046519,8.978305408,311.7066956,92.83454895,0,0,61.82174683,14.99485032,300
2019-10-17 11:00,14.93046093,21.8182319,8.903193338,311.7066956,90.18305969,0,0,61.82174683,14.97189244,300
2019-10-17 12:00,14.9958477,21.72540649,9.182312965,311.7066956,90.18305969,0,0,61.82174683,14.98511322,300
2019-10-17 13:00,14.99227166,21.77992455,8.982051441,311.7066956,90.18305969,0,0,61.82174683,15,300
2019-10-17 14:00,14.99808645,21.62387021,8.521890095,311.7066956,90.18305969,0,0,61.82174683,15,300
2019-10-17 15:00,15.01232886,21.72569195,8.979057584,311.7066956,95.2077179,0,0,61.82174683,15,300
2019-10-17 16:00,15.00457788,21.73081986,9.515908241,311.7066956,95.2077179,0,0,61.82174683,14.98598488,300
2019-10-17 17:00,15.0158844,21.59151729,9.890395437,311.7066956,95.2077179,0,0,61.82174683,14.9880654,300
2019-10-17 18:00,14.97764254,21.65981849,9.820466042,311.7066956,95.2077179,0,0,61.82174683,15,300
2019-10-17 19:00,15.00052667,21.68316046,9.066773415,311.7066956,90.14328766,0,0,61.82174683,15,300
2019-10-17 20:00,15.00460887,21.56618802,9.081248147,311.7066956,90.14328766,0,0,56.81835938,15,300
2019-10-17 21:00,14.97040367,21.61009979,8.846964972,311.7066956,90.14328766,0,0,56.81835938,15,300
2019-10-17 22:00,14.74448442,21.14428123,8.426674025,165.8858974,0,0,0,0,13.53406978,380
2019-10-17 23:00,15.16874409,19.61660782,8.032876083,48.22569656,0,0,0,0,13,450
2019-10-18 0:00,15.58308625,19.26820072,7.8155256,48.22569656,0,0,0,0,13,450
2019-10-18 1:00,15.79012752,19.13246727,7.633735316,48.22569656,0,0,0,0,13,450
2019-10-18 2:00,15.89488268,19.16439756,7.375944683,48.22569656,0,0,0,0,13,450
2019-10-18 3:00,15.89360213,19.05996132,7.119118554,48.22569656,0,0,0,0,13,450
2019-10-18 4:00,15.82112336,19.0866847,7.089464733,48.22569656,0,0,0,0,13,450
2019-10-18 5:00,15.79373717,18.9998285,6.916923727,48.22569656,0,0,0,0,13,450
2019-10-18 6:00,15.69314885,19.07700443,6.834762573,48.22569656,0,0,0,0,13,450
2019-10-18 7:00,15.60958958,19.09913254,6.636723382,48.22569656,0,0,0,0,13,450
2019-10-18 8:00,14.61996365,21.84349028,6.708730016,312.1600103,92.28562164,0,17.96529849,66.6899395,14.70354803,373.3333333
2019-10-18 9:00,15.01305723,21.73741595,6.772393567,298.7037048,84.59672546,0,0,55.27910233,15,300
2019-10-18 10:00,14.91970968,21.67051697,6.948758125,298.7037048,84.59672546,0,0,55.27910233,15,300
2019-10-18 11:00,14.96225381,21.74632692,7.272474834,298.7037048,84.59672546,0,0,55.27910233,15,300
2019-10-18 12:00,15.00754571,21.66473738,7.567222118,298.7037048,84.59672546,0,0,55.27910233,15,300
2019-10-18 13:00,15.00184774,21.62951279,7.972350734,298.7037048,89.61395264,0,0,55.27910233,15,300
2019-10-18 14:00,15.01190209,21.50639232,8.521259035,298.7037048,89.61395264,0,0,55.27910233,15,300
2019-10-18 15:00,14.96610427,21.5982391,9.533083643,298.7037048,89.61395264,0,0,60.28740311,15,300
2019-10-18 16:00,15.04797482,21.48619,9.195908546,298.7037048,89.61395264,0,0,60.28740311,15,300
2019-10-18 17:00,14.97972345,21.42200772,8.613373211,298.7037048,89.61395264,0,0,55.2736969,15,300
2019-10-18 18:00,14.99046016,21.4741737,7.824305602,298.7037048,89.61395264,0,0,55.2736969,15,300
2019-10-18 19:00,14.94351292,21.51972644,7.437788895,298.7037048,89.61395264,0,0,55.2736969,15,300
2019-10-18 20:00,14.98961568,21.51073424,7.540255274,298.7037048,89.61395264,0,0,55.2736969,15,300
2019-10-18 21:00,15.01470971,21.4780008,7.467945508,298.7037048,89.61395264,0,0,55.2736969,15,300
2019-10-18 22:00,14.72725844,20.85928218,7.282005446,151.9469669,0,0,0,0,13.5024972,387.5
2019-10-18 23:00,15.06715465,19.60264015,6.274617536,35.32782364,0,0,0,0,13,450
2019-10-19 0:00,15.4025147,19.04809475,5.299181189,35.32782364,0,0,0,0,13,450
2019-10-19 1:00,15.44169664,19.06841612,4.572538308,35.32782364,0,0,0,0,13,450
2019-10-19 2:00,15.61630058,18.94108073,3.952643667,35.32782364,0,0,0,0,13,450
2019-10-19 3:00,16.31138229,18.62237628,3.601606641,35.32782364,0,0,0,0,13,450
2019-10-19 4:00,16.57013273,18.45778402,3.386166062,35.32782364,0,0,0,0,13,450
2019-10-19 5:00,16.64195061,18.47240559,3.25645566,35.32782364,0,0,0,0,13,450
2019-10-19 6:00,16.61062336,18.53758748,2.959462064,35.32782364,0,0,0,0,13,450
2019-10-19 7:00,16.55744648,18.65420151,2.662916728,35.32782364,0,0,0,0,13,450
2019-10-19 8:00,16.42966461,18.69258881,2.687277624,35.32782364,0,0,0,0,13,450
2019-10-19 9:00,16.40155411,20.34146388,4.673634257,275.0517836,76.05714671,0,13.25153859,70.53397151,13.47378699,362.5
2019-10-19 10:00,14.94420004,21.81687832,7.485635553,370.2336675,78.99337006,0,0,63.96216838,15,375
2019-10-19 11:00,15.04883957,21.73612404,9.191808156,312.6167908,84.03620148,0,0,58.48512268,15,300
2019-10-19 12:00,14.96197939,21.72899818,9.857871464,312.6167908,89.07408142,0,0,58.48512268,15,300
2019-10-19 13:00,15.07325983,21.57083766,10.67857334,312.6167908,94.08143616,0,0,58.48512268,15,300
2019-10-19 14:00,15.03159714,21.63569927,11.9690049,312.6167908,94.08143616,0,0,58.48512268,14.98582546,300
2019-10-19 15:00,14.84850621,21.58796438,12.92718806,312.6167908,97.07183838,0,0.546575059,58.48512268,14.76563811,300
2019-10-19 16:00,14.9715116,21.46718534,11.7211083,312.6167908,96.58797073,0,2.394680038,63.50894928,14.99006414,300
2019-10-19 17:00,14.86756611,21.41253503,10.42387676,164.1572266,47.05694199,0,0,0,14.41765491,387.5
2019-10-19 18:00,15.27912021,20.5071249,9.361048562,46.38748169,0,0,0,0,13,450
2019-10-19 19:00,16.09765649,19.84927003,8.675640106,46.38748169,0,0,0,0,13,450
2019-10-19 20:00,16.56441355,19.64872456,7.889415809,46.38748169,0,0,0,0,13,450
2019-10-19 21:00,16.65934038,19.53529024,6.95771701,46.38748169,0,0,0,0,13,450
2019-10-19 22:00,16.53709793,19.44281435,6.295019422,46.38748169,0,0,0,0,13,450
2019-10-19 23:00,16.33378077,19.28448153,5.400316102,46.38748169,0,0,0,0,13,450
2019-10-20 0:00,16.09558058,19.23200655,4.806819984,46.38748169,0,0,0,0,13,450
2019-10-20 1:00,15.80952668,19.14190626,4.554417065,46.38748169,0,0,0,0,13,450
2019-10-20 2:00,15.57092762,19.09587034,4.278283051,46.38748169,0,0,0,0,13,450
2019-10-20 3:00,15.7084856,18.94102176,3.943287236,46.38748169,0,0,0,0,13,450
2019-10-20 4:00,16.31791925,18.72526836,4.214124611,46.38748169,0,0,0,0,13,450
2019-10-20 5:00,16.60716963,18.66534376,4.116522108,46.38748169,0,0,0,0,13,450
2019-10-20 6:00,16.70662832,18.60500383,3.712937083,46.38748169,0,0,0,0,13,450
2019-10-20 7:00,16.68377924,18.58500401,3.243581159,46.38748169,0,0,0,0,13,450
2019-10-20 8:00,16.63172913,18.57220173,3.394503491,46.38748169,0,0,0,0,13,450
2019-10-20 9:00,16.61771011,18.7945226,4.825275285,46.38748169,0,0,0,0,13,450
2019-10-20 10:00,16.2938776,20.39062659,7.140101365,173.0570276,50,0,0,60.2598629,13,375
2019-10-20 11:00,14.22848392,21.5069677,9.931353705,40.64512253,0,0,0,0,13,450
2019-10-20 12:00,15.60969305,21.9956754,11.79427678,184.0258412,50,0,0,61.29811931,13,450
2019-10-20 13:00,17.03914738,22.65723038,13.49966485,187.13751,50,0,0,61.16117263,13,450
2019-10-20 14:00,18.516119,22.88094171,15.41121892,170.6670934,50,0,0,60.88323307,13,378
2019-10-20 15:00,19.8172164,22.87137572,17.08552074,173.8282258,57.14285714,0,0,59.40509125,13,450
2019-10-20 16:00,20.15482426,22.91400925,16.13312531,176.863558,40,0,0,60.89168682,13,450
2019-10-20 17:00,19.31788254,22.75130987,15.62108653,178.1243052,50,0,0,60.78859544,13,450
2019-10-20 18:00,18.70882845,22.67321873,14.56580802,173.2924311,50,0,0,60.26920976,13,375
2019-10-20 19:00,18.9460845,22.79807075,12.81328705,167.8584636,50,0,0,60.43062561,13,450
2019-10-20 20:00,17.12674046,22.70877632,11.08570794,180.202918,50,0,0,61.08920695,13,450
2019-10-20 21:00,17.38278365,22.32749701,10.11857319,172.7543537,50,0,0,61.35387421,13,450
2019-10-20 22:00,15.75349236,22.54794852,9.303417887,172.8145886,50,0,16.66666667,60.15711721,13,375
2019-10-20 23:00,16.45305634,22.60125923,8.695499556,165.2589602,57.14285714,0,0,62.24081942,13,450
2019-10-21 0:00,16.24934411,22.73685551,8.124495779,176.6400865,50,0,0,61.87174301,13,450
2019-10-21 1:00,15.74359417,22.58408388,7.508784907,187.2323102,50,0,0,57.7670529,13,450
2019-10-21 2:00,16.18151617,22.71432622,6.931753295,185.628728,40,0,0,61.48343346,13,373.9583333
2019-10-21 3:00,14.82108068,22.67649682,6.222955159,177.4124132,50,0,0,60.14307584,13,375
2019-10-21 4:00,14.18953109,22.46034018,5.837495327,186.4903,50,0,0,61.08891654,13,375
2019-10-21 5:00,14.99520969,22.54864327,5.49447952,185.2149363,50,0,16.66666667,60.24779002,13,375
2019-10-21 6:00,15.71379018,22.28145043,5.137004648,178.4933892,36.33333333,0,0,61.21184039,13,370.8333333
2019-10-21 7:00,19.17393923,22.42963998,5.058313506,178.0608754,34.83333333,0,16.66666667,60.69561694,13,379.5454545
2019-10-21 8:00,14.52862024,22.50772921,5.670013019,188.9918186,88.37799454,0,16.66666667,67.59011116,14.72091039,365.3846154
2019-10-21 9:00,15.99453568,22.26174974,7.524222442,191.2695145,73.89577789,0,16.66666667,74.66160965,15,300
2019-10-21 10:00,15.00887609,22.16427453,10.51298359,295.6410828,92.319561,0,0,59.43731689,15,300
2019-10-21 11:00,15.03401637,22.11964464,13.11536176,295.6410828,99.85071564,0,7.08696413,59.43731689,15,300
2019-10-21 12:00,16.3895967,22.27985509,15.03830051,295.6410828,99.85071564,0,99.13121541,64.43906403,14.59103942,300
2019-10-21 13:00,17.89743328,22.2522788,16.89161519,295.6410828,99.85071564,0,100,71.9570694,13.39073881,300
2019-10-21 14:00,18.92597389,22.26627954,18.05026436,295.6410828,99.85071564,0,100,74.45775604,13,300
2019-10-21 15:00,19.45192957,22.26616367,18.4172396,295.6410828,99.85071564,0,100,79.46398926,13,300
2019-10-21 16:00,19.92936087,22.30642017,18.07282938,295.6410828,99.85071564,0,100,79.46398926,13,300
2019-10-21 17:00,19.38696527,22.32258002,16.75839124,295.6410828,99.85071564,0,100,74.45437622,13,300
2019-10-21 18:00,18.34010887,22.1009806,15.45809977,295.6410828,99.85071564,0,100,69.44629669,13.00968329,300
2019-10-21 19:00,17.39791489,22.06638734,13.91310596,295.6410828,99.85071564,0,100,64.42819977,13.48227,300
2019-10-21 20:00,16.5521965,22.07287327,12.74603244,295.6410828,99.85071564,0,100,64.42819977,13.63235084,300
2019-10-21 21:00,15.83897376,21.91924286,11.75414998,295.6410828,99.85071564,0,100,59.39597321,14.28594009,300
2019-10-21 22:00,15.5314436,21.67793926,11.07552978,159.1091533,0,0,0,0,13.3515532,387.5
2019-10-21 23:00,16.39928913,20.71237787,10.72618662,54.04526138,0,0,0,0,13,450
2019-10-22 0:00,17.13377419,20.33221372,10.56384836,54.04526138,0,0,0,0,13,450
2019-10-22 1:00,17.48573875,20.18387206,10.68611649,54.04526138,0,0,0,0,13,450
2019-10-22 2:00,17.64052505,20.16839298,10.50151607,54.04526138,0,0,0,0,13,450
2019-10-22 3:00,17.68745193,20.20037731,10.12689931,54.04526138,0,0,0,0,13,450
2019-10-22 4:00,17.64817085,20.25587861,9.823211125,54.04526138,0,0,0,0,13,450
2019-10-22 5:00,17.61570244,20.24832487,9.811451367,54.04526138,0,0,0,0,13,450
2019-10-22 6:00,17.77466469,20.84223668,9.773670741,177.38771,50,0,0,61.28755188,13,375
2019-10-22 7:00,17.05364075,21.99159273,9.593559401,171.7817921,50,0,0,61.03212786,13,375
2019-10-22 8:00,15.18837795,22.38984521,10.43955898,195.8534896,100,0,88.73552322,71.10840073,13.89558649,365
2019-10-22 9:00,14.81948452,22.14173667,10.79512283,291.9876099,94.98213959,0,2.166838646,59.45883179,15,300
2019-10-22 10:00,15.01134224,22.04647064,10.81481974,291.9876099,94.98213959,0,0,59.45883179,15,300
2019-10-22 11:00,15.39075737,22.17626206,11.50524739,291.9876099,99.99449158,0,52.0576816,59.45883179,15,300
2019-10-22 12:00,15.96373348,21.99858729,12.30238451,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 13:00,15.661063,22.14463743,12.06637478,291.9876099,99.99449158,0,100,59.45883179,14.9938074,300
2019-10-22 14:00,15.46115379,22.08440145,12.16708401,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 15:00,15.30683975,21.97759247,11.69403471,291.9876099,99.99449158,0,100,59.45883179,14.98092516,300
2019-10-22 16:00,15.41878185,21.96551577,11.85100569,291.9876099,99.99449158,0,100,59.45883179,14.99714581,300
2019-10-22 17:00,15.6397049,22.05978362,11.49723884,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 18:00,15.84980373,21.93137916,11.68229471,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 19:00,15.94173508,22.00517877,11.66176496,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 20:00,16.10182171,21.91843653,12.13946356,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 21:00,16.44124222,21.93256187,12.60864244,291.9876099,99.99449158,0,100,59.45883179,15,300
2019-10-22 22:00,16.535746,21.65190013,12.62329483,147.6045013,0,0,0,0,13.37789321,387.5
2019-10-22 23:00,17.08539009,20.65700086,12.51726137,31.10647583,0,0,0,0,13,450
2019-10-23 0:00,17.60689659,20.32885377,12.76409912,31.10647583,0,0,0,0,13,450
2019-10-23 1:00,17.97484818,20.31994597,12.80840015,31.10647583,0,0,0,0,13,450
2019-10-23 2:00,18.16382408,20.32302745,12.43013627,31.10647583,0,0,0,0,13,450
2019-10-23 3:00,18.21304741,20.2652003,11.86070551,31.10647583,0,0,0,0,13,450
2019-10-23 4:00,18.18046188,20.2725838,11.35403551,31.10647583,0,0,0,0,13,450
2019-10-23 5:00,18.0875473,20.1577522,11.08546625,31.10647583,0,0,0,0,13,450
2019-10-23 6:00,17.93990059,20.06608629,10.0638564,31.10647583,0,0,0,0,13,450
2019-10-23 7:00,17.72573624,20.05852969,9.335211345,31.10647583,0,0,0,0,13,450
2019-10-23 8:00,15.09160194,22.35852846,9.093065398,320.7025748,94.89827156,0,63.08719166,67.80895849,14.03048905,372
2019-10-23 9:00,15.02163372,21.95127837,10.16814273,306.1203003,94.88334656,0,0,58.6466713,15,300
2019-10-23 10:00,15.21661377,22.02289263,12.09679277,306.1203003,99.88972473,0,23.23308881,58.6466713,15,300
2019-10-23 11:00,15.79574833,21.93844287,13.37583569,306.1203003,99.88972473,0,100,58.6466713,14.9888021,300
2019-10-23 12:00,16.26449356,21.96802886,13.6290463,306.1203003,99.88972473,0,100,58.6466713,14.95957521,300
2019-10-23 13:00,16.60563049,21.92966127,13.72548117,306.1203003,99.88972473,0,100,58.6466713,14.97583631,300
2019-10-23 14:00,16.89847755,21.88430023,14.27784102,306.1203003,99.88972473,0,100,63.64926529,14.95899817,300
2019-10-23 15:00,16.88517189,21.87055031,13.88393743,306.1203003,99.88972473,0,100,63.64926529,14.97949908,300
2019-10-23 16:00,16.80359459,21.84715001,13.52999456,306.1203003,99.88972473,0,100,58.64517975,14.88567756,300
2019-10-23 17:00,16.49409485,21.87454224,12.90133858,306.1203003,99.88972473,0,100,58.64517975,14.93849725,300
2019-10-23 18:00,15.99391785,21.81293074,12.16440446,306.1203003,99.88972473,0,100,58.64517975,15,300
2019-10-23 19:00,15.3840414,21.79040511,11.32930824,306.1203003,99.88972473,0,99.99133046,58.64517975,15,300
2019-10-23 20:00,15.13981209,21.64644448,11.05459281,306.1203003,99.88972473,0,100,58.64517975,15,300
2019-10-23 21:00,15.06593361,21.58842007,11.00752068,306.1203003,99.88972473,0,100,58.64517975,15,300
2019-10-23 22:00,15.16781368,21.10881297,10.92674828,159.3891178,0,0,0,0,13.64351889,385
2019-10-23 23:00,16.02173309,20.2305487,10.87058885,42.78136063,0,0,0,0,13,450
2019-10-24 0:00,16.7537796,19.91140636,10.5647316,42.78136063,0,0,0,0,13,450
2019-10-24 1:00,17.1423275,19.89367167,10.19938224,42.78136063,0,0,0,0,13,450
2019-10-24 2:00,17.31015587,19.93844318,9.508865765,42.78136063,0,0,0,0,13,450
2019-10-24 3:00,17.33799133,19.80544472,8.808011327,42.78136063,0,0,0,0,13,450
2019-10-24 4:00,17.25732727,19.86771695,8.060517515,42.78136063,0,0,0,0,13,450
2019-10-24 5:00,17.08003578,19.82897695,7.644790309,42.78136063,0,0,0,0,13,450
2019-10-24 6:00,16.94553757,19.85358238,8.145536559,42.78136063,0,0,0,0,13,450
2019-10-24 7:00,16.88518333,19.8851641,8.40259334,42.78136063,0,0,0,0,13,450
2019-10-24 8:00,15.18724251,22.20436668,9.391959463,308.6109167,97.47130966,0,49.48968124,68.09241104,14.48725025,370.8333333
2019-10-24 9:00,15.01581211,21.87340991,10.23098578,321.4805908,94.94261932,0,0,57.96473312,15,300
2019-10-24 10:00,14.99598827,22.0288113,10.40582439,296.4538879,94.94261932,0,0,57.96473312,15,300
2019-10-24 11:00,15.12627449,21.91891591,11.09830175,296.4538879,99.94565582,0,9.738367796,57.96473312,15,300
2019-10-24 12:00,15.67047558,21.91318687,12.15544796,296.4538879,99.94565582,0,94.89867655,57.96473312,15,300
2019-10-24 13:00,15.01731472,21.8411684,11.3669341,296.4538879,94.9408493,0,66.40228717,57.96473312,15,300
2019-10-24 14:00,14.89236832,21.84772905,11.27758435,296.4538879,94.9408493,0,0,57.96473312,14.99963438,300
2019-10-24 15:00,15.01118793,21.70634921,11.90097972,296.4538879,100,0,2.279677759,57.96473312,15,300
2019-10-24 16:00,15.38187027,21.71321726,12.08910356,296.4538879,100,0,83.15667725,57.96473312,14.99001914,300
2019-10-24 17:00,15.55542965,21.77550872,11.7004043,296.4538879,100,0,100,57.96473312,14.99909797,300
2019-10-24 18:00,15.22977142,21.65584652,11.09084647,296.4538879,100,0,100,57.96473312,15,300
2019-10-24 19:00,14.76433396,21.71423105,10.57661833,296.4538879,100,0,79.36654536,57.96473312,15,300
2019-10-24 20:00,14.84669704,21.64642363,9.681694576,296.4538879,94.89382172,0,0.363931974,57.96473312,15,300
2019-10-24 21:00,15.02559137,21.61341256,9.007531439,296.4538879,89.88618469,0,0,57.96473312,15,300
2019-10-24 22:00,14.91210961,21.15950951,8.190637725,162.2570038,0,0,0,0,13.45425554,387.5
2019-10-24 23:00,15.50671387,19.88047394,7.446736268,57.6786499,0,0,0,0,13,450
2019-10-25 0:00,15.86269617,19.50379034,6.843825613,57.6786499,0,0,0,0,13,450
2019-10-25 1:00,16.00156879,19.36047129,6.421018192,57.6786499,0,0,0,0,13,450
2019-10-25 2:00,16.04471302,19.48961331,6.333415304,57.6786499,0,0,0,0,13,450
2019-10-25 3:00,16.03914547,19.55100118,6.05227014,57.6786499,0,0,0,0,13,450
2019-10-25 4:00,15.94511461,19.51495493,5.47593035,57.6786499,0,0,0,0,13,450
2019-10-25 5:00,15.87576365,19.47344002,5.695718152,57.6786499,0,0,0,0,13,450
2019-10-25 6:00,15.85500479,19.60755759,5.747652939,57.6786499,0,0,0,0,13,450
2019-10-25 7:00,15.82150173,19.53322675,5.447755132,57.6786499,0,0,0,0,13,450
2019-10-25 8:00,14.48705673,21.95505744,5.839330333,313.7617966,92.30590248,0,16.66666667,68.08074112,14.67144122,370.8333333
2019-10-25 9:00,14.99194932,21.82293129,6.674996717,308.5883179,84.6158371,0,0,58.15434647,15,300
2019-10-25 10:00,15.01091409,21.85656562,7.573845046,308.5883179,84.6158371,0,0,58.15434647,15,300
2019-10-25 11:00,14.98344231,21.82498301,9.398465429,308.5883179,89.62929535,0,0,58.15434647,15,300
2019-10-25 12:00,15.1079998,21.73053433,10.58509854,308.5883179,94.63850403,0,0,58.15434647,15,300
2019-10-25 13:00,15.00245547,21.74114799,11.36799935,308.5883179,94.63850403,0,0,58.15434647,15,300
2019-10-25 14:00,15.0815289,21.6263507,11.73246234,308.5883179,97.12352371,0,0,58.15434647,15,300
2019-10-25 15:00,14.89774084,21.64397489,11.32682868,308.5883179,97.174661,0,0,58.15434647,14.99575916,300
2019-10-25 16:00,15.0161469,21.62965892,10.75236307,308.5883179,94.6314621,0,0,58.15434647,15,300
2019-10-25 17:00,15.00438285,21.56489446,10.2801981,308.5883179,94.6314621,0,0,58.15434647,15,300
2019-10-25 18:00,14.96901202,21.67838801,9.626567841,308.5883179,94.6314621,0,0,58.15434647,15,300
2019-10-25 19:00,14.93886709,21.64960054,8.813238553,308.5883179,91.25830078,0,0,58.15434647,15,300
2019-10-25 20:00,15.00003552,21.62528199,8.79436997,308.5883179,92.06147385,0,0,58.15434647,15,300
2019-10-25 21:00,15.02774215,21.51468688,7.207742487,308.5883179,84.5341568,0,0,58.15434647,15,300
2019-10-25 22:00,14.83723879,21.00419147,6.931380476,161.6715015,0,0,0,0,13.76319114,387.5
2019-10-25 23:00,15.37604642,19.77642852,7.508735316,44.79504776,0,0,0,0,13,450
2019-10-26 0:00,15.84432268,19.39448474,7.118403435,44.79504776,0,0,0,0,13,450
2019-10-26 1:00,16.07992792,19.23568931,6.694585391,44.79504776,0,0,0,0,13,450
2019-10-26 2:00,16.1348362,19.11516864,6.827553681,44.79504776,0,0,0,0,13,450
2019-10-26 3:00,16.09486771,19.05508599,6.330851487,44.79504776,0,0,0,0,13,450
2019-10-26 4:00,15.97754383,19.03577144,5.539749077,44.79504776,0,0,0,0,13,450
2019-10-26 5:00,15.86538506,19.14363656,5.154129505,44.79504776,0,0,0,0,13,450
2019-10-26 6:00,15.66941333,19.08406815,4.451020718,44.79504776,0,0,0,0,13,450
2019-10-26 7:00,15.99630046,18.91238697,3.89090521,44.79504776,0,0,0,0,13,450
2019-10-26 8:00,16.72962284,18.79910205,4.038000345,44.79504776,0,0,0,0,13,450
2019-10-26 9:00,15.62350869,20.41810535,5.747313704,286.8864143,89.05098572,0,22.17559242,69.27927453,13.4483041,362.5
2019-10-26 10:00,14.98697877,21.7957702,8.401503086,298.2438049,83.34664917,0,0,60.27627945,15,300
2019-10-26 11:00,14.96286225,21.78885988,10.18659047,298.2438049,88.42034912,0,0,60.27627945,15,300
2019-10-26 12:00,15.05435157,21.80244167,11.32808386,298.2438049,93.44238281,0,0,60.27627945,15,300
2019-10-26 13:00,15.06398225,21.64242451,12.67431341,298.2438049,96.46067657,0,1.165142139,60.27627945,15,300
2019-10-26 14:00,15.47947526,21.72738647,13.84658677,298.2438049,98.47628784,0,81.78255177,60.27627945,14.96857945,300
2019-10-26 15:00,16.02150822,21.65284142,14.6090547,298.2438049,98.47628784,0,100,60.27627945,14.942132,300
2019-10-26 16:00,15.76617813,21.57747225,12.92466368,298.2438049,98.47628784,0,100,65.28110504,14.93950891,300
2019-10-26 17:00,15.7178669,21.55168851,11.56450708,151.546059,0,0,50,0,14.27480769,387.5
2019-10-26 18:00,16.24249363,20.6097104,10.25268909,35.47029495,0,0,0,0,13,450
2019-10-26 19:00,16.85399961,20.06705316,9.298724719,35.47029495,0,0,0,0,13,450
2019-10-26 20:00,17.14836311,19.8634518,8.510911737,35.47029495,0,0,0,0,13,450
2019-10-26 21:00,17.15745115,19.75631666,7.797359126,35.47029495,0,0,0,0,13,450
2019-10-26 22:00,17.01732397,19.70278406,7.350082397,35.47029495,0,0,0,0,13,450
2019-10-26 23:00,16.83471537,19.6130627,6.885290759,35.47029495,0,0,0,0,13,450
2019-10-27 0:00,16.63408136,19.52487787,6.531253474,35.47029495,0,0,0,0,13,450
2019-10-27 1:00,16.45814657,19.47088416,6.516995634,35.47029495,0,0,0,0,13,450
2019-10-27 2:00,16.31159544,19.4080472,6.769183908,35.47029495,0,0,0,0,13,450
2019-10-27 3:00,16.24542665,19.40811682,6.801919869,35.47029495,0,0,0,0,13,450
2019-10-27 4:00,16.17979288,19.34873358,6.240433829,35.47029495,0,0,0,0,13,450
2019-10-27 5:00,16.02591801,19.33381128,5.327082838,35.47029495,0,0,0,0,13,450
2019-10-27 6:00,15.80250335,19.2529486,4.946401187,35.47029495,0,0,0,0,13,450
2019-10-27 7:00,15.61324787,19.26042191,4.659022399,35.47029495,0,0,0,0,13,450
2019-10-27 8:00,15.42921066,19.25262515,4.58944416,35.47029495,0,0,0,0,13,450
2019-10-27 9:00,15.26495719,19.2578853,4.62669066,35.47029495,0,0,0,0,13,450
2019-10-27 10:00,17.34863353,20.65526835,5.191509656,146.7191608,28,0,0,60.42464542,13,375
2019-10-27 11:00,15.48077035,21.44101397,6.339786802,156.3814411,50,0,0,57.74582969,13,450
2019-10-27 12:00,15.80245781,21.93085019,7.100062507,158.3303724,50,0,0,63.02037096,13,450
2019-10-27 13:00,15.60531116,22.00034555,7.416464329,155.1276224,50,0,0,60.80158436,13,368.75
2019-10-27 14:00,16.0040772,22.02862867,7.410349437,185.5618598,66.66666667,0,0,65.0737114,13,382.3529412
2019-10-27 15:00,15.48709154,22.16089408,7.706434046,170.1689281,33.33333333,0,0,56.33166199,13,369.2307692
2019-10-27 16:00,13.79527497,22.72296619,7.999098301,187.9030907,50,0,83.33333333,0,13.01624203,300
2019-10-27 17:00,14.25890565,21.72827832,8.225863184,39.01330948,0,0,0,0,13.00238347,387.5
2019-10-27 18:00,15.5925529,22.14616966,8.431058611,196.5788216,50,0,50,60.76199214,13,362.5
2019-10-27 19:00,14.75611186,22.40014442,8.7211583,181.5264847,50,0,33.33333333,60.85499658,13,300
2019-10-27 20:00,15.50900841,21.21660837,9.058714458,49.22019958,0,0,0,59.72553635,13,450
2019-10-27 21:00,15.1330905,22.49059772,10.08823667,196.7536804,50,0,33.33333333,60.7496485,13,375
2019-10-27 22:00,16.19172311,22.52742084,10.80335372,190.7985516,50,0,33.33333333,60.3095826,13,375
2019-10-27 23:00,16.54654646,21.75864681,11.14698151,231.8032483,100,0,16.66666667,68.11030102,13,450
2019-10-28 0:00,16.47930479,22.16023429,11.45858043,156.3676815,0,0,0,0,13,450
2019-10-28 1:00,17.26890707,21.39246623,11.19961984,183.3160964,50,0,0,61.21588516,13,425
2019-10-28 2:00,16.85372925,22.51635281,10.54475321,191.1994705,50,0,0,60.96461307,13,369.3181818
2019-10-28 3:00,17.14559317,22.56317616,9.919177873,187.0556613,50,0,0,60.94028044,13,400
2019-10-28 4:00,16.45227551,22.11748918,9.308918544,196.0704249,66.66666667,0,16.66666667,60.62754614,13,400
2019-10-28 5:00,16.07381058,22.4002339,9.537118503,182.8922628,40,0,0,60.89115079,13,400
2019-10-28 6:00,17.18851328,22.36385822,9.54613345,180.237595,50,0,0,61.07209182,13,377
2019-10-28 7:00,17.49169827,22.53806369,9.611347198,180.7972488,50,0,0,61.11635017,13,425
2019-10-28 8:00,14.89829111,22.51044703,9.941826412,326.3852828,100,0,86.97428004,68.43066145,14.22733649,373.9583333
2019-10-28 9:00,14.91375065,22.09339555,10.41076946,300.3403931,94.97454834,0,3.049660365,62.34429169,15,300
2019-10-28 10:00,15.03152132,22.06399949,10.75887326,300.3403931,94.97454834,0,0,62.34429169,15,300
2019-10-28 11:00,15.31293011,21.99358892,11.67847157,300.3403931,100,0,39.55229648,62.34429169,14.98641229,300
2019-10-28 12:00,15.86311722,22.02479283,12.60662692,300.3403931,100,0,100,62.34429169,14.95621014,300
2019-10-28 13:00,16.5225153,22.02029928,13.58372974,300.3403931,100,0,100,62.34429169,14.75093476,300
2019-10-28 14:00,17.36105442,22.06971025,15.17024013,300.3403931,100,0,100,69.86422729,14.23798521,300
2019-10-28 15:00,18.11862755,22.15939077,15.9502979,300.3403931,100,0,100,77.3804245,13.00202894,300
2019-10-28 16:00,18.72642994,22.06513039,15.5278026,365.9663477,100,0,100,83.74787649,13,300
2019-10-28 17:00,18.76222563,22.1186703,14.92517199,388.8794662,100,0,100,83.30170332,13,375
2019-10-28 18:00,17.30984497,22.00731627,13.17770672,368.6843764,100,0,100,72.74765491,13,369.1176471
2019-10-28 19:00,16.30012274,22.0609835,12.07476684,300.6964417,100,0,100,63.83734512,13.06770722,300
2019-10-28 20:00,15.30982828,22.01393986,11.19941998,300.6964417,100,0,100,63.83734512,13.04843585,300
2019-10-28 21:00,14.35425472,21.7800463,10.59604359,300.6964417,100,0,81.66882133,58.82427979,14.26566466,300
2019-10-28 22:00,15.97518754,21.90586106,9.380805561,190.5208082,50,0,33.33333333,60.4019165,13.1859986,365
2019-10-28 23:00,14.09983063,22.23641094,8.454651696,201.617497,50,0,66.66666667,59.50035934,13,300
2019-10-29 0:00,13.8854847,21.943223,8.241649764,194.3132593,50,0,16.66666667,61.14327791,13,375
2019-10-29 1:00,13.76413703,21.92557955,7.810375554,161.042614,0,0,16.66666667,0,13,395
2019-10-29 2:00,14.01926303,22.05020014,7.055672032,194.1433922,50,0,33.33333333,60.66456731,13,375
2019-10-29 3:00,16.08547926,21.35806799,6.556452956,215.6142495,100,0,16.66666667,69.50368391,13,450
2019-10-29 4:00,13.26336932,22.05040677,6.245933941,183.9027478,0,0,16.66666667,27.8778038,13,375
2019-10-29 5:00,13.87057328,21.92964904,6.033092635,190.4222431,50,0,31.52016322,60.56982719,13,375
2019-10-29 6:00,15.29699016,21.84507529,6.095309326,191.7415876,100,0,32.68012746,68.39815235,13,362.5
2019-10-29 7:00,13.45984507,21.72424475,6.030262606,149.1646016,0,0,0,0,13,387.5
2019-10-29 8:00,14.54291987,21.96845309,6.546657494,204.7737719,92.38324738,0,16.66666667,69.24085508,14.7197663,362.5
2019-10-29 9:00,15.01717663,21.83470265,8.278717041,297.4537048,89.7720871,0,0,62.17748642,15,300
2019-10-29 10:00,15.45284891,21.74771055,11.79600539,297.4537048,97.38001251,0,31.37264506,62.17748642,14.93490275,300
2019-10-29 11:00,17.63273525,21.98337332,15.54791478,297.4537048,99.90554047,0,100,69.69772339,14.55380797,300
2019-10-29 12:00,19.29395676,22.13835351,17.56136812,297.4537048,99.90554047,0,100,77.22036743,13.09535535,300
