,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-10-29 13:00,20.28779221,22.31187932,18.63897542,297.4537048,99.90554047,0,100,82.22115326,13,300
2019-10-29 14:00,20.8981657,22.37309456,19.41984095,297.4537048,99.90554047,0,100,87.25018311,13,300
2019-10-29 15:00,21.38699722,22.49058819,19.8090744,297.4537048,99.90554047,0,100,92.26820374,13,300
2019-10-29 16:00,21.50195456,22.61254485,18.94426128,297.4537048,99.90554047,0,100,92.26820374,13,300
2019-10-29 17:00,21.21477747,22.60375913,18.39446722,297.4537048,99.90554047,0,100,92.26820374,13,300
2019-10-29 18:00,20.8604002,22.50007757,18.05973466,297.4537048,99.90554047,0,100,87.24652863,13,300
2019-10-29 19:00,20.29377031,22.42771546,17.45831054,297.4537048,99.90554047,0,100,82.22715759,13,300
2019-10-29 20:00,19.99006844,22.35429382,16.99520792,297.4537048,99.90554047,0,100,77.22721863,13,300
2019-10-29 21:00,19.8600235,22.36271048,16.84430068,297.4537048,99.90554047,0,100,77.22721863,13,300
2019-10-29 22:00,19.57167387,21.89749161,15.93625777,149.7657116,0,0,0,0,13,387.5
2019-10-29 23:00,19.59096384,21.04021772,14.12813527,32.25175095,0,0,0,0,13,450
2019-10-30 0:00,19.65865612,20.82926114,13.94272355,32.25175095,0,0,0,0,13,450
2019-10-30 1:00,19.64442682,20.78327211,13.56262629,32.25175095,0,0,0,0,13,450
2019-10-30 2:00,19.59554243,20.79385503,13.53329261,32.25175095,0,0,0,0,13,450
2019-10-30 3:00,19.51859188,20.57766374,13.38807433,32.25175095,0,0,0,0,13,450
2019-10-30 4:00,19.43847322,20.73073864,12.81435315,32.25175095,0,0,0,0,13,450
2019-10-30 5:00,16.85926676,22.62122488,12.4876078,174.7892007,50,0,66.66666667,60.8494801,13,362.5
2019-10-30 6:00,16.67556429,21.71433194,11.82622989,46.76814651,0,0,0,0,13,387.5
2019-10-30 7:00,17.34294748,20.6704305,11.50877174,46.76814651,0,0,0,0,13,450
2019-10-30 8:00,15.42116022,22.41092761,11.06100178,185.7930283,100,0,100,69.77501787,13.16891138,362.5
2019-10-30 9:00,14.66362953,22.08094406,10.81570037,299.4214783,94.92551422,0,47.03259563,63.88691711,14.72126937,300
2019-10-30 10:00,14.83074927,21.92557939,11.41357772,299.4214783,94.92551422,0,0,63.88691711,14.99397588,300
2019-10-30 11:00,15.1063571,22.04451482,12.00651789,299.4214783,99.98895264,0,19.22247267,63.88691711,15,300
2019-10-30 12:00,14.86197662,21.87274949,10.38022979,299.4214783,94.93907928,0,20.45678266,63.88691711,14.97318792,300
2019-10-30 13:00,14.97160125,21.8445425,9.201895714,299.4214783,94.93907928,0,0,58.87613297,14.97551696,300
2019-10-30 14:00,14.98486686,21.91154559,9.596266905,299.4214783,94.93907928,0,0,58.87613297,14.99288297,300
2019-10-30 15:00,15.01254559,21.89110915,9.426502705,299.4214783,94.93907928,0,0,58.87613297,15,300
2019-10-30 16:00,14.99053645,21.76200676,9.211548964,299.4214783,94.93907928,0,0,58.87613297,15,300
2019-10-30 17:00,15.00019693,21.81654501,8.583693981,299.4214783,89.89034271,0,0,58.87613297,15,300
2019-10-30 18:00,14.98994589,21.82978185,8.356794198,299.4214783,89.89034271,0,0,58.87613297,15,300
2019-10-30 19:00,14.96335387,21.69241905,8.068627199,299.4214783,89.89034271,0,0,58.87613297,15,300
2019-10-30 20:00,15.00213385,21.70342875,7.566183647,299.4214783,89.89034271,0,0,58.87613297,15,300
2019-10-30 21:00,14.98170352,21.70369021,7.430838982,299.4214783,89.89034271,0,0,58.87613297,15,300
2019-10-30 22:00,14.88328409,21.27130238,7.461674134,162.8795539,0,0,0,0,13.3259147,380
2019-10-30 23:00,15.49020529,20.12728119,7.662351926,56.94306183,0,0,0,0,13,450
2019-10-31 0:00,15.96678591,19.82578786,7.678284963,56.94306183,0,0,0,0,13,450
2019-10-31 1:00,16.22429848,19.79259141,7.956786553,56.94306183,0,0,0,0,13,450
2019-10-31 2:00,16.3407712,19.7266736,8.14775308,56.94306183,0,0,0,0,13,450
2019-10-31 3:00,16.44835329,19.6993041,8.388739745,56.94306183,0,0,0,0,13,450
2019-10-31 4:00,16.50675917,19.70389891,8.597886403,56.94306183,0,0,0,0,13,450
2019-10-31 5:00,16.61520147,19.765903,8.721172174,56.94306183,0,0,0,0,13,450
2019-10-31 6:00,16.67429638,19.84314362,8.595113913,56.94306183,0,0,0,0,13,450
2019-10-31 7:00,16.70665455,19.84055583,8.440377076,56.94306183,0,0,0,0,13,450
2019-10-31 8:00,14.68037367,22.20556243,9.133428415,195.931057,94.93208694,0,48.78057639,70.16685595,14.35344966,362.5
2019-10-31 9:00,15.00715923,21.87256813,9.019940853,309.8561707,94.87733459,0,0,59.17483521,15,300
2019-10-31 10:00,14.99481606,22.00049909,9.435937723,309.8561707,94.87733459,0,0,59.17483521,15,300
2019-10-31 11:00,15.00411415,21.88719956,9.587190787,309.8561707,94.87733459,0,0,59.17483521,15,300
2019-10-31 12:00,14.99091387,21.84705003,10.19729821,309.8561707,94.87733459,0,0,59.17483521,14.99288209,300
2019-10-31 13:00,15.02726579,21.84644651,9.230484645,309.8561707,92.37706375,0,0,59.17483521,14.99019122,300
2019-10-31 14:00,15.00179625,21.82802757,8.279575825,309.8561707,89.85821533,0,0,59.17483521,14.98952127,300
2019-10-31 15:00,14.99687338,21.84960381,7.926996708,309.8561707,89.85821533,0,0,59.17483521,15,300
2019-10-31 16:00,14.99485326,21.66849804,7.980222861,309.8561707,89.85821533,0,0,59.17483521,15,300
2019-10-31 17:00,14.96823716,21.64921633,7.593497515,309.8561707,89.85821533,0,0,59.17483521,15,300
2019-10-31 18:00,14.97703218,21.66024033,7.296191454,309.8561707,89.85821533,0,0,59.17483521,15,300
2019-10-31 19:00,15.00671482,21.59175777,7.182924032,309.8561707,84.78250885,0,0,59.17483521,15,300
2019-10-31 20:00,15.00633836,21.59591738,7.057068984,309.8561707,84.78250885,0,0,59.17483521,15,300
2019-10-31 21:00,15.01876831,21.62951406,7.689249674,309.8561707,89.78675842,0,0,59.17483521,15,300
2019-10-31 22:00,14.84897161,20.7665054,8.605505466,167.2160473,0,0,0,0,13.4688522,387.5
2019-10-31 23:00,15.47564602,19.75907294,9.394456228,50.90681076,0,0,0,0,13,450
2019-11-01 0:00,15.83184743,19.29056883,7.472398122,50.90681076,0,0,0,0,13,450
2019-11-01 1:00,15.83699751,19.02853584,7.332184871,50.90681076,0,0,0,0,13,450
2019-11-01 2:00,15.42953062,19.04131571,7.967835585,50.90681076,0,0,0,0,13,450
2019-11-01 3:00,14.20191336,19.08845933,7.016686201,50.90681076,0,0,0,0,13,450
2019-11-01 4:00,14.366925,19.07472722,6.912030379,50.90681076,0,0,0,0,13,450
2019-11-01 5:00,15.49626493,19.0613025,6.838446776,50.90681076,0,0,0,0,13,450
2019-11-01 6:00,15.63082719,19.00099309,5.976342281,50.90681076,0,0,0,0,13,450
2019-11-01 7:00,15.44917703,18.6919988,4.142351866,50.90681076,0,0,0,0,13,450
2019-11-01 8:00,21.69519043,22.00004069,3.062904477,189.2581985,12,0,83.33333333,72.03382111,14.75075285,362.5
2019-11-01 9:00,21.89230251,22.32660739,2.734318455,302.3397217,12,0,100,74.71302795,14.41971127,300
2019-11-01 10:00,21.17966938,22.13038174,2.765563329,302.3397217,18,0,100,74.71302795,13.29288403,300
2019-11-01 11:00,21.30230522,22.22059313,3.671359062,302.3397217,18,0,100,74.71302795,13,300
2019-11-01 12:00,21.43696547,22.29638561,4.025388638,302.3397217,18,0,100,79.74344635,13,300
2019-11-01 13:00,21.12803316,22.2915829,4.016679724,302.3397217,18,0,100,79.74344635,13,300
2019-11-01 14:00,21.14753342,22.22079007,3.775051196,302.3397217,18,0,100,84.75572968,13,300
2019-11-01 15:00,21.40598154,22.19124301,3.443788966,302.3397217,18,0,100,84.75572968,13,300
2019-11-01 16:00,21.86616468,22.2270565,3.215506951,302.3397217,18,0,100,84.75572968,13,300
2019-11-01 17:00,21.9909029,22.34466807,2.679009318,302.3397217,18,0,100,84.75572968,13,300
2019-11-01 18:00,22.06752062,22.43946934,2.499671857,302.3397217,18,0,100,89.75692749,13,300
2019-11-01 19:00,22.91819239,22.45074066,2.265437841,226.5611633,12,0,100,97.3122406,13,377.2727273
2019-11-01 20:00,22.96306419,22.47313881,1.990935822,176.2500916,12,0,100,99.86353302,13,300
2019-11-01 21:00,23.01800394,22.55334314,1.367331743,213.9577866,12,0,100,99.86353302,13,300
2019-11-01 22:00,21.06227112,19.7635231,0.829256535,123.3276084,0,0,0,0,13,387.5
2019-11-01 23:00,19.41806078,17.47002443,0.531841596,46.43549347,0,0,0,0,13,450
2019-11-02 0:00,18.82385826,18.12323554,0.066779035,225.1691775,12,0,16.66666667,67.80917072,13,362.5
2019-11-02 1:00,20.14721107,20.07834355,0.205466144,162.2107141,0,0,0,0,13,387.5
2019-11-02 2:00,18.17391777,17.72168461,0.082144342,58.11680984,0,0,0,0,13,450
2019-11-02 3:00,17.95024347,17.53763358,0.437598179,58.11680984,0,0,0,0,13,450
2019-11-02 4:00,17.98363781,18.09210555,0.725480566,58.11680984,0,0,0,0,13,450
2019-11-02 5:00,17.46404028,18.28230683,1.076279839,58.11680984,0,0,0,0,13,450
2019-11-02 6:00,16.98249197,18.37236643,1.114200672,58.11680984,0,0,0,0,13,450
2019-11-02 7:00,16.66999912,18.4156092,1.100684385,58.11680984,0,0,0,0,13,450
2019-11-02 8:00,17.9963932,19.81514517,1.189867119,159.3920829,4.5,0,0,60.67927987,13,375
2019-11-02 9:00,20.55040503,21.15659746,1.849721332,178.8861074,6,0,33.33333333,63.52978706,13.38353578,370.8333333
2019-11-02 10:00,22.8435626,22.56269662,2.276489099,294.7936401,9,0,100,78.834095,13.12078253,300
2019-11-02 11:00,23.44857931,22.57053121,2.942070087,294.7936401,9,0,100,88.85211563,13,300
2019-11-02 12:00,23.87694931,22.66152668,3.94765691,218.2330536,9,0,100,96.36398315,13,387.5
2019-11-02 13:00,23.91508198,22.74349531,4.190534353,142.7611847,9,0,100,96.36398315,13,450
2019-11-02 14:00,23.85238361,22.73904228,3.517968655,117.6651688,9,0,100,96.36398315,13,450
2019-11-02 15:00,23.8584733,22.75978406,3.65077126,117.6651688,9,0,100,96.36398315,13,450
2019-11-02 16:00,23.8515873,22.7270147,4.180473248,117.6651688,9,0,100,96.36398315,13,450
2019-11-02 17:00,23.17368793,21.84629965,4.038019935,67.00714874,0,0,50,0,13,450
2019-11-02 18:00,21.69602346,18.9376777,3.810773571,117.8627197,12,0,0,70.79656601,13,450
2019-11-02 19:00,21.81342888,22.26829338,3.908448497,150.9925661,5.333333333,0,0,53.09635441,13,450
2019-11-02 20:00,21.80708122,22.21694072,4.299621582,167.403285,6,0,0,60.99193584,13,450
2019-11-02 21:00,22.22514391,22.34993362,4.223046859,167.0099707,6,0,0,56.37307194,13,450
2019-11-02 22:00,21.97110415,22.43685706,4.364004612,166.7556526,6.666666667,0,0,52.96356667,13,373.9583333
2019-11-02 23:00,21.91348648,22.46893581,4.194476843,166.6722754,5.142857143,0,0,55.22983155,13,300
2019-11-03 0:00,22.12231207,22.38738839,3.813948154,165.4427593,6,0,0,56.83257701,13,300
2019-11-03 1:00,22.24230766,22.3218325,3.591964364,163.2265193,4.5,0,0,55.32962516,13,300
2019-11-03 2:00,22.01030445,22.51500664,3.265046787,166.2693707,5.142857143,0,20,54.99543396,13,300
2019-11-03 3:00,22.24428844,22.51882299,2.828646938,151.3398763,4,0,16.66666667,54.00176823,13,356
2019-11-03 4:00,22.28887367,22.59224844,2.621775786,109.6082088,4.8,0,0,44.73426688,13,312.5
2019-11-03 5:00,22.17521381,22.48511569,2.398822943,113.3798263,4.2,0,0,42.74455674,13,325
2019-11-03 6:00,22.13573408,22.55884918,3.013883034,114.9088715,4.846153846,0,0,44.41703391,13,312.5
2019-11-03 7:00,22.19070721,22.46889925,2.736280958,114.0634556,4.5,0,0,43.45932635,13,312.5
2019-11-03 8:00,22.12453985,22.54432011,2.94272689,117.9434355,4.5,0,0,43.91913223,13,312.5
2019-11-03 9:00,22.24358892,22.51883332,3.865797679,120.825949,4.153846154,0,0,42.99163222,13,317.8571429
2019-11-03 10:00,22.52411461,22.63993152,4.404328346,130.318116,17,0,50,46.43374493,13,312.5
2019-11-03 11:00,12.66563773,22.17047024,5.887719154,154.9327833,71.94529724,0,18.3742307,0,13,387.5
2019-11-03 12:00,13.70305324,20.60152289,6.14952294,50.68484497,0,0,0,0,13,450
2019-11-03 13:00,14.17741442,21.56918364,7.427954992,194.2454341,66.66666667,0,33.29472478,64.64146566,13,375
2019-11-03 14:00,14.83058596,22.19867662,7.151476304,182.6181699,50,0,16.66666667,60.3397895,13,387.5
2019-11-03 15:00,12.5514276,22.1441062,7.420731465,165.979153,0,0,38.51407178,0,13,368.75
2019-11-03 16:00,17.65024805,22.12095026,5.281474034,193.3482152,63.65648142,0,71.18737094,60.51476839,13,362.5
2019-11-03 17:00,21.9146533,21.95188464,4.403515816,194.3551292,12,0,66.66666667,67.84910202,13,377.2727273
2019-11-03 18:00,22.32542753,22.7035254,4.564523538,164.3263672,31,0,83.33333333,32.62279256,13,300
2019-11-03 19:00,22.87141418,22.79875418,3.451064666,187.5157616,12,0,100,60.247509,13,300
2019-11-03 20:00,22.96760893,22.86182902,3.277523279,300.6333618,12,0,100,57.73299408,13,300
2019-11-03 21:00,22.92173672,22.82937842,2.979931951,300.6333618,12,0,100,57.73299408,13,300
2019-11-03 22:00,22.89529848,22.84250421,2.55243214,300.6333618,12,0,100,57.73299408,13,300
2019-11-03 23:00,22.84529877,22.8135354,2.25327158,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 0:00,22.81769466,22.79736035,1.790507754,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 1:00,22.79658175,22.76778705,1.461740553,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 2:00,22.78063202,22.74648168,1.248018881,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 3:00,22.76648712,22.74208524,1.288833479,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 4:00,22.70714188,22.6901474,1.279173295,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 5:00,22.65152884,22.6332195,1.169166634,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 6:00,22.55821562,22.59346038,0.386854775,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 7:00,22.54942369,22.6207852,0.569059749,300.6333618,12,0,100,57.73299408,13,300
2019-11-04 8:00,22.28830719,22.49886395,0.432780462,261.2892634,6,0,100,70.36797333,13.23024339,300
2019-11-04 9:00,23.00223637,22.58744445,1.350631356,298.7827454,12,0,100,82.9487381,13,300
2019-11-04 10:00,22.71139383,22.73444205,2.4347049,298.7827454,18,0,100,87.97861481,13,300
2019-11-04 11:00,23.02810431,22.88083003,3.364680131,209.6301117,18,0,100,95.48909378,13,387.5
2019-11-04 12:00,23.00451756,22.82384799,3.788974603,121.8135376,18,0,100,97.99463654,13,450
2019-11-04 13:00,22.63440847,22.78333194,4.556908369,121.8135376,18,0,100,97.99463654,13,450
2019-11-04 14:00,12.6842339,22.21486048,5.846055826,292.6361287,97.49081421,0,28.29038644,79.31401443,13.03305369,362.5
2019-11-04 15:00,14.34432173,21.99956762,7.071787039,302.1443787,89.92094421,0,0,61.41367722,14.26200837,300
2019-11-04 16:00,14.96344566,22.01212604,7.141645273,302.1443787,89.92094421,0,0,61.41367722,14.97967852,300
2019-11-04 17:00,14.99569273,21.89524152,8.306589127,302.1443787,94.92181396,0,0,61.41367722,15,300
2019-11-04 18:00,14.99695277,21.89858143,7.970817725,302.1443787,94.92181396,0,0,61.41367722,15,300
2019-11-04 19:00,15.00802231,21.81690377,7.82713906,302.1443787,94.92181396,0,0,61.41367722,15,300
2019-11-04 20:00,15.0022161,21.71948844,7.902558883,302.1443787,94.92181396,0,0,61.41367722,15,300
2019-11-04 21:00,14.99430919,21.79343678,8.790396055,302.1443787,94.92181396,0,0,61.41367722,15,300
2019-11-04 22:00,16.27619123,21.7757206,9.561065992,181.6118173,33.33333333,0,16.66666667,54.50498199,13.46815173,380.7692308
2019-11-04 23:00,16.675035,22.06730358,10.0987579,190.2494529,50,0,33.33333333,64.85867437,13,375
2019-11-05 0:00,16.87550926,21.36956142,10.04073811,174.1922474,50,0,0,38.27030818,13,379.5454545
2019-11-05 1:00,16.918715,19.99219308,10.35620038,35.34381485,0,0,0,0,13,450
2019-11-05 2:00,17.16002893,19.87012232,10.03556506,35.34381485,0,0,0,0,13,450
2019-11-05 3:00,17.27017736,19.80575033,10.1028711,35.34381485,0,0,0,0,13,450
2019-11-05 4:00,17.33304119,19.7440121,10.60950836,35.34381485,0,0,0,0,13,450
2019-11-05 5:00,15.78604388,21.55167594,10.77199841,227.9536331,100,0,66.66666667,68.90697145,13,362.5
2019-11-05 6:00,14.7086339,21.74808326,9.73870039,165.9845524,0,0,16.66666667,0,13,387.5
2019-11-05 7:00,15.56656098,20.2372237,8.468464851,47.65045547,0,0,0,0,13,450
2019-11-05 8:00,15.70229077,21.94354277,9.621534983,225.7315914,93.95810242,0,17.29124451,69.97131675,14.63223513,360
2019-11-05 9:00,15.00884438,21.86136554,9.708638827,299.4387817,94.93923187,0,0,58.2645607,15,300
2019-11-05 10:00,15.01995039,21.7586912,10.37354914,299.4387817,94.93923187,0,0,58.2645607,15,300
2019-11-05 11:00,15.05493832,21.79508957,10.95622444,299.4387817,94.93923187,0,0,58.2645607,15,300
2019-11-05 12:00,14.97568727,21.82335017,10.94719458,299.4387817,94.93923187,0,0,58.2645607,15,300
2019-11-05 13:00,14.99694657,21.76722292,11.12001975,299.4387817,94.93923187,0,0,63.27807617,15,300
2019-11-05 14:00,14.94688749,21.72467393,10.2592473,299.4387817,94.93923187,0,0,63.27807617,15,300
2019-11-05 15:00,14.99339151,21.61442243,10.23007806,299.4387817,94.93923187,0,0,63.27807617,15,300
2019-11-05 16:00,14.98778915,21.50990633,9.482573509,299.4387817,94.93923187,0,0,63.27807617,15,300
2019-11-05 17:00,15.00865126,21.53758651,8.65567255,299.4387817,89.90289307,0,0,58.26957703,15,300
2019-11-05 18:00,15.04058862,21.60064903,7.316617489,299.4387817,89.90289307,0,0,58.26957703,15,300
2019-11-05 19:00,15.01361299,21.52152091,6.194341898,299.4387817,89.90289307,0,0,58.26957703,15,300
2019-11-05 20:00,15.00767946,21.5581734,5.704802354,299.4387817,84.89958191,0,0,58.26957703,15,300
2019-11-05 21:00,15.1912334,21.56724812,5.120980263,299.4387817,41.33333333,0,29.08254751,58.26957703,15,300
2019-11-05 22:00,18.55064535,20.00967393,4.511350234,153.1050156,0,0,0,0,13.43225869,390
2019-11-05 23:00,17.72363472,18.66717691,3.722103596,36.40786743,0,0,0,0,13,450
2019-11-06 0:00,17.5333066,18.45341521,3.265431484,36.40786743,0,0,0,0,13,450
2019-11-06 1:00,17.40625143,18.38769825,2.875947952,36.40786743,0,0,0,0,13,450
2019-11-06 2:00,17.17998552,18.38938713,2.97871534,36.40786743,0,0,0,0,13,450
2019-11-06 3:00,16.98064423,18.40397512,3.114400109,36.40786743,0,0,0,0,13,450
2019-11-06 4:00,16.71589375,18.28604918,2.203246792,36.40786743,0,0,0,0,13,450
2019-11-06 5:00,16.46713638,18.24085309,1.354152004,36.40786743,0,0,0,0,13,450
2019-11-06 6:00,16.18479586,18.22412139,1.202368528,36.40786743,0,0,0,0,13,450
2019-11-06 7:00,15.8876071,18.13020765,0.468971908,36.40786743,0,0,0,0,13,450
2019-11-06 8:00,21.73058605,22.03358782,0.278710137,175.0444504,12,0,83.33333333,70.84127808,14.65812182,362.5
2019-11-06 9:00,22.5592165,22.45829362,1.358964086,288.1266479,12,0,100,75.35120392,13.86899368,300
2019-11-06 10:00,22.32133198,22.52721723,2.095412016,288.1266479,18,0,100,82.86804962,13,300
2019-11-06 11:00,22.5971837,22.57082844,3.296471238,288.1266479,18,0,100,90.39557648,13,300
2019-11-06 12:00,22.8420825,22.64273389,3.80151101,199.0251999,18,0,100,97.90769196,13,387.5
2019-11-06 13:00,19.51174545,22.60142438,4.954113483,308.7710957,73.66666667,0,98.56041463,86.77679189,13,365
2019-11-06 14:00,12.90730953,21.88413858,5.683526913,289.5289612,81.64616903,0,18.24849494,71.74405416,13.09606218,300
2019-11-06 15:00,14.30740428,21.73071814,5.162368774,289.5289612,65.35230103,0,32.60684077,61.71665573,14.00099444,300
2019-11-06 16:00,20.12674809,22.23186779,4.781779448,302.3009491,59,0,100,72.55516688,13.2295963,300
2019-11-06 17:00,22.15158558,22.41103824,4.678004821,289.6324158,18,0,100,91.74361928,13,300
2019-11-06 18:00,22.16911793,22.50621827,4.766092698,316.0906944,59,0,100,85.71058909,13,300
2019-11-06 19:00,22.80806303,22.6413819,4.780611197,291.6060181,12,0,100,91.48330688,13,300
2019-11-06 20:00,22.77273703,22.70125008,4.477811495,291.6060181,12,0,100,91.48330688,13,300
2019-11-06 21:00,22.75791311,22.70332623,4.057024439,291.6060181,12,0,100,91.48330688,13,300
2019-11-06 22:00,23.74809361,22.88234345,3.861422658,359.1753357,12,0,100,71.07567378,13,300
2019-11-06 23:00,23.68319941,22.92225218,3.306099852,297.5983582,12,0,100,55.92944717,13,300
2019-11-07 0:00,23.52020693,22.86595376,3.356086254,297.5983582,12,0,100,55.92944717,13,300
2019-11-07 1:00,23.45848036,22.85444657,3.351188819,297.5983582,12,0,100,55.92944717,13,300
2019-11-07 2:00,23.4163599,22.82514159,3.043034315,297.5983582,12,0,100,55.92944717,13,300
2019-11-07 3:00,22.64904308,21.95828247,2.834914247,162.2856615,0,0,33.33333333,0,13,387.5
2019-11-07 4:00,20.27758074,18.61329873,2.226213415,56.41441345,0,0,0,0,13,450
2019-11-07 5:00,18.7958045,17.91895405,1.048853437,56.41441345,0,0,0,0,13,450
2019-11-07 6:00,18.47968054,17.8199935,0.135218767,56.41441345,0,0,0,0,13,450
2019-11-07 7:00,19.45970726,19.63933722,-0.453527381,171.6506295,8,0,16.66666667,64.19590449,13,367.6470588
2019-11-07 8:00,21.99269104,22.61003208,-0.939156592,256.8059972,6,0,100,68.57395554,13.62149429,300
2019-11-07 9:00,22.38985109,22.64451313,-0.724217365,294.2562561,12,0,100,78.68910217,13.01081006,300
2019-11-07 10:00,22.02860737,22.64000956,-0.333242786,294.2562561,18,0,100,86.20436478,13,300
2019-11-07 11:00,22.2059207,22.65202586,0.17514763,294.2562561,18,0,100,93.71813202,13,300
2019-11-07 12:00,22.4039464,22.76653798,0.322830175,294.2562561,18,0,100,93.71813202,13,300
2019-11-07 13:00,22.01273918,22.75508658,0.770628159,294.2562561,18,0,100,93.71813202,13,300
2019-11-07 14:00,22.08287525,22.76307408,1.616453429,205.0970332,18,0,100,98.73360443,13,387.5
2019-11-07 15:00,22.04970026,22.78693581,1.332400223,117.0759735,18,0,100,98.73360443,13,450
2019-11-07 16:00,22.17491865,22.79985714,0.529303203,117.0759735,18,0,100,98.73360443,13,450
2019-11-07 17:00,22.05952454,22.78207286,-0.314008131,117.0759735,18,0,100,98.73360443,13,450
2019-11-07 18:00,22.04853058,22.79481951,-0.729232093,154.7180634,18,0,100,98.73360443,13,362.5
2019-11-07 19:00,22.87881231,22.83931414,-1.210895379,142.2099457,12,0,100,98.73360443,13,387.5
2019-11-07 20:00,22.85656929,22.81702058,-1.519288838,117.195343,12,0,100,98.73360443,13,450
2019-11-07 21:00,22.74328279,22.73361794,-1.916745385,154.8320007,12,0,100,98.73360443,13,381.25
2019-11-07 22:00,23.7887063,22.98839013,-2.445463936,346.5565105,12,0,100,74.9362545,13,300
2019-11-07 23:00,23.74138021,23.07825629,-2.812639038,315.5318604,12,0,100,57.21123123,13,300
2019-11-08 0:00,23.49368668,22.97681952,-3.195484042,315.5318604,12,0,100,57.21123123,13,300
2019-11-08 1:00,23.32014799,22.9157505,-3.258445978,315.5318604,12,0,100,57.21123123,13,300
2019-11-08 2:00,22.86182928,22.61752129,-3.461676558,173.4930988,0,0,66.66666667,0,13,395
2019-11-08 3:00,21.88821602,21.46255779,-3.557794412,195.565255,12,0,66.66666667,67.95391178,13,362.5
2019-11-08 4:00,22.54510403,22.76111841,-3.960998376,309.2939453,12,0,100,55.68981552,13,300
2019-11-08 5:00,22.54618168,22.7430493,-3.952131748,309.2939453,12,0,100,55.68981552,13,300
2019-11-08 6:00,22.43864489,22.69144249,-4.375614643,309.2939453,12,0,100,55.68981552,13,300
2019-11-08 7:00,22.39449644,22.68767802,-4.976056099,309.2939453,12,0,100,55.68981552,13,300
2019-11-08 8:00,21.85982752,22.54312929,-5.181557417,250.9777461,6,0,100,70.80034943,13.77854172,300
2019-11-08 9:00,22.4184618,22.57860231,-4.354505539,283.3206787,12,0,100,80.86997223,13.08044759,300
2019-11-08 10:00,21.9097147,22.80182838,-2.96814394,283.3206787,18,0,100,88.40565491,13,300
2019-11-08 11:00,21.97191,22.75786463,-2.427797993,207.8923798,18,0,100,95.93515015,13,300
2019-11-08 12:00,22.11181688,22.75497421,-1.479065994,157.6148529,18,0,100,95.93515015,13,387.5
2019-11-08 13:00,21.82373285,22.76174053,-0.555076918,132.585495,18,0,100,95.93515015,13,450
2019-11-08 14:00,21.94109917,22.77686405,0.132721138,145.1392822,18,0,100,95.93515015,13,450
2019-11-08 15:00,21.97092199,22.76566855,0.378315993,107.5931702,18,0,100,95.93515015,13,450
2019-11-08 16:00,22.10286808,22.70318206,0.488507768,107.5931702,18,0,100,95.93515015,13,450
2019-11-08 17:00,22.03181934,22.70752923,-0.436724698,107.5931702,18,0,100,95.93515015,13,450
2019-11-08 18:00,22.01457024,22.75219615,-0.93477576,107.5931702,12,0,100,95.93515015,13,450
2019-11-08 19:00,22.82008171,22.79588842,-1.566185216,107.5931702,12,0,100,95.93515015,13,450
2019-11-08 20:00,22.80026722,22.8068862,-1.938443601,132.7038269,12,0,100,95.93515015,13,450
2019-11-08 21:00,22.76864052,22.79636415,-2.236331979,132.7038269,12,0,100,95.93515015,13,450
2019-11-08 22:00,20.63332129,20.14265696,-2.634820263,106.0035278,0,0,0,0,13,382.5
2019-11-08 23:00,22.57973051,22.52589512,-2.695103407,193.8896652,8,0,100,67.97585678,13,355
2019-11-09 0:00,22.69813013,22.88855219,-3.222246528,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 1:00,22.64848661,22.8412501,-4.613336245,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 2:00,22.54768276,22.75870848,-4.901911577,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 3:00,22.50280809,22.69887002,-4.594380379,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 4:00,22.47627354,22.66840092,-4.470056216,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 5:00,22.45349216,22.64814774,-4.271590074,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 6:00,22.44081831,22.62647502,-4.578421354,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 7:00,22.42283344,22.61833525,-4.711363475,307.2021179,12,0,100,56.34093094,13,300
2019-11-09 8:00,20.84467888,20.89604203,-3.942563534,163.5009163,0,0,33.33333333,0,13,387.5
2019-11-09 9:00,20.01857138,19.74564997,-2.019658387,186.482653,15,0,50,71.10017242,13.2698489,362.5
2019-11-09 10:00,21.85358477,22.57125568,-0.725550676,299.4679871,18,0,100,77.02741241,13.26097449,300
2019-11-09 11:00,22.2908206,22.67082437,1.091356148,299.4679871,18,0,100,82.03565216,13,300
2019-11-09 12:00,22.55160761,22.72858922,1.535313825,299.4679871,18,0,100,89.5432663,13,300
2019-11-09 13:00,22.19229221,22.72032833,2.00628533,299.4679871,18,0,100,92.04633331,13,300
2019-11-09 14:00,22.20913887,22.71586084,1.831905524,299.4679871,18,0,100,92.04633331,13,300
2019-11-09 15:00,22.14437819,22.75340557,1.201902886,299.4679871,18,0,100,92.04633331,13,300
2019-11-09 16:00,22.2857275,22.74863704,1.274821679,299.4679871,18,0,100,92.04633331,13,300
2019-11-09 17:00,21.64376307,22.156727,1.383271376,153.9442787,0,0,50,0,13,387.5
2019-11-09 18:00,21.84250975,21.76082595,1.434686065,209.6520659,15,0,66.66666667,68.17262554,13,362.5
2019-11-09 19:00,22.96755552,22.89753485,1.821268201,314.20047,12,0,100,55.75498199,13,300
2019-11-09 20:00,22.96074104,22.86899773,2.191252271,314.20047,12,0,100,55.75498199,13,300
2019-11-09 21:00,22.82356453,22.8141036,2.032110174,314.20047,12,0,100,55.75498199,13,300
2019-11-09 22:00,22.83513498,22.81209596,2.499623855,314.20047,12,0,100,55.75498199,13,300
2019-11-09 23:00,22.82883883,22.7982804,2.64780581,314.20047,12,0,100,55.75498199,13,300
2019-11-10 0:00,22.84408379,22.79334418,2.771240513,314.20047,12,0,100,55.75498199,13,300
2019-11-10 1:00,22.97672749,22.78252029,2.88862141,314.20047,12,0,100,55.75498199,13,300
2019-11-10 2:00,22.98620176,22.7470487,3.313081503,314.20047,12,0,100,55.75498199,13,300
2019-11-10 3:00,22.97348261,22.70522849,3.832290252,314.20047,12,0,100,55.75498199,13,300
2019-11-10 4:00,22.98350382,22.69362926,3.918961287,314.20047,12,0,100,55.75498199,13,300
2019-11-10 5:00,22.97892094,22.69098409,3.198450724,314.20047,12,0,100,55.75498199,13,300
2019-11-10 6:00,22.97771645,22.67925358,3.239807248,314.20047,12,0,100,55.75498199,13,300
2019-11-10 7:00,22.96733761,22.68957202,3.364423116,314.20047,12,0,100,55.75498199,13,300
2019-11-10 8:00,22.98246098,22.69490083,3.488149683,314.20047,12,0,100,55.75498199,13,300
2019-11-10 9:00,22.99692154,22.70178207,3.649167617,314.20047,12,0,100,55.75498199,13,300
2019-11-10 10:00,23.05726528,22.73160458,4.409371853,314.20047,12,0,100,55.75498199,13,300
2019-11-10 11:00,16.98899531,22.63046678,5.43012468,314.20047,92.44115194,0,69.0999225,55.75498199,13,300
2019-11-10 12:00,13.04914451,22.00284894,5.953359286,314.20047,90.01115417,0,0,55.75498199,13,300
2019-11-10 13:00,14.09134889,21.48310026,5.231770277,176.4806133,0,0,0,60.97665956,13,390.625
2019-11-10 14:00,12.92429829,22.07366673,5.473567088,156.9115402,75.97074432,0,19.81626034,0,13,366.6666667
2019-11-10 15:00,13.58045149,22.17557716,5.841656049,213.161722,94.91959,0,32.90426302,68.31196308,13,362.5
2019-11-10 16:00,17.46916795,21.88496033,4.165822903,183.9558582,43.76174927,0,33.30683772,59.40363159,13,375
2019-11-10 17:00,22.99750566,22.56055482,2.075831612,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 18:00,23.9253006,22.77422825,1.722753306,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 19:00,24.05865335,22.90620629,0.96845754,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 20:00,23.1498847,22.8249162,0.36231341,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 21:00,22.64194012,22.70645014,-0.391542484,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 22:00,22.5529871,22.67927043,-1.058422009,308.6106262,12,0,100,55.70218658,13,300
2019-11-10 23:00,22.50183105,22.64637089,-1.738520781,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 0:00,22.4001894,22.59447479,-2.827111324,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 1:00,22.33661604,22.58413537,-3.572279652,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 2:00,22.28615522,22.55091508,-4.091486216,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 3:00,22.23632193,22.52136469,-4.468186458,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 4:00,22.22733641,22.51307599,-4.469374975,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 5:00,22.274827,22.52627182,-4.685443401,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 6:00,22.18738604,22.48065376,-4.780151129,308.6106262,12,0,100,55.70218658,13,300
2019-11-11 7:00,21.94230652,22.37124856,-5.370090723,162.0862602,0,0,83.33333333,0,13,325
2019-11-11 8:00,21.37769938,22.13493029,-5.781459967,183.3313156,12,0,100,71.10063324,14.48563902,379.5454545
2019-11-11 9:00,22.00177145,22.40902313,-4.909341574,296.4608154,18,0,100,77.95246887,14.19578671,300
2019-11-11 10:00,21.47472,22.62979603,-4.628035784,296.4608154,18,0,100,77.95246887,13.04074947,300
2019-11-11 11:00,21.5840559,22.67590459,-3.616812468,296.4608154,18,0,100,82.95523071,13,300
2019-11-11 12:00,21.66651392,22.64087105,-2.854883631,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 13:00,21.13260031,22.59147263,-2.545021693,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 14:00,21.14979935,22.57489808,-2.734936794,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 15:00,21.17925358,22.59610256,-3.137147903,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 16:00,21.24542046,22.60639254,-3.634447614,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 17:00,21.16300297,22.60675653,-4.979823907,296.4608154,18,0,100,87.95566559,13,300
2019-11-11 18:00,21.04182196,22.5811046,-5.165659269,372.4941589,12,0,100,93.52921295,13,300
2019-11-11 19:00,22.04266167,22.61930052,-5.655412515,383.7822201,12,0,100,91.13927078,13,378
2019-11-11 20:00,22.13900995,22.61411349,-5.927232742,372.2249742,12,0,100,94.83907536,13,396.0526316
2019-11-11 21:00,22.21318579,22.60598548,-5.970749935,348.0989258,12,0,100,99.72267151,13,450
2019-11-11 22:00,23.2740531,22.79459143,-5.887856722,446.947094,12,0,100,75.23724937,13,350
2019-11-11 23:00,23.35583448,22.8136975,-6.334661563,306.8897095,12,0,100,55.64069366,13,300
2019-11-12 0:00,23.22425508,22.72844998,-6.291627328,306.8897095,12,0,100,55.64069366,13,300
2019-11-12 1:00,23.16191721,22.71301349,-6.308073918,306.8897095,12,0,100,55.64069366,13,300
2019-11-12 2:00,21.83789015,20.84372425,-6.470162948,162.3309616,0,0,33.33333333,0,13,387.5
2019-11-12 3:00,20.13416195,19.17263985,-6.518716812,161.5297209,6,0,0,56.26114791,13,377.2727273
2019-11-12 4:00,20.47356462,21.9056565,-6.690384547,147.3145871,6,0,16.66666667,56.6436343,13,450
2019-11-12 5:00,20.77222395,22.05413755,-6.957774242,158.3645828,6,0,16.66666667,56.37917698,13,450
2019-11-12 6:00,20.58197117,21.95487086,-6.925430616,167.1225232,6,0,0,56.23734336,13,450
2019-11-12 7:00,20.57558584,22.06251558,-7.160596291,162.6690307,6,0,0,57.12701921,13,366.0714286
2019-11-12 8:00,21.4285717,22.39916579,-7.450352669,192.9108944,8,0,100,69.91859531,14.36601432,382.5
2019-11-12 9:00,22.03231096,22.51509794,-7.168920437,301.7466431,18,0,100,73.86930084,13.67940688,300
2019-11-12 10:00,21.41997957,22.64819749,-6.799689372,301.7466431,18,0,100,78.87177277,13,300
2019-11-12 11:00,21.29730225,22.63204988,-6.447289069,301.7466431,18,0,100,83.87875366,13,300
2019-11-12 12:00,21.27258396,22.57098198,-6.122327646,301.7466431,18,0,100,88.88831329,13,300
2019-11-12 13:00,20.64966154,22.49086761,-6.198171139,362.7606482,18,0,100,92.67037646,13,300
2019-11-12 14:00,20.54296875,22.44050678,-6.119170348,368.2331882,18,0,100,93.73186292,13,300
2019-11-12 15:00,20.44766569,22.38634523,-6.626645088,371.3952637,18,0,100,93.53535897,13,375
2019-11-12 16:00,20.37443161,22.32229312,-7.779857159,304.1302795,18,0,100,85.35761261,13,300
2019-11-12 17:00,20.36091661,22.42064905,-8.391308784,304.1302795,18,0,100,80.35237122,13,300
2019-11-12 18:00,20.40336227,22.53199053,-9.000896136,304.1302795,12,0,100,80.35237122,13,300
2019-11-12 19:00,21.30641794,22.58141979,-9.496442636,304.1302795,12,0,100,80.35237122,13,300
2019-11-12 20:00,21.21822882,22.51764377,-10.05329943,304.1302795,12,0,100,80.35237122,13,300
2019-11-12 21:00,21.15075588,22.45187267,-10.43444157,304.1302795,12,0,100,80.35237122,13,300
2019-11-12 22:00,22.382792,22.45008787,-10.70081457,210.1627821,0,0,83.33333333,54.28918266,13,375
2019-11-12 23:00,19.21079254,17.43014876,-11.11595488,45.92492294,0,0,0,0,13,450
2019-11-13 0:00,21.14091635,21.41594426,-11.56777827,169.0775425,6,0,50,60.9203114,13,450
2019-11-13 1:00,18.27146578,18.13167063,-11.99149164,174.3418449,12,0,16.66666667,68.40195227,13,450
2019-11-13 2:00,18.91547728,19.32102855,-12.24602985,151.6143994,0,0,16.66666667,0,13,450
2019-11-13 3:00,18.07973862,20.11541208,-12.81762902,159.2377008,6,0,0,58.33696219,13,372
2019-11-13 4:00,19.09320593,21.36664311,-13.17458868,158.9981128,6,0,0,58.89951774,13,300
2019-11-13 5:00,19.00241756,20.99070946,-13.328149,158.7548676,6,0,0,60.22062535,13,300
2019-11-13 6:00,18.1415019,20.96715752,-13.44638236,150.3231533,6,0,0,62.00892569,13,375
2019-11-13 7:00,20.27502871,21.17197593,-13.43453217,200.2928998,0,0,50,60.94691438,13,373.5294118
2019-11-13 8:00,20.43489504,21.98197905,-13.35492706,177.0386213,12,0,100,45.44853439,14.86643561,300
2019-11-13 9:00,21.32020712,22.34602006,-12.40370687,288.0782471,18,0,100,72.40266418,14.81739791,300
2019-11-13 10:00,20.62266064,22.45640262,-10.69559383,288.0782471,18,0,100,72.40266418,14.88543669,300
2019-11-13 11:00,20.73469114,22.47846508,-8.816169421,288.0782471,18,0,100,79.9212532,13.74196521,300
2019-11-13 12:00,20.8969965,22.49980911,-7.599027872,288.0782471,18,0,100,82.42821503,13,300
2019-11-13 13:00,20.71566439,22.49203507,-7.118661404,288.0782471,18,0,100,87.43364716,13,300
2019-11-13 14:00,20.79853344,22.4646546,-6.235604286,288.0782471,18,0,100,87.43364716,13,300
2019-11-13 15:00,20.88553047,22.45579004,-6.127701362,288.0782471,18,0,100,92.44532013,13,300
2019-11-13 16:00,21.16239309,22.49418402,-6.700131655,288.0782471,18,0,100,92.44532013,13,300
2019-11-13 17:00,21.1333437,22.43627501,-7.001880407,372.4444438,18,0,100,94.71085663,13,300
2019-11-13 18:00,21.27859116,22.46364292,-7.025506417,376.5197556,12,0,100,91.18411091,13,300
2019-11-13 19:00,22.17275715,22.59041293,-7.236195723,376.6080424,12,0,100,90.7948216,13,376
2019-11-13 20:00,22.12148905,22.59973542,-7.207132022,377.8738813,12,0,100,93.39716691,13,400
2019-11-13 21:00,22.03718185,22.57016945,-7.424300432,379.1387962,12,0,100,95.1386322,13,375
2019-11-13 22:00,23.25542259,22.77139759,-7.264041742,430.7480011,12,0,100,74.81315885,13,362.5
2019-11-13 23:00,23.4495635,22.78866498,-7.686660608,317.5192261,12,0,100,58.05744934,13,300
2019-11-14 0:00,23.20418549,22.69524781,-7.394372384,317.5192261,12,0,100,58.05744934,13,300
2019-11-14 1:00,23.11801863,22.66911379,-7.458717585,317.5192261,12,0,100,58.05744934,13,300
2019-11-14 2:00,23.08960581,22.62994798,-7.683388392,317.5192261,12,0,100,58.05744934,13,300
2019-11-14 3:00,22.61006355,21.94071674,-8.057536125,159.9930911,0,0,66.66666667,0,13,325
2019-11-14 4:00,20.19336987,18.09877984,-8.066036145,179.4083525,6,0,16.66666667,60.70878432,13,325
2019-11-14 5:00,20.37457037,21.9859581,-7.717618863,141.868415,6,0,0,49.86293488,13,325
2019-11-14 6:00,20.62851,21.9527084,-7.570526203,150.8200734,6,0,0,46.5398294,13,325
2019-11-14 7:00,20.71793604,21.7985878,-7.738360246,149.2707959,6,0,0,54.53409263,13,369.8529412
2019-11-14 8:00,21.42333508,22.26907603,-7.50179561,191.5478325,12,0,83.33333333,66.33625031,14.78923909,375
2019-11-14 9:00,22.1367197,22.49556351,-6.364585479,304.7651062,18,0,100,76.34835052,14.87128679,300
2019-11-14 10:00,21.59936571,22.63797553,-4.464296738,304.7651062,18,0,100,76.34835052,13.55996434,300
2019-11-14 11:00,21.63095379,22.55677589,-3.54336981,304.7651062,18,0,100,83.86517334,13,300
2019-11-14 12:00,21.90007734,22.59134165,-2.05539149,372.9135056,18,0,100,90.48896071,13,300
2019-11-14 13:00,21.56007242,22.51062346,-1.222052594,366.846758,18,0,100,93.94588089,13,300
2019-11-14 14:00,21.57118082,22.49348068,-0.96773539,372.6652051,18,0,100,93.73200271,13,300
2019-11-14 15:00,21.69728518,22.56764364,-0.87662818,371.7642288,18,0,100,92.27072957,13,374
2019-11-14 16:00,21.92388201,22.50245635,-0.616547093,373.1134598,18,0,100,93.60513115,13,350
2019-11-14 17:00,21.96275902,22.49494394,-0.224668797,371.4541572,18,0,100,94.46120898,13,350
2019-11-14 18:00,21.96884918,22.55628347,0.374907785,372.0782069,12,0,100,93.11075168,13,350
2019-11-14 19:00,22.8574729,22.55047798,1.00900956,354.5089042,12,0,100,92.96241379,13,378
2019-11-14 20:00,22.88614321,22.59039911,1.032537689,183.1842194,12,0,100,96.54496765,13,450
2019-11-14 21:00,22.87875366,22.57251136,0.999673059,183.1842194,12,0,100,96.54496765,13,450
2019-11-14 22:00,23.47592306,22.65609439,1.174108068,397.9315948,12,0,100,74.84986169,13,362.5
2019-11-14 23:00,23.75434542,22.84149297,1.171493113,305.4453735,12,0,100,57.41896439,13,300
2019-11-15 0:00,23.61263704,22.80440521,1.143038094,305.4453735,12,0,100,57.41896439,13,300
2019-11-15 1:00,23.36386013,22.65583054,1.122317294,159.1273426,0,0,83.33333333,0,13,300
2019-11-15 2:00,22.33138275,22.3438681,1.086659104,173.8154844,7.2,0,50,57.81614467,13,381.25
2019-11-15 3:00,22.28400564,22.29426924,0.722893611,170.0409564,6,0,33.33333333,56.55354062,13,376.5625
2019-11-15 4:00,22.02526951,22.2794404,0.788361867,171.2193956,6,0,33.33333333,52.25864892,13,425
2019-11-15 5:00,22.08745432,22.34533183,0.958464583,176.5804533,6,0,66.66666667,50.68827411,13,425
2019-11-15 6:00,22.09118605,22.35882203,0.643989101,185.6629628,4.8,0,33.33333333,47.56729426,13,367.3076923
2019-11-15 7:00,22.07862616,22.43804232,0.87665237,167.4153203,7.2,0,66.66666667,54.44208948,13,362.5
2019-11-15 8:00,22.06901121,22.354273,1.004417121,256.1044137,6,0,100,70.72494221,13.91800539,300
2019-11-15 9:00,22.32430744,22.42814827,1.454971532,288.0314941,18,0,100,78.26029968,13.35385299,300
2019-11-15 10:00,22.00156879,22.48972321,2.054532409,372.3189729,18,0,100,84.34113936,13,300
2019-11-15 11:00,22.30605888,22.50433318,1.809614877,379.3189379,18,0,100,88.12416438,13,372.1153846
2019-11-15 12:00,13.36665511,21.98716974,1.518715004,394.4964638,89.85522461,0,16.66666667,79.22185771,13.47348762,378.4090909
2019-11-15 13:00,14.89566255,21.84947252,2.87960728,317.59729,79.7744751,0,0,62.92633057,14.89952588,300
2019-11-15 14:00,14.90569615,21.88259045,0.69968001,292.1316528,74.74131775,0,0,57.88298035,14.9757479,300
2019-11-15 15:00,14.98220372,21.84889237,0.804547926,292.1316528,74.74131775,0,0,57.88298035,14.98820297,300
2019-11-15 16:00,14.59828424,21.841465,0.193901396,292.1316528,77.36022568,0,0,57.88298035,14.62745158,300
2019-11-15 17:00,14.60626435,21.78138971,-0.903799538,292.1316528,69.81241608,0,0,57.88298035,14.65035582,300
2019-11-15 18:00,15.04355264,21.78813537,-1.372082671,292.1316528,72.32966232,0,0,57.88298035,14.99504495,300
2019-11-15 19:00,15.0021081,21.75458399,-2.567326784,292.1316528,64.81260681,0,0,57.88298035,14.98892379,300
2019-11-15 20:00,15.00423431,21.8188777,-4.001173019,292.1316528,64.81260681,0,0,57.88298035,15,300
2019-11-15 21:00,15.04156256,21.75713174,-5.291886727,292.1316528,64.81260681,0,0,57.88298035,15,300
2019-11-15 22:00,13.89589858,20.20916398,-6.996692737,149.981543,0,0,0,0,13.44844731,387.5
2019-11-15 23:00,13.21283197,18.57487027,-8.36292092,34.47096252,0,0,0,0,13.00111596,450
2019-11-16 0:00,12.8768456,18.28412771,-9.267761548,34.47096252,0,0,0,0,13.01048215,450
2019-11-16 1:00,12.50291276,18.09322182,-9.888141473,34.47096252,0,0,0,0,13,450
2019-11-16 2:00,13.94283462,19.00997972,-10.47224442,142.1543449,0,3.275040944,0,59.57410177,13.00937136,370.8333333
2019-11-16 3:00,12.84629774,20.49503183,-10.94510365,164.508964,70.38920555,7.118136724,0,58.16296387,13.00867147,367.6470588
2019-11-16 4:00,13.73761344,20.80807924,-11.45660559,169.9591648,46.88585463,0,0,62.53444689,13.00975352,300
2019-11-16 5:00,14.68275738,20.28991604,-11.71811581,170.0076611,60.64662022,14.80133375,0,61.04489085,13.00746668,300
2019-11-16 6:00,12.22231817,20.95805661,-11.96051693,187.5047663,66.81668646,3.545897166,0,57.2858967,13,450
2019-11-16 7:00,15.0548656,20.85692914,-12.39242649,164.7424371,55.46854928,0,0,62.43095325,13.00791792,378.4090909
2019-11-16 8:00,14.57671046,20.27871895,-12.14292876,160.4878649,65.49870897,8.914007823,0,60.34703242,13.00482024,300
2019-11-16 9:00,13.55351353,21.35143789,-10.82689699,185.0751573,75.76070831,0.626081467,0,63.71095763,13.86342027,375
2019-11-16 10:00,14.99512291,21.64476188,-8.60688289,303.4938354,57.08127594,0,0,56.10901642,15,300
2019-11-16 11:00,14.97404265,21.67028236,-6.852549156,303.4938354,62.10287094,0,0,56.10901642,14.9748756,300
2019-11-16 12:00,15.04493237,21.80214485,-6.139537414,303.4938354,62.10287094,0,0,56.10901642,14.99636863,300
2019-11-16 13:00,14.98840261,21.76356936,-4.92295138,303.4938354,67.11617279,0,0,56.10901642,15,300
2019-11-16 14:00,14.97077298,21.68271637,-4.193725069,303.4938354,67.11617279,0,0,56.10901642,14.96569472,300
2019-11-16 15:00,14.96406674,21.5994935,-3.768457611,303.4938354,70.59575144,0,0,56.10901642,14.83977156,300
2019-11-16 16:00,14.95611358,21.6363155,-3.70071737,303.4938354,67.51317596,0,0,56.10901642,14.89928466,300
2019-11-16 17:00,14.73398399,21.25019916,-4.620389303,153.3041885,0,0,0,0,14.37069365,400
2019-11-16 18:00,15.40748382,19.83147939,-5.72051239,195.7083893,88.83900485,0,14.82798258,68.42787647,13,362.5
2019-11-16 19:00,13.95189476,20.93902636,-5.8695666,189.2956612,78.29138848,0,0,60.67899746,13.22249838,387.5
2019-11-16 20:00,12.10523868,20.72921276,-6.668997208,185.8390446,80.70684123,0,0,34.86965179,13.04952115,375
2019-11-16 21:00,12.06997204,21.14526653,-7.464224815,205.4981433,81.47172748,0,12.34914907,60.0464817,13.07764024,375
2019-11-16 22:00,12.51912594,19.29453977,-7.37414066,30.8304863,0,0,0,0,13,450
2019-11-16 23:00,12.21618795,20.32035335,-7.474906842,182.7281144,83.36507271,1.394821803,10.29026922,66.30369186,13.01702411,355
2019-11-17 0:00,12.37985206,19.78333267,-8.102430662,164.8885956,0,0.192609151,0,0,13,387.5
2019-11-17 1:00,14.49645948,17.81601477,-8.935533206,48.19068909,0,14.85086632,0,0,13,450
2019-11-17 2:00,17.75457811,16.34813786,-9.409351349,48.19068909,0,0,0,0,13,450
2019-11-17 3:00,17.95806789,13.81604253,-10.07956092,48.19068909,0,0,0,0,13,450
2019-11-17 4:00,20.40248966,10.65248181,-10.27469301,48.19068909,0,0,0,0,13,450
2019-11-17 5:00,21.51480198,9.196832584,-10.22180812,48.19068909,0,0,0,0,13,450
2019-11-17 6:00,12.58137608,17.10698304,-10.32225005,173.5057394,70.02447357,10.30974051,0,61.37844944,13,425
2019-11-17 7:00,15.18026996,19.82947599,-10.28595559,146.9251055,79.95442805,13.51551995,0,56.90585872,13,369.3181818
2019-11-17 8:00,16.61157608,17.46272146,-9.980729421,200.4802924,73.53500214,16.34990516,0,61.16278553,13,450
2019-11-17 9:00,12.68234468,20.30512252,-9.371579488,173.1439008,69.61400668,1.93011592,0,61.20389684,13,377.0833333
2019-11-17 10:00,15.26522779,19.32807908,-7.617247105,193.48034,85.6328893,15.51561913,0,60.73535156,13,375
2019-11-17 11:00,13.71827102,19.65198649,-5.495040178,190.9631955,86.08773994,17.84510158,0,61.14102809,13,450
2019-11-17 12:00,14.95463037,20.73850852,-4.350407521,190.2320021,44.72012358,0,0,63.71675638,13,450
2019-11-17 13:00,13.88273954,21.10617608,-3.082425952,190.2009018,81.56800025,14.20877545,0,57.81367162,13,450
2019-11-17 14:00,12.79525161,21.05810019,-1.62828207,181.9047541,43.2528885,0,0,60.46891212,13,375
2019-11-17 15:00,14.41600728,21.65603623,-1.422083278,200.354674,77.7236468,0,22.5589536,65.83194275,13,365
2019-11-17 16:00,14.22770977,21.23638197,-1.99158136,177.444673,79.83446612,0,16.66666667,60.52998903,13,325
2019-11-17 17:00,14.37776804,21.00456663,-2.828509728,169.8025316,61.51440175,0,16.66666667,60.05353394,13,377.2727273
2019-11-17 18:00,12.78695393,21.31175203,-3.435274124,174.8952651,71.94768079,0,0,0,13,387.5
2019-11-17 19:00,14.1332624,20.6200808,-4.371878147,252.6447211,84.96944618,0,9.394921621,67.65143628,13,387.5
2019-11-17 20:00,13.8369956,20.81060424,-4.979245822,184.9299553,86.41479249,0,9.872477214,60.48015425,13,375
2019-11-17 21:00,12.96673346,21.16293438,-5.567251841,165.0102627,76.14945602,0,0,25.67844772,13,387.5
2019-11-17 22:00,12.62351656,19.10082729,-6.291757902,149.5633272,0,0,0,71.51554871,13,450
2019-11-17 23:00,11.87739468,20.72742594,-6.451339165,200.6004255,81.48348049,0,10.27407646,46.85599995,13,375
2019-11-18 0:00,13.79307556,18.12116095,-6.346197049,38.61355209,0,14.35302089,0,0,13,450
2019-11-18 1:00,18.31309223,16.36273135,-6.200860103,38.61355209,0,0,0,0,13,450
2019-11-18 2:00,17.39302826,14.58878546,-5.837580522,38.61355209,0,0,0,0,13,450
2019-11-18 3:00,17.14114141,15.2761295,-5.278467178,195.3277435,85.60183889,0,0,59.00663272,13,450
2019-11-18 4:00,15.05982471,18.20491453,-4.838050445,30.14418411,0,21.33677263,0,0,13,450
2019-11-18 5:00,13.57747722,20.27825942,-4.4538819,183.0032454,66.79609462,0,0,61.48699427,13,450
2019-11-18 6:00,13.86755371,20.36287352,-4.108325322,186.6894849,74.09960752,0,5.082373301,60.7117433,13.11220805,370.8333333
2019-11-18 7:00,14.28791285,19.03350698,-3.780324896,45.39069748,0,31.36592219,0,0,13.63559763,387.5
2019-11-18 8:00,16.64041519,21.31799038,-3.472093066,184.2764809,84.65536179,0,16.66666667,68.6916553,14.91143552,362.5
2019-11-18 9:00,15.00722504,21.51035412,-2.797039827,297.6949158,68.89916992,0,0,60.01993179,15,300
2019-11-18 10:00,15.05668783,21.63590461,-1.919740011,297.6949158,73.98223114,0,0,60.01993179,15,300
2019-11-18 11:00,15.00402856,21.67868893,-0.641831746,297.6949158,73.98223114,0,0,60.01993179,15,300
2019-11-18 12:00,15.0060904,21.60436484,0.483491138,297.6949158,73.98223114,0,0,60.01993179,15,300
2019-11-18 13:00,14.94230771,21.61940399,1.474681755,297.6949158,79.01279449,0,0,60.01993179,14.93599828,300
2019-11-18 14:00,14.96450138,21.64275155,2.176209788,297.6949158,84.01799011,0,0,60.01993179,14.98690383,300
2019-11-18 15:00,14.95973253,21.57171778,2.255676488,297.6949158,78.97444916,0,0,60.01993179,15,300
2019-11-18 16:00,14.98664284,21.53832216,2.09023273,297.6949158,78.97444916,0,0,60.01993179,15,300
2019-11-18 17:00,15.03753066,21.52491775,1.394560059,297.6949158,78.97444916,0,0,60.01993179,15,300
2019-11-18 18:00,14.98653722,21.60981472,0.329713429,297.6949158,73.96987915,0,0,60.01993179,15,300
2019-11-18 19:00,15.03598332,21.58899175,0.369843721,297.6949158,73.96987915,0,0,60.01993179,15,300
2019-11-18 20:00,15.01678801,21.53639485,-0.361420977,297.6949158,73.96987915,0,0,60.01993179,15,300
2019-11-18 21:00,14.95311761,21.50958883,-0.705168903,297.6949158,73.96987915,0,0,60.01993179,15,300
2019-11-18 22:00,14.52561426,19.54252698,-0.642976746,152.4566917,54.36136119,0,0,27.50488091,13.72903617,387.5
2019-11-18 23:00,14.09791231,18.17955076,-0.782377044,37.04434967,0,0,0,0,13,450
2019-11-19 0:00,14.51465225,18.00109335,-0.956058919,37.04434967,0,0,0,0,13,450
2019-11-19 1:00,14.83027291,17.80491286,-1.060060322,37.04434967,0,0,0,0,13,450
2019-11-19 2:00,14.93041396,17.67993883,-0.931746413,37.04434967,0,0,0,0,13,450
2019-11-19 3:00,14.946275,17.66778682,-0.840658585,37.04434967,0,0,0,0,13,450
2019-11-19 4:00,14.87793589,17.63362855,-1.049197684,37.04434967,0,0,0,0,13,450
2019-11-19 5:00,14.8318398,17.63902708,-0.76638331,37.04434967,0,0,0,0,13,450
