,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-11-19 6:00,14.74505544,17.6955053,-1.092610707,37.04434967,0,0,0,0,13.13898571,450
2019-11-19 7:00,14.65175009,17.81864284,-1.586752574,37.04434967,0,0,0,0,13.00516272,450
2019-11-19 8:00,16.36486483,21.41060845,-1.600627085,210.045166,78.74778502,0,0,68.91641569,14.72235155,362.5
2019-11-19 9:00,15.01641488,21.52879429,-0.94059064,314.9075012,73.71552277,0,0,54.2841835,15,300
2019-11-19 10:00,15.00813317,21.64485105,0.846189839,314.9075012,73.71552277,0,0,59.28440094,14.99350834,300
2019-11-19 11:00,14.96057582,21.68589751,2.473188798,314.9075012,78.73200226,0,0,59.28440094,14.98959104,300
2019-11-19 12:00,13.31002212,21.57708518,3.001909693,314.9075012,90.35806274,0,0,59.28440094,13.66666667,300
2019-11-19 13:00,13.06359053,21.41600625,3.776466211,314.9075012,85.32333374,0,0,59.28440094,13,300
2019-11-19 14:00,13.48479772,21.40217606,4.148938815,314.9075012,78.93271027,0,0,59.28440094,13.48848025,300
2019-11-19 15:00,14.99847317,21.4616003,4.569634358,314.9075012,81.1279068,0,0,59.28440094,14.96282045,300
2019-11-19 16:00,15.01396751,21.54917383,4.323804935,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 17:00,15.03266144,21.6115098,3.341225425,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 18:00,14.96869588,21.53606955,3.149869879,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 19:00,14.94409537,21.55158536,2.737885555,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 20:00,15.01398993,21.55891562,2.677737037,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 21:00,14.9745903,21.5860459,2.495554725,314.9075012,81.1279068,0,0,59.28440094,15,300
2019-11-19 22:00,14.7460928,20.0956858,2.191640059,158.1041218,0,0,0,0,13.44892812,387.5
2019-11-19 23:00,15.00075316,18.60742474,1.929426988,29.1303978,0,0,0,0,13,450
2019-11-20 0:00,15.51263642,17.90433264,2.021043301,29.1303978,0,0,0,0,13,450
2019-11-20 1:00,15.75036716,17.52755086,1.418367743,29.1303978,0,0,0,0,13,450
2019-11-20 2:00,15.94017172,17.93735949,1.141712189,29.1303978,0,0,0,0,13,450
2019-11-20 3:00,15.94840574,17.94009781,1.275922219,29.1303978,0,0,0,0,13,450
2019-11-20 4:00,15.92979312,18.03237836,1.151466688,29.1303978,0,0,0,0,13,450
2019-11-20 5:00,15.80687642,17.97666454,0.381884289,29.1303978,0,0,0,0,13,450
2019-11-20 6:00,15.62976122,17.88908831,0.018759208,29.1303978,0,0,0,0,13.00245587,450
2019-11-20 7:00,15.43890715,17.87210846,-0.199859222,29.1303978,0,0,0,0,13,450
2019-11-20 8:00,16.42767787,21.5011398,0.150720313,180.3433717,80.7083274,0,0,68.77291598,14.75402816,362.5
2019-11-20 9:00,15.00507498,21.57340622,0.833203852,306.047821,76.84954453,0,0,54.13436127,15,300
2019-11-20 10:00,15.08339405,21.58832836,1.648025692,306.047821,79.35340118,0,0,54.13436127,15,300
2019-11-20 11:00,15.04038692,21.67263603,2.484721263,306.047821,79.35340118,0,0,54.13436127,15,300
2019-11-20 12:00,15.02374768,21.71002436,2.999941866,306.047821,79.35340118,0,0,59.13722992,15,300
2019-11-20 13:00,14.99670267,21.58822266,2.929835876,306.047821,79.35340118,0,0,59.13722992,15,300
2019-11-20 14:00,15.01913548,21.59269365,3.568201423,306.047821,79.35340118,0,0,59.13722992,15,300
2019-11-20 15:00,14.9820869,21.56644281,3.986589233,306.047821,84.38864899,0,0,59.13722992,15,300
2019-11-20 16:00,14.94427299,21.57676522,4.207420985,306.047821,84.38864899,0,0,59.13722992,14.94939907,300
2019-11-20 17:00,14.98988008,21.52925221,3.327066024,306.047821,84.38864899,0,0,59.13722992,15,300
2019-11-20 18:00,14.96382856,21.49459362,2.784986218,306.047821,79.37350464,0,0,59.13722992,15,300
2019-11-20 19:00,14.97171926,21.56397804,2.281871557,306.047821,79.37350464,0,0,59.13722992,15,300
2019-11-20 20:00,14.94207525,21.64093335,1.905376156,306.047821,79.37350464,0,0,59.13722992,15,300
2019-11-20 21:00,14.92008042,21.58960088,1.49463284,306.047821,79.37350464,0,0,59.13722992,15,300
2019-11-20 22:00,14.55836439,20.26913102,0.563560372,160.6961945,0,0,0,0,13.31581465,387.5
2019-11-20 23:00,14.74193287,18.94494279,0.011940805,43.83987427,0,0,0,0,13,450
2019-11-21 0:00,15.1422956,18.64880737,-0.094643841,43.83987427,0,0,0,0,13,450
2019-11-21 1:00,15.42995262,18.43165382,0.086320638,43.83987427,0,0,0,0,13,450
2019-11-21 2:00,15.55152607,18.38790989,0.406504472,43.83987427,0,0,0,0,13,450
2019-11-21 3:00,15.66772485,18.40840673,0.487599497,43.83987427,0,0,0,0,13,450
2019-11-21 4:00,15.71626163,18.38056246,0.845041255,43.83987427,0,0,0,0,13,450
2019-11-21 5:00,15.77027774,18.43045839,0.157810683,43.83987427,0,0,0,0,13,450
2019-11-21 6:00,15.72299814,18.34442679,-0.0587176,43.83987427,0,0,0,0,13.02447271,450
2019-11-21 7:00,15.63976884,18.26762724,0.493885964,43.83987427,0,0,0,0,13,450
2019-11-21 8:00,16.42084289,21.56240336,1.035948088,183.1520149,80.09981918,0,16.66666667,67.61952066,14.83333333,362.5
2019-11-21 9:00,15.00067091,21.63730113,1.736258705,297.2296143,79.40161896,0,0,55.29174042,15,300
2019-11-21 10:00,15.04866529,21.62569777,2.644444982,297.2296143,79.40161896,0,0,55.29174042,15,300
2019-11-21 11:00,15.05320621,21.737933,3.648619453,297.2296143,79.40161896,0,0,55.29174042,15,300
2019-11-21 12:00,14.97082925,21.65867885,4.551965157,297.2296143,84.40686798,0,0,55.29174042,15,300
2019-11-21 13:00,15.03669548,21.58597819,4.933860222,297.2296143,84.40686798,0,0,55.29174042,15,300
2019-11-21 14:00,15.01280594,21.60766188,4.962462823,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 15:00,15.01677728,21.56435029,4.793005069,297.2296143,84.40686798,0,0,60.29996872,14.98916705,300
2019-11-21 16:00,15.01777983,21.49913534,4.32090044,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 17:00,14.97199726,21.50172901,3.892206152,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 18:00,14.97627974,21.56466389,3.647480647,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 19:00,14.99421167,21.57455047,3.320357998,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 20:00,14.96974874,21.5199674,2.776683768,297.2296143,84.40686798,0,0,60.29996872,15,300
2019-11-21 21:00,15.06617808,21.50676568,2.018926104,297.2296143,79.39619446,0,0,60.29996872,15,300
2019-11-21 22:00,14.63300037,20.3015763,1.878305495,153.2139866,0,0,0,0,13.33124757,385
2019-11-21 23:00,14.91910744,18.97930717,1.899874608,36.16031647,0,0,0,0,13,450
2019-11-22 0:00,15.46986818,18.50475995,1.837068836,36.16031647,0,0,0,0,13,450
2019-11-22 1:00,15.83211517,18.27804724,2.313484172,36.16031647,0,0,0,0,13,450
2019-11-22 2:00,16.05576038,18.24349213,2.571582278,36.16031647,0,0,0,0,13,450
2019-11-22 3:00,16.20597935,18.21200816,2.640841047,36.16031647,0,0,0,0,13,450
2019-11-22 4:00,16.27428102,18.22557116,4.665001631,36.16031647,0,0,0,0,13,450
2019-11-22 5:00,16.1187439,18.56070598,6.811136325,36.16031647,0,0,0,0,13,450
2019-11-22 6:00,15.8436749,18.85942698,7.19258817,36.16031647,0,0,0,0,13,450
2019-11-22 7:00,15.74175787,18.84032329,7.039089203,36.16031647,0,0,0,0,13,450
2019-11-22 8:00,15.91801095,21.74937471,6.443505843,187.1689762,92.4739666,0,16.66666667,68.92546844,14.83333333,362.5
2019-11-22 9:00,14.97702837,21.52121433,6.002890825,313.4976807,84.93836212,0,0,59.62670898,15,300
2019-11-22 10:00,14.91173315,21.46172142,3.762137373,313.4976807,77.41249084,0,0,59.62670898,15,300
2019-11-22 11:00,14.98721552,21.47284667,3.199186524,288.4320984,74.84405708,0,0,54.62102127,15,300
2019-11-22 12:00,14.95542431,21.28367774,2.054818014,288.4320984,72.31963348,0,0,54.62102127,15,300
2019-11-22 13:00,14.94200158,21.25201146,1.357595046,288.4320984,72.32989883,0,0,54.62102127,14.99195123,300
2019-11-22 14:00,14.94892454,21.3509016,1.07419308,288.4320984,74.83542633,0,0,59.63525772,14.9905622,300
2019-11-22 15:00,14.98364615,21.33648618,0.662062536,288.4320984,72.32286072,0,0,59.63525772,15,300
2019-11-22 16:00,14.9411943,21.50839345,0.803703626,288.4320984,74.85682678,0,0,59.63525772,14.99076255,300
2019-11-22 17:00,14.97478557,21.45420663,0.137507814,288.4320984,74.85682678,0,0,59.63525772,15,300
2019-11-22 18:00,14.94059825,21.48836915,-0.226375042,288.4320984,69.85523987,0,0,59.63525772,15,300
2019-11-22 19:00,15.09775329,21.42567205,-0.968350704,288.4320984,72.34148026,0,0,54.6271286,15,300
2019-11-22 20:00,14.95283628,21.41782284,-1.768009742,288.4320984,69.82437134,0,0,54.6271286,15,300
2019-11-22 21:00,14.98102188,21.43062687,-2.281986833,288.4320984,69.82437134,0,0,54.6271286,15,300
2019-11-22 22:00,14.14620352,19.69089206,-2.810093443,157.3407385,0,0,0,0,13.5065612,387.5
2019-11-22 23:00,13.69869924,17.98173364,-3.23825868,53.53459549,0,0,0,0,13.01612425,450
2019-11-23 0:00,13.6936543,17.74795119,-3.655107061,53.53459549,0,0,0,0,13.00120123,450
2019-11-23 1:00,13.65424156,17.6629502,-4.083508293,53.53459549,0,0,0,0,13,450
2019-11-23 2:00,13.50185347,17.58930588,-4.306133032,53.53459549,0,0,0,0,13,450
2019-11-23 3:00,13.30781221,17.57708343,-4.389527559,53.53459549,0,0,0,0,13.02858313,450
2019-11-23 4:00,13.22818661,17.70274067,-4.466393709,53.53459549,0,0,0,0,13,450
2019-11-23 5:00,13.17252755,17.84095065,-4.444330533,53.53459549,0,0,0,0,13,450
2019-11-23 6:00,13.1216836,17.80565421,-4.453973532,53.53459549,0,0,0,0,13,450
2019-11-23 7:00,13.14316225,17.78289175,-3.615262389,53.53459549,0,0,0,0,13,450
2019-11-23 8:00,13.26432395,17.88252767,-2.468903859,53.53459549,0,0,0,0,13,450
2019-11-23 9:00,15.17797136,19.50852187,-1.090417981,208.8468698,77.14923026,0,0,68.34359305,13.73225705,355
2019-11-23 10:00,15.02662778,21.4156208,0.549531932,305.2991333,76.73894501,0,0,54.42160797,15,300
2019-11-23 11:00,14.93886113,21.37801345,1.942868531,305.2991333,79.24223328,0,0,54.42160797,15,300
2019-11-23 12:00,15.04798508,21.46831671,3.329367002,305.2991333,79.24223328,0,0,54.42160797,15,300
2019-11-23 13:00,15.0797677,21.35332092,5.597317775,305.2991333,84.27407837,0,0,54.42160797,15,300
2019-11-23 14:00,14.98980403,21.31158749,6.586740255,305.2991333,84.27407837,0,0,54.42160797,15,300
2019-11-23 15:00,14.85532665,21.42408864,6.162622531,305.2991333,89.29139709,0,0,54.42160797,14.95277508,300
2019-11-23 16:00,15.02343965,21.41737906,6.279934009,305.2991333,89.29139709,0,0,54.42160797,15,300
2019-11-23 17:00,14.86858034,21.13247919,5.170084159,160.0878498,0,0,0,0,14.24524721,387.5
2019-11-23 18:00,14.81517172,21.04510419,4.151476105,196.9025003,78.03013992,0,23.07591883,60.20249981,13,375
2019-11-23 19:00,12.8541038,21.23351717,2.955807885,191.3015702,74.77100699,0,16.63338343,60.28221851,13,362.5
2019-11-23 20:00,13.8949182,21.29399284,1.963102182,179.5238061,74.64635795,0,20.27926699,59.6294136,13,300
2019-11-23 21:00,14.27689958,20.44717471,1.259935399,173.3419083,100,9.570370356,16.66101074,67.09444936,13,379.1666667
2019-11-23 22:00,13.11496186,21.39663188,1.37554876,200.4460471,77.61885834,0,14.47234105,59.62978325,13.00667953,375
2019-11-23 23:00,12.48639083,20.46026675,1.066511969,159.9300949,0,21.02997271,0,0,13,387.5
2019-11-24 0:00,19.3076992,17.9022514,0.744253238,44.10229492,0,0,0,0,13,450
2019-11-24 1:00,19.96057129,17.51393986,0.364752942,44.10229492,0,0,0,0,13,450
2019-11-24 2:00,18.74852467,17.25658321,0.034733507,44.10229492,0,0,0,0,13,450
2019-11-24 3:00,18.02716732,17.07390165,-0.025892015,44.10229492,0,0,0,0,13,450
2019-11-24 4:00,17.60644007,17.07829158,-0.114722774,44.10229492,0,0,0,0,13,450
2019-11-24 5:00,17.61232281,17.52455107,-0.67239599,44.10229492,0,0,0,0,13,450
2019-11-24 6:00,17.00783157,17.69163656,-1.331012428,44.10229492,0,0,0,0,13,450
2019-11-24 7:00,16.16910911,17.75234254,-1.607559025,44.10229492,0,0,0,0,13,450
2019-11-24 8:00,15.5963099,17.79629866,-1.908225815,44.10229492,0,0,0,0,13,450
2019-11-24 9:00,15.17928648,17.92815002,-1.11558271,44.10229492,0,0,0,0,13,450
2019-11-24 10:00,15.00336838,18.27043231,0.739763513,44.10229492,0,0,0,0,13,450
2019-11-24 11:00,15.04578686,18.60210037,2.786518693,44.10229492,0,0,0,0,13,450
2019-11-24 12:00,15.29090261,18.93522326,3.975476066,44.10229492,0,0,0,0,13,450
2019-11-24 13:00,15.76643229,19.41869958,5.258931796,44.10229492,0,0,0,0,13,450
2019-11-24 14:00,15.21154356,20.65213887,6.20253404,204.6860116,100,0,24.22936122,68.76321316,13,362.5
2019-11-24 15:00,13.96573091,22.07501841,6.311978976,175.9843677,73.97276001,0,24.12410927,60.71294912,13,381.8181818
2019-11-24 16:00,13.3523922,21.9867479,5.721846024,190.1496153,71.20124054,0,23.22229767,60.45151647,13,325
2019-11-24 17:00,12.8833766,21.58964173,4.554821094,172.9901823,79.11512429,0,23.16998164,60.87378947,13,366.6666667
2019-11-24 18:00,13.72006273,21.7128679,3.653539181,176.6724744,76.50525411,0,30.1370875,60.61624908,13,377.2727273
2019-11-24 19:00,12.96779156,21.74353027,3.142146945,174.2315043,77.85594082,0,25.19052442,60.19728131,13,387.5
2019-11-24 20:00,14.67471814,21.76280673,2.602556388,182.058167,77.97133827,0,16.66666667,59.56555977,13,375
2019-11-24 21:00,12.22098017,21.34952545,2.183252235,161.7764253,75.40997993,0,5.684996923,0,13,387.5
2019-11-24 22:00,12.74213886,21.06103198,1.757259071,192.7596217,74.76988656,0,13.18717575,60.08179008,13,375
2019-11-24 23:00,13.28502083,20.26226568,1.933583458,46.64186096,0,0,0,0,13,450
2019-11-25 0:00,14.43523312,18.91244348,2.152434846,46.64186096,0,0,0,0,13,450
2019-11-25 1:00,15.36709309,18.4796497,2.428100824,46.64186096,0,0,0,0,13,450
2019-11-25 2:00,15.88222289,18.28113508,3.212750753,46.64186096,0,0,0,0,13,450
2019-11-25 3:00,16.15455198,18.2585845,2.907700976,46.64186096,0,0,0,0,13,450
2019-11-25 4:00,16.26672745,18.17693106,2.705709219,46.64186096,0,0,0,0,13,450
2019-11-25 5:00,16.29822731,18.19977792,2.761614045,46.64186096,0,0,0,0,13,450
2019-11-25 6:00,15.80713034,19.10630115,2.212901692,172.1164618,50,0,0,61.61791801,13,375
2019-11-25 7:00,14.15897298,19.72707701,1.448001285,179.7484909,100,0,0,68.34201097,13,387.5
2019-11-25 8:00,15.84753537,21.93563286,1.496905049,169.3818107,74.12367325,0,0,50.34615816,14.83333333,312.5
2019-11-25 9:00,15.04308128,21.73955425,2.377965828,311.7585144,78.56773376,0,0,58.47552872,15,300
2019-11-25 10:00,15.01110792,21.75934251,4.047538718,311.7585144,83.57279968,0,0,58.47552872,15,300
2019-11-25 11:00,15.06099796,21.70903826,4.926170826,311.7585144,83.57279968,0,0,58.47552872,15,300
2019-11-25 12:00,15.07100248,21.65429497,6.349165996,311.7585144,88.63515472,0,0,58.47552872,15,300
2019-11-25 13:00,15.00231171,21.64173762,7.153558572,311.7585144,88.63515472,0,0,58.47552872,14.99181843,300
2019-11-25 14:00,14.97816753,21.56394927,7.99486502,311.7585144,93.64939117,0,0,58.47552872,14.97774458,300
2019-11-25 15:00,15.00203609,21.47363551,8.63913997,311.7585144,93.64939117,0,0,58.47552872,14.99481773,300
2019-11-25 16:00,14.96794796,21.47303613,7.967360576,311.7585144,93.64939117,0,0,58.47552872,14.98920655,300
2019-11-25 17:00,14.96184301,21.48677985,7.23945411,311.7585144,88.64871979,0,0,58.47552872,14.99754024,300
2019-11-25 18:00,14.98896503,21.5510993,6.22909983,311.7585144,88.64871979,0,0,58.47552872,15,300
2019-11-25 19:00,15.00295591,21.40653261,5.561475039,311.7585144,83.63691711,0,0,58.47552872,15,300
2019-11-25 20:00,15.00418878,21.42987998,5.400613785,311.7585144,83.63691711,0,0,58.47552872,15,300
2019-11-25 21:00,14.99337125,21.42443546,4.533953746,311.7585144,83.63691711,0,0,58.47552872,15,300
2019-11-25 22:00,15.75947666,21.25644048,4.033032258,158.6050125,50,0,29.04806646,54.61481425,13.49478459,375
2019-11-25 23:00,12.15048742,20.87603951,5.077977419,156.1760628,0,4.34512647,0,0,13.03105823,387.5
2019-11-26 0:00,14.00046325,19.67060884,5.604243437,40.06051636,0,1.737581253,0,0,13,450
2019-11-26 1:00,17.60895109,21.50165002,5.82449166,149.227406,50,0,16.66666667,50.2176288,13,362.5
2019-11-26 2:00,19.99315453,20.1793224,5.5127786,120.1170054,0,0,0,40.30898857,13,387.5
2019-11-26 3:00,18.41581583,18.92287318,4.986841997,59.46205521,0,0,0,0,13,450
2019-11-26 4:00,17.51902866,18.75203975,5.008869092,59.46205521,0,0,0,0,13,450
2019-11-26 5:00,16.78053713,18.35545429,5.038756212,59.46205521,0,0,0,0,13,450
2019-11-26 6:00,16.25309086,18.73761717,4.682757696,59.46205521,0,0,0,0,13,450
2019-11-26 7:00,15.9118495,18.88371547,4.378341993,59.46205521,0,0,0,0,13,450
2019-11-26 8:00,16.59152889,21.87965504,4.885982911,214.3599771,86.25191716,0,16.66666667,67.32422752,14.84425147,370
2019-11-26 9:00,15.02921796,21.63230801,5.536379814,310.6753235,84.67034912,0,0,57.29704666,15,300
2019-11-26 10:00,15.01528883,21.59678396,6.209903638,310.6753235,84.67034912,0,0,57.29704666,15,300
2019-11-26 11:00,15.06046247,21.6828076,7.778007507,310.6753235,89.69095612,0,0,57.29704666,15,300
2019-11-26 12:00,15.04824138,21.57180262,9.580191135,310.6753235,94.704216,0,0,62.29745102,15,300
2019-11-26 13:00,15.02440953,21.43089533,10.45027685,310.6753235,94.704216,0,0,62.29745102,15,300
2019-11-26 14:00,14.96118021,21.37859519,10.70485957,310.6753235,94.704216,0,0,62.29745102,14.98457487,300
2019-11-26 15:00,15.01845527,21.26123365,10.18319019,310.6753235,94.704216,0,0,62.29745102,14.96329204,300
2019-11-26 16:00,15.00186706,21.29851278,9.640127341,310.6753235,94.704216,0,0,62.29745102,15,300
2019-11-26 17:00,15.00848103,21.29558341,9.055131912,310.6753235,89.68164063,0,0,62.29745102,15,300
2019-11-26 18:00,15.01651764,21.25374667,8.272360484,310.6753235,89.68164063,0,0,62.29745102,15,300
2019-11-26 19:00,14.98462415,21.28179709,7.602224112,310.6753235,89.68164063,0,0,57.26797867,15,300
2019-11-26 20:00,15.01308489,21.28982639,6.962174495,310.6753235,89.68164063,0,0,57.26797867,15,300
2019-11-26 21:00,14.95089364,21.29294793,6.509665966,310.6753235,89.68164063,0,0,57.26797867,15,300
2019-11-26 22:00,15.09766364,20.58735243,5.193622986,166.7039589,0,0,0,0,13.45007102,387.5
2019-11-26 23:00,15.40330625,19.0954922,3.89252003,49.79273987,0,0,0,0,13,450
2019-11-27 0:00,15.80338573,18.60098489,2.752119184,49.79273987,0,0,0,0,13,450
2019-11-27 1:00,16.11732674,18.49744431,2.228714069,49.79273987,0,0,0,0,13,450
2019-11-27 2:00,16.19133186,18.0543348,1.709970554,49.79273987,0,0,0,0,13,450
2019-11-27 3:00,16.37484741,18.37329912,1.33970201,49.79273987,0,0,0,0,13,450
2019-11-27 4:00,16.28595352,18.4196078,1.478309174,49.79273987,0,0,0,0,13,450
2019-11-27 5:00,16.14184332,18.05296707,1.376934588,49.79273987,0,0,0,0,13,450
2019-11-27 6:00,15.98519111,17.93676885,1.277516315,49.79273987,0,0,0,0,13,450
2019-11-27 7:00,15.90298629,18.2441597,1.899054249,49.79273987,0,0,0,0,13,450
2019-11-27 8:00,16.4537828,21.80764103,2.348619024,209.6180509,83.1717275,0,16.66666667,68.96149015,14.9900012,362.5
2019-11-27 9:00,14.98293376,21.54736376,2.1949778,302.4101563,79.73188782,0,0,58.50910187,15,300
2019-11-27 10:00,15.00085449,21.59472879,2.566456874,302.4101563,79.73188782,0,0,58.50910187,15,300
2019-11-27 11:00,14.97930646,21.62505245,2.437292655,302.4101563,79.73188782,0,0,58.50910187,15,300
2019-11-27 12:00,15.08355355,21.61985111,2.405963222,302.4101563,84.77503204,0,0,58.50910187,15,300
2019-11-27 13:00,15.04383516,21.60075251,2.921971321,302.4101563,84.77503204,0,0,58.50910187,14.96911327,300
2019-11-27 14:00,14.99191618,21.51622852,3.495877941,302.4101563,84.77503204,0,0,58.50910187,14.98600086,300
2019-11-27 15:00,14.93429756,21.58526595,3.486780842,302.4101563,84.77503204,0,0,58.50910187,15,300
2019-11-27 16:00,14.96452856,21.56143602,2.976414482,302.4101563,84.77503204,0,0,58.50910187,14.99850067,300
2019-11-27 17:00,15.02519345,21.45373201,2.835315347,302.4101563,79.74443054,0,0,58.50910187,15,300
2019-11-27 18:00,14.95814586,21.33639638,2.839689891,302.4101563,79.74443054,0,0,58.50910187,15,300
2019-11-27 19:00,14.94370246,21.35484886,3.129958868,302.4101563,79.74443054,0,0,58.50910187,15,300
2019-11-27 20:00,14.91381407,21.4667778,3.081916213,302.4101563,79.74443054,0,0,58.50910187,15,300
2019-11-27 21:00,14.9157517,21.36874199,2.935023149,302.4101563,79.74443054,0,0,58.50910187,15,300
2019-11-27 22:00,14.37761998,21.35848761,2.824871739,168.0417723,77.56589084,0,16.97588005,59.13544117,13.5428009,379.5454545
2019-11-27 23:00,14.23542118,20.63324229,2.634186506,197.6705357,50,0,16.66666667,59.90612157,13.00458072,377.5
2019-11-28 0:00,12.52539992,20.58176343,2.420887947,153.0145929,0,0,0,0,13,385
2019-11-28 1:00,13.56802177,18.97971884,2.040228724,49.22159195,0,0,0,0,13,450
2019-11-28 2:00,14.53210354,17.96552912,1.428219775,49.22159195,0,0,0,0,13,450
2019-11-28 3:00,15.03125978,18.03095992,1.651248733,49.22159195,0,0,0,0,13,450
2019-11-28 4:00,15.21921825,17.85574563,1.883988063,49.22159195,0,0,0,0,13,450
2019-11-28 5:00,15.32861376,17.33347893,1.875151873,49.22159195,0,0,0,0,13,450
2019-11-28 6:00,15.30283928,17.52231884,1.361184955,49.22159195,0,0,0,0,13,450
2019-11-28 7:00,15.10903502,17.85318565,0.62653779,49.22159195,0,0,0,0,13,450
2019-11-28 8:00,16.18733788,21.60359351,0.5012291,187.4809296,80.52822071,0,0,67.70403433,14.70155511,362.5
2019-11-28 9:00,14.9774878,21.44195668,0.361895536,300.807251,74.00366974,0,0,55.81063461,15,300
2019-11-28 10:00,14.84450555,21.47124036,-0.07878307,300.807251,74.00366974,0,0,55.81063461,15,300
2019-11-28 11:00,14.96656466,21.60076173,-0.912076185,300.807251,68.94970703,0,0,55.81063461,14.97516126,300
2019-11-28 12:00,14.99471211,21.48870436,-0.934697102,300.807251,71.43971634,0,0,55.81063461,15,300
2019-11-28 13:00,14.98218918,21.46930965,-1.488030096,300.807251,71.40780258,0,0,55.81063461,14.99249422,300
2019-11-28 14:00,14.86510658,21.4580822,-1.653939764,300.807251,68.9016037,0,0,55.81063461,14.95746495,300
2019-11-28 15:00,14.9231751,21.46871265,-1.452861528,300.807251,68.9016037,0,0,55.81063461,14.99368249,300
2019-11-28 16:00,15.03693461,21.50225671,-1.606207748,300.807251,68.9016037,0,0,55.81063461,15,300
2019-11-28 17:00,15.00058746,21.4763333,-1.393797437,300.807251,73.91081238,0,0,55.81063461,15,300
2019-11-28 18:00,14.96444058,21.42261028,-1.412322124,300.807251,68.8261795,0,0,55.81063461,15,300
2019-11-28 19:00,14.97574902,21.32029915,-1.444284439,300.807251,68.8261795,0,0,55.81063461,15,300
2019-11-28 20:00,14.97265935,21.31500133,-1.268874586,300.807251,68.8261795,0,0,55.81063461,15,300
2019-11-28 21:00,14.98731184,21.31863912,-1.330269992,300.807251,68.8261795,0,0,55.81063461,15,300
2019-11-28 22:00,14.40170813,19.67914009,-1.551505228,155.257233,0,0,0,0,13.57331643,387.5
2019-11-28 23:00,14.09455109,17.57193422,-1.861592352,64.31349945,0,0,0,59.8190155,13,450
2019-11-29 0:00,13.17240453,20.60154025,-1.958441039,187.5589144,76.72214508,0.449539185,16.66666667,60.48217392,13.03991098,377.2727273
2019-11-29 1:00,13.81917238,17.74503978,-2.324150125,53.17735672,0,16.10566648,0,0,13.00596516,450
2019-11-29 2:00,17.73294497,16.7712849,-2.526429971,53.17735672,0,0,0,0,13.01239204,450
2019-11-29 3:00,17.43015575,16.52537457,-2.562290231,53.17735672,0,0,0,0,13.00614496,450
2019-11-29 4:00,16.5609827,16.66900619,-2.730029901,53.17735672,0,0,0,0,13,450
2019-11-29 5:00,15.4804914,17.0153664,-3.45048368,53.17735672,0,0,0,0,13,450
2019-11-29 6:00,14.47766685,16.87256543,-4.194933534,53.17735672,0,0,0,0,13.00595643,450
2019-11-29 7:00,13.76969886,17.2459294,-4.598426978,53.17735672,0,0,0,0,13.05086591,450
2019-11-29 8:00,16.04212499,21.48398924,-4.890811443,191.5619102,78.48276612,0,0,67.65062475,14.78599585,355
2019-11-29 9:00,15.01373577,21.34803073,-5.279031356,304.7818909,66.66943741,0,0,55.34188461,15,300
2019-11-29 10:00,14.96855855,21.4913311,-5.005675316,304.7818909,74.23329163,0,0,55.34188461,15,300
2019-11-29 11:00,15.09586048,21.51659473,-4.477044821,304.7818909,69.21712494,0,0,55.34188461,15,300
2019-11-29 12:00,14.98269105,21.52435875,-4.415263573,304.7818909,69.21712494,0,0,55.34188461,14.95968826,300
2019-11-29 13:00,14.99833941,21.50280732,-3.606452425,304.7818909,69.21712494,0,0,55.34188461,14.98990264,300
2019-11-29 14:00,14.99820876,21.39443882,-3.527691325,304.7818909,71.71325684,0,0,55.34188461,14.96837352,300
2019-11-29 15:00,14.86721611,21.40717506,-3.713243246,304.7818909,69.2043457,0,0,55.34188461,14.90202948,300
2019-11-29 16:00,14.96832681,21.44112836,-4.225235581,304.7818909,69.2043457,0,0,55.34188461,15,300
2019-11-29 17:00,14.95109582,21.59901502,-5.201347907,304.7818909,69.2043457,0,0,55.34188461,14.99322209,300
2019-11-29 18:00,14.94644952,21.46227044,-5.932850997,304.7818909,64.19906616,0,0,55.34188461,15,300
2019-11-29 19:00,15.00452423,21.47533138,-6.40329512,304.7818909,69.22428894,0,0,55.34188461,15,300
2019-11-29 20:00,14.97395515,21.43981273,-6.354513168,304.7818909,66.72646332,0,0,55.34188461,15,300
2019-11-29 21:00,14.93400478,21.42791572,-6.563879013,304.7818909,69.23462677,0,0,55.34188461,15,300
2019-11-29 22:00,14.00995064,19.53763566,-6.867451906,160.1577785,0,0,0,0,13.98272984,387.5
2019-11-29 23:00,13.17575026,17.35730113,-7.177967151,42.84641647,0,0,0,0,13.01805548,450
2019-11-30 0:00,12.8845396,17.05924269,-7.412651936,42.84641647,0,0,0,0,13,450
2019-11-30 1:00,12.63405013,17.20006561,-7.469598373,42.84641647,0,0,0,0,13.01258469,450
2019-11-30 2:00,12.42485714,16.85863495,-7.375808875,42.84641647,0,14.03331463,0,0,13,450
2019-11-30 3:00,17.77747202,16.05293025,-7.76666069,42.84641647,0,3.593400808,0,0,13.01436923,450
2019-11-30 4:00,17.8257308,15.588814,-8.24454689,42.84641647,0,0,0,0,13.00414848,450
2019-11-30 5:00,15.69750929,15.31257879,-8.714020729,42.84641647,0,0,0,0,13,450
2019-11-30 6:00,17.4941349,12.83863266,-9.3189195,42.84641647,0,0,0,0,13,450
2019-11-30 7:00,20.7224555,9.075880491,-9.651690801,42.84641647,0,0,0,0,13,450
2019-11-30 8:00,21.53150082,8.033117808,-9.697811286,42.84641647,0,0,0,0,13,450
2019-11-30 9:00,19.21918035,14.12163727,-9.181333065,215.6617737,72.23524656,0,16.66666667,68.79330873,13.83333333,362.5
2019-11-30 10:00,15.05392909,21.22333233,-7.930641969,295.2495422,65.69446564,0,0,57.33555603,15,300
2019-11-30 11:00,14.95896292,21.349834,-6.734470526,295.2495422,65.69446564,0,0,57.33555603,15,300
2019-11-30 12:00,15.05533981,21.41791813,-5.087572813,295.2495422,70.73112488,0,0,57.33555603,15,300
2019-11-30 13:00,14.97178435,21.4233956,-4.721166929,295.2495422,65.72384644,0,0,57.33555603,14.99957744,300
2019-11-30 14:00,14.9701457,21.38207993,-4.249237299,295.2495422,70.73675537,0,0,57.33555603,15,300
2019-11-30 15:00,14.94420028,21.28935887,-4.091914376,295.2495422,65.70245361,0,0,57.33555603,14.90043354,300
2019-11-30 16:00,15.01513982,21.28164189,-4.708669821,295.2495422,70.71166229,0,0,57.33555603,14.97820226,300
2019-11-30 17:00,14.75047302,21.16093709,-5.886023998,151.5665862,0,0,0,50.70526695,14.47137578,380
2019-11-30 18:00,14.24446583,21.18688847,-6.703437328,219.9220111,81.30234674,0,33.33333333,61.03075642,13.10391204,373.5294118
2019-11-30 19:00,12.20012665,21.11556273,-7.137713194,156.5937065,79.96806847,0,0,24.90068817,13,450
2019-11-30 20:00,12.09060574,21.0307601,-7.348488251,192.44661,82.2299275,0,16.39202499,59.66029091,13.01114345,362.5
2019-11-30 21:00,12.34970641,19.17257544,-7.492112319,149.3959837,0,0.46784621,0,71.18914795,13,387.5
2019-11-30 22:00,12.38986182,20.73762483,-7.97504433,212.1522357,80.95642705,0,10.7917277,44.01087952,13.00661039,370.4545455
2019-11-30 23:00,12.76645017,17.9673525,-8.438925425,50.0102272,0,14.81190843,0,0,13,450
2019-12-01 0:00,17.98791027,15.85542429,-8.451074918,50.0102272,0,0,0,0,13.23709122,450
2019-12-01 1:00,17.30351877,13.52827241,-8.676284631,50.0102272,0,0,0,0,13,450
2019-12-01 2:00,20.54524851,10.29173382,-8.981885592,50.0102272,0,0,0,0,13.00987713,450
2019-12-01 3:00,21.34287643,9.878792103,-9.300654093,50.0102272,0,0,0,0,13,450
2019-12-01 4:00,21.58481073,9.494821035,-9.66560634,50.0102272,0,0,0,0,13,450
2019-12-01 5:00,21.62925148,9.106662383,-9.535085519,50.0102272,0,0,0,0,13,450
2019-12-01 6:00,21.65008926,8.662749584,-9.390621503,50.0102272,0,0,0,0,13,450
2019-12-01 7:00,21.65933752,8.183080967,-9.384362857,50.0102272,0,0,0,0,13,450
2019-12-01 8:00,21.61834383,7.94814759,-9.728510539,50.0102272,0,0,0,0,13,450
2019-12-01 9:00,21.62628984,7.995641965,-9.275924047,50.0102272,0,0,0,0,13,450
2019-12-01 10:00,21.56312466,7.96593523,-8.711509864,50.0102272,0,0,0,0,13,450
2019-12-01 11:00,20.98354149,8.122689431,-8.019765774,50.0102272,0,0,0,0,13,450
2019-12-01 12:00,20.05256367,8.400525753,-7.175562938,50.0102272,0,0,0,0,13,450
2019-12-01 13:00,19.8142705,8.679620083,-6.180699031,50.0102272,0,0,0,0,13,450
2019-12-01 14:00,15.52668142,17.50547446,-6.335005601,228.780001,85.9972035,0,16.65552012,66.67795266,13.03976258,362.5
2019-12-01 15:00,12.98369956,21.17987222,-5.904516379,302.7028503,81.57636261,0,0,51.72777939,13.05818343,300
2019-12-01 16:00,12.64115644,20.41852217,-5.961393833,157.2835144,0,0,0,0,13,300
2019-12-01 17:00,14.59726644,20.68023872,-5.979149977,197.8451782,80.64695844,0,7.559103012,60.27227364,13,450
2019-12-01 18:00,11.24899006,20.17640657,-6.284573714,177.789496,73.11367798,12.22065148,16.66666667,64.42902565,13,375
2019-12-01 19:00,15.04448009,17.80696421,-6.329277277,199.3410628,64.9519399,0,14.34292221,43.66525841,13,375
2019-12-01 20:00,15.29054165,18.92862679,-6.003659407,170.1958988,82.56830166,0,8.296065648,60.06415863,13,375
2019-12-01 21:00,14.06964588,19.7292636,-5.455928008,181.4281214,50,0,0,59.6391964,13,372.7272727
2019-12-01 22:00,13.97752285,16.97242884,-4.841860533,49.95463943,0,0,0,0,13,450
2019-12-01 23:00,13.76830935,16.69540655,-4.312966665,49.95463943,0,0,0,0,13,450
2019-12-02 0:00,13.73237753,16.42949486,-3.719292124,49.95463943,0,0,0,0,13.10498929,450
2019-12-02 1:00,13.61202145,16.66538781,-3.222347657,49.95463943,0,0,0,0,13.11302614,450
2019-12-02 2:00,13.55616736,16.55598927,-2.825419784,49.95463943,0,0,0,0,13.2659874,450
2019-12-02 3:00,13.41126084,16.79989894,-2.903440992,49.95463943,0,0,0,0,13.2659874,450
2019-12-02 4:00,13.33571482,16.89309867,-2.784034292,49.95463943,0,0,0,0,13.19348733,450
2019-12-02 5:00,13.28238797,16.66941325,-2.642519077,49.95463943,0,0,0,0,13,450
2019-12-02 6:00,13.26261353,16.95438925,-2.652654847,49.95463943,0,0,0,0,13.24578102,450
2019-12-02 7:00,13.18344069,16.47567622,-3.050670505,49.95463943,0,0,0,0,13.72489413,450
2019-12-02 8:00,15.89665413,20.92583545,-3.24519674,188.5137711,77.62705926,0,0,66.97534895,14.91595697,362.5
2019-12-02 9:00,15.05077887,21.20240275,-3.445131818,301.6971436,67.80226898,0,0,54.36779022,15,300
2019-12-02 10:00,14.9849689,21.35119931,-2.369476279,301.6971436,67.80226898,0,0,59.37444687,15,300
2019-12-02 11:00,14.99005127,21.50137695,-0.906761001,301.6971436,72.84580231,0,0,59.37444687,15,300
2019-12-02 12:00,15.04558349,21.36329953,0.387104403,301.6971436,77.85407257,0,0,59.37444687,15,300
2019-12-02 13:00,15.02914667,21.31272936,1.77511553,301.6971436,77.85407257,0,0,59.37444687,15,300
2019-12-02 14:00,14.97014666,21.18318081,2.714121779,301.6971436,77.85407257,0,0,59.37444687,14.99580733,300
2019-12-02 15:00,15.02082968,21.2126983,2.612029473,301.6971436,77.85407257,0,0,59.37444687,14.99855733,300
2019-12-02 16:00,14.94830418,21.28393428,1.777146836,301.6971436,82.86386871,0,0,59.37444687,14.97675316,300
2019-12-02 17:00,14.92584205,21.20865854,0.876721342,301.6971436,77.86142731,0,0,59.37444687,15,300
2019-12-02 18:00,15.05090308,21.32401276,-0.045465817,301.6971436,77.86142731,0,0,59.37444687,15,300
2019-12-02 19:00,15.03037524,21.31705411,-0.59857359,301.6971436,72.78237152,0,0,59.37444687,15,300
2019-12-02 20:00,14.97997928,21.4232289,-1.392920673,301.6971436,72.78237152,0,0,59.37444687,15,300
2019-12-02 21:00,14.98455882,21.29044628,-1.957617601,301.6971436,72.78237152,0,0,54.36014175,15,300
2019-12-02 22:00,14.3666048,19.56001902,-2.982264201,155.1649429,0,0,0,0,13.47764023,385
2019-12-02 23:00,14.77804971,19.49708033,-3.828392148,218.7170917,77.01792145,0,1.940764268,66.81046338,13.01492945,362.5
2019-12-03 0:00,12.79158664,20.28741566,-4.374155998,147.7889618,0,0,0,0,13.02380721,387.5
2019-12-03 1:00,12.65497708,17.50865078,-4.969923894,31.85304642,0,1.136526744,0,0,13.02001627,450
2019-12-03 2:00,12.9910841,17.0455842,-5.047333876,31.85304642,0,10.59856669,0,0,13,450
2019-12-03 3:00,13.08097577,16.80671008,-5.334279776,31.85304642,0,1.822190603,0,0,13,450
2019-12-03 4:00,12.97071004,17.09655253,-5.61731863,31.85304642,0,0,0,0,13,450
2019-12-03 5:00,12.78687382,16.83356476,-5.821448565,31.85304642,0,9.324169159,0,0,13,450
2019-12-03 6:00,15.09820271,16.64011129,-5.919086774,31.85304642,0,11.03162448,0,0,13.18388605,450
2019-12-03 7:00,17.00467682,16.04909499,-6.159605106,31.85304642,0,0,0,0,13.87973603,450
2019-12-03 8:00,16.16510892,20.91196299,-5.799239953,182.8758385,80.39172068,0,0,67.32092031,14.95070887,362.5
2019-12-03 9:00,15.09389138,21.30138381,-5.121136904,309.197937,70.80927277,0,0,53.770401,15,300
2019-12-03 10:00,15.03158283,21.43948555,-3.670491497,309.197937,70.80927277,0,0,58.78569412,15,300
2019-12-03 11:00,14.97202659,21.45431344,-1.726883332,309.197937,70.80927277,0,0,58.78569412,15,300
2019-12-03 12:00,15.01418686,21.45516841,-0.242182907,309.197937,75.81820679,0,0,58.78569412,15,300
2019-12-03 13:00,15.00785398,21.34701872,1.129627367,309.197937,75.81820679,0,0,58.78569412,15,300
2019-12-03 14:00,14.975811,21.34363063,1.17874828,309.197937,75.81820679,0,0,58.78569412,15,300
2019-12-03 15:00,14.95999813,21.49521701,1.256472449,309.197937,80.85620117,0,0,58.78569412,14.94709373,300
2019-12-03 16:00,15.00549388,21.3804218,1.087635428,309.197937,80.85620117,0,0,58.78569412,14.99402412,300
2019-12-03 17:00,14.95573854,21.39103317,0.00870647,309.197937,75.802948,0,0,58.78569412,15,300
2019-12-03 18:00,14.98806071,21.36144574,-0.661189377,309.197937,75.802948,0,0,58.78569412,15,300
2019-12-03 19:00,14.97705245,21.37019253,-1.034197261,309.197937,75.802948,0,0,58.78569412,15,300
2019-12-03 20:00,14.95948935,21.51437616,-1.239261667,309.197937,75.802948,0,0,58.78569412,15,300
2019-12-03 21:00,15.00771999,21.34619363,-1.572108527,309.197937,75.802948,0,0,58.78569412,15,300
2019-12-03 22:00,14.40560269,19.63116614,-2.382990797,160.1051846,0,0,0,0,13.88904468,400
2019-12-03 23:00,13.15445137,19.17095788,-2.336491942,179.7254516,73.07599131,0,16.66666667,60.50270971,13.07277211,365
2019-12-04 0:00,12.79285574,19.30529356,-2.17200315,34.87537003,0,18.42801158,0,0,13.02171914,400
2019-12-04 1:00,18.55052471,16.71130816,-2.294824362,34.87537003,0,0,0,0,13,450
2019-12-04 2:00,19.2211709,16.58717744,-2.463704586,34.87537003,0,0,0,0,13,450
2019-12-04 3:00,16.81127977,15.59095248,-2.735136191,34.87537003,0,0,0,0,13,450
2019-12-04 4:00,17.66214418,14.09322373,-2.592273752,34.87537003,0,0,0,0,13,450
2019-12-04 5:00,20.04340601,11.92214195,-2.5890613,34.87537003,0,0,0,0,13,450
2019-12-04 6:00,21.07699394,11.33625913,-2.443168163,34.87537003,0,0,0,0,13,450
2019-12-04 7:00,21.32020712,11.45884172,-2.27233839,34.87537003,0,0,0,0,13,450
2019-12-04 8:00,16.13150358,20.57649994,-1.547292451,173.9160316,78.93667357,0,0,67.9000535,14.81303183,362.5
2019-12-04 9:00,15.03972197,21.34992758,-1.285260797,287.4989624,73.87290955,0,0,56.54865265,15,300
2019-12-04 10:00,15.08340025,21.41362429,-0.905220971,287.4989624,73.87290955,0,0,56.54865265,15,300
2019-12-04 11:00,15.03641939,21.48186795,0.218709721,287.4989624,73.87290955,0,0,56.54865265,15,300
2019-12-04 12:00,14.97846937,21.62560161,1.193418582,287.4989624,78.87609863,0,0,56.54865265,14.96331724,300
2019-12-04 13:00,15.04160404,21.46393903,1.673586349,287.4989624,78.87609863,0,0,56.54865265,14.98464251,300
2019-12-04 14:00,14.95603275,21.44904041,2.065160116,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 15:00,15.02377224,21.43208027,2.431421161,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 16:00,14.95299029,21.41829348,1.998370866,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 17:00,14.93015838,21.4852972,1.823094666,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 18:00,14.96247292,21.5047218,1.794159671,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 19:00,15.03966522,21.39016136,1.760471543,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 20:00,14.94810629,21.43201717,1.634995023,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 21:00,14.9843843,21.34010013,1.289337854,287.4989624,78.87609863,0,0,56.54865265,15,300
2019-12-04 22:00,13.75352788,21.06465673,0.747356047,194.6799333,78.32256426,0,16.66666667,60.04074059,13.40047669,367.5
2019-12-04 23:00,12.22527456,21.18531052,0.302809144,152.3973846,73.09651871,0,2.022821426,25.76924706,13.00892075,387.5
2019-12-05 0:00,13.20879054,18.66590881,0.277841024,35.48068237,0,0,0,0,13,450
2019-12-05 1:00,14.04799557,17.88725376,0.335564067,35.48068237,0,0,0,0,13,450
2019-12-05 2:00,14.60546803,17.60566537,0.15669734,35.48068237,0,0,0,0,13,450
2019-12-05 3:00,14.82048464,17.24017827,0.01693396,35.48068237,0,0,0,0,13,450
2019-12-05 4:00,14.95598221,17.46474409,0.104398203,35.48068237,0,0,0,0,13,450
2019-12-05 5:00,14.93545437,17.44317134,0.191010008,35.48068237,0,0,0,0,13,450
2019-12-05 6:00,14.82261539,17.10411867,-0.020256286,35.48068237,0,0,0,0,13,450
2019-12-05 7:00,14.58735967,16.87535795,-1.509518623,35.48068237,0,0,0,0,13,450
2019-12-05 8:00,16.2414887,21.15275335,-2.020303686,208.3470984,80.66389465,0,16.66666667,67.52077246,14.83333333,350
2019-12-05 9:00,14.9162941,21.33745464,-2.359379292,313.6289673,69.3078537,0,0,55.83294678,15,300
2019-12-05 10:00,15.0131135,21.3694547,-2.343969981,313.6289673,71.7882309,0,0,55.83294678,15,300
2019-12-05 11:00,14.99491239,21.46303129,-2.637233257,313.6289673,71.74634933,0,0,55.83294678,15,300
2019-12-05 12:00,14.95439577,21.45632807,-2.603523254,313.6289673,71.7286911,0,0,55.83294678,15,300
2019-12-05 13:00,14.99729729,21.37580283,-2.688020587,313.6289673,69.22491455,0,0,55.83294678,15,300
2019-12-05 14:00,15.00567937,21.45401382,-2.228767335,313.6289673,74.24391174,0,0,55.83294678,14.99691033,300
2019-12-05 15:00,15.01311326,21.41290172,-2.615640163,313.6289673,69.12863922,0,0,55.83294678,14.98648675,300
2019-12-05 16:00,14.98614264,21.47070042,-2.956736724,313.6289673,69.12863922,0,0,55.83294678,14.99449325,300
2019-12-05 17:00,14.94236827,21.48791186,-3.03135256,313.6289673,71.62305832,0,0,55.83294678,14.98060417,300
2019-12-05 18:00,14.98976898,21.35831229,-2.884831905,313.6289673,69.10401917,0,0,55.83294678,15,300
2019-12-05 19:00,14.9612186,21.35856883,-2.78447032,313.6289673,69.10401917,0,0,55.83294678,15,300
2019-12-05 20:00,14.99475622,21.39402692,-2.777827144,313.6289673,69.10401917,0,0,55.83294678,15,300
2019-12-05 21:00,15.03162146,21.4263827,-2.776923736,313.6289673,69.10401917,0,0,55.83294678,15,300
2019-12-05 22:00,14.25260687,19.44795895,-2.922491074,168.6144989,0,0,0,0,13.40846093,387.5
2019-12-05 23:00,13.77005267,17.74993944,-3.12702477,51.74217987,0,0,0,0,13,450
2019-12-06 0:00,13.82294035,17.25192038,-3.053792278,51.74217987,0,0,0,0,13,450
2019-12-06 1:00,13.81094909,17.02801466,-3.209937453,51.74217987,0,0,0,0,13,450
2019-12-06 2:00,13.6574533,17.32177305,-3.253745914,51.74217987,0,0,0,0,13,450
2019-12-06 3:00,13.50538659,17.12301413,-3.541152477,51.74217987,0,0,0,0,13,450
2019-12-06 4:00,13.34203434,16.99986664,-3.881121,51.74217987,0,0,0,0,13,450
2019-12-06 5:00,13.2133584,17.44078414,-4.042437752,51.74217987,0,0,0,0,13,450
2019-12-06 6:00,13.13929129,17.15041828,-4.264055967,51.74217987,0,0,0,0,13.11823161,450
2019-12-06 7:00,13.13003206,16.89523824,-4.1459198,51.74217987,0,0,0,0,13.03500946,450
2019-12-06 8:00,16.19414043,21.45022233,-3.834423343,189.9690125,81.81252473,0,16.66666667,67.19365549,14.96833269,362.5
2019-12-06 9:00,15.00744534,21.35658312,-3.560413957,303.1286926,69.04499817,0,0,55.6551857,15,300
2019-12-06 10:00,14.96419716,21.49910339,-3.13838009,303.1286926,69.04499817,0,0,55.6551857,15,300
2019-12-06 11:00,14.98527694,21.49216477,-2.242897868,303.1286926,74.06745911,0,0,55.6551857,14.99194376,300
2019-12-06 12:00,14.97883773,21.56416257,-2.0848068,303.1286926,74.06745911,0,0,55.6551857,14.97663633,300
2019-12-06 13:00,14.99322343,21.55864954,-1.873669028,303.1286926,74.06745911,0,0,55.6551857,15,300
2019-12-06 14:00,15.01139259,21.51377678,-1.970502079,303.1286926,74.06745911,0,0,55.6551857,14.97407969,300
2019-12-06 15:00,14.97948647,21.46328115,-2.083869914,303.1286926,74.06745911,0,0,55.6551857,14.98119132,300
2019-12-06 16:00,14.98707628,21.6170907,-2.767368078,303.1286926,71.54338455,0,0,55.6551857,15,300
2019-12-06 17:00,15.00346327,21.5261747,-3.24143815,303.1286926,74.05030823,0,0,55.6551857,15,300
2019-12-06 18:00,14.95773268,21.47235155,-3.952236295,303.1286926,69.04440308,0,0,55.6551857,15,300
2019-12-06 19:00,15.00191355,21.4539086,-4.554648558,303.1286926,69.04440308,0,0,55.6551857,15,300
2019-12-06 20:00,15.00183082,21.4354593,-5.255286137,303.1286926,69.04440308,0,0,55.6551857,15,300
2019-12-06 21:00,15.00617838,21.45724646,-5.893415451,303.1286926,69.04440308,0,0,55.6551857,15,300
2019-12-06 22:00,14.10901046,19.40457376,-5.995339235,153.6820335,0,0,0,0,13.43143058,380
2019-12-06 23:00,13.40704012,17.66933489,-5.620191336,35.5495491,0,0,0,0,13.00805457,450
2019-12-07 0:00,13.35091615,17.33052905,-5.393530051,35.5495491,0,0,0,0,13,450
2019-12-07 1:00,13.1884985,16.67254655,-5.438901265,35.5495491,0,0,0,0,13.02848538,450
2019-12-07 2:00,13.12985945,17.21308883,-5.481164455,35.5495491,0,0,0,0,13.01629535,450
2019-12-07 3:00,13.02076268,17.41918691,-5.667824984,35.5495491,0,0,0,0,13,450
2019-12-07 4:00,12.86691189,17.33496936,-6.049287717,35.5495491,0,0,0,0,13,450
2019-12-07 5:00,12.76825404,17.556849,-6.188525041,35.5495491,0,0,0,0,13,450
2019-12-07 6:00,12.6638515,17.41585175,-6.411255916,35.5495491,0,0,0,0,13,450
2019-12-07 7:00,12.57461929,16.97243277,-6.522775571,35.5495491,0,15.93851598,0,0,13,450
2019-12-07 8:00,17.52027512,16.23610115,-6.604459127,35.5495491,0,1.008715312,0,0,13.07776546,450
2019-12-07 9:00,17.565516,18.73752197,-6.489322027,174.5636673,78.07806116,0,16.66666667,67.33857073,14.01110935,362.5
2019-12-07 10:00,15.06837583,21.3450338,-5.333416541,287.512085,67.2081604,0,0,58.25760651,15,300
2019-12-07 11:00,15.09173369,21.37511174,-3.990134199,287.512085,67.2081604,0,0,58.25760651,15,300
2019-12-07 12:00,15.07426548,21.40074428,-3.555136363,287.512085,67.2081604,0,0,58.25760651,15,300
2019-12-07 13:00,14.9336071,21.4827625,-3.123129328,287.512085,72.25126648,0,0,58.25760651,14.99058159,300
2019-12-07 14:00,15.00943518,21.42981466,-3.205180089,287.512085,72.25126648,0,0,58.25760651,14.97024369,300
2019-12-07 15:00,14.99171591,21.38252894,-3.910379489,287.512085,67.24095154,0,0,58.25760651,14.93209442,300
2019-12-07 16:00,15.05523682,21.32246272,-4.639663935,287.512085,67.24095154,0,0,58.25760651,15,300
2019-12-07 17:00,14.82973576,20.96811279,-5.449529092,152.3469107,46.49264781,0,0,26.6157074,14.33534765,400
2019-12-07 18:00,13.75465059,18.54767195,-5.996229569,48.26076126,0,0,0,0,13.00805235,450
2019-12-07 19:00,13.36513853,20.75026433,-5.846526464,167.9138319,81.76715512,0,16.66666667,53.91076054,13.1842467,375
2019-12-07 20:00,13.21730804,20.68471734,-6.389120738,239.6867262,84.94868566,0,16.66666667,66.08449851,13.03501622,362.5
2019-12-07 21:00,12.55108738,19.63194799,-6.940456549,165.3898605,0,0,0,0,13.01110299,385
2019-12-07 22:00,12.31494427,19.90268008,-7.683475812,207.5041243,83.62420003,2.95270284,7.063819249,67.1086714,13,365
2019-12-07 23:00,12.4267416,19.70748027,-7.939889987,154.0224129,0,0.29162089,0,0,13,387.5
2019-12-08 0:00,14.58085108,17.05929057,-8.661717574,36.87759399,0,15.09096781,0,0,13,450
2019-12-08 1:00,17.64682865,15.49461738,-8.699578603,36.87759399,0,0,0,0,13,450
2019-12-08 2:00,19.37173462,11.24998943,-9.158860207,36.87759399,0,0,0,0,13,450
2019-12-08 3:00,21.09249163,9.805443207,-9.538102309,36.87759399,0,0,0,0,13,450
2019-12-08 4:00,21.59424639,9.496245941,-9.718478044,36.87759399,0,0,0,0,13,450
2019-12-08 5:00,21.69524002,9.183156888,-9.564084371,36.87759399,0,0,0,0,13,450
2019-12-08 6:00,21.69859695,9.004578431,-9.458921115,36.87759399,0,0,0,0,13,450
2019-12-08 7:00,21.73324919,8.983338992,-9.528869629,36.87759399,0,0,0,0,13,450
2019-12-08 8:00,21.69511366,8.917425474,-9.062918345,36.87759399,0,0,0,0,13,450
2019-12-08 9:00,21.67134094,9.042295535,-7.192566395,36.87759399,0,0,0,0,13,450
2019-12-08 10:00,21.55206823,9.455127954,-4.867263714,36.87759399,0,0,0,0,13,450
2019-12-08 11:00,21.52086592,9.82077535,-2.620098551,36.87759399,0,0,0,0,13,450
2019-12-08 12:00,21.49611282,10.13244613,-1.972701033,36.87759399,0,0,0,0,13,450
2019-12-08 13:00,21.3658452,10.22372588,-1.111469189,36.87759399,0,0,0,0,13,450
2019-12-08 14:00,18.11567998,16.36562427,-0.52747529,229.9738355,85.980093,0,16.6035347,66.79136107,13.02220599,362.5
2019-12-08 15:00,12.95081735,20.03839238,0.014271629,172.8113941,0,0,0,0,13.03330898,387.5
2019-12-08 16:00,14.13171935,20.57623943,0.537714193,218.6990833,83.25871964,0,21.72101529,66.77506892,13,350
2019-12-08 17:00,12.94314671,20.23712842,1.009223809,165.8446301,0,0,0,0,13,400
2019-12-08 18:00,13.07738662,20.77787828,1.59875981,172.2129967,77.7389389,0,16.66666667,59.99258881,13,357.1428571
2019-12-08 19:00,13.65170169,20.4995505,1.798433304,231.2346934,86.17557356,0,11.52106094,66.57463752,13,390.625
2019-12-08 20:00,12.71073389,19.77166526,2.736141404,173.8033077,0,0,0,0,13,395
2019-12-08 21:00,13.32918119,19.75684595,4.710212549,198.2601608,89.9361284,0,15.37593714,66.43653149,13,350
2019-12-08 22:00,13.12752318,20.35655022,4.520382881,200.6128647,64.9711024,0,16.66666667,60.2549675,13,375
2019-12-08 23:00,13.1310184,20.88726695,4.744292259,156.5997879,80.35428543,0,14.45968246,0,13,387.5
2019-12-09 0:00,13.81488919,19.98385032,4.782595555,213.9888675,100,0,28.91622798,66.41886393,13,362.5
2019-12-09 1:00,11.89552975,19.92590602,4.749886354,172.6945072,0,9.767148336,0,0,13,387.5
2019-12-09 2:00,15.743716,17.69172843,4.742570957,55.84578323,0,6.72362709,0,0,13,450
2019-12-09 3:00,18.33293152,17.29350615,4.638767481,55.84578323,0,0,0,0,13,450
2019-12-09 4:00,17.75250292,16.1445055,4.925593535,55.84578323,0,0,0,0,13,450
2019-12-09 5:00,19.42624855,14.38614162,5.02365001,55.84578323,0,0,0,0,13,450
2019-12-09 6:00,20.14981318,13.89918582,4.770729621,55.84578323,0,0,0,0,13,450
2019-12-09 7:00,20.74087524,13.33686407,4.735125621,55.84578323,0,0,0,0,13,450
2019-12-09 8:00,15.6010375,20.86152792,4.67508022,215.7647146,85.98550701,0,6.98409907,68.76869249,14.83333333,362.5
2019-12-09 9:00,15.05050206,21.29602003,3.674311797,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 10:00,14.98970461,21.28007841,3.337532083,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 11:00,14.9837575,21.40305265,3.557341139,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 12:00,14.98895621,21.34617376,4.283490101,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 13:00,14.96443415,21.285803,3.811197241,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 14:00,15.01757813,21.34174442,3.911351283,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 15:00,14.99121356,21.36314774,3.570438663,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 16:00,14.96344233,21.35453876,3.03420639,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 17:00,15.04538894,21.23622306,3.111412923,308.3996887,84.67498779,0,0,53.91043091,15,300
2019-12-09 18:00,14.91466808,21.27017641,3.231608391,308.3996887,79.65759277,0,0,53.91043091,15,300
2019-12-09 19:00,15.00443649,21.29450289,3.282548308,308.3996887,79.65759277,0,0,53.91043091,15,300
2019-12-09 20:00,14.95975494,21.25941229,3.56143709,308.3996887,79.65759277,0,0,53.91043091,15,300
2019-12-09 21:00,14.99656153,21.33192126,4.983307282,308.3996887,84.68073273,0,0,53.91043091,15,300
2019-12-09 22:00,14.82242632,20.1262873,7.207875013,164.2728054,0,0,0,0,13.00920582,400
2019-12-09 23:00,16.00366807,19.85676861,7.786275943,172.1761868,50,0,16.66666667,60.06664615,13,362.5
2019-12-10 0:00,14.42429805,19.85508108,8.045891921,39.72533417,0,0,0,0,13,387.5
2019-12-10 1:00,14.95752525,18.96494913,8.327834447,39.72533417,0,0,0,0,13,450
