,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-12-10 2:00,15.42659783,18.84747648,8.389750957,39.72533417,0,0,0,0,13,450
2019-12-10 3:00,15.6692493,18.3658042,8.377327919,39.72533417,0,0,0,0,13,450
2019-12-10 4:00,15.79543567,18.6818951,8.905032794,39.72533417,0,0,0,0,13,450
2019-12-10 5:00,15.97305727,18.88710403,9.145728588,39.72533417,0,0,0,0,13,450
2019-12-10 6:00,16.05278111,19.02864043,8.76974527,39.72533417,0,0,0,0,13,450
2019-12-10 7:00,15.98242664,18.98548778,7.823353052,39.72533417,0,0,0,0,13,450
2019-12-10 8:00,15.52119112,21.32063405,7.643519481,218.0571687,92.27783012,0,12.48012797,68.36922026,14.82117494,362.5
2019-12-10 9:00,14.97036266,21.25879192,6.820927064,291.6880798,84.61528015,0,0,57.93079758,15,300
2019-12-10 10:00,15.00582242,21.27748744,6.117782752,291.6880798,84.61528015,0,0,57.93079758,15,300
2019-12-10 11:00,15.02993941,21.22732194,4.766106804,291.6880798,79.59700012,0,0,57.93079758,15,300
2019-12-10 12:00,14.97322178,21.28264459,2.079940339,291.6880798,72.04938126,0,0,57.93079758,15,300
2019-12-10 13:00,14.94758725,21.22891728,0.201353909,291.6880798,69.51152802,0,0,57.93079758,15,300
2019-12-10 14:00,14.96296382,21.24534384,-0.249280755,291.6880798,74.51306915,0,0,57.93079758,15,300
2019-12-10 15:00,14.92155027,21.23483928,-1.327577949,291.6880798,69.51034546,0,0,57.93079758,14.99084155,300
2019-12-10 16:00,15.10282707,21.27075768,-2.506833553,291.6880798,64.4573288,0,0,57.93079758,14.97103182,300
2019-12-10 17:00,15.0236671,21.30162891,-3.695667267,291.6880798,64.4573288,0,0,57.93079758,15,300
2019-12-10 18:00,14.9688611,21.28725799,-4.897750775,291.6880798,64.4573288,0,0,57.93079758,15,300
2019-12-10 19:00,15.02691984,21.30360254,-5.528927008,291.6880798,59.39471054,0,0,57.93079758,15,300
2019-12-10 20:00,14.99444723,21.23931615,-6.564644655,291.6880798,59.39471054,0,0,57.93079758,15,300
2019-12-10 21:00,15.01652122,21.26739963,-7.756170193,291.6880798,59.39471054,0,0,57.93079758,15,300
2019-12-10 22:00,13.99390674,19.39875301,-8.690822283,158.1990518,0,0,0,0,13.42678598,380
2019-12-10 23:00,12.80019045,17.54989656,-9.221570492,54.78883362,0,0,0,0,13.01974597,450
2019-12-11 0:00,12.27734947,17.14219157,-9.631792386,54.78883362,0,2.031276703,0,0,13.04203789,450
2019-12-11 1:00,13.85306311,18.26454171,-10.10903438,179.7110741,82.12792123,13.81195895,16.66666667,60.77212779,13.0136641,350
2019-12-11 2:00,13.4901073,17.93724918,-10.41424529,47.27799988,0,25.93548393,0,0,13,385
2019-12-11 3:00,17.88966608,15.10389082,-10.63233566,47.27799988,0,0,0,0,13,450
2019-12-11 4:00,19.16035604,10.92011062,-10.55263678,47.27799988,0,0,0,0,13,450
2019-12-11 5:00,20.96092749,9.874056021,-10.88599062,47.27799988,0,0,0,0,13,450
2019-12-11 6:00,21.33811331,9.587545554,-10.68971602,47.27799988,0,0,0,0,13,450
2019-12-11 7:00,21.37230206,9.2233452,-10.32699649,47.27799988,0,0,0,0,13,450
2019-12-11 8:00,16.27200365,20.12092837,-9.721292337,186.4957245,73.22633676,0,0,68.84813799,14.69230769,350
2019-12-11 9:00,14.98110366,21.27119684,-9.062746207,299.9806213,65.31307983,0,0,54.84814072,15,300
2019-12-11 10:00,14.97108388,21.26272106,-6.774192015,299.9806213,65.31307983,0,0,54.84814072,15,300
2019-12-11 11:00,15.06799769,21.34607395,-4.511851311,299.9806213,70.31945801,0,0,54.84814072,15,300
2019-12-11 12:00,15.01894403,21.33984105,-3.225414554,299.9806213,70.31945801,0,0,54.84814072,15,300
2019-12-11 13:00,14.93315005,21.34977484,-1.179975371,299.9806213,75.32284546,0,0,54.84814072,14.9877243,300
2019-12-11 14:00,15.01161528,21.19524797,-0.311956602,299.9806213,75.32284546,0,0,54.84814072,15,300
2019-12-11 15:00,15.03010035,21.18579626,-0.091020761,299.9806213,77.81560898,0,0,54.84814072,15,300
2019-12-11 16:00,14.87889338,21.12844976,-1.277052303,299.9806213,75.29193115,0,0,54.84814072,14.99274951,300
2019-12-11 17:00,15.03790903,21.10352087,-2.099719048,299.9806213,70.28791046,0,0,54.84814072,15,300
2019-12-11 18:00,15.00848603,21.18544022,-4.1791447,299.9806213,63.54034551,0,0,54.84814072,15,300
2019-12-11 19:00,14.99273539,21.22199297,-4.889926354,299.9806213,60.20531845,0,0,54.84814072,15,300
2019-12-11 20:00,15.07445168,21.15790621,-5.726849794,299.9806213,62.75733185,0,0,54.84814072,15,300
2019-12-11 21:00,15.0075953,21.06269169,-6.510826349,299.9806213,62.77394867,0,0,54.84814072,15,300
2019-12-11 22:00,13.65091228,20.3006746,-7.039763689,176.1785134,79.61797931,0,16.66666667,59.3258237,13.45294586,377.5
2019-12-11 23:00,12.35321689,19.84773127,-8.041963895,142.6023639,51.05345726,0.387326558,0,51.36235809,13,400
2019-12-12 0:00,15.45376301,20.67125622,-8.274629434,219.5604832,81.28380112,0,26.08235423,62.88882518,13.01311163,450
2019-12-12 1:00,13.9927206,20.19393587,-8.659705798,183.1731363,79.06648219,20.08573596,0.670255502,54.99474855,13,366.6666667
2019-12-12 2:00,11.60461569,20.22856331,-8.624464194,216.2728469,84.19933601,22.78327497,13.93194962,66.32145564,13,375
2019-12-12 3:00,12.15790105,18.94953728,-8.234521866,163.5790096,0,8.872325261,0,0,13,387.5
2019-12-12 4:00,13.47077966,20.32316399,-8.301701546,196.3620451,79.62957533,4.124493917,16.66666667,60.23919983,13.03471565,450
2019-12-12 5:00,18.99723053,19.7296807,-8.523688316,206.9039563,0,0,44.36456172,59.6812027,13.20174804,375
2019-12-12 6:00,18.21452904,18.77371915,-8.960992654,176.2635237,0,0,16.66666667,60.57180659,13.46154668,372.7272727
2019-12-12 7:00,18.52380705,12.82194599,-9.089347363,42.99739456,0,0,0,0,14.4041627,450
2019-12-12 8:00,16.04893494,20.97665819,-8.856737296,202.4423326,74.50450003,0,0,68.95946074,14.97600702,355
2019-12-12 9:00,15.00551677,20.97841819,-8.045794646,294.6657715,63.73883438,0,0,58.13507843,15,300
2019-12-12 10:00,15.01220942,21.19983276,-6.207632542,294.6657715,68.73903656,0,0,58.13507843,15,300
2019-12-12 11:00,15.05282187,21.28105831,-4.089296341,294.6657715,68.73903656,0,0,58.13507843,15,300
2019-12-12 12:00,14.93612933,21.17405685,-2.63202401,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 13:00,15.03387237,21.17252795,-1.727128128,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 14:00,15.00337243,21.11092822,-0.989873449,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 15:00,14.97104406,21.0936931,-0.563580741,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 16:00,14.95752811,21.22483699,-0.985244989,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 17:00,14.92552233,21.19101524,-1.870562832,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 18:00,15.00126672,21.15588172,-2.057826142,294.6657715,73.75720978,0,0,58.13507843,15,300
2019-12-12 19:00,14.9589045,21.19892184,-2.543992321,294.6657715,68.72239685,0,0,58.13507843,15,300
2019-12-12 20:00,15.0704298,21.15152359,-2.566917976,294.6657715,73.73384094,0,0,58.13507843,15,300
2019-12-12 21:00,15.02888823,21.0912679,-2.991841078,294.6657715,68.72129822,0,0,58.13507843,15,300
2019-12-12 22:00,14.37728882,19.41058985,-3.00025785,148.5404823,0,0,0,0,13.77840504,387.5
2019-12-12 23:00,14.00335884,17.30906041,-2.900782943,31.64377213,0,0,0,0,13.01008833,450
2019-12-13 0:00,14.13888884,17.01178058,-2.889721632,31.64377213,0,0,0,0,13.0112169,450
2019-12-13 1:00,14.10359287,16.45060221,-2.941714843,31.64377213,0,0,0,0,13.00700841,450
2019-12-13 2:00,14.32600665,16.06211472,-2.660115401,31.64377213,0,0,0,0,13.02296785,450
2019-12-13 3:00,14.14795876,16.68692605,-2.786945383,31.64377213,0,0,0,0,13,450
2019-12-13 4:00,14.0523665,16.95376889,-2.878140211,31.64377213,0,0,0,0,13.09223762,450
2019-12-13 5:00,13.94708133,16.73553848,-3.080183625,31.64377213,0,0,0,0,13.17966366,450
2019-12-13 6:00,13.82749891,16.91930803,-3.227607052,31.64377213,0,0,0,0,13.74498661,450
2019-12-13 7:00,13.7264328,16.60691245,-3.624941587,31.64377213,0,9.483855565,0,0,14.82988196,450
2019-12-13 8:00,16.94291401,21.27153063,-2.990512451,200.4645885,82.11032305,0,8.764381409,66.45121689,15,362.5
2019-12-13 9:00,14.97841907,21.14051167,-2.06471322,309.2908325,74.41117096,0,0,54.39076614,15,300
2019-12-13 10:00,15.0506196,21.27294095,0.103871696,309.2908325,79.45179749,0,0,54.39076614,15,300
2019-12-13 11:00,14.94027996,21.16351271,1.67793866,386.7996948,79.45179749,0,0,61.36071396,15,387.5
2019-12-13 12:00,15.00270677,21.20146529,3.364033818,438.3122864,84.55310822,0,0,61.36071396,15,450
2019-12-13 13:00,15.03939462,21.16896661,5.050862312,438.3122864,84.55310822,0,0,61.36071396,15,450
2019-12-13 14:00,14.97013354,21.27888711,4.807669957,362.5854492,84.55310822,0,0,55.07463455,15,362.5
2019-12-13 15:00,15.05324841,21.19672569,5.306241592,312.1403809,84.55310822,0,0,55.07463455,15,300
2019-12-13 16:00,14.99440575,21.21781969,4.564251582,312.1403809,84.55310822,0,0,55.07463455,15,300
2019-12-13 17:00,15.02266121,21.23180644,3.880480528,312.1403809,84.55310822,0,0,55.07463455,15,300
2019-12-13 18:00,14.9987781,21.1652929,3.124815583,312.1403809,84.55310822,0,0,55.07463455,15,300
2019-12-13 19:00,15.01423359,21.22542747,2.843712211,312.1403809,79.54948425,0,0,55.07463455,15,300
2019-12-13 20:00,14.97984838,21.23981508,2.30880034,312.1403809,79.54948425,0,0,55.07463455,15,300
2019-12-13 21:00,15.04368019,21.10811202,2.153203746,312.1403809,79.54948425,0,0,55.07463455,15,300
2019-12-13 22:00,14.67631388,19.6230003,1.981799106,167.3874069,0,0,0,0,13.9551336,387.5
2019-12-13 23:00,14.8130219,17.39156675,1.899033844,50.59979248,0,0,0,0,13.00331386,450
2019-12-14 0:00,13.35485506,20.11711073,1.147649169,234.9787402,50,0,16.66666667,61.09363079,13,450
2019-12-14 1:00,13.01483393,18.13225222,0.944880525,37.56245804,0,0,0,0,13,450
2019-12-14 2:00,14.10889316,17.63761695,0.446087492,37.56245804,0,0,0,0,13,450
2019-12-14 3:00,14.75152063,17.18171517,1.047960997,37.56245804,0,0,0,0,13,450
2019-12-14 4:00,15.14435983,17.395353,1.391862412,37.56245804,0,0,0,0,13,450
2019-12-14 5:00,15.23064852,17.09111722,1.430629253,37.56245804,0,0,0,0,13,450
2019-12-14 6:00,15.36350965,17.3119669,1.722429693,37.56245804,0,0,0,0,13,450
2019-12-14 7:00,15.34080005,17.17226124,2.040676574,37.56245804,0,0,0,0,13,450
2019-12-14 8:00,15.38610244,17.36766052,2.352284273,37.56245804,0,0,0,0,13,450
2019-12-14 9:00,15.05317092,19.24366041,2.878375053,252.0653226,87.13064702,0,1.423245271,71.59425608,13.7662638,450
2019-12-14 10:00,14.9990468,21.22206981,3.296725392,440.6903687,74.25701141,0,0,64.80096436,15,450
2019-12-14 11:00,14.9805541,21.19367952,3.413578113,440.6903687,74.25701141,0,0,64.80096436,15,450
2019-12-14 12:00,15.07655144,21.14015271,3.827594995,440.6903687,79.26032257,0,0,64.80096436,15,450
2019-12-14 13:00,15.05372357,21.17868922,4.518311977,440.6903687,79.26032257,0,0,64.80096436,15,450
2019-12-14 14:00,15.03558874,21.19154769,4.353904009,440.6903687,79.26032257,0,0,64.80096436,15,450
2019-12-14 15:00,14.98572421,21.18849872,3.573781689,440.6903687,74.24060822,0,0,64.80096436,15,450
2019-12-14 16:00,15.00372314,21.12801757,2.760324359,440.6903687,74.24060822,0,0,64.80096436,15,450
2019-12-14 17:00,14.69181943,20.75407028,2.29218177,222.1597267,0,0,0,0,14.38899175,450
2019-12-14 18:00,14.9386003,19.77034877,2.001781325,224.619038,50,0,16.66666667,61.55473137,13,450
2019-12-14 19:00,13.68622541,19.56588466,1.903428574,213.8285417,100,0,0,68.31765747,13,387.5
2019-12-14 20:00,12.88256073,20.92751063,1.727915208,163.6015309,73.58686066,0,11.23364639,0,13.01340048,368.75
2019-12-14 21:00,14.31945968,19.13306486,0.860270585,195.3614403,97.43225479,0,14.3408165,68.8163523,13,362.5
2019-12-14 22:00,11.7722795,19.068698,0.092714175,154.9261932,58.20568339,42.10266759,0,0,13,387.5
2019-12-14 23:00,18.58126354,16.51922857,-0.04707931,51.72895813,0,0,0,0,13,450
2019-12-15 0:00,20.00730658,16.33144496,-0.031102628,51.72895813,0,0,0,0,13,450
2019-12-15 1:00,19.062778,16.09415318,-0.116077805,51.72895813,0,0,0,0,13,450
2019-12-15 2:00,18.14362192,16.35071828,-0.214493727,51.72895813,0,0,0,0,13,450
2019-12-15 3:00,16.75305176,16.39613753,-0.322864257,51.72895813,0,0,0,0,13,450
2019-12-15 4:00,15.608953,16.71117959,-0.236311513,51.72895813,0,0,0,0,13,450
2019-12-15 5:00,14.66108513,16.672852,-1.232394437,51.72895813,0,0,0,0,13,450
2019-12-15 6:00,13.92798257,16.89442649,-2.186601023,51.72895813,0,0,0,0,13,450
2019-12-15 7:00,13.33890295,16.82276388,-3.164703965,51.72895813,0,0,0,0,13,450
2019-12-15 8:00,12.89946151,17.10772837,-4.026390314,51.72895813,0,0,0,0,13,450
2019-12-15 9:00,12.53709531,17.34774575,-5.054928541,51.72895813,0,0,0,0,13.0084277,450
2019-12-15 10:00,12.35708809,16.95033631,-5.349012772,51.72895813,0,15.82497817,0,0,13.02402043,450
2019-12-15 11:00,17.94081736,15.85225575,-5.727550427,51.72895813,0,0.457368704,0,0,13.01110204,450
2019-12-15 12:00,17.92206287,17.05907726,-5.842761676,253.9847839,85.36142693,0,16.66666667,70.74704524,13,450
2019-12-15 13:00,11.17860842,20.9611724,-5.920347055,246.2821762,75.67974686,0,10.53720792,61.58796024,13,450
2019-12-15 14:00,11.59106231,20.56698139,-6.155498823,256.0030994,74.61019881,0,5.733472824,60.34062042,13,362.5
2019-12-15 15:00,12.94312549,20.58487305,-6.605469068,298.1977234,70.53390503,0,0,53.68093109,13,300
2019-12-15 16:00,12.91464043,20.50428596,-6.945670923,298.1977234,68.03093338,0,0,53.68093109,13,300
2019-12-15 17:00,13.17916965,20.39966128,-7.439700206,152.5214943,0,0,0,0,13,300
2019-12-15 18:00,12.02317643,18.19070126,-7.78891476,35.91054916,0,13.52902809,0,0,13,387.5
2019-12-15 19:00,12.98764038,20.11687734,-8.037407319,166.279653,79.57670685,8.225282522,16.66666667,60.29925346,13.01110204,350
2019-12-15 20:00,12.03736091,20.12156619,-8.575487137,211.1165479,77.58174379,0,0,67.4589954,13.08878104,300
2019-12-15 21:00,12.79271436,20.48573802,-9.170803547,184.6449434,47.53277588,0,0,60.53628197,13.03706376,300
2019-12-15 22:00,19.81539583,20.29829979,-9.608017286,191.8195491,0,0,50,54.13236237,13.12288245,363.3333333
2019-12-15 23:00,19.76027012,20.43705324,-9.91804409,181.8201949,0,0,50,60.22731166,13,383.3333333
2019-12-16 0:00,19.40065479,20.15800696,-10.15443055,182.3127856,0,0,33.33333333,64.08759689,13,300
2019-12-16 1:00,19.84332991,20.25338349,-10.43092489,164.6822953,0,0,16.66666667,55.13651085,13,300
2019-12-16 2:00,18.34289694,18.76233834,-10.62408463,176.7899675,0,0,16.66666667,60.81173282,13,372.2222222
2019-12-16 3:00,18.68438196,19.93586936,-10.69767284,180.5327813,0,0,33.33333333,64.22256963,13.01110196,383.9285714
2019-12-16 4:00,18.77853966,18.59719416,-10.99109745,173.5289092,0,0,0,54.69389267,13,375
2019-12-16 5:00,17.74354887,18.32169261,-11.48579359,175.5372467,0,0,16.66666667,60.62146547,13.07179737,380.8823529
2019-12-16 6:00,16.91215086,15.15872713,-11.65601317,47.02416229,0,0,0,0,13.18624369,450
2019-12-16 7:00,20.09035015,9.999962293,-11.3569212,47.02416229,0,0,0,0,13.59522152,450
2019-12-16 8:00,15.7354997,20.13990279,-10.80478513,186.1568779,68.18651417,0,0,68.04090071,14.89287612,350
2019-12-16 9:00,14.97222137,20.97028875,-9.336112976,299.9347839,60.52437592,0,0,56.94674683,15,300
2019-12-16 10:00,14.97185588,21.14398718,-7.686998447,299.9347839,65.53283691,0,0,56.94674683,15,300
2019-12-16 11:00,15.0244832,21.22364521,-5.842112382,299.9347839,65.53283691,0,0,56.94674683,15,300
2019-12-16 12:00,14.95832443,21.26290274,-4.524345915,299.9347839,70.55828857,0,0,56.94674683,15,300
2019-12-16 13:00,14.55909371,21.12637393,-3.783641537,299.9347839,84.28471734,0,4.677891731,56.94674683,14.98942971,300
2019-12-16 14:00,14.88186789,21.16330926,-3.518157641,299.9347839,70.90310669,0,0,56.94674683,14.94855881,300
2019-12-16 15:00,15.01263428,21.17313242,-3.502359867,299.9347839,68.41513443,0,0,56.94674683,15,300
2019-12-16 16:00,15.04665184,21.23103412,-3.607036392,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 17:00,14.99456596,21.30277109,-3.702889641,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 18:00,14.99138331,21.13573297,-3.620467981,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 19:00,15.04061627,21.14247052,-3.26345849,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 20:00,14.96699691,21.06092596,-3.057436188,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 21:00,14.9736197,20.97624302,-2.791765769,299.9347839,65.91874695,0,0,56.94674683,15,300
2019-12-16 22:00,14.37964892,19.28814904,-2.563775539,153.5611412,0,0,0,0,13.52591356,390
2019-12-16 23:00,14.10338593,17.1295584,-2.420939922,35.83759308,0,0,0,0,13.00120083,450
2019-12-17 0:00,14.23815656,16.89977328,-2.303931912,35.83759308,0,0,0,0,13.01379077,450
2019-12-17 1:00,14.28633809,16.6629707,-2.36607631,35.83759308,0,0,0,0,13.01320148,450
2019-12-17 2:00,14.31725645,16.86535152,-2.260617812,35.83759308,0,0,0,0,13.00818928,450
2019-12-17 3:00,14.30756927,16.65724532,-2.219028234,35.83759308,0,0,0,0,13.00640003,450
2019-12-17 4:00,14.28095484,16.79105202,-2.259423137,35.83759308,0,0,0,0,13,450
2019-12-17 5:00,14.21640897,16.84453726,-2.194177151,35.83759308,0,0,0,0,13,450
2019-12-17 6:00,14.1709621,16.81452592,-3.014712493,35.83759308,0,0,0,0,13.15322407,450
2019-12-17 7:00,14.02289486,16.75555738,-2.936645389,35.83759308,0,0,0,0,13.70753431,450
2019-12-17 8:00,16.07051253,20.81687864,-2.243550261,250.0888462,84.67035952,0,10.80166117,70.58529118,14.89151343,450
2019-12-17 9:00,15.02770185,21.06388664,-1.969523887,438.9985046,67.55820465,0,0,64.80176544,15,450
2019-12-17 10:00,15.03209805,21.14577564,-1.350652357,438.9985046,72.5812149,0,0,64.80176544,15,450
2019-12-17 11:00,15.07284141,21.10359208,-1.123500437,438.9985046,72.5812149,0,0,64.80176544,15,450
2019-12-17 12:00,15.01944113,21.1936202,-0.637095645,362.8302124,72.5812149,0,0,55.40250397,15,362.5
2019-12-17 13:00,15.07726979,21.26964903,-0.253179528,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 14:00,15.03870773,21.28443527,-0.455608472,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 15:00,15.00940728,21.21886047,-1.005547166,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 16:00,14.96682572,21.19313081,-1.187378228,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 17:00,15.08174801,21.22877518,-1.409126838,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 18:00,15.04481959,21.18104601,-1.476549844,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 19:00,14.96289635,21.2195096,-1.931558669,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 20:00,14.96454144,21.22307682,-1.844425559,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 21:00,14.97802114,21.09034522,-1.888477027,312.0578003,72.5812149,0,0,57.49895096,15,300
2019-12-17 22:00,14.37851405,19.31009658,-1.982647459,166.5317661,0,0,0,0,13.29270426,387.5
2019-12-17 23:00,14.24334669,17.14410671,-1.825671355,49.77946091,0,0,0,0,13.00252438,450
2019-12-18 0:00,14.41293478,16.95889409,-2.122107764,49.77946091,0,0,0,0,13.01182699,450
2019-12-18 1:00,14.476542,16.68223127,-2.380095402,49.77946091,0,0,0,0,13.00550771,450
2019-12-18 2:00,14.4817667,16.7763834,-2.409199119,49.77946091,0,0,0,0,13,450
2019-12-18 3:00,14.33390164,16.6079092,-2.438637495,49.77946091,0,0,0,0,13,450
2019-12-18 4:00,14.21767807,16.56909831,-2.616030852,49.77946091,0,0,0,0,13,450
2019-12-18 5:00,14.10042667,16.80926021,-2.353796919,49.77946091,0,0,0,0,13.01963305,450
2019-12-18 6:00,13.93569279,16.56671572,-2.7583884,49.77946091,0,0,0,0,13.40155315,450
2019-12-18 7:00,13.8127811,16.67055321,-3.623674949,49.77946091,0,0,0,0,14.44904502,450
2019-12-18 8:00,15.94827342,20.86064084,-3.490423997,264.3450112,78.86479518,0,0,70.41322545,14.97437119,450
2019-12-18 9:00,15.03175759,21.21748145,-3.172656973,453.4337158,66.03110504,0,0,64.57332611,15,450
2019-12-18 10:00,14.98829675,21.14756823,-3.507884423,453.4337158,66.03110504,0,0,64.57332611,15,450
2019-12-18 11:00,15.10847545,21.22466373,-4.273976564,453.4337158,66.03110504,0,0,64.57332611,15,450
2019-12-18 12:00,14.97510219,21.2540191,-5.285907269,453.4337158,63.49073219,0,0,64.57332611,15,450
2019-12-18 13:00,15.07187414,21.24430211,-6.434878747,453.4337158,59.33589681,0,0,64.57332611,15,450
2019-12-18 14:00,15.00852656,21.2046903,-9.426009496,375.5336731,54.25774511,0,0,59.03289413,15,365
2019-12-18 15:00,14.98650765,21.16850869,-10.67091783,299.682251,58.41099358,0,0,59.03289413,15,300
2019-12-18 16:00,15.06208324,21.26124366,-11.82373015,299.682251,52.49379603,0,0,59.03289413,15,300
2019-12-18 17:00,14.97677755,21.30100711,-12.39018059,299.682251,55.80332184,0,0,59.03289413,15,300
2019-12-18 18:00,14.93467617,21.29798555,-12.86397441,299.682251,53.31050873,0,0,59.03289413,15,300
2019-12-18 19:00,14.93926978,21.21774483,-14.12407478,299.682251,50.82552032,0,0,59.03289413,15,300
2019-12-18 20:00,14.83779454,21.1979874,-15.74593957,299.682251,53.34774971,0,0,54.01254654,15,300
2019-12-18 21:00,14.97170663,21.21159585,-17.24372101,299.682251,47.51249695,0,0,54.01254654,15,300
2019-12-18 22:00,15.03908038,19.07148441,-18.62049166,197.2747726,0,6.430063248,0,60.87155304,14.02147333,375
2019-12-18 23:00,20.41034651,21.28342072,-19.50232347,312.2044678,0,0,94.70625687,53.65935516,13.50517861,300
2019-12-19 0:00,20.40323544,21.21838903,-19.8370924,312.2044678,0,0,100,53.65935516,13.59334914,300
2019-12-19 1:00,20.37788582,21.19680262,-20.08810616,312.2044678,0,0,100,53.65935516,13.99871357,300
2019-12-19 2:00,20.41642427,21.22104247,-20.0736475,312.2044678,0,0,100,53.65935516,14.54820188,300
2019-12-19 3:00,20.37087917,21.10924943,-20.25573858,312.2044678,0,0,100,53.65935516,14.98111264,300
2019-12-19 4:00,20.5427351,21.11226908,-20.39142036,312.2044678,0,0,100,53.65935516,15,300
2019-12-19 5:00,20.35752916,21.01178026,-20.36662324,312.2044678,0,0,100,53.65935516,14.92225122,300
2019-12-19 6:00,20.31506538,20.99662987,-20.55753676,312.2044678,0,0,100,53.65935516,14.9666791,300
2019-12-19 7:00,20.42230844,21.01532793,-20.59883849,312.2044678,0,0,100,53.65935516,15,300
2019-12-19 8:00,34.34025717,20.97143602,-20.53180504,191.4661983,60.38451004,0,90.91572062,79.41617669,15,387.5
2019-12-19 9:00,46.82179451,21.85261504,-19.51471869,54.45956039,98.88334656,0,100,99.80266571,15,450
2019-12-19 10:00,47.3312149,22.17447933,-18.6714948,54.45956039,98.88334656,0,100,99.80266571,14.51662874,450
2019-12-19 11:00,47.62667847,22.38558213,-17.59328365,54.45956039,98.88334656,0,100,99.80266571,13.01192149,450
2019-12-19 12:00,47.72709179,22.65730762,-16.36459351,54.45956039,98.88334656,0,100,99.80266571,13,450
2019-12-19 13:00,47.6286478,22.89543899,-15.91189591,54.45956039,98.88334656,0,100,99.80266571,13,450
2019-12-19 14:00,47.76869869,22.98246098,-15.71213643,54.45956039,98.88334656,0,100,99.80266571,13,450
2019-12-19 15:00,30.17981935,22.84987768,-15.25398191,271.8327017,76.46723849,0,61.41199621,82.22282155,13.00368277,450
2019-12-19 16:00,14.75272965,21.80811946,-14.81955719,461.7848816,55.04782295,0,0,69.69880676,14.73557186,450
2019-12-19 17:00,14.90926266,21.79660145,-15.18998226,372.2891591,52.5359993,0,0,59.62730026,15,362.5
2019-12-19 18:00,14.96540451,21.67994467,-15.45232439,309.493927,52.5359993,0,0,56.89105225,15,300
2019-12-19 19:00,15.07962465,21.65565983,-15.55967712,309.493927,52.5359993,0,0,56.89105225,15,300
2019-12-19 20:00,15.01407719,21.53351752,-15.72183895,309.493927,52.5359993,0,0,56.89105225,15,300
2019-12-19 21:00,16.37667847,21.56085618,-15.54891761,309.493927,12,0,16.66666667,61.89100266,15,300
2019-12-19 22:00,17.42971134,17.50330003,-15.65394783,164.7873501,0,0,16.66666667,0,13.30625224,387.5
2019-12-19 23:00,14.92862964,13.85663454,-15.74143744,47.3038826,0,0,0,0,14.58829474,450
2019-12-20 0:00,15.09048629,12.0829366,-15.81163581,47.3038826,0,84.68506622,0,0,19.41667557,450
2019-12-20 1:00,18.58559084,9.20344909,-15.63658237,47.3038826,0,99.99858475,0,0,20,450
2019-12-20 2:00,20.37197685,10.79776931,-15.91107575,47.3038826,0,82.15407499,0,0,20,450
2019-12-20 3:00,20.89951086,11.53367694,-15.90909068,47.3038826,0,7.689491272,0,0,20,450
2019-12-20 4:00,20.85601187,11.69788424,-16.02769407,47.3038826,0,0,0,0,20,450
2019-12-20 5:00,20.81627274,10.5219268,-16.13337485,47.3038826,0,0,0,0,20,450
2019-12-20 6:00,20.6591835,8.820880731,-16.51223818,47.3038826,0,0,0,0,20,450
2019-12-20 7:00,20.86616182,8.003300468,-16.58157762,47.3038826,0,0,0,0,20,450
2019-12-20 8:00,20.35614777,21.40298637,-16.46082592,186.1489319,12,0,47.43524361,70.58293479,20,362.5
2019-12-20 9:00,21.35921621,22.01219924,-14.84763877,299.2850647,12,0,100,64.35629272,20,300
2019-12-20 10:00,20.76750994,22.1757218,-13.16919708,299.2850647,18,0,100,71.88964462,20,300
2019-12-20 11:00,20.47277212,22.08862162,-11.60777791,299.2850647,18,0,100,79.40854645,20,300
2019-12-20 12:00,20.51915789,22.16033475,-11.02501265,299.2850647,18,0,100,79.40854645,20,300
2019-12-20 13:00,20.25518942,22.10765107,-9.888226668,299.2850647,18,0,100,79.40854645,20,300
2019-12-20 14:00,20.25567198,22.11402925,-9.289220492,299.2850647,18,0,100,79.40854645,20,300
2019-12-20 15:00,20.16500568,22.0138588,-8.988973459,299.2850647,18,0,100,79.40854645,20,300
2019-12-20 16:00,20.50536871,22.12123617,-9.652537664,299.2850647,18,0,100,74.38777924,20,300
2019-12-20 17:00,20.66459131,22.16041867,-10.54566971,299.2850647,18,0,100,74.38777924,20,300
2019-12-20 18:00,20.62257576,22.17789729,-10.904284,299.2850647,18,0,100,74.38777924,20,300
2019-12-20 19:00,21.20757008,22.22180494,-11.26998552,299.2850647,12,0,100,74.38777924,20,300
2019-12-20 20:00,21.45619297,22.19205268,-11.71253093,299.2850647,12,0,100,74.38777924,20,300
2019-12-20 21:00,21.48113728,22.20875978,-11.7129604,299.2850647,12,0,100,74.38777924,20,300
2019-12-20 22:00,19.05445623,18.23865477,-11.87959878,154.2244377,0,1.626887004,16.66666667,0,20,387.5
2019-12-20 23:00,16.72280788,15.01379728,-11.7548426,38.09010315,0,93.89824994,0,0,20,450
2019-12-21 0:00,16.96727753,13.41297023,-11.67045053,38.09010315,0,100,0,0,20,450
2019-12-21 1:00,18.11892319,11.96778576,-11.37776534,38.09010315,0,100,0,0,20,450
2019-12-21 2:00,20.01831436,12.25280134,-11.68214973,38.09010315,0,92.70389366,0,0,20,450
2019-12-21 3:00,21.07643223,13.03096112,-11.68937858,38.09010315,0,15.18471909,0,0,20,450
2019-12-21 4:00,21.1112361,13.33034595,-11.80535571,38.09010315,0,0,0,0,20,450
2019-12-21 5:00,20.92114353,12.67430043,-11.92629004,38.09010315,0,0,0,0,20,450
2019-12-21 6:00,20.68305254,11.38098621,-12.13249079,38.09010315,0,0,0,0,20,450
2019-12-21 7:00,20.65807009,10.57193589,-12.1039629,38.09010315,0,0,0,0,20,450
2019-12-21 8:00,20.59691095,9.710144281,-12.41285992,38.09010315,0,0,0,0,20,450
2019-12-21 9:00,20.52217245,15.33180046,-11.88324118,176.8335621,9,0,27.31159528,69.56887182,20,355
2019-12-21 10:00,22.00813246,21.9142251,-10.90811507,289.9970093,9,0,100,64.2638092,20,300
2019-12-21 11:00,22.35155058,22.17400583,-9.48214976,289.9970093,9,0,100,69.26660919,20,300
2019-12-21 12:00,22.12185717,22.15664323,-8.832153638,289.9970093,9,0,100,76.79073715,20,300
2019-12-21 13:00,21.93371916,22.1378506,-7.317825079,289.9970093,9,0,100,79.29082489,20,300
2019-12-21 14:00,21.95988226,22.15624364,-6.861870607,289.9970093,9,0,100,84.29531097,20,300
2019-12-21 15:00,22.05415964,22.1233476,-6.620739619,289.9970093,9,0,100,89.29863739,20,300
2019-12-21 16:00,22.04608107,22.13391129,-6.971073071,289.9970093,9,0,100,89.29863739,20,300
2019-12-21 17:00,21.25732422,21.25230948,-7.890342077,156.1146634,0,0,66.66666667,42.14791489,20,387.5
2019-12-21 18:00,18.36805677,16.66722679,-7.953014056,51.76533127,0,17.12919998,0,0,20,450
2019-12-21 19:00,16.99116325,14.83149894,-8.172591289,51.76533127,0,100,0,0,20,450
2019-12-21 20:00,17.45488453,13.60981965,-8.026226679,51.76533127,0,100,0,0,20,450
2019-12-21 21:00,19.15212822,12.47398623,-8.007228136,51.76533127,0,99.77619934,0,0,20,450
2019-12-21 22:00,20.68764687,13.4328715,-8.688728968,51.76533127,0,59.62417603,0,0,20,450
2019-12-21 23:00,20.86437798,13.51302393,-9.053651492,51.76533127,0,0.11816597,0,0,20,450
2019-12-22 0:00,20.61484671,13.49840077,-9.38049825,51.76533127,0,0,0,0,20,450
2019-12-22 1:00,20.47969532,11.91485238,-9.383432388,51.76533127,0,0,0,0,20,450
2019-12-22 2:00,20.64447832,11.27670924,-9.438358307,51.76533127,0,0,0,0,20,450
2019-12-22 3:00,21.95248938,10.99614875,-9.317536036,51.76533127,0,0,0,0,20,450
2019-12-22 4:00,21.57094193,12.33333278,-8.976186275,187.0840083,4.5,0,0,60.88073301,20,300
2019-12-22 5:00,18.70586252,14.54630446,-8.803424517,41.69803619,0,18.66643079,0,0,20,400
2019-12-22 6:00,21.28197479,16.19382366,-8.420211315,172.2745893,4.5,27.96699588,0,60.7470097,20,375
2019-12-22 7:00,20.06924152,17.43660061,-7.742119948,171.9881609,4.5,0,0,60.41539425,20,362.5
2019-12-22 8:00,19.74333382,15.65984948,-7.248326381,188.1079733,4.5,0,13.46223831,61.20771154,20,300
2019-12-22 9:00,21.0671463,18.31490072,-5.885113637,180.1793116,6,31.56112989,0,64.5913915,20,300
2019-12-22 10:00,21.31050634,21.11330843,-4.298527956,161.4749751,3.6,0,0,55.12781037,20,378
2019-12-22 11:00,19.53648663,17.71143659,-1.418068786,207.2755785,4.5,0,0,60.60204993,20,450
2019-12-22 12:00,20.55842447,20.93370978,0.511244824,151.8313062,4.5,0,9.045256933,60.74234955,20,450
2019-12-22 13:00,20.96086597,20.62004836,3.106122692,165.8117095,5.5,0,16.66666667,60.90899924,20,450
2019-12-22 14:00,20.45153141,20.29770104,3.476938844,163.439481,6,0,0,61.09364857,20,377.7777778
2019-12-22 15:00,20.73034191,20.85637744,3.544738253,166.3995384,6,0,0,61.09316757,20,350
2019-12-22 16:00,21.11938095,20.97065528,2.87886246,159.2541314,6,0,0,61.32437439,20,300
2019-12-22 17:00,21.04835033,20.76096869,2.875001073,173.0705187,6,0,16.66666667,60.78860177,20,300
2019-12-22 18:00,20.97321177,21.14502954,2.941663027,165.1578824,6,0,16.66666667,61.0614946,20,369.7368421
2019-12-22 19:00,20.56886482,20.68063132,2.867745837,152.4870041,7.2,0,0,61.97245903,20,412.5
2019-12-22 20:00,20.99829054,21.30011113,3.112607439,155.7259306,6,0,0,61.24725987,20,450
2019-12-22 21:00,21.27701569,20.985195,3.559669097,170.4298414,4.8,0,16.66666667,58.5358478,20,450
2019-12-22 22:00,20.77547503,20.91940626,3.075670123,153.9045508,6,0,0,60.00286467,20,378
2019-12-22 23:00,21.09779882,21.08022102,2.989061952,159.6929297,6,0,33.33333333,59.89463219,20,450
2019-12-23 0:00,20.96365738,20.73577595,2.743078907,172.6292407,6,0,0,61.10496222,20,450
2019-12-23 1:00,20.76369905,20.85915629,1.791928629,153.8953851,7.2,0,0,63.79521422,20,450
2019-12-23 2:00,20.98266506,20.90231975,1.025812397,173.1936469,4.8,0,33.33333333,58.00175743,20,375
2019-12-23 3:00,20.78535175,21.06387758,0.653216998,173.7183144,6,0,16.66666667,60.92600617,20,425
2019-12-23 4:00,20.69070101,20.95543369,0.922385226,162.5949718,7.2,0,16.66666667,63.08418805,20,450
2019-12-23 5:00,20.91214228,21.04319286,1.033406725,156.2591136,4.8,0,0,57.98142281,20,450
2019-12-23 6:00,20.76299906,20.90573835,1.563472946,166.9483737,7.2,0,0,63.36831787,20,387.5
2019-12-23 7:00,20.59499216,20.79318253,1.866099993,174.7108549,4.8,0,16.66666667,57.5069525,20,366
2019-12-23 8:00,21.83413696,21.9169728,2.130214751,178.7163734,8,0,83.33333333,68.64587879,20,362.5
2019-12-23 9:00,22.70665264,22.06985156,2.787930926,291.9570618,12,0,100,72.65303802,20,300
2019-12-23 10:00,22.58287477,22.17977953,3.682555119,291.9570618,18,0,100,82.67351913,20,300
2019-12-23 11:00,22.63827133,22.22856919,4.590776285,291.9570618,18,0,100,90.20170593,20,300
2019-12-23 12:00,22.77612352,22.22406387,4.937928994,291.9570618,18,0,100,95.20345306,20,300
2019-12-23 13:00,22.54009771,22.16851266,5.29920133,291.9570618,18,0,100,95.20345306,20,300
2019-12-23 14:00,22.43952179,22.18451246,5.371050358,291.9570618,18,0,100,95.20345306,20,300
2019-12-23 15:00,22.37956047,22.19231701,5.197063605,291.9570618,18,0,100,90.17366791,20,300
2019-12-23 16:00,22.35907507,22.18370899,4.831740618,291.9570618,18,0,100,90.17366791,20,300
2019-12-23 17:00,22.35817003,22.17097823,4.510826906,291.9570618,18,0,100,90.17366791,20,300
2019-12-23 18:00,22.28102207,22.19997501,4.070249518,291.9570618,18,0,100,90.17366791,20,300
2019-12-23 19:00,22.68620157,22.20273638,3.895361304,291.9570618,12,0,100,90.17366791,20,300
2019-12-23 20:00,22.7768116,22.22277991,3.196795861,291.9570618,12,0,100,90.17366791,20,300
2019-12-23 21:00,22.76529789,22.19817352,2.679621418,291.9570618,12,0,100,90.17366791,20,300
2019-12-23 22:00,20.80726528,19.33638557,1.64092358,159.4846984,0,0,16.66666667,0,20,387.5
2019-12-23 23:00,18.5260849,17.138906,1.248346865,56.01280594,0,15.43172328,0,0,20,450
2019-12-24 0:00,21.98603344,21.06959709,0.750490924,153.161254,6,21.72800255,2.686050415,47.36156644,20,450
2019-12-24 1:00,21.0659337,21.73340368,0.023201642,145.6534321,6,0,16.66666667,51.75622495,20,450
2019-12-24 2:00,20.94235134,21.58566268,-0.382416899,158.5432317,6,0,0,53.31092761,20,375
2019-12-24 3:00,20.64713144,21.25893561,-0.928680549,155.7315338,6,0,0,60.6313638,20,385
2019-12-24 4:00,20.22109604,21.44453589,-1.835624754,148.7451179,6,0,0,57.05127349,20,450
2019-12-24 5:00,20.76684904,21.26045767,-2.447300553,152.3554189,6,0,0,53.60709315,20,450
2019-12-24 6:00,20.09758186,21.23080873,-3.141989867,157.8367879,6.857142857,0,0,59.2389654,20,380.2631579
2019-12-24 7:00,20.17428064,21.0768919,-3.950915098,148.2274393,5.142857143,0,16.2684021,57.97566971,20,350
2019-12-24 8:00,20.2329011,21.27905003,-4.538713694,154.6597964,6,0,16.66666667,58.94144643,20,300
2019-12-24 9:00,19.42147732,21.10106579,-4.506836812,153.2491561,6.857142857,0,0,60.74424539,20,300
2019-12-24 10:00,20.26178455,21.46667751,-3.610943317,163.2303912,9.6,0,30.07586288,59.55265472,20,372
2019-12-24 11:00,21.39169598,22.05197811,-2.758579254,285.0895386,18,0,100,68.58166504,20,300
2019-12-24 12:00,21.87021399,22.19393524,-1.774214129,285.0895386,18,0,100,76.10158157,20,300
2019-12-24 13:00,21.34885693,22.13831011,-1.478767653,285.0895386,18,0,100,78.60219574,20,300
2019-12-24 14:00,21.28693676,22.16493622,-1.323243479,285.0895386,18,0,100,78.60219574,20,300
2019-12-24 15:00,21.35707569,22.21798897,-1.802281658,285.0895386,18,0,100,78.60219574,20,300
2019-12-24 16:00,20.80887747,21.36709483,-1.999100248,151.5470585,0,0,66.66666667,0,20,387.5
2019-12-24 17:00,18.39150095,18.00198428,-2.483952363,48.46257401,0,22.26566887,0,0,20,450
2019-12-24 18:00,20.78611565,18.26360099,-2.938168804,158.4886739,12,77.46943728,0,58.72206497,20,370
2019-12-24 19:00,21.22994471,21.58709192,-3.403704286,154.325325,5.142857143,0,16.66666667,50.33244514,20,300
2019-12-24 20:00,20.99240303,21.35226774,-3.407050888,157.881662,6,0,0,59.59069338,20,300
2019-12-24 21:00,20.69563913,21.36680047,-3.708230495,154.6045095,6,0,0,60.38386091,20,300
2019-12-24 22:00,20.39326572,21.18290265,-3.804577311,157.4096449,6.666666667,0,0,58.58622996,20,370.8333333
2019-12-24 23:00,20.110744,21.26926978,-3.564895948,151.1285279,5.333333333,0,0,57.63424003,20,375
2019-12-25 0:00,20.46426916,21.19324176,-3.509196917,155.6522576,6,0,0,56.66740813,20,300
2019-12-25 1:00,20.14701319,21.00767422,-3.671688358,152.8135246,6,0,0,58.05648354,20,300
2019-12-25 2:00,20.2863512,21.29978148,-3.763551195,157.7154853,6.666666667,0,0,58.81281963,20,375
2019-12-25 3:00,20.49609041,20.88482285,-3.604248802,160.6930057,5.142857143,0,0,56.47539902,20,362.5
2019-12-25 4:00,20.13113308,21.36284145,-3.57981952,161.5094735,6,0,0,55.8880254,20,300
2019-12-25 5:00,20.0854702,20.70815484,-3.425511519,157.0872312,6,0,0,60.96987811,20,300
2019-12-25 6:00,19.88278341,20.75652949,-3.567032973,156.88492,6,0,0,61.0342038,20,381.5217391
2019-12-25 7:00,20.01678753,20.59809113,-3.711325328,163.8904031,6,0,0,61.18944152,20,450
2019-12-25 8:00,20.6494236,21.26581192,-3.838467876,157.7912499,6,0,0,59.48081946,20,450
2019-12-25 9:00,19.79402733,20.92127053,-3.876597603,153.1043794,6,0,0,60.58896378,20,450
2019-12-25 10:00,20.50128365,21.35699081,-3.352783918,168.5789601,11,0,50,58.95935993,20,372.826087
2019-12-25 11:00,21.35223293,21.95259698,-2.95974203,287.7522278,18,0,100,67.79121399,20,300
2019-12-25 12:00,21.66788769,22.03209114,-1.983044604,287.7522278,18,0,100,72.79447937,20,300
2019-12-25 13:00,21.39900398,22.00265662,-1.863142769,287.7522278,18,0,100,72.79447937,20,300
2019-12-25 14:00,21.38809681,22.08363756,-1.597384234,287.7522278,18,0,100,72.79447937,20,300
2019-12-25 15:00,21.39585352,22.10116847,-1.563769301,287.7522278,18,0,100,72.79447937,20,300
2019-12-25 16:00,20.91505575,21.31328773,-1.496525784,298.9803033,0,0,66.66666667,70.47793749,20,370.5882353
2019-12-25 17:00,18.41262531,17.92791001,-1.704940836,50.47719574,0,22.54387347,0,0,20,450
2019-12-25 18:00,18.75318718,17.51268435,-1.843422314,168.0712514,9,91.55702146,0,61.43160139,20,425
2019-12-25 19:00,21.93194962,21.4770654,-1.780379156,160.7035698,7.714285714,0,33.33333333,51.49625545,20,350
2019-12-25 20:00,20.89642239,21.10632022,-2.094146848,155.9333977,6,0,0,60.40293554,20,300
2019-12-25 21:00,20.53266096,21.04689868,-2.405260046,155.1281761,6,0,0,59.16367748,20,300
2019-12-25 22:00,20.68506813,21.17666817,-2.364566048,156.1466539,6,0,0,60.29106485,20,375
2019-12-25 23:00,20.25145912,20.96854146,-2.788664182,152.3805816,6,0,0,60.14570368,20,387.5
2019-12-26 0:00,20.72090721,20.90411377,-2.84341383,149.9399183,6,0,0,59.68566271,20,450
2019-12-26 1:00,19.72748995,20.78324391,-3.161579569,159.7375542,6,0,0,60.98395721,20,450
2019-12-26 2:00,20.05515909,20.90117777,-3.462851087,162.2945693,6,0,0,61.04009581,20,375
2019-12-26 3:00,19.43722248,20.64404414,-4.007000605,155.048797,6,0,0,61.0915796,20,385
2019-12-26 4:00,19.22299337,20.7220814,-4.430452347,156.283234,6.857142857,0,0,63.12917723,20,450
2019-12-26 5:00,19.44635725,20.57537328,-4.557979902,165.0719961,4.8,6.441569402,0,57.16832509,20,450
2019-12-26 6:00,20.19597006,20.55672044,-4.823468447,158.8495699,6.857142857,11.1324862,0,61.73281601,20,375
2019-12-26 7:00,20.97985172,20.8682719,-5.247962872,169.3668521,5.142857143,10.59755707,0,56.90111383,20,362.5
2019-12-26 8:00,19.94346666,20.65305945,-5.706131299,168.4755284,6,0,0,60.30094572,20,300
2019-12-26 9:00,19.40766621,20.50070777,-5.796068112,166.6136705,6.857142857,12.94116622,0,61.09982956,20,300
2019-12-26 10:00,21.15695906,21.4513855,-5.556239923,177.14803,9,2.139892578,27.60836538,56.48963348,20,371.875
2019-12-26 11:00,21.11533117,21.79752321,-5.170528571,283.8884277,18,0,100,58.43133545,20,300
2019-12-26 12:00,21.44136286,21.90471532,-4.699497302,283.8884277,18,0,100,65.94466782,20,300
2019-12-26 13:00,21.0670023,21.88428571,-4.460353136,283.8884277,18,0,100,68.44522858,20,300
2019-12-26 14:00,21.08317947,22.03953215,-3.814411879,283.8884277,18,0,100,68.44522858,20,300
2019-12-26 15:00,21.07885265,22.0338594,-3.686736862,283.8884277,18,0,100,68.44522858,20,300
2019-12-26 16:00,20.69985914,21.28566801,-3.682817062,150.7660281,0,0,66.66666667,0,20,380
2019-12-26 17:00,18.14125776,17.63861216,-4.293651859,47.18194199,0,36.13635371,0,0,20,450
2019-12-26 18:00,18.31858492,16.13835276,-4.541469018,47.18194199,0,100,0,0,20,450
2019-12-26 19:00,17.945755,15.20901695,-4.597410361,47.18194199,0,100,0,0,20,450
2019-12-26 20:00,21.95723343,19.52045221,-4.242607514,161.590504,6,31.72247491,16.66666667,55.62354258,20,450
2019-12-26 21:00,20.36053419,21.00235558,-4.108371814,157.0485924,6,0,0,58.13837906,20,450
2019-12-26 22:00,19.1275773,20.05338522,-3.875921607,149.0994242,6,0.110822237,0,60.02192688,20,371.0526316
2019-12-26 23:00,19.90096331,20.57424032,-3.580924551,161.5812574,6,14.37177277,0,61.25650837,20,387.5
2019-12-27 0:00,20.11202383,20.87571599,-3.343096892,165.2906791,6.857142857,0,0,60.14611758,20,350
2019-12-27 1:00,19.94177103,20.89658972,-3.406399687,169.2877927,5.142857143,0,0,61.12631076,20,350
2019-12-27 2:00,19.71716499,20.67679126,-3.199741761,159.4928693,6,0,0,60.62476715,20,371.5909091
2019-12-27 3:00,20.24547529,20.66095983,-2.959956566,160.4531716,6,0.656805772,0,59.17247575,20,412.5
2019-12-27 4:00,19.93516159,20.73790565,-2.810949842,169.7514361,6,3.00543389,0,60.38867235,20,400
2019-12-27 5:00,20.56171703,20.88655927,-2.504687428,168.4767498,6,10.25001819,0,61.92920107,20,400
2019-12-27 6:00,20.58372593,20.95808073,-2.180475275,148.8226929,6.666666667,1.870607229,0,59.42025173,20,373.6111111
2019-12-27 7:00,20.15659332,21.22198736,-2.064300696,139.3094195,5.333333333,0,0,59.20819908,20,362.5
2019-12-27 8:00,20.37669849,21.08760966,-1.827766001,131.8296618,6.545454545,0,0,55.91443829,20,300
2019-12-27 9:00,20.42836332,21.12947273,-1.456617753,138.5559462,6,0,0,56.45142443,20,325
2019-12-27 10:00,20.31709433,21.23364199,-0.939302574,146.1774798,9.428571429,0,39.32732836,61.90537945,20,369.3181818
2019-12-27 11:00,21.747756,21.80532617,-0.834920873,297.9039307,18,0,100,59.43352127,20,300
2019-12-27 12:00,21.92145681,21.98799617,-0.429068337,297.9039307,18,0,100,66.9379425,20,300
2019-12-27 13:00,21.53510189,22.01594705,-0.244938284,297.9039307,18,0,100,74.44930267,20,300
2019-12-27 14:00,21.48687458,22.06512011,0.569806916,297.9039307,18,0,100,74.44930267,20,300
2019-12-27 15:00,21.56738615,22.06025021,1.687629441,297.9039307,18,0,100,79.45969391,20,300
2019-12-27 16:00,21.15744781,21.18809949,2.678257823,151.4289845,0,0,57.14285714,0,20,387.5
2019-12-27 17:00,18.94573641,18.15629768,2.780734301,35.2217865,0,2.882666368,0,0,20,450
2019-12-27 18:00,21.84025717,19.50046569,2.73019437,150.8906319,9,47.46866784,0,53.76478342,20,362.5
2019-12-27 19:00,21.33013916,21.79316359,2.772126913,120.0585134,6.428571429,0,0,40.97897523,20,300
2019-12-27 20:00,21.45804834,21.78168121,2.855672518,112.4819694,6.461538462,0,0,43.68713379,20,325
2019-12-27 21:00,21.36056185,21.80235291,3.152312716,107.6393413,5.538461538,0,0,43.85071309,20,319.6428571
2019-12-27 22:00,21.38140202,21.7340283,3.214458505,113.9053115,6,0,0,40.38636058,20,312.5
2019-12-27 23:00,21.32919359,21.74499218,3.203411261,113.3959607,6.461538462,0,0,42.9599345,20,300
2019-12-28 0:00,21.31627321,21.80008786,3.373260458,113.2108764,5.538461538,0,0,41.31376389,20,300
2019-12-28 1:00,21.60102558,21.60416691,3.127993941,164.9163615,4.875,0,14.28571429,56.56307538,20,300
2019-12-28 2:00,21.59494209,21.44972757,3.245445331,155.0565842,4.5,0,0,59.96786896,20,379.7619048
2019-12-28 3:00,21.16319847,21.37265455,2.867725611,157.9648029,5.142857143,0,14.28571429,60.95727759,20,350
2019-12-28 4:00,21.41584253,21.44242507,1.843883614,160.685571,3.857142857,0,28.57142857,57.31894725,20,375
2019-12-28 5:00,21.13034153,21.56923045,1.845736941,149.8784552,5.142857143,0,14.28571429,60.37997384,20,375
2019-12-28 6:00,21.23504257,21.54450431,1.407133818,160.3014951,4.5,0,14.28571429,60.95193538,20,378.75
2019-12-28 7:00,21.24600935,21.3529333,0.968411694,165.7920859,4.5,0,57.14285714,60.47099744,20,325
2019-12-28 8:00,20.92593384,21.46751521,0.804101735,159.8244588,4.5,0,28.57142857,56.51502714,20,300
2019-12-28 9:00,21.14326668,21.38610209,1.058348725,155.5505602,3.857142857,0,28.57142857,56.34528252,20,325
2019-12-28 10:00,21.58785343,21.56065251,1.838762363,167.1039759,5.142857143,0,57.14285714,59.02359899,20,378.4090909
2019-12-28 11:00,22.48479748,22.00954481,2.209584773,287.7931824,9,0,100,78.19174194,20,300
2019-12-28 12:00,23.11996317,22.17174295,2.544830958,287.7931824,9,0,100,85.73533249,20,300
2019-12-28 13:00,23.27425194,22.2344397,2.792749365,287.7931824,9,0,100,95.75614166,20,300
2019-12-28 14:00,23.46489573,22.29013414,2.978162368,287.7931824,9,0,100,98.26050568,20,300
2019-12-28 15:00,23.42728806,22.28233264,3.365217288,199.2911504,9,0,100,98.26050568,19.88333289,300
2019-12-28 16:00,22.89058065,21.65648959,2.935800155,72.67886066,0,0,57.14285714,0,19.79999924,300
2019-12-28 17:00,21.20132351,20.84530918,1.782779058,167.4001791,6,0,0,58.50626685,20,300
2019-12-28 18:00,21.4806366,21.84155112,1.08910509,160.9312363,6,0,0,55.76854372,20,378.4090909
2019-12-28 19:00,21.0738101,21.69696441,0.676784406,154.6182503,6.857142857,0,28.57142857,57.85386645,20,350
2019-12-28 20:00,20.96732616,21.61437783,0.078174543,153.7588581,5.333333333,0,14.28571429,56.20365512,20,375
2019-12-28 21:00,21.09889936,21.62791135,-0.517817696,160.8304388,6,0,0,59.94662308,20,375
2019-12-28 22:00,21.14018631,21.42604887,-0.684164981,163.0260939,6,0,0,57.12030881,20,372
2019-12-28 23:00,20.67743063,21.55045275,-1.064297964,167.7670538,6.857142857,0,14.28571429,59.86743913,20,300
2019-12-29 0:00,20.83840418,21.396318,-1.273342013,156.1156435,5.142857143,0,14.28571429,55.22973077,20,300
2019-12-29 1:00,20.9476347,21.43707187,-1.627884348,160.7978499,5.571428571,0,28.57142857,59.28766225,20,300
2019-12-29 2:00,21.00835752,21.46827918,-1.91316702,156.4958616,3.857142857,0,14.28571429,56.83399037,20,375
2019-12-29 3:00,20.92712831,21.4598066,-2.112936378,169.7095293,5.142857143,0,14.28571429,63.8469817,20,437.5
2019-12-29 4:00,21.21517849,21.52083651,-2.482903282,164.9841807,3.857142857,0,28.57142857,59.21527201,20,425
2019-12-29 5:00,20.71299696,21.41289202,-2.913089593,156.4405716,4.5,0,28.57142857,60.53060489,20,425
2019-12-29 6:00,20.31773376,21.2552441,-3.118795911,151.9112019,4.5,0,14.28571429,58.66047895,20,372.2222222
2019-12-29 7:00,20.66306543,21.45294126,-3.701574524,160.5479239,5.142857143,0,14.28571429,60.20613886,20,385
2019-12-29 8:00,20.59440565,21.10599327,-3.342089613,161.6922377,3.857142857,0,0,58.65771513,20,450
2019-12-29 9:00,20.61802197,21.31884813,-2.078659137,150.4452457,5.142857143,0,14.28571429,61.44167636,20,450
2019-12-29 10:00,21.37960672,21.73306402,-0.656834371,164.9780983,4.5,0,71.42857143,59.75273496,20,372.9166667
2019-12-29 11:00,22.24192524,21.97967974,0.312413814,295.6783447,9,0,100,70.18282318,20,300
2019-12-29 12:00,22.91250324,22.12983322,1.773363829,295.6783447,9,0,100,82.71289063,20,300
2019-12-29 13:00,22.95872307,22.17693027,1.876401802,295.6783447,9,0,100,90.24629974,20,300
2019-12-29 14:00,22.99059725,22.2296861,1.397100647,295.6783447,9,0,100,90.24629974,20,300
2019-12-29 15:00,22.9728241,22.24515835,1.127800246,295.6783447,9,0,100,90.24629974,20,300
2019-12-29 16:00,22.35183382,21.5977815,0.728754282,162.3782713,0,0,57.14285714,0,20,300
2019-12-29 17:00,20.35549831,19.23218346,0.505792166,169.6571082,8,0,0,63.10826932,20,300
2019-12-29 18:00,21.50172329,21.70990849,0.328929697,164.8135532,5.142857143,0,0,56.85967105,20,376.1904762
2019-12-29 19:00,21.58098745,21.77856986,-0.061631368,156.4700074,6,0,14.28571429,54.47393173,20,350
2019-12-29 20:00,21.10785103,21.60697508,-0.772159417,159.6430468,6,0,0,57.20549459,20,375
2019-12-29 21:00,21.06660414,21.61991517,-1.622412244,157.3108707,6,0,0,59.43717263,20,375
2019-12-29 22:00,20.48645353,21.38539378,-2.175150136,161.4020013,6.857142857,0,14.28571429,58.28964813,20,372
2019-12-29 23:00,20.43797207,21.279737,-2.93293488,159.5827229,6,0,28.57142857,55.04363045,20,300
2019-12-30 0:00,20.65260029,21.34621477,-3.192104538,154.672184,5.142857143,0,0,55.18951003,20,300
2019-12-30 1:00,20.58035707,21.22741779,-3.188728372,162.4433322,5,0,0,60.68344986,20,300
2019-12-30 2:00,20.84029245,21.46280877,-3.33465449,172.2894628,4.5,0,0,60.78591963,20,373.9130435
2019-12-30 3:00,20.633605,21.40855106,-3.195341309,158.6157743,4.5,0,28.57142857,60.46837396,20,300
2019-12-30 4:00,20.50861979,21.29279598,-3.08635668,157.7824689,4.5,0,14.28571429,56.41203799,20,300
2019-12-30 5:00,20.6172266,21.21698221,-3.014074564,163.5223475,4.5,0,42.85714286,58.66612864,20,300
2019-12-30 6:00,20.83140612,21.36969169,-2.930484335,158.0400854,5.142857143,0,28.57142857,59.61793387,20,377.3809524
2019-12-30 7:00,20.59352779,21.30453825,-3.061655283,157.9545752,4.5,0,28.57142857,55.7830542,20,312.5
2019-12-30 8:00,20.43650723,21.12054714,-3.327742378,158.8287642,4.5,0,14.28571429,61.88345629,20,300
2019-12-30 9:00,20.37087917,21.25205596,-3.606131156,152.7715248,3.857142857,0,28.57142857,54.0203228,20,300
2019-12-30 10:00,20.63948011,21.503836,-3.564953923,162.860746,5.4,0,57.14285714,63.53551549,20,371.7391304
2019-12-30 11:00,21.83119583,21.86720816,-3.398686886,290.0959778,9,0,100,68.30996704,20,300
2019-12-30 12:00,22.36133099,22.03057543,-3.103340745,290.0959778,9,0,100,75.84522247,20,300
2019-12-30 13:00,22.22636795,22.0235974,-2.774763942,290.0959778,9,0,100,78.36064148,20,300
2019-12-30 14:00,22.26919985,22.02363777,-2.294552883,290.0959778,9,0,100,83.37888336,20,300
2019-12-30 15:00,22.3341589,22.0892264,-1.994242052,290.0959778,9,0,100,83.37888336,20,300
2019-12-30 16:00,21.7239151,21.38043849,-1.71734492,155.6638506,0,0,57.14285714,0,20,387.5
2019-12-30 17:00,18.62630129,18.24962282,-1.266616126,228.5723343,6,5.17873319,0,61.28311702,20,450
2019-12-30 18:00,20.69639349,21.32784144,-1.307155053,187.4610954,6.857142857,0.198713938,0,63.30423573,20,450
2019-12-30 19:00,20.81293344,21.42945639,-1.034560571,213.9051245,6,0,0,59.61896113,20,450
2019-12-30 20:00,20.63463688,21.38061221,-0.958209713,217.5374147,4.8,0,0,58.96116214,20,450
2019-12-30 21:00,20.83478689,21.34155798,-0.998073687,205.0837994,6.857142857,0,28.57142857,63.31691933,20,450
2019-12-30 22:00,20.60122538,21.5303491,-0.864943922,199.9980758,5.142857143,0,14.28571429,58.8383609,20,450
2019-12-30 23:00,20.64485693,21.4495546,-1.176241616,176.8158492,6,0,14.28571429,59.58091247,20,450
2019-12-31 0:00,20.79021788,21.43831062,-1.1022802,162.1076749,6,0,14.28571429,57.98567214,20,450
2019-12-31 1:00,21.43284369,21.61949396,-1.061797947,163.8495713,4.875,0,14.28571429,56.97519696,20,450
2019-12-31 2:00,21.21119595,21.51319933,-1.25838081,160.0564605,4.5,0,0,59.09587581,20,378.5714286
2019-12-31 3:00,20.75209713,21.25830189,-1.325295687,163.5307869,5.142857143,0,0,59.16272046,20,362.5
2019-12-31 4:00,21.19850016,21.40314547,-1.20853734,167.6281236,4.5,0,28.57142857,62.12709582,20,400
2019-12-31 5:00,21.41127443,21.52154366,-1.156975766,164.4911937,3.857142857,0,42.85714286,57.19613779,20,400
2019-12-31 6:00,21.42671347,21.55754026,-1.169797937,160.9981147,4.5,0,14.28571429,54.34373264,20,372
2019-12-31 7:00,21.10408926,21.44564788,-1.108565271,155.75374,4.5,0,14.28571429,58.72903795,20,300
2019-12-31 8:00,21.42922258,21.53359334,-1.010428538,165.7333907,4.5,0,14.28571429,56.27829666,20,300
2019-12-31 9:00,21.19284391,21.57950528,-0.26256338,156.2285657,5.142857143,0,14.28571429,61.98245337,20,300
2019-12-31 10:00,21.51251316,21.74511496,0.097625889,163.5285176,4.5,0,42.85714286,57.93883414,20,364
2019-12-31 11:00,22.34084749,22.0399367,0.909134517,299.3752441,9,0,100,77.89285278,20,300
2019-12-31 12:00,22.90873003,22.20617501,1.503877878,299.3752441,9,0,100,82.90523529,20,300
2019-12-31 13:00,22.83672619,22.22168318,1.274495025,299.3752441,9,0,100,87.90565491,20,300
2019-12-31 14:00,22.77403927,22.20975717,1.03710111,299.3752441,9,0,100,87.90565491,20,300
2019-12-31 15:00,22.72156525,22.22272698,0.99814707,299.3752441,9,0,100,87.90565491,20,300
2019-12-31 16:00,21.97675371,21.48368263,0.908925434,154.5997772,0,0,57.14285714,41.4508934,20,300
2019-12-31 17:00,19.72047091,19.57951752,0.697606643,182.7862087,8,0,14.28571429,64.07195551,20,300
2019-12-31 18:00,21.1394949,21.67892758,0.951818138,150.188612,6,0,28.57142857,55.12851363,20,369.7368421
2019-12-31 19:00,21.59752464,21.86524343,1.085960269,169.8102273,5.142857143,0,14.28571429,51.26968765,20,400
2019-12-31 20:00,20.94309998,21.61778291,1.096089105,159.97742,6.857142857,0,0,59.60460072,20,350
2019-12-31 21:00,20.72929382,21.64150111,0.844709267,164.0471903,5.333333333,0,0,55.24522284,20,350
2019-12-31 22:00,20.95986128,21.45403973,0.682661364,164.9004854,6.857142857,0,28.57142857,56.29928316,20,370.2380952
2019-12-31 23:00,21.28288507,21.67652782,0.4231301,163.0333535,5.142857143,0,14.28571429,53.97608322,20,425
2020-01-01 0:00,20.5456028,21.68125931,0.345131623,158.8675974,6.857142857,0,28.57142857,59.83236818,20,400
