,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-02-08 20:00,15.99511719,21.59111738,-5.878387928,438.5928319,50.58921432,0,0,67.63023758,16,444.4444444
2019-02-08 21:00,16.03968143,21.5504632,-6.683034658,435.9377492,48.0927906,0,0,66.90586853,16,450
2019-02-08 22:00,16.94384575,19.90323591,-7.025051594,33.73651886,0,1.087950071,0,0,13.52382708,400
2019-02-08 23:00,17.40543365,18.59219599,-7.656319698,0,0,0.397250175,0,0,13,400
2019-02-09 0:00,15.80160522,18.2366128,-8.133511225,0,0,0.083339055,0,0,13,400
2019-02-09 1:00,14.09251761,18.3515563,-8.438627323,0,0,7.299444397,0,0,13,400
2019-02-09 2:00,12.88601375,18.69918156,-8.757849693,0,0,19.68285346,0,0,13,400
2019-02-09 3:00,12.53330946,18.86278963,-8.871584733,0,0,18.65087938,0,0,13,400
2019-02-09 4:00,12.39148092,18.78165627,-9.427091281,0,0,19.84143416,0,0,13,400
2019-02-09 5:00,12.26358294,18.74050665,-9.917159716,0,0,19.27271303,0,0,13,400
2019-02-09 6:00,12.23931456,18.70082521,-10.42089764,0,0,19.29464992,0,0,13,400
2019-02-09 7:00,12.34224558,18.78098345,-10.79064194,0,0,19.59839423,0,0,13.02006706,400
2019-02-09 8:00,12.42396474,18.74893141,-10.42256657,0,0,20.28590059,0,0,13,400
2019-02-09 9:00,13.21199083,20.30113029,-9.890785217,164.93706,41.00106071,10.08317343,0,31.5513258,13.38917422,412.5
2019-02-09 10:00,14.38564634,21.66160536,-9.091927846,399.6608149,49.26821709,0,0,67.67606163,14.44836871,400
2019-02-09 11:00,15.86327362,21.65674543,-8.810289701,396.7103424,33.51992544,0,0,70.78851128,15.88126636,400
2019-02-09 12:00,15.98937845,21.68345499,-8.326251666,406.9449972,38.29738108,0,0,70.35248947,15.95362838,400
2019-02-09 13:00,16.01585674,21.57081175,-7.411253134,406.6716512,43.36197535,0,0,67.95780182,16.01666673,400
2019-02-09 14:00,15.98958707,21.50015259,-6.47654295,406.1257604,50.10954666,0,0,66.26554298,16,400
2019-02-09 15:00,15.99334931,21.51388836,-6.059412479,400.9478353,52.55804825,0,0,65.39704895,16,400
2019-02-09 16:00,15.96545053,21.50305319,-6.339565277,398.4750061,55.01210022,0,0,64.99232483,15.97907591,400
2019-02-09 17:00,15.96579242,20.99468231,-6.613292933,198.1437434,24.98937225,0,0,32.94499016,14.88768164,400
2019-02-09 18:00,17.48607922,18.81319857,-7.316682657,0,0,0.624186198,0,0,13,400
2019-02-09 19:00,16.7243042,18.18376064,-7.822441737,0,0,0.010392507,0,0,13.01666673,400
2019-02-09 20:00,15.39801836,18.06542587,-8.452898502,0,0,0.055675268,0,0,13,400
2019-02-09 21:00,14.09681916,18.08766603,-8.994506359,0,0,6.373673141,0,0,13.01666673,400
2019-02-09 22:00,12.76282072,18.33375931,-9.529173533,0,0,19.39877295,0,0,13,400
2019-02-09 23:00,12.28909445,18.56843758,-9.92846028,0,0,19.60983419,0,0,13,400
2019-02-10 0:00,12.38382173,18.64737368,-10.22078864,0,0,19.48204994,0,0,13,400
2019-02-10 1:00,12.24292994,18.60933828,-10.17116117,0,0,18.88871177,0,0,13,400
2019-02-10 2:00,12.31810021,18.61645317,-10.27316888,0,0,19.39743884,0,0,13,400
2019-02-10 3:00,12.24463892,18.58764315,-10.57078679,0,0,19.49527868,0,0,13,400
2019-02-10 4:00,12.0860076,18.54151392,-10.47823779,0,0,20.12008429,0,0,13,400
2019-02-10 5:00,12.10360312,18.53937721,-10.81664101,0,0,19.60651859,0,0,13.00280309,400
2019-02-10 6:00,12.53635979,18.65796757,-11.25384553,0,0,20.21436151,0,0,13,400
2019-02-10 7:00,12.60403562,18.60995579,-11.36985715,0,0,19.30538654,0,0,13.04761036,400
2019-02-10 8:00,12.60666227,18.6766181,-10.75217851,0,0,19.21899144,0,0,13,400
2019-02-10 9:00,12.83075666,19.08459616,-9.070153395,0,0,20.26225567,0,0,13,400
2019-02-10 10:00,13.15598297,19.46199703,-7.758767605,0,0,18.77175204,0,0,13,400
2019-02-10 11:00,13.39181304,19.73862934,-6.433655898,0,0,19.48863951,0,0,13,400
2019-02-10 12:00,13.62642217,19.69059372,-5.568516652,0,0,18.80525255,0,0,13,400
2019-02-10 13:00,13.64874744,20.68453693,-4.995296637,62.66656748,55.83583713,7.491908073,0,14.08941841,13,475
2019-02-10 14:00,14.35704732,19.64448261,-4.346507947,0,0,0.039287051,0,0,13,575
2019-02-10 15:00,13.94829059,19.35134315,-4.223486582,0,0,3.669032097,0,0,13,600
2019-02-10 16:00,13.2547543,19.23256445,-4.430543979,0,0,15.32287629,0,0,13,600
2019-02-10 17:00,12.84307766,19.17905951,-4.971643686,0,0,19.05917533,0,0,13,600
2019-02-10 18:00,12.88338327,19.05433512,-5.276682854,0,0,18.58086316,0,0,13,600
2019-02-10 19:00,12.65249944,18.80341911,-5.38136061,0,0,19.07598988,0,0,13,600
2019-02-10 20:00,12.66160035,18.83733273,-5.606574615,0,0,19.32339732,0,0,13,600
2019-02-10 21:00,12.71652746,18.98155642,-5.3693645,0,0,19.31790543,0,0,13,600
2019-02-10 22:00,12.75378489,18.95772266,-6.31839625,0,0,18.94199324,0,0,13,600
2019-02-10 23:00,12.82596803,18.98275375,-6.668008486,0,0,18.97477595,0,0,13,600
2019-02-11 0:00,12.97059679,19.02304602,-6.721777678,0,0,19.01588806,0,0,13,600
2019-02-11 1:00,13.13034129,19.07643938,-7.150089582,0,0,19.87984117,0,0,13,600
2019-02-11 2:00,12.94217849,18.9873333,-7.91367205,0,0,19.82720613,0,0,13,600
2019-02-11 3:00,12.70418501,18.88843155,-8.608112971,0,0,19.17483632,0,0,13,600
2019-02-11 4:00,12.68053603,18.90906525,-8.439050357,0,0,19.38654168,0,0,13,600
2019-02-11 5:00,12.81993508,19.022192,-8.969378948,0,0,19.11120145,0,0,13,600
2019-02-11 6:00,12.71848059,18.95270586,-9.794166406,0,0,19.96751722,0,0,13,600
2019-02-11 7:00,12.55178189,18.87835741,-10.43950415,0,0,19.91626867,0,0,13,600
2019-02-11 8:00,16.02594543,21.70186138,-9.536739349,430.6226018,26.90465686,0,0,69.87625122,15.76693257,477.5
2019-02-11 9:00,15.25422788,21.85897398,-7.914717038,437.4321899,49.52318712,0,0,71.77400017,15.15941151,442.5
2019-02-11 10:00,15.13459611,21.8753047,-6.664745251,400.9437408,47.80965458,0,0,71.21156502,15.30643781,400
2019-02-11 11:00,15.12214899,21.81960344,-5.165690899,439.6994298,46.17237795,0,0,73.03931808,14.96351647,437.5
2019-02-11 12:00,13.90699506,21.67280769,-4.946297407,433.7073186,64.68583679,0,0,70.23023796,13.91853499,442.5
2019-02-11 13:00,13.4612937,21.44612312,-4.56891036,416.7274882,67.19152069,0,0,68.77675056,13.50113169,420.8333333
2019-02-11 14:00,15.12342191,21.51300335,-3.399529616,399.3295797,54.34580909,0,0,66.60145187,15.25418878,400
2019-02-11 15:00,15.81608772,21.64239931,-3.751879374,395.6902212,46.51586437,0,0,68.55779266,15.92435352,400
2019-02-11 16:00,16.03709126,21.66859436,-4.791500966,428.333847,46.83757146,0,0,70.35118294,16,462.5
2019-02-11 17:00,16.03002739,21.70376587,-6.176963806,423.1426061,49.80222702,0,0,68.86443901,16,431.25
2019-02-11 18:00,16.04158044,21.77401733,-7.07706213,400.1077321,45.81179199,0,0,67.68909073,16,400
2019-02-11 19:00,16.02472591,21.6718564,-7.828967094,399.9208018,43.21009572,0,0,66.86091614,16,400
2019-02-11 20:00,15.99511719,21.72000551,-8.113447984,402.6040014,51.61157862,0,0,65.31279373,16,400
2019-02-11 21:00,15.95596266,21.74264193,-9.327288787,399.7225037,49.93072891,0,0,65.21786308,16,400
2019-02-11 22:00,17.2329092,19.98597527,-10.17148924,0,0,10.2374506,0,0,13.22792792,400
2019-02-11 23:00,17.70198345,18.62534237,-11.03362672,0,0,0.748473644,0,0,13,400
2019-02-12 0:00,15.81384659,18.52808332,-11.14325539,0,0,2.488308787,0,0,13,400
2019-02-12 1:00,14.08485365,18.73733187,-11.273513,0,0,17.15255427,0,0,13,400
2019-02-12 2:00,13.36380172,18.87352324,-12.08669233,0,0,19.87709618,0,0,13,400
2019-02-12 3:00,13.11293316,18.75924826,-13.53862635,0,0,19.30572128,0,0,13,400
2019-02-12 4:00,12.82151675,18.6929183,-15.20946884,0,0,18.73142529,0,0,13,400
2019-02-12 5:00,12.64802623,18.69475603,-15.49692615,0,0,19.49744844,0,0,13,400
2019-02-12 6:00,12.50627279,18.63940239,-15.95862071,0,0,19.95461019,0,0,13,400
2019-02-12 7:00,12.45926547,18.63772535,-15.96012815,0,0,19.4154733,0,0,13,400
2019-02-12 8:00,16.40002942,21.5718236,-15.79252847,369.5897649,27.73226354,0,0,64.73995876,16,400
2019-02-12 9:00,15.9910574,21.81555986,-15.16329018,435.7890752,35.53165197,0,0,69.49941826,16,437.5
2019-02-12 10:00,15.92599607,21.79598904,-14.38191652,420.8097407,37.82414309,0,0,68.92819405,16,435.7142857
2019-02-12 11:00,16.01074696,21.71279573,-13.78036865,419.0415777,42.52415085,0,0,69.29101944,16,440
2019-02-12 12:00,16.00655985,21.72149563,-13.38173771,435.4375865,44.80460405,0,0,68.50919533,16,440.9090909
2019-02-12 13:00,15.96282744,21.67060423,-12.88697418,429.4286906,43.76895428,0,0,68.65909767,16,437.5
2019-02-12 14:00,16.12618971,21.66855907,-12.16031679,417.0008138,51.91018338,0,0,67.96531677,16,425
2019-02-12 15:00,15.98872876,21.71855927,-12.0859038,420.5120036,52.19523239,0,0,67.13491821,16,431.25
2019-02-12 16:00,15.96820498,21.74221611,-11.8781848,417.9105352,54.70793762,0,0,66.82707787,16,440
2019-02-12 17:00,16.06801367,21.87689734,-11.88676357,406.1614609,60.51240031,0,0,65.04752159,16,400
2019-02-12 18:00,16.09306479,21.81486559,-11.09920613,392.7884623,60.26056544,0,0,64.20656013,16,400
2019-02-12 19:00,16.09657431,21.87949562,-10.47108746,401.016187,61.86988163,0,0,64.646698,16,400
2019-02-12 20:00,15.89326167,21.71258783,-9.679746628,399.8698908,61.8454895,0,0,64.79348373,16,400
2019-02-12 21:00,16.01349235,21.73980474,-8.895630042,404.2718938,67.71684011,0,0,63.90721703,16,400
2019-02-12 22:00,16.88759303,19.74493265,-8.304207166,0,0,7.939496676,0,0,13.27861842,400
2019-02-12 23:00,17.55734921,18.33867502,-7.715574662,0,0,0.296051979,0,0,13,400
2019-02-13 0:00,16.11712599,17.89529896,-7.175207853,0,0,0.012675087,0,0,13,400
2019-02-13 1:00,14.69566822,17.79713821,-6.874590715,0,0,1.233902295,0,0,13,400
2019-02-13 2:00,13.55713415,17.89838266,-7.037848473,0,0,12.85460619,0,0,13,400
2019-02-13 3:00,12.5773294,17.97417688,-6.962087234,0,0,19.62016296,0,0,13,400
2019-02-13 4:00,12.21175289,17.90842581,-6.382612149,0,0,19.07176479,0,0,13,400
2019-02-13 5:00,12.19714379,18.05232,-5.506801287,0,0,19.29969915,0,0,13,400
2019-02-13 6:00,12.40885663,18.34230757,-4.827207804,0,0,19.24798171,0,0,13,400
2019-02-13 7:00,12.7324841,18.5812583,-4.154420614,0,0,19.39425755,0,0,13,400
2019-02-13 8:00,15.81445098,21.38690424,-2.605658054,378.2862027,44.24165609,0,0,65.18169689,15.67715724,425
2019-02-13 9:00,16.04819965,21.53235674,-0.749249791,431.860939,64.84638977,0,0,67.45129204,16,454.1666667
2019-02-13 10:00,16.00384879,21.50589991,0.620457551,397.9622752,69.84957886,0,0,65.77900314,16,400
2019-02-13 11:00,15.98363924,21.4297533,3.309859037,405.1519597,69.84957886,0,0,66.23879433,16,400
2019-02-13 12:00,15.97724724,21.39007902,2.558263759,397.008311,69.84957886,0,0,66.17702103,15.9750754,400
2019-02-13 13:00,15.95786333,21.37307024,2.861519019,398.6900304,69.84957886,0,0,66.44811249,15.98753413,400
2019-02-13 14:00,15.98625493,21.32509232,2.648360968,403.6742198,69.84957886,0,0,66.85517693,16,400
2019-02-13 15:00,15.97213888,21.37194633,0.979575197,402.0288162,69.84957886,0,0,65.89634705,16,400
2019-02-13 16:00,15.99986243,21.39566565,0.322421947,401.8266576,64.82739258,0,0,65.62727356,16,400
2019-02-13 17:00,15.9966495,21.46886349,-0.000934049,399.2792486,67.15661621,0,0,64.52128792,16,400
2019-02-13 18:00,15.99254322,21.44947481,-0.51341574,401.7134043,64.41520691,0,0,65.7083683,16,400
2019-02-13 19:00,15.98548985,21.47209978,-1.685708503,398.3190257,59.19623566,0,0,65.43057442,16,400
2019-02-13 20:00,15.97529554,21.44590902,-2.512173414,401.2642924,61.74995232,0,0,65.18588638,16,400
2019-02-13 21:00,16.00594306,21.42567158,-3.268354932,404.0611572,64.26824188,0,0,64.69261169,16,400
2019-02-13 22:00,16.95390606,19.8673687,-3.723383784,0,0,8.757639567,0,0,13.57403396,400
2019-02-13 23:00,17.88382816,18.62802839,-3.78864785,0,0,0.010696411,0,0,13,400
2019-02-14 0:00,17.01716328,18.52933502,-4.346057336,0,0,0.007899431,0,0,13,400
2019-02-14 1:00,15.9726491,18.72806358,-4.671068192,0,0,0.295460316,0,0,13,400
2019-02-14 2:00,14.70488071,18.86767435,-4.344408115,0,0,7.371704193,0,0,13,400
2019-02-14 3:00,13.90936017,18.90387678,-4.815508763,0,0,18.67242006,0,0,13,400
2019-02-14 4:00,13.36652088,18.90076065,-5.313911756,0,0,18.67760291,0,0,13,400
2019-02-14 5:00,13.54112983,19.02415228,-5.469522476,0,0,18.72079042,0,0,13,400
2019-02-14 6:00,13.53633022,19.07875538,-6.57319657,0,0,19.14558088,0,0,13,400
2019-02-14 7:00,13.46042728,19.07353497,-7.411311388,0,0,18.78735997,0,0,13,400
2019-02-14 8:00,15.93945169,21.52567863,-7.202345848,368.1722984,41.24179381,1.442421106,0,65.1805048,15.43735299,412.5
2019-02-14 9:00,15.84955502,21.73208189,-6.689141909,395.5299683,44.37102672,0,0,70.98996925,15.78467274,400
2019-02-14 10:00,15.73502851,21.7403841,-5.588429292,398.7992953,45.30623102,0,0,74.29924011,15.83450215,400
2019-02-14 11:00,15.47392678,21.6639328,-4.932354609,404.3911415,52.0866441,0,0,71.12545013,15.44659695,400
2019-02-14 12:00,15.41300344,21.61241913,-3.857468088,410.8905569,48.72087733,0,0,72.40960884,15.51830541,450
2019-02-14 13:00,15.67931247,21.52085495,-2.376144429,410.9380963,49.76020279,0,0,72.72585869,15.69716189,412.5
2019-02-14 14:00,15.93018246,21.41163015,-1.052236448,412.385221,47.34930484,0,0,71.22073174,15.9917692,450
2019-02-14 15:00,16.00773358,21.40644121,-0.745880842,432.8926368,57.27311134,0,0,71.11587143,15.97693487,432.5
2019-02-14 16:00,16.01110363,21.36904764,-1.146001597,436.4113112,62.88972855,0,0,70.0209713,15.97693487,453.5714286
2019-02-14 17:00,15.98917985,21.54151487,-2.765342156,428.8781198,65.4124527,0,0,66.5309391,16,441.6666667
2019-02-14 18:00,15.98531079,21.603724,-3.637281338,453.0238624,60.40895081,0,0,68.22973442,16,456.8181818
2019-02-14 19:00,15.99788237,21.58501148,-4.182209492,412.0841229,60.40895081,0,0,66.29509544,16,412.5
2019-02-14 20:00,16.01104617,21.60409021,-4.690951427,399.7489014,60.40895081,0,0,64.88673401,16,400
2019-02-14 21:00,15.97322726,21.64923143,-5.287591934,402.4370962,65.51219177,0,0,63.97639942,16,400
2019-02-14 22:00,17.30656886,20.07675123,-5.446993351,31.09737455,0,5.190497472,0,0,13.54253468,400
2019-02-14 23:00,18.22826385,18.77136755,-5.317509413,0,0,0.005263989,0,0,13,400
2019-02-15 0:00,17.08656836,18.4416976,-5.495976686,0,0,0.009997955,0,0,13,400
2019-02-15 1:00,15.80187082,18.50717306,-5.361113787,0,0,0.072487318,0,0,13,400
2019-02-15 2:00,14.76541734,18.6973443,-5.42491587,0,0,4.230011023,0,0,13,400
2019-02-15 3:00,13.74114704,18.72802258,-5.292677482,0,0,16.79755071,0,0,13,400
2019-02-15 4:00,13.25644588,18.73351622,-5.787806034,0,0,17.63091058,0,0,13,400
2019-02-15 5:00,13.14079332,18.84047079,-5.50662152,0,0,19.39063248,0,0,13,400
2019-02-15 6:00,13.2719214,18.95986032,-5.019219081,0,0,19.627198,0,0,13,400
2019-02-15 7:00,13.61163306,19.02805233,-4.686231454,0,0,18.90653419,0,0,13,400
2019-02-15 8:00,16.09945607,21.44173288,-3.813706319,340.9940479,38.02900587,1.222050887,0,65.21033001,15.51943133,412.5
2019-02-15 9:00,15.98780155,21.57661772,-2.763987541,395.7014724,63.49378586,0,0,66.26565742,16,400
2019-02-15 10:00,16.00803852,21.55082464,-1.048436264,401.8515954,68.53091431,0,0,67.02304459,16,400
2019-02-15 11:00,15.98749757,21.48712015,0.874174888,402.3591379,68.53091431,0,0,66.91342354,15.99667578,400
2019-02-15 12:00,16.01953554,21.44648981,4.49889346,441.46467,73.57743835,0,0,72.17131424,16,448.0769231
2019-02-15 13:00,15.94696045,21.37438917,6.531817675,443.0784583,78.60473633,0,0,72.1070385,15.97530222,445.8333333
2019-02-15 14:00,15.92708206,21.32841253,5.340948582,438.492711,73.60245514,0,0,71.63745689,15.98109706,432.5
2019-02-15 15:00,16.04366112,21.28992701,5.397372484,436.1642456,73.60245514,0,0,70.41438293,16,438.6363636
2019-02-15 16:00,15.96459198,21.3039856,3.795171301,416.7202782,73.60245514,0,0,68.09177208,16,437.5
2019-02-15 17:00,15.93516564,21.36213636,2.271944384,399.7775034,68.49421692,0,0,66.75180435,16,400
2019-02-15 18:00,15.972296,21.45082378,1.254795988,405.0679838,68.49421692,0,0,66.31138229,16,400
2019-02-15 19:00,15.92531919,21.41590309,0.877166748,432.1798307,63.48072815,0,0,67.1798954,16,441.6666667
2019-02-15 20:00,15.99520826,21.45146513,0.313179483,449.8236577,68.50432587,0,0,68.2722702,16,457.5
2019-02-15 21:00,15.97552514,21.44162846,-0.146655635,414.3499263,65.99351311,0,0,65.8483429,16,425
2019-02-15 22:00,17.12542963,19.98225927,-0.38247253,30.7665194,0,4.425912857,0,0,13.76455299,400
2019-02-15 23:00,18.14804649,18.7177949,-0.684661562,0,0,0.000912666,0,0,13,400
2019-02-16 0:00,17.41208887,18.52759743,-0.679285437,0,0,0.004393101,0,0,13,400
2019-02-16 1:00,16.57326603,18.58836937,-0.764119824,0,0,0.006551901,0,0,13,400
2019-02-16 2:00,15.69830799,18.68322515,-1.428834716,0,0,0.005915562,0,0,13,400
2019-02-16 3:00,14.95167279,18.83236742,-1.965014716,0,0,0.794229666,0,0,13,400
2019-02-16 4:00,14.28344083,19.07916307,-2.205968996,0,0,7.066127876,0,0,13,400
2019-02-16 5:00,13.81276655,19.14999533,-3.425484538,0,0,18.16142201,0,0,13,400
2019-02-16 6:00,13.56141543,19.15918827,-5.147344987,0,0,17.63213126,0,0,13,400
2019-02-16 7:00,13.54403543,19.15488338,-5.699831883,0,0,18.84160026,0,0,13,400
2019-02-16 8:00,13.54090309,19.20686722,-5.437727213,0,0,18.95051289,0,0,13,400
2019-02-16 9:00,13.73447299,20.41556787,-5.317926645,151.781824,43.87595422,11.42714373,0,33.21542072,13.3242081,412.5
2019-02-16 10:00,15.83401346,21.64129972,-3.463482817,397.4230499,45.67372047,0,0,71.96742249,15.87576723,400
2019-02-16 11:00,15.96960974,21.70643473,-3.283879598,402.8915583,46.09544309,0,0,71.74004555,15.98141257,400
2019-02-16 12:00,15.97341013,21.63640547,-2.792271455,406.6354014,46.74194527,0,0,70.70397186,16,400
2019-02-16 13:00,16.0221417,21.58028126,-1.993654946,403.1635488,49.07275391,0,0,69.1031456,16,400
2019-02-16 14:00,16.012321,21.48775196,-2.186475098,403.7061996,54.90981166,0,0,67.94350243,16,400
2019-02-16 15:00,16.03240347,21.44102383,-2.73027722,402.742396,56.60153198,0,0,66.64117622,16,400
2019-02-16 16:00,15.99204516,21.45769167,-3.983803193,407.7528458,59.04340744,0,0,65.48784828,16,400
2019-02-16 17:00,16.05228519,20.94108725,-4.952866157,233.9810537,0,0,0,32.79193497,15.05050826,400
2019-02-16 18:00,17.95202351,19.19291878,-5.607955694,0,0,0.504755656,0,0,13,400
2019-02-16 19:00,17.33342171,18.65818071,-5.976449807,0,0,0.002904892,0,0,13,400
2019-02-16 20:00,16.0170927,18.60119057,-6.621123314,0,0,0.066158732,0,0,13,400
2019-02-16 21:00,14.57022047,18.73337555,-7.463939985,0,0,6.226033231,0,0,13,400
2019-02-16 22:00,13.45423698,19.02392578,-8.166142782,0,0,18.48395379,0,0,13,400
2019-02-16 23:00,13.04125261,18.93998766,-8.862605572,0,0,19.65642532,0,0,13,400
2019-02-17 0:00,12.91309881,18.99961901,-9.25344499,0,0,18.45605262,0,0,13,400
2019-02-17 1:00,12.91690922,19.00180674,-9.827056567,0,0,20.29150629,0,0,13,400
2019-02-17 2:00,12.84893155,19.03469753,-10.11710374,0,0,18.84308147,0,0,13,400
2019-02-17 3:00,12.77037811,18.97347164,-10.61641041,0,0,20.07600753,0,0,13,400
2019-02-17 4:00,12.70176888,18.9186511,-11.2097381,0,0,19.11416308,0,0,13,400
2019-02-17 5:00,12.63200307,18.90598249,-11.81450844,0,0,18.98324903,0,0,13,400
2019-02-17 6:00,12.4462266,18.79597092,-12.33314625,0,0,19.21459023,0,0,13,400
2019-02-17 7:00,12.49790955,18.85796356,-12.15038713,0,0,19.52419535,0,0,13,400
2019-02-17 8:00,12.52755117,18.99209404,-11.34744231,0,0,18.98424387,0,0,13,400
2019-02-17 9:00,12.90838432,19.61768532,-9.391119242,0,0,18.47030846,0,0,13,400
2019-02-17 10:00,13.60015011,20.28447866,-6.91867129,0,0,18.92066081,0,0,13,400
2019-02-17 11:00,13.88018107,20.53113556,-5.400240421,0,0,19.26671108,0,0,13,400
2019-02-17 12:00,13.91941452,20.31651258,-6.009380182,0,0,19.00120544,0,0,13,400
2019-02-17 13:00,13.88214517,20.09920645,-4.625845114,0,0,17.91763592,0,0,13,400
2019-02-17 14:00,13.84224391,19.91318798,-3.160423835,0,0,19.16041088,0,0,13,400
2019-02-17 15:00,13.95757103,19.81312513,-3.482109229,0,0,18.11322292,0,0,13,400
2019-02-17 16:00,13.86179876,19.74267435,-4.925118049,0,0,17.67471679,0,0,13,400
2019-02-17 17:00,13.63430142,19.53525639,-6.289023797,0,0,19.52491077,0,0,13,400
2019-02-17 18:00,13.25158954,19.40405512,-6.791386366,0,0,17.7186691,0,0,13,400
2019-02-17 19:00,13.28322625,19.3468256,-7.504232407,0,0,18.72854265,0,0,13,400
2019-02-17 20:00,13.43077326,19.34670925,-7.359543721,0,0,18.60965983,0,0,13,400
2019-02-17 21:00,13.48785782,19.35717487,-7.844962994,0,0,18.85521205,0,0,13,400
2019-02-17 22:00,13.41805673,19.36214447,-8.426800092,0,0,19.08633471,0,0,13,400
2019-02-17 23:00,13.4140842,19.40262461,-8.708538373,0,0,18.75304508,0,0,13,400
2019-02-18 0:00,13.24758863,19.16061735,-9.305126031,0,0,18.04869811,0,0,13,400
2019-02-18 1:00,13.16003919,19.13223553,-9.309642474,0,0,18.81820552,0,0,13,400
2019-02-18 2:00,13.08323956,19.05783463,-9.356189092,0,0,19.7588741,0,0,13,400
2019-02-18 3:00,13.02196336,19.04160976,-9.989216169,0,0,19.47040145,0,0,13,400
2019-02-18 4:00,12.95897365,19.05612469,-9.557344913,0,0,18.34364843,0,0,13,400
2019-02-18 5:00,12.88217354,18.98322916,-9.225924651,0,0,20.24064541,0,0,13,400
2019-02-18 6:00,12.9237783,19.06907845,-8.892401695,0,0,18.40800333,0,0,13,400
2019-02-18 7:00,12.90405822,19.09363794,-9.211566289,0,0,20.20413049,0,0,13,400
2019-02-18 8:00,16.418046,21.5852623,-8.483302991,373.4778798,31.30853779,0,0,65.91562176,15.85540009,412.5
2019-02-18 9:00,16.06219625,21.60488367,-8.206697146,408.8523763,47.88545799,0,0,66.74204254,16,400
2019-02-18 10:00,15.9813652,21.66056013,-7.288401763,398.2245458,52.87315559,0,0,65.100317,16,400
2019-02-18 11:00,15.97079539,21.63465786,-6.289685806,398.4068069,45.30500221,0,0,66.91666794,16,400
2019-02-18 12:00,16.01898599,21.6384306,-5.49284339,398.7836812,43.45034281,0,0,68.82048798,16,400
2019-02-18 13:00,15.93488383,21.68567753,-5.070465803,396.84773,44.98889796,0,0,68.58162117,16,400
2019-02-18 14:00,15.99276972,21.56422472,-4.653270721,408.2189484,50.83547084,0,0,67.6885891,16,400
2019-02-18 15:00,16.07373857,21.58889389,-5.318779707,402.0143814,52.48708344,0,0,66.52783012,16,400
2019-02-18 16:00,16.02852368,21.55532408,-5.684744835,408.4742864,57.50246811,0,0,66.39769363,16,400
2019-02-18 17:00,15.95529652,21.65603733,-6.043183486,401.9268239,54.84487915,0,0,65.13397217,16,400
2019-02-18 18:00,15.99015665,21.63339424,-6.545495033,401.7790349,54.84487915,0,0,65.13397217,16,400
2019-02-18 19:00,15.97601032,21.65287018,-7.31182607,398.6948369,49.81789398,0,0,65.0244236,16,400
2019-02-18 20:00,15.97929621,21.67181396,-8.626282533,401.7249247,49.81789398,0,0,65.16661453,16,400
2019-02-18 21:00,15.98942518,21.66185665,-9.871656259,400.2228241,47.29746437,0,0,64.63878441,16,400
2019-02-18 22:00,17.05635977,19.84462976,-10.85389105,0.001102482,0,10.68509928,0,0,13.59863512,400
2019-02-18 23:00,17.46710587,18.6054635,-11.60555108,0,0,2.088299195,0,0,13,400
2019-02-19 0:00,15.18979883,18.41835737,-12.11723264,0,0,9.09711949,0,0,13,400
2019-02-19 1:00,13.44466662,18.55766296,-12.49191173,0,0,19.55713161,0,0,13,400
2019-02-19 2:00,12.91300344,18.76923084,-13.41755772,0,0,19.76593971,0,0,13,400
2019-02-19 3:00,12.61935353,18.76281977,-13.97290691,0,0,19.08287684,0,0,13,400
2019-02-19 4:00,12.49793649,18.71611691,-14.60853148,0,0,19.66411734,0,0,13,400
2019-02-19 5:00,12.34288144,18.69263029,-15.20741367,0,0,19.67386802,0,0,13,400
2019-02-19 6:00,12.2839973,18.72313833,-15.54589128,0,0,19.20705668,0,0,13,400
2019-02-19 7:00,12.28434062,18.73775911,-15.56809187,0,0,19.33080292,0,0,13.01999696,400
2019-02-19 8:00,16.36581278,21.63093519,-13.57274119,363.5520172,20.22955542,0,0,65.93776798,15.95012291,412.5
2019-02-19 9:00,16.0012722,21.91788816,-12.2783343,398.8351746,35.49150848,0,0,69.91371346,15.99323583,400
2019-02-19 10:00,15.96571732,21.90963411,-10.4409097,399.4300791,30.35645485,0,0,72.0258007,15.97343787,400
2019-02-19 11:00,15.97866321,21.92979288,-9.075167497,406.6452789,37.99000422,0,0,71.89711189,15.95517882,400
2019-02-19 12:00,15.48327088,21.85122776,-8.29709514,402.0085169,42.78651619,0,0,70.06890297,15.60905957,400
2019-02-19 13:00,15.95500135,21.76142406,-6.907981793,400.634903,38.58495102,0,0,69.95851135,15.9028403,400
2019-02-19 14:00,15.9326508,21.65140438,-5.907927275,403.5362345,47.90948741,0,0,67.5760746,15.90000153,400
2019-02-19 15:00,15.98637295,21.59575748,-5.8417178,402.5333455,52.04170736,0,0,66.70225716,16,400
2019-02-19 16:00,15.99037838,21.62161207,-5.934103886,396.8552678,57.04678726,0,0,65.22219086,16,400
2019-02-19 17:00,16.00270653,21.60256386,-6.060876528,402.8572896,56.96492958,0,0,64.93618393,16,400
2019-02-19 18:00,16.02467704,21.6863451,-6.520643711,401.5052923,59.36958504,0,0,64.24012947,16,400
2019-02-19 19:00,16.00465465,21.722929,-6.87943999,400.9886525,59.34263611,0,0,63.81972313,16,400
2019-02-19 20:00,15.97082591,21.67668438,-7.368000428,397.7469813,56.80929565,0,0,63.8275404,16,400
2019-02-19 21:00,16.00880289,21.71434021,-7.823139588,400.4869207,56.90224838,0,0,63.64978504,16,400
2019-02-19 22:00,17.2983017,19.96046972,-8.751617908,0.015319468,0,9.78573513,0,0,13.60711392,400
2019-02-19 23:00,18.1617794,18.54853439,-9.506263892,0,0,0.339566867,0,0,13.03333346,400
2019-02-20 0:00,16.55845022,18.2400794,-10.71294355,0,0,0.251168013,0,0,13,400
2019-02-20 1:00,14.70356202,18.37637377,-11.5403463,0,0,10.96654797,0,0,13,400
2019-02-20 2:00,13.17924094,18.44410944,-12.25221205,0,0,19.01691119,0,0,13,400
2019-02-20 3:00,12.76373577,18.54464006,-12.19666608,0,0,20.28373337,0,0,13,400
2019-02-20 4:00,12.63215446,18.52547884,-12.21391328,0,0,19.6222291,0,0,13,400
2019-02-20 5:00,12.64288664,18.53739357,-12.66093445,0,0,19.69061581,0,0,13,400
2019-02-20 6:00,12.66944313,18.63446379,-12.8965834,0,0,19.06444216,0,0,13.00235192,400
2019-02-20 7:00,12.6202693,18.65323639,-12.74481853,0,0,19.35564486,0,0,13,400
2019-02-20 8:00,16.51368284,21.60992622,-11.47884099,370.8423958,24.40346771,0,0,64.87286377,16,412.5
2019-02-20 9:00,15.99764657,21.7536788,-8.407866637,401.5836436,45.45136642,0,0,65.72567749,16,400
2019-02-20 10:00,16.04710412,21.72939587,-6.798497995,400.2563299,52.13216146,0,0,65.6842041,16,400
2019-02-20 11:00,15.99205303,21.62912035,-5.775038481,402.247111,55.45598221,0,0,64.9785614,16,400
2019-02-20 12:00,16.01184797,21.62787056,-4.842604399,404.7688293,54.78778076,0,0,65.6279583,16,400
2019-02-20 13:00,15.99056339,21.54534197,-3.54770271,395.6467616,54.79882813,0,0,65.61846733,16,400
2019-02-20 14:00,16.00337577,21.51926804,-3.915816029,402.0045039,57.33971024,0,0,66.56164932,16,400
2019-02-20 15:00,15.94548059,21.56074572,-4.970707417,404.0195567,55.65641022,0,0,66.75889015,15.94629733,400
2019-02-20 16:00,15.96260858,21.59984159,-5.266695738,404.4296443,61.49440765,0,0,65.05904198,16,400
2019-02-20 17:00,15.96825337,21.58852291,-6.51901118,401.5204951,61.49440765,0,0,64.76515579,16,400
2019-02-20 18:00,15.99561477,21.61319017,-7.322671334,404.1761703,66.51408386,0,0,64.13850212,16,400
2019-02-20 19:00,15.97944045,21.65503645,-6.897098859,398.7619705,61.50954437,0,0,63.66666889,16,400
2019-02-20 20:00,15.99858785,21.62906981,-6.948561509,402.23084,61.50954437,0,0,63.62224579,16,400
2019-02-20 21:00,15.98312426,21.60467768,-6.868973176,403.7989197,66.53440857,0,0,63.52069855,16,400
2019-02-20 22:00,17.29114723,19.99236965,-7.119837681,0,0,9.577044487,0,0,13.32408381,400
2019-02-20 23:00,18.20512819,18.62484741,-7.108119488,0,0,0.134345373,0,0,13,400
2019-02-21 0:00,16.93390036,18.2977376,-6.234997511,0,0,0.007776578,0,0,13,400
2019-02-21 1:00,15.46635008,18.20436525,-6.370954831,0,0,0.058214267,0,0,13,400
2019-02-21 2:00,14.3478024,18.39514494,-6.620466868,0,0,4.251950075,0,0,13,400
2019-02-21 3:00,13.44198966,18.58440208,-5.921630462,0,0,17.57551265,0,0,13,400
2019-02-21 4:00,13.09578276,18.71581125,-5.810484886,0,0,18.0947237,0,0,13,400
2019-02-21 5:00,13.02354622,18.77133656,-5.561655601,0,0,18.39340607,0,0,13,400
2019-02-21 6:00,13.10948658,18.96932173,-4.975750446,0,0,18.23309056,0,0,13,400
2019-02-21 7:00,13.21247387,18.89188051,-4.463493427,0,0,17.9706467,0,0,13,400
2019-02-21 8:00,15.6199677,21.49340725,-3.192845543,366.0077209,45.46839157,0,0,64.91129684,15.26890175,412.5
2019-02-21 9:00,16.00637817,21.56059265,-2.350438515,401.0314433,59.48233795,0,0,66.81180191,16,400
2019-02-21 10:00,16.01142645,21.54777145,-0.965369433,402.4923223,64.50019836,0,0,66.38934326,16,400
2019-02-21 11:00,15.98632503,21.5666976,-0.053390044,397.2633896,64.50019836,0,0,66.24058533,16,400
2019-02-21 12:00,15.98584175,21.53296709,2.133251468,399.802798,69.52575684,0,0,66.88885689,15.95746183,400
2019-02-21 13:00,15.99460244,21.50427389,4.34327956,398.2483571,69.52575684,0,0,67.90401459,16,400
2019-02-21 14:00,15.95644736,21.47802258,3.965424776,401.2818502,69.52575684,0,0,68.2366848,15.99375614,400
2019-02-21 15:00,15.92074156,21.51633072,3.616102616,399.5822805,69.52575684,0,0,67.49006271,16,400
2019-02-21 16:00,15.95210385,21.51770353,3.108621955,402.3011856,69.52575684,0,0,66.59755707,16,400
2019-02-21 17:00,16.02435803,21.52854061,2.705417554,400.8292821,72.06230164,0,0,65.20267677,16,400
2019-02-21 18:00,15.98680568,21.55662346,2.004408499,400.4402262,69.55124664,0,0,64.95933914,16,400
2019-02-21 19:00,15.99773192,21.57722807,1.089345922,398.8705775,69.55124664,0,0,64.85803223,16,400
2019-02-21 20:00,16.00006151,21.54838181,0.754131059,399.0396576,69.55124664,0,0,63.72388554,16,400
2019-02-21 21:00,16.10218668,21.5377593,0.340564159,398.9351374,66.99467087,0,0,64.49909592,16,400
2019-02-21 22:00,17.07482386,20.10378551,0.245666464,0,0,9.066922506,0,0,13.45318731,400
2019-02-21 23:00,18.18132353,18.935287,-0.11396932,0,0,0.009949048,0,0,13,400
2019-02-22 0:00,17.4750905,18.65179873,-1.079631517,0,0,0,0,0,13,400
2019-02-22 1:00,16.59505272,18.61474371,-1.559330404,0,0,0.008035819,0,0,13,400
2019-02-22 2:00,15.6934166,18.61935377,-2.494827469,0,0,0.005615532,0,0,13,400
2019-02-22 3:00,14.79076695,18.66364574,-3.416592042,0,0,0.491617779,0,0,13,400
2019-02-22 4:00,14.16127372,18.95253992,-3.983741879,0,0,7.307909966,0,0,13,400
2019-02-22 5:00,13.46943164,18.92763233,-4.562884967,0,0,18.3767434,0,0,13,400
2019-02-22 6:00,13.18241763,19.01190567,-5.167667707,0,0,18.27331003,0,0,13,400
2019-02-22 7:00,13.12271047,19.07280207,-5.101755778,0,0,18.25644032,0,0,13,400
2019-02-22 8:00,15.30303621,21.54380226,-3.788633585,367.0374769,42.56104111,0,0,66.20663166,15.14975437,412.5
2019-02-22 9:00,15.89561653,21.77909946,-1.733267064,399.1290944,56.52873459,0,0,68.40002632,15.88230721,400
2019-02-22 10:00,15.71347308,21.84694862,1.092428823,397.3269526,72.55496597,0,0,69.93268013,15.64949234,400
2019-02-22 11:00,14.99567318,21.7292428,2.187873801,406.5847448,71.30833944,0,0,68.86196327,15.04342834,400
2019-02-22 12:00,15.24121714,21.59188032,1.766265213,401.6692327,69.63398743,0,0,67.66400719,15.27134633,400
2019-02-22 13:00,15.8026371,21.54539728,2.050708175,400.8281047,66.99810282,0,0,67.7238102,15.80973411,400
2019-02-22 14:00,16.00147033,21.49346733,2.028914173,403.874649,65.68133545,0,0,66.94886398,16,400
2019-02-22 15:00,16.04016972,21.48786211,1.183490594,403.351059,65.68133545,0,0,66.47060394,16,400
2019-02-22 16:00,16.01353216,21.49496317,0.3739337,404.1608607,65.68133545,0,0,66.58598518,16,400
2019-02-22 17:00,16.01469374,21.54115057,-0.286434459,405.3018748,65.68133545,0,0,64.79677391,16,400
2019-02-22 18:00,15.98124504,21.57914495,-0.780834705,399.5871048,65.68133545,0,0,65.10750771,16,400
2019-02-22 19:00,15.95086241,21.58021879,-1.231501609,403.4706752,65.68133545,0,0,64.88097191,16,400
2019-02-22 20:00,15.98852253,21.61556816,-1.678885659,399.9680125,65.68133545,0,0,64.60349655,16,400
2019-02-22 21:00,15.99851322,21.56208181,-1.975330313,399.2425613,65.68133545,0,0,64.47001648,16,400
2019-02-22 22:00,17.31746101,20.17170286,-1.956264615,0,0,6.11354351,0,0,13.45481269,400
2019-02-22 23:00,18.43440819,19.06782675,-3.492610057,0,0,0.01325194,0,0,13,400
2019-02-23 0:00,17.53144169,18.79807615,-3.955991308,0,0,0.008941491,0,0,13,400
2019-02-23 1:00,16.51866007,18.80876017,-4.272053083,0,0,0.016417861,0,0,13,400
2019-02-23 2:00,15.35672832,18.84783363,-5.400037368,0,0,0.316161325,0,0,13,400
2019-02-23 3:00,14.41379714,18.90094662,-5.375174125,0,0,5.778610319,0,0,13,400
2019-02-23 4:00,13.65567756,18.96199608,-5.387669881,0,0,17.90577451,0,0,13,400
2019-02-23 5:00,13.30901146,19.07280207,-5.015658538,0,0,17.19082371,0,0,13,400
2019-02-23 6:00,13.30738783,19.16437674,-4.53759551,0,0,18.95408853,0,0,13,400
2019-02-23 7:00,13.38007832,19.26376677,-3.794434706,0,0,19.03850047,0,0,13,400
2019-02-23 8:00,13.50451827,19.42765617,-2.496922831,0,0,16.86932421,0,0,13,400
2019-02-23 9:00,14.59634876,20.53090334,-0.579612086,165.0819028,45.28110695,9.199770292,0,32.26370525,13.50672436,425
2019-02-23 10:00,15.89078403,21.51865149,1.352279082,408.5450439,62.82528496,0,0,67.59392548,15.8922135,425
2019-02-23 11:00,15.94307446,21.61858988,3.458817124,401.8949305,65.33411407,0,0,68.52075005,15.97502756,400
2019-02-23 12:00,16.01126671,21.61083651,4.06672287,397.3864899,70.35894012,0,0,68.67928886,15.97502756,400
2019-02-23 13:00,15.91716814,21.53540945,5.116238316,399.580663,70.35894012,0,0,68.58846855,16,400
2019-02-23 14:00,15.75054908,21.47164106,4.428610206,404.6812286,70.35894012,0,0,68.01221466,15.77524805,400
2019-02-23 15:00,15.79625392,21.41865015,2.893245975,406.7186203,73.36301422,0,0,67.33348274,15.76245824,400
2019-02-23 16:00,16.00649595,21.46430874,2.16910394,400.8363495,70.84187317,0,0,65.66532516,16,400
2019-02-23 17:00,16.08258533,21.17288494,1.204435805,198.0381521,0,8.443851471,0,32.72880554,14.70342541,400
2019-02-23 18:00,18.27899313,19.59081221,0.079960095,0,0,0.480933189,0,0,13,400
2019-02-23 19:00,18.09428406,18.954175,-0.544014017,0,0,0.002198537,0,0,13,400
2019-02-23 20:00,17.34635687,18.74744129,-1.119491796,0,0,0.005036036,0,0,13,400
2019-02-23 21:00,16.60533571,18.99023151,-1.71797959,0,0,0.004094203,0,0,13,400
2019-02-23 22:00,15.97040415,18.96451807,-2.238327086,0,0,7.18435E-05,0,0,13,400
2019-02-23 23:00,15.29869223,19.03571463,-2.124649763,0,0,0.009367426,0,0,13,400
2019-02-24 0:00,14.75975299,19.07051229,-1.984862069,0,0,0.015525728,0,0,13,400
2019-02-24 1:00,14.26184559,19.08456039,-1.818092048,0,0,0.337818995,0,0,13,400
2019-02-24 2:00,13.88560128,19.17917585,-1.729385237,0,0,2.763478041,0,0,13,400
2019-02-24 3:00,13.71207428,19.32768631,-2.403248986,0,0,8.080566486,0,0,13,400
2019-02-24 4:00,13.34644437,19.08068705,-2.729238431,0,0,14.39927308,0,0,13,400
2019-02-24 5:00,13.21647906,19.04965258,-2.644841075,0,0,20.37342262,0,0,13,400
2019-02-24 6:00,13.19225073,19.19917488,-2.828059276,0,0,14.03585521,0,0,13,400
2019-02-24 7:00,13.30812097,19.30589056,-2.005541702,0,0,17.09738215,0,0,13,400
2019-02-24 8:00,13.43461394,19.40918732,-0.887912442,0,0,17.29015946,0,0,13,400
2019-02-24 9:00,13.5206573,19.24098873,-0.05376633,0,0,12.27161821,0,0,13,400
2019-02-24 10:00,13.56593466,19.26617765,0.323728773,0,0,12.88279939,0,0,13,400
2019-02-24 11:00,13.65637088,19.4879427,0.431240608,0,0,15.42817648,0,0,13,400
2019-02-24 12:00,13.83377862,19.56272984,0.861588587,0,0,19.39592838,0,0,13,400
2019-02-24 13:00,13.91907096,19.59352827,1.486330469,0,0,19.31704632,0,0,13,400
2019-02-24 14:00,14.06142879,19.45167255,2.118502756,0,0,12.17227077,0,0,13,400
2019-02-24 15:00,14.21406412,19.41773462,2.498286963,0,0,5.728137533,0,0,13,400
2019-02-24 16:00,14.38905501,19.45741653,3.970923185,0,0,0.534238319,0,0,13,400
2019-02-24 17:00,14.57600689,19.54655123,4.245474656,0,0,0,0,0,13,400
2019-02-24 18:00,13.72840357,21.25393867,4.473112663,147.4812444,53.23083979,1.712950927,6.283152898,22.4341507,13,400
2019-02-24 19:00,15.08662271,20.07993984,3.443027536,0,0,0.012345754,0,0,13,400
2019-02-24 20:00,15.44816041,19.62194729,3.075410088,0,0,0.00306819,0,0,13,400
2019-02-24 21:00,15.17931747,19.26077652,3.090488156,0,0,0,0,0,13,400
2019-02-24 22:00,15.1291697,19.4972887,2.815626303,0,0,0.00436339,0,0,13,400
2019-02-24 23:00,15.0605731,19.52499962,2.642248352,0,0,0.000650956,0,0,13,400
2019-02-25 0:00,14.85465217,19.46328735,1.74709336,0,0,0.000968089,0,0,13,400
2019-02-25 1:00,14.66675305,19.52137327,1.275183936,0,0,0.002385781,0,0,13,400
2019-02-25 2:00,14.41187072,19.53919458,0.351082145,0,0,0.005584882,0,0,13,400
2019-02-25 3:00,14.26411128,19.66843224,-0.307627747,0,0,0.512090623,0,0,13,400
2019-02-25 4:00,13.90796804,19.52411509,-0.629979213,0,0,2.924413635,0,0,13,400
2019-02-25 5:00,13.6692369,19.58485985,-0.953973949,0,0,8.633234868,0,0,13,400
2019-02-25 6:00,13.78708243,19.74279594,-1.263117373,0,0,17.09801527,0,0,13,400
2019-02-25 7:00,13.50644064,19.61002398,-2.772884369,0,0,16.54893354,0,0,13,400
2019-02-25 8:00,15.2943542,21.68012953,-3.114535054,367.6710663,43.26690544,1.100367986,0,69.08021355,14.6443045,435.7142857
2019-02-25 9:00,15.88488197,21.77087879,-3.828737736,427.788058,45.24769974,0,0,73.77591705,15.92228383,450
2019-02-25 10:00,16.01082826,21.75915813,-4.412870248,403.4091568,43.42351151,0,0,72.43660355,16,450
2019-02-25 11:00,15.97308779,21.75134277,-4.208179911,443.2199554,40.87542343,0,0,75.51860809,16,441.6666667
2019-02-25 12:00,15.7773881,21.74878168,-5.054686785,452.5096207,47.59233246,0,0,74.4986496,15.67484019,450
2019-02-25 13:00,15.30368853,21.692307,-5.759082953,441.5993144,50.3390892,0,0,72.43245888,15.12401309,445.8333333
2019-02-25 14:00,15.00780225,21.68269062,-5.07956783,444.3975689,53.58952628,0,0,71.82221031,15.03901379,441.6666667
2019-02-25 15:00,14.93974137,21.63919401,-4.4957153,447.5598473,56.10245514,0,0,71.73036766,14.89739895,450
2019-02-25 16:00,15.06019258,21.5851655,-5.34478116,423.7348187,53.21777507,0,0,69.98169708,14.95518919,432.1428571
2019-02-25 17:00,15.11247373,21.66485214,-6.375284195,404.0900949,54.14789352,0,0,66.83051491,15.00023453,400
2019-02-25 18:00,15.70576429,21.70924807,-7.099766254,394.053772,45.77539921,0,0,67.27655983,15.62230609,400
2019-02-25 19:00,15.89354348,21.78113508,-7.671574116,433.7614065,48.62132492,0,0,68.62277222,16,440.9090909
2019-02-25 20:00,16.02671528,21.71138525,-7.941470941,425.2090454,47.56423759,0,0,67.18348503,16,432.1428571
2019-02-25 21:00,15.95279527,21.77707577,-8.55035305,418.0453421,50.08146667,0,0,66.16477394,16,437.5
2019-02-25 22:00,16.88351417,20.17704535,-9.029565811,30.74516179,0,3.096287654,0,0,13.51900035,400
2019-02-25 23:00,17.18800306,18.63724756,-9.680715084,0,0,0.263990842,0,0,13,400
2019-02-26 0:00,15.45238113,18.34882116,-10.44938294,0,0,0.688544915,0,0,13,400
2019-02-26 1:00,13.59524059,18.53598881,-11.49836016,0,0,13.46735877,0,0,13,400
2019-02-26 2:00,12.44248986,18.78728151,-12.53516785,0,0,19.46452332,0,0,13,400
2019-02-26 3:00,12.02006793,18.68169308,-13.03096533,0,0,19.77573145,0,0,13,400
2019-02-26 4:00,11.80995464,18.66868782,-13.51718124,0,0,19.97375019,0,0,13,400
2019-02-26 5:00,12.02368236,18.75006723,-13.92315992,0,0,19.61841172,0,0,13,400
2019-02-26 6:00,11.87645221,18.75782728,-14.3607235,0,0,19.69610038,0,0,13,400
2019-02-26 7:00,11.9373076,18.90259266,-14.39158297,0,0,18.7702443,0,0,13,400
2019-02-26 8:00,16.27258825,21.7018981,-13.48532581,338.1507991,24.90757465,1.165296848,0,65.72910786,15.58120346,412.5
2019-02-26 9:00,15.44487333,21.98947859,-12.56152519,414.4628085,32.57641964,0,0,73.89827347,15.48509092,437.5
2019-02-26 10:00,16.02494907,22.02261877,-11.7404321,399.4122596,26.44548416,0,0,76.45099068,15.99714206,400
2019-02-26 11:00,15.86959791,21.96664762,-11.01282724,441.0134794,30.84986343,0,0,75.51320648,15.88241834,450
2019-02-26 12:00,15.88219786,21.96154451,-10.61946932,444.8746174,29.64875221,0,0,75.75228691,15.90777911,443.1818182
2019-02-26 13:00,15.83723974,21.81703377,-9.661492189,419.1411743,34.03744125,0,0,73.27008629,15.76939377,437.5
2019-02-26 14:00,15.04119706,21.74603176,-8.807333787,404.3517057,47.5943718,0,0,69.05366898,15.09402238,400
2019-02-26 15:00,15.5908587,21.72478628,-9.743520101,400.7452674,41.68944702,0,0,67.83429337,15.65400872,400
2019-02-26 16:00,15.9904747,21.78301668,-10.11819299,400.962177,37.18556786,0,0,69.10366058,16,400
2019-02-26 17:00,16.02966428,21.84279537,-10.69835218,407.0809561,49.7603747,0,0,67.40610695,16,400
2019-02-26 18:00,16.00095749,21.83116913,-11.23225768,402.1314486,47.62411753,0,0,64.6900177,16,400
2019-02-26 19:00,15.93155241,21.82006693,-11.56978623,400.4653954,51.40909767,0,0,64.15239143,16,400
2019-02-26 20:00,16.0508008,21.80952358,-12.17474111,401.3126667,51.6821804,0,0,63.46535587,15.97694478,400
2019-02-26 21:00,15.973768,21.87348175,-12.71097612,403.6570294,52.58308029,0,0,63.52692318,16,400
2019-02-26 22:00,17.1129694,20.12236977,-13.21432209,30.97996873,0,2.438327496,0,0,13.41334798,400
2019-02-26 23:00,17.16398001,18.47274303,-13.38992135,0,0,2.385128828,0,0,13,400
2019-02-27 0:00,14.83940291,18.01968908,-13.4139239,0,0,6.306174865,0,0,13,400
2019-02-27 1:00,12.96173596,18.4470396,-13.45519272,0,0,19.09002708,0,0,13,400
2019-02-27 2:00,12.34845638,18.64789391,-13.87215964,0,0,19.68413661,0,0,13,400
2019-02-27 3:00,12.23802042,18.61523199,-14.23204104,0,0,19.50608811,0,0,13.01055365,400
2019-02-27 4:00,12.35659838,18.59890127,-14.70579576,0,0,19.01207601,0,0,13,400
2019-02-27 5:00,12.37186813,18.70586157,-14.9555529,0,0,19.75499432,0,0,13,400
2019-02-27 6:00,12.39419961,18.68589783,-15.31245041,0,0,19.39160596,0,0,13.01985645,400
2019-02-27 7:00,12.38833857,18.83409691,-14.86843252,0,0,19.20689979,0,0,13,400
2019-02-27 8:00,16.1012125,21.69087505,-13.07018534,348.0016832,28.50508706,1.525862767,0,62.57667255,15.73308031,412.5
2019-02-27 9:00,15.98538494,21.88739729,-11.07870277,427.1141264,38.01266225,0,0,69.01421547,16,441.6666667
2019-02-27 10:00,16.01890659,21.87194729,-9.533326149,444.5982337,43.54117813,0,0,69.19633675,16,441.6666667
2019-02-27 11:00,16.01160169,21.80827236,-9.591585477,435.3174579,42.23066076,0,0,69.82417297,16,438.6363636
2019-02-27 12:00,15.9199543,21.81849766,-8.877778212,433.8280734,44.15627022,0,0,69.11328697,15.96674848,447.5
2019-02-27 13:00,15.81115818,21.80394077,-9.015520414,438.4730178,42.10450145,0,0,70.63099289,15.88341475,437.5
2019-02-27 14:00,15.8682375,21.7467947,-9.282634417,428.1447284,46.78990682,0,0,69.90330505,15.81617943,441.6666667
2019-02-27 15:00,15.8255229,21.82906055,-8.935290496,431.234767,42.25006866,0,0,70.33470917,15.90704894,433.3333333
2019-02-27 16:00,16.03552771,21.82066584,-10.90157557,421.2040171,41.87047577,0,0,69.25941277,16,435.7142857
2019-02-27 17:00,16.01003575,21.87735415,-11.51226266,421.4418617,46.09811096,0,0,67.65025139,16,437.5
2019-02-27 18:00,16.01744628,21.75281048,-11.65554667,417.9429673,47.04901581,0,0,66.98341751,16,440
2019-02-27 19:00,16.0140636,21.85363245,-11.88589541,402.6008348,53.5741539,0,0,64.82547188,16,400
2019-02-27 20:00,16.03614068,21.8653841,-12.61358913,403.1589496,56.07734299,0,0,63.78230762,16,400
2019-02-27 21:00,15.99521542,21.85621309,-11.89917453,403.6510714,56.07734299,0,0,63.18803596,16,400
2019-02-27 22:00,17.27656984,20.14549208,-11.97317632,33.97499593,0,1.123291016,0,0,13.6338288,400
2019-02-27 23:00,17.61645651,18.28272963,-11.9715395,0,0,0.534918785,0,0,13,400
2019-02-28 0:00,15.72599459,17.81718636,-12.37588787,0,0,0.09987243,0,0,13,400
2019-02-28 1:00,13.91431427,18.12364006,-12.27717686,0,0,12.04343494,0,0,13,400
2019-02-28 2:00,12.35837364,18.12487173,-12.93589354,0,0,18.22458824,0,0,13,400
2019-02-28 3:00,11.66318035,18.03205109,-13.18038336,0,0,19.90436776,0,0,13,400
2019-02-28 4:00,11.26583886,17.96193552,-13.2457037,0,0,20.0903306,0,0,13.0160745,400
2019-02-28 5:00,11.26935124,18.32433176,-13.85340786,0,0,19.59745359,0,0,13,400
2019-02-28 6:00,11.33271289,18.45418453,-14.61997827,0,0,20.00446049,0,0,13.02077452,400
2019-02-28 7:00,11.62209892,18.49389553,-14.67889929,0,0,19.55829124,0,0,13,400
2019-02-28 8:00,16.01886511,21.79181862,-13.91932138,367.4268061,26.09156216,0,0,66.86575413,15.86025977,416.6666667
2019-02-28 9:00,15.95792532,21.95054865,-11.970915,401.7767436,30.67954302,0,0,71.90601158,15.94362958,425
2019-02-28 10:00,15.95182109,22.02304602,-9.421742439,397.4847056,29.41452535,0,0,75.09025574,15.93831007,400
2019-02-28 11:00,15.618119,21.9452076,-7.323857705,420.8056793,35.23131688,0,0,75.22159004,15.72572446,445
2019-02-28 12:00,15.67695904,21.85234976,-5.717600584,400.7777176,39.13563783,0,0,74.85009766,15.57638399,400
2019-02-28 13:00,15.80280924,21.75869989,-3.61639599,396.0923945,50.75502777,0,0,72.78409958,15.85495448,400
2019-02-28 14:00,15.48949218,21.66437769,-2.472044607,405.428449,50.06689568,0,0,70.27658463,15.4893585,400
2019-02-28 15:00,15.92579412,21.65036583,-2.748998682,420.9931183,50.56016456,0,0,70.20955849,15.89626058,435.7142857
2019-02-28 16:00,16.04155827,21.61233234,-3.529836734,442.3659286,51.76786296,0,0,70.82490921,15.97502708,438.6363636
2019-02-28 17:00,16.00164366,21.63785076,-4.095801353,433.7735036,51.74222374,0,0,69.21953201,16,450
2019-02-28 18:00,16.00505686,21.77960873,-4.552428166,420.3936895,61.83092117,0,0,66.41436005,16,437.5
2019-02-28 19:00,15.93615508,21.683743,-5.411192179,402.3771566,61.83092117,0,0,65.2175045,15.95005417,400
2019-02-28 20:00,15.9846487,21.73855257,-6.830299218,400.5442581,56.82074356,0,0,64.24823952,16,400
2019-02-28 21:00,16.00233746,21.75274706,-7.218202035,400.2991867,56.46819814,0,0,64.59200096,16,400
2019-02-28 22:00,17.53768897,20.01129436,-7.708589474,0.328616182,0,0.944091479,0,0,13.36728787,400
2019-02-28 23:00,17.84826469,18.66779518,-8.232891877,0,0,0.010935148,0,0,13,400
2019-03-01 0:00,16.48434162,18.34902334,-8.470846335,0,0,0.012800852,0,0,13,400
2019-03-01 1:00,15.21025896,18.25915813,-9.260980924,0,0,0.065431794,0,0,13,400
2019-03-01 2:00,13.94894838,18.35498238,-9.690490405,0,0,5.673128764,0,0,13,400
2019-03-01 3:00,12.89785028,18.40335703,-9.863410314,0,0,18.4955945,0,0,13,400
2019-03-01 4:00,12.3079989,18.36706305,-10.39941231,0,0,19.60794099,0,0,13,400
2019-03-01 5:00,12.09045029,18.53266096,-10.47216288,0,0,19.98454221,0,0,13,400
2019-03-01 6:00,12.15158892,18.75527763,-11.35292657,0,0,18.47120285,0,0,13,400
2019-03-01 7:00,12.14738584,18.70253515,-11.5361433,0,0,19.86628024,0,0,13,400
2019-03-01 8:00,15.76078343,21.68803358,-10.40564617,368.2964935,30.69708507,0,0,68.23793793,15.61580888,425
2019-03-01 9:00,15.92270994,21.85180235,-8.362638553,403.6323751,35.01178169,0,0,70.43160248,15.92403173,412.5
2019-03-01 10:00,15.97580171,22.00732565,-5.354845802,395.8915227,42.59376526,0,0,73.38271904,15.92475327,400
2019-03-01 11:00,15.56083679,21.81689978,-2.23113809,403.2496109,51.66851153,0,0,71.17053223,15.59455069,400
2019-03-01 12:00,15.48836207,21.74864292,-0.667535417,417.1913732,62.19940376,0,0,71.05845642,15.46629818,445
2019-03-01 13:00,15.46637797,21.6521678,0.423872029,428.4798482,67.83130646,0,0,71.52202988,15.45053061,437.5
2019-03-01 14:00,15.49935651,21.50183153,2.367316981,447.8733139,67.85590744,0,0,71.17602348,15.51718537,441.6666667
2019-03-01 15:00,15.00541973,21.46821022,1.783022384,446.1896591,70.38686371,0,0,69.13866234,15.05261628,452.2727273
2019-03-01 16:00,15.17790222,21.47634315,-0.366016654,430.4404348,72.7745285,0,0,66.93305206,15.18273568,432.5
2019-03-01 17:00,15.98338246,21.50555563,-2.229748845,437.1230316,65.13210297,0,0,66.40579605,15.99194519,437.5
2019-03-01 18:00,15.99450517,21.58797455,-2.447278122,401.8553289,65.13210297,0,0,65.08614159,16,400
2019-03-01 19:00,15.7818799,21.62502956,-3.066311121,394.6727041,59.319561,0,0,66.33639145,15.79896251,400
2019-03-01 20:00,16.01221442,21.63962841,-2.719573398,405.8458608,59.319561,0,0,66.35371208,16,400
2019-03-01 21:00,16.03785038,21.68174791,-3.898609042,401.9488754,64.36376953,0,0,64.53027725,16,400
2019-03-01 22:00,17.66656685,20.1326313,-4.360318581,0,0,9.816949844,0,0,13.3347741,400
2019-03-01 23:00,18.22350025,18.87210083,-4.681808233,0,0,0.009105364,0,0,13,400
2019-03-02 0:00,16.90015602,18.34666157,-5.272915761,0,0,0.003362338,0,0,13,400
2019-03-02 1:00,15.84420681,18.23489094,-5.800061941,0,0,0.009006937,0,0,13,400
2019-03-02 2:00,14.82818341,18.41401768,-6.423275789,0,0,0.878683925,0,0,13,400
2019-03-02 3:00,13.87550068,18.39322376,-6.578050931,0,0,10.01445695,0,0,13,400
2019-03-02 4:00,13.11589575,18.38686275,-6.698820988,0,0,18.53780301,0,0,13,400
2019-03-02 5:00,12.68389297,18.6178875,-6.727732261,0,0,18.88249079,0,0,13,400
2019-03-02 6:00,12.54000878,18.61080647,-6.817535877,0,0,19.17527787,0,0,13,400
2019-03-02 7:00,12.57667732,18.73393536,-6.794530074,0,0,18.9714214,0,0,13,400
2019-03-02 8:00,12.55657387,18.8565526,-5.743081411,0,0,20.5927914,0,0,13,400
2019-03-02 9:00,13.77624798,20.23952961,-4.829850912,173.8183314,48.46492056,8.877793471,0,33.52146149,13.86426791,425
