,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-03-02 10:00,15.96832776,21.46687984,-4.4516807,426.5408656,60.35030111,0,0,67.26198387,16,462.5
2019-03-02 11:00,15.97687221,21.4792428,-2.73056678,410.2841797,63.74684906,0,0,66.71450996,16,412.5
2019-03-02 12:00,15.99516153,21.44746017,-1.167108695,402.4721756,63.74684906,0,0,65.85506058,16,400
2019-03-02 13:00,16.00370979,21.4292798,-0.621273364,398.1116689,63.74684906,0,0,65.29851913,15.99336815,400
2019-03-02 14:00,16.02799225,21.39789343,-0.04615751,397.5692571,63.74684906,0,0,66.85867882,16,400
2019-03-02 15:00,16.04962492,21.36813116,0.321656113,410.1936391,68.77261353,0,0,66.7832756,16,400
2019-03-02 16:00,15.99206686,21.39804745,0.755358353,400.1844152,68.77261353,0,0,66.49257278,16,400
2019-03-02 17:00,16.35081816,20.96089077,-0.658719922,200.1726227,31.7653141,8.378067652,0,32.9442997,14.78410204,400
2019-03-02 18:00,18.19550514,19.38143826,-1.590294043,0,0,0.481344223,0,0,13,400
2019-03-02 19:00,17.71158218,18.8191781,-2.007009725,0,0,0.003283501,0,0,13,400
2019-03-02 20:00,16.97356606,18.82657528,-2.42328306,0,0,0.00053072,0,0,13,400
2019-03-02 21:00,16.16947508,18.96184349,-2.628628413,0,0,0.007507404,0,0,13,400
2019-03-02 22:00,15.34458566,19.01307011,-3.337847789,0,0,0.015817523,0,0,13,400
2019-03-02 23:00,14.63770223,19.06501865,-4.154716134,0,0,0.403333808,0,0,13,400
2019-03-03 0:00,13.97636962,19.04304028,-4.643511931,0,0,5.558203916,0,0,13,400
2019-03-03 1:00,13.37069535,19.14714861,-4.79356877,0,0,16.21640801,0,0,13,400
2019-03-03 2:00,13.10054922,18.9934063,-4.840134939,0,0,15.46260381,0,0,13,400
2019-03-03 3:00,12.98719072,19.06889486,-4.923219283,0,0,18.54553382,0,0,13,400
2019-03-03 4:00,12.94287634,19.01175261,-4.590146303,0,0,15.63769849,0,0,13,400
2019-03-03 5:00,13.01820993,19.19734859,-4.84007295,0,0,18.58918126,0,0,13,400
2019-03-03 6:00,13.07995534,19.19853449,-4.909040769,0,0,19.23663553,0,0,13,400
2019-03-03 7:00,13.09195256,19.26849794,-4.824476401,0,0,18.94686127,0,0,13,400
2019-03-03 8:00,13.33900738,19.42918158,-4.071148554,0,0,18.3422273,0,0,13,400
2019-03-03 9:00,13.37724042,19.43055677,-3.147099376,0,0,17.50877682,0,0,13,400
2019-03-03 10:00,13.79308176,19.77973032,-1.30798014,0,0,19.41301171,0,0,13,400
2019-03-03 11:00,13.94676471,20.17353535,-0.470972521,0,0,14.81777628,0,0,13,400
2019-03-03 12:00,14.18799186,20.34725332,0.64239172,0,0,12.99250317,0,0,13,400
2019-03-03 13:00,14.26779842,20.28006697,1.438282291,0,0,8.243446867,0,0,13,400
2019-03-03 14:00,14.49590087,20.23900509,3.358896057,0,0,0.674792012,0,0,13,400
2019-03-03 15:00,14.37685776,20.64429188,3.169211507,110.0981954,60.77627468,0,0,14.66202831,13,400
2019-03-03 16:00,14.66720152,20.76721048,1.928783556,0.006311999,0,4.416014353,0,0,13,400
2019-03-03 17:00,15.54520273,20.02905369,0.488784441,0,0,0.003232479,0,0,13,400
2019-03-03 18:00,15.36663103,19.60912704,-0.156235743,0,0,0.002598842,0,0,13,400
2019-03-03 19:00,15.05417871,19.40562248,-0.573177442,0,0,0,0,0,13,400
2019-03-03 20:00,14.78900313,19.34917641,-0.78680712,0,0,0.006145358,0,0,13,400
2019-03-03 21:00,14.58757186,19.42475653,-1.065867047,0,0,0.003347615,0,0,13,400
2019-03-03 22:00,14.38211441,19.44157553,-1.461336712,0,0,0.00655823,0,0,13,400
2019-03-03 23:00,14.22185922,19.59630632,-1.23504744,0,0,0.123566772,0,0,13,400
2019-03-04 0:00,14.0907824,19.71764326,-2.442827582,0,0,1.814261769,0,0,13,400
2019-03-04 1:00,14.15211773,19.79786873,-2.581580202,0,0,6.096723735,0,0,13,400
2019-03-04 2:00,14.1321516,19.85195351,-2.531004429,0,0,12.02653996,0,0,13,400
2019-03-04 3:00,13.49608326,19.52890682,-3.363918543,0,0,17.95191797,0,0,13,400
2019-03-04 4:00,13.23626423,19.52686214,-3.856921474,0,0,18.1742905,0,0,13,400
2019-03-04 5:00,13.2777276,19.62622166,-4.992991924,0,0,18.71964057,0,0,13,400
2019-03-04 6:00,13.37576032,19.62072706,-5.827219407,0,0,17.25805346,0,0,13,400
2019-03-04 7:00,13.3038466,19.6158123,-7.453956763,0,0,18.39672502,0,0,13,400
2019-03-04 8:00,14.69369435,21.77014637,-7.967415253,355.0215467,38.45152278,0,0,70.21396637,14.71308279,412.5
2019-03-04 9:00,14.8786962,21.85958529,-7.010335445,399.1441701,53.72659184,0,0,69.74962234,14.9736859,400
2019-03-04 10:00,15.05339575,21.90112925,-6.071510077,403.2015177,52.71027851,0,0,73.5318222,14.98443945,400
2019-03-04 11:00,14.07667589,21.84334469,-5.381778081,400.9923604,64.87295532,0,0,70.46665382,14.07702955,400
2019-03-04 12:00,13.54584885,21.71153831,-5.34614865,404.6397705,61.73984756,0,0,68.94479561,13.47979403,425
2019-03-04 13:00,12.93760324,21.54709721,-4.81548667,418.1564967,67.77190399,0,0,69.24610901,13,440
2019-03-04 14:00,13.10593843,21.49511623,-3.971101006,398.6105525,65.25125313,0,0,67.2874012,13.18663772,400
2019-03-04 15:00,14.35212064,21.5192914,-3.941369851,400.3794937,59.38821411,0,0,68.14825439,14.33137878,400
2019-03-04 16:00,15.27589965,21.49688625,-3.450534364,399.2058792,52.11304235,0,0,69.32719231,15.3476363,400
2019-03-04 17:00,16.0164156,21.56120253,-5.070309162,397.407959,47.76290948,0,0,68.97459221,15.99982929,400
2019-03-04 18:00,15.98054862,21.65319872,-5.3877213,402.6647085,53.63330269,0,0,65.9378624,15.9663252,400
2019-03-04 19:00,15.97182512,21.67506123,-5.646155039,399.3778687,50.99813461,0,0,66.18457031,16,400
2019-03-04 20:00,16.02135515,21.69948196,-6.404723644,404.4878286,54.33456548,0,0,66.66110992,16,400
2019-03-04 21:00,15.95402718,21.66346169,-7.384764194,404.2470245,52.68240229,0,0,65.45923424,16,400
2019-03-04 22:00,17.33094859,20.11050034,-8.032742898,0,0,9.461379051,0,0,13.35723241,400
2019-03-04 23:00,17.47701454,18.78104782,-9.047076066,0,0,0.10084343,0,0,13,400
2019-03-05 0:00,15.78085709,18.44697714,-9.76685063,0,0,0.031147202,0,0,13,400
2019-03-05 1:00,14.28217196,18.52283192,-9.996151765,0,0,3.784096883,0,0,13,400
2019-03-05 2:00,12.93467665,18.74178839,-10.36984968,0,0,17.38898065,0,0,13,400
2019-03-05 3:00,12.26349163,18.71935272,-11.14037514,0,0,19.87789462,0,0,13,400
2019-03-05 4:00,11.93599892,18.83638573,-11.86431487,0,0,18.6928664,0,0,13,400
2019-03-05 5:00,11.85460639,18.84917545,-12.22254356,0,0,19.98512811,0,0,13,400
2019-03-05 6:00,12.15101957,18.99862623,-11.83856535,0,0,19.03985141,0,0,13,400
2019-03-05 7:00,12.25596857,19.03922462,-12.40671666,0,0,19.13403555,0,0,13,400
2019-03-05 8:00,15.39513922,21.76282072,-10.93958155,372.0254618,36.14450082,1.218243526,0,68.10442829,15.47913837,425
2019-03-05 9:00,15.91320205,21.82448101,-8.827384631,401.2965495,37.85715103,0,0,69.58143044,15.90838718,412.5
2019-03-05 10:00,16.00845981,21.79326582,-7.925389687,397.3623937,35.07181549,0,0,72.11533737,16,400
2019-03-05 11:00,15.9528203,21.66361332,-6.63179787,420.122495,38.13446426,0,0,72.96497154,15.94412255,437.5
2019-03-05 12:00,15.0381496,21.63049459,-4.870056868,439.5892512,52.43717252,0,0,72.23496628,14.99530315,437.5
2019-03-05 13:00,15.71691155,21.60876703,-4.053868373,428.2677561,41.25007566,0,0,73.43217087,15.68326831,431.8181818
2019-03-05 14:00,15.90481496,21.55308247,-3.336913268,441.6520615,48.11586816,0,0,74.12034035,15.85022948,452.5
2019-03-05 15:00,15.80147219,21.44535971,-3.69632566,361.6133194,16.13964844,7.628307049,0,63.86123848,15.83039086,429.5454545
2019-03-05 16:00,17.19864511,20.66300344,-5.208901723,24.63278961,86.07456779,2.928978847,0,30,13.10745621,400
2019-03-05 17:00,14.54921103,21.66361475,-5.482512156,412.5284653,67.0570304,0,0,70.20466995,14.56510962,437.5
2019-03-05 18:00,15.99457502,21.79024935,-6.175830841,427.036677,48.28936713,0,0,69.11245155,15.95420302,430.5555556
2019-03-05 19:00,16.07232094,21.65734291,-6.64514939,435.2492345,46.72421112,0,0,69.22006416,16,444.4444444
2019-03-05 20:00,15.99884558,21.60485363,-7.058601379,407.8828201,50.31552124,0,0,66.11314774,16,412.5
2019-03-05 21:00,15.99967098,21.67347383,-7.941904704,402.5958023,52.89171982,0,0,65.12713623,16,400
2019-03-05 22:00,17.39166284,19.94288111,-9.224268754,0,0,5.015377045,0,0,13.51215208,400
2019-03-05 23:00,17.54783154,18.67878294,-9.574396292,0,0,0.104418241,0,0,13,400
2019-03-06 0:00,15.99190307,18.29212475,-10.10344346,0,0,0.007717573,0,0,13,400
2019-03-06 1:00,14.37603927,18.10744858,-10.83514071,0,0,2.686504419,0,0,13,400
2019-03-06 2:00,12.81859732,18.49496317,-11.25891638,0,0,15.95759377,0,0,13,400
2019-03-06 3:00,11.89573908,18.45927382,-12.1164883,0,0,19.65529134,0,0,13,400
2019-03-06 4:00,11.44561672,18.40354061,-13.01658551,0,0,18.91974904,0,0,13,400
2019-03-06 5:00,11.15273929,18.55733538,-13.32228851,0,0,19.66232417,0,0,13,400
2019-03-06 6:00,11.17486024,18.65869379,-13.72134399,0,0,19.63524774,0,0,13,400
2019-03-06 7:00,11.2116425,18.65321064,-13.90821282,0,0,19.15692124,0,0,13,400
2019-03-06 8:00,15.88511205,21.76694202,-12.71991221,344.3152313,25.59725571,1.794156881,0,68.35191822,15.61121669,425
2019-03-06 9:00,15.96879888,22.01374102,-11.07881753,436.9877132,27.82160759,0,0,74.60090446,15.97482241,441.6666667
2019-03-06 10:00,15.86536264,22.02202749,-9.685352961,446.6609826,29.69226401,0,0,77.44137764,15.79071529,445.8333333
2019-03-06 11:00,15.29249072,21.87881565,-9.144109726,436.6865845,34.77971764,0,0,75.13929939,15.26208225,447.5
2019-03-06 12:00,14.26296377,21.72603798,-7.810176055,435.9919222,52.6492761,0,0,71.42606163,14.09896124,437.5
2019-03-06 13:00,13.81821489,21.6093955,-7.326695204,430.4928401,57.73172951,0,0,70.40577126,13.72811912,450
2019-03-06 14:00,13.2006247,21.5239501,-7.157759587,401.9960703,60.73887939,0,0,67.77647591,13.460186,400
2019-03-06 15:00,15.57155323,21.64635324,-7.188976606,403.9710247,44.7448458,0,0,68.27466965,15.51786569,437.5
2019-03-06 16:00,15.95289302,21.75368643,-6.879708052,417.1870868,44.87209225,0,0,68.42081451,15.96735874,437.5
2019-03-06 17:00,16.06024504,21.78158855,-8.405475775,415.6193003,47.43770409,0,0,67.85279846,16,450
2019-03-06 18:00,15.9905951,21.83318043,-8.851597627,412.41514,44.91553879,0,0,66.52143097,16,420.8333333
2019-03-06 19:00,16.07608128,21.74538708,-9.297504266,404.6785137,51.59785207,0,0,65.30854034,16,400
2019-03-06 20:00,16.06730843,21.78275347,-9.298734347,404.5355107,54.92668152,0,0,64.33682251,16,400
2019-03-06 21:00,16.02521086,21.83772898,-9.407262325,398.4662898,49.84495163,0,0,64.2020731,16,400
2019-03-06 22:00,17.29393244,19.9474721,-9.784919739,31.63862962,0,0.986546736,0,0,13.50438389,400
2019-03-06 23:00,17.44169664,18.62637377,-10.74990177,0,0,0.122347758,0,0,13,400
2019-03-07 0:00,15.72942543,18.13568401,-11.2471652,0,0,0.035494071,0,0,13,400
2019-03-07 1:00,13.97035313,18.13795853,-11.67202171,0,0,7.117133691,0,0,13,400
2019-03-07 2:00,12.51235175,18.45772266,-12.3279233,0,0,19.47063241,0,0,13,400
2019-03-07 3:00,11.86570811,18.48021078,-12.71944761,0,0,19.15437654,0,0,13,400
2019-03-07 4:00,11.579669,18.35699034,-13.38681618,0,0,19.30245267,0,0,13,400
2019-03-07 5:00,11.49887705,18.57615995,-13.66656987,0,0,19.55522889,0,0,13,400
2019-03-07 6:00,11.9507668,18.67594671,-13.94391648,0,0,19.72993821,0,0,13,400
2019-03-07 7:00,12.08238459,18.66507149,-13.93645763,0,0,18.95935528,0,0,13,400
2019-03-07 8:00,15.824862,21.74740601,-12.65919129,344.2224591,28.16094236,1.397524834,0,67.6802578,15.58605178,412.5
2019-03-07 9:00,15.85576129,21.94102478,-10.3332421,397.7621671,31.88730278,0,0,71.52828407,15.86690084,400
2019-03-07 10:00,15.70292902,21.94536066,-8.206055959,399.8624714,33.86247571,0,0,73.94127274,15.67417796,400
2019-03-07 11:00,15.40164351,21.89032412,-7.536871433,402.0618591,38.9513279,0,0,72.79128838,15.42442751,400
2019-03-07 12:00,15.81043863,21.86376667,-6.592618465,398.2001601,34.35731621,0,0,74.432024,15.79932141,400
2019-03-07 13:00,15.77666926,21.71871185,-5.60580953,404.7949383,37.70424143,0,0,73.74266052,15.75371591,400
2019-03-07 14:00,15.84029365,21.59964037,-5.660139402,431.8930476,34.73223178,0,0,75.31149483,15.77552835,450
2019-03-07 15:00,16.01640034,21.70372391,-5.194957336,406.7490704,40.67287216,0,0,70.29588699,16,400
2019-03-07 16:00,16.03027678,21.58318043,-3.284452418,407.8272893,47.73269501,0,0,68.5326519,16,425
2019-03-07 17:00,15.96273112,21.60699081,-4.846998135,436.7521339,48.39765091,0,0,70.37335396,16,443.1818182
2019-03-07 18:00,16.06347847,21.70009184,-5.324011564,404.1843332,56.39864222,0,0,64.98122787,16,400
2019-03-07 19:00,16.00161791,21.73687363,-5.763591607,401.501986,54.65155156,0,0,66.57016754,16,400
2019-03-07 20:00,15.96538353,21.74221611,-6.51163578,405.1744972,56.30335617,0,0,65.03030396,16,400
2019-03-07 21:00,15.99169207,21.75518847,-7.141154925,373.9298439,61.34960556,0,0,64.15458775,16,400
2019-03-07 22:00,17.45036387,20.0494504,-7.467661222,2.61454098,0,1.443425814,0,0,13.49157381,400
2019-03-07 23:00,17.79100037,18.94215488,-7.894474506,0,0,0.257288615,0,0,13,400
2019-03-08 0:00,16.31104088,18.66446972,-8.855755488,0,0,0.013435364,0,0,13,400
2019-03-08 1:00,14.63847637,18.64865732,-9.277764956,0,0,2.922334969,0,0,13,400
2019-03-08 2:00,13.30868244,18.66421318,-8.934121927,0,0,16.82875021,0,0,13,400
2019-03-08 3:00,12.53227758,18.63003683,-9.954945723,0,0,19.11871862,0,0,13.0250001,400
2019-03-08 4:00,12.15480018,18.63034248,-10.30246703,0,0,19.52984047,0,0,13,400
2019-03-08 5:00,11.9532907,18.59158134,-10.79537376,0,0,20.00156482,0,0,13,400
2019-03-08 6:00,11.82189727,18.63185406,-11.1412433,0,0,20.35062122,0,0,13,400
2019-03-08 7:00,11.89706993,18.8040657,-11.09279839,0,0,19.9553779,0,0,13,400
2019-03-08 8:00,15.56772232,21.73519516,-9.39561979,344.9181856,36.46273303,0,0,69.04753876,15.25411685,412.5
2019-03-08 9:00,15.66778421,21.96257544,-7.32420063,401.1712825,51.08589401,0,0,70.23718262,15.66172155,400
2019-03-08 10:00,14.67937565,21.80271101,-4.875954469,400.5119171,58.13273392,0,0,69.9586525,14.68555609,400
2019-03-08 11:00,14.90317392,21.7522893,-1.905893003,402.5215607,64.93417867,0,0,69.40771675,14.8902386,400
2019-03-08 12:00,14.22506618,21.6778698,-0.340867606,398.6760661,72.59582977,0,0,70.55818939,14.15697654,400
2019-03-08 13:00,14.0063498,21.46874189,1.295389116,433.3899333,73.1746165,0,0,71.30257797,13.9388628,447.5
2019-03-08 14:00,14.66341615,21.4109664,3.163751284,441.8584417,68.46020508,0,0,70.83512878,14.65159527,452.7777778
2019-03-08 15:00,15.45453477,21.42432785,2.926192999,430.6024831,73.61988068,0,0,70.20614052,15.5914851,432.5
2019-03-08 16:00,15.75304055,21.38095808,4.381734331,437.0943705,68.45528412,0,0,70.04706764,15.74029787,447.5
2019-03-08 17:00,15.98593163,21.41269827,1.133931567,548.6627833,68.45528412,0,0,74.19053459,16,537.5
2019-03-08 18:00,15.85485625,21.46142197,0.051575009,411.8082962,68.45528412,0,0,66.57747459,15.91943971,425
2019-03-08 19:00,16.01324654,21.5535717,-1.09857588,400.3632456,63.42008972,0,0,66.12197113,16,400
2019-03-08 20:00,15.97190332,21.58959103,-2.092691938,403.9547373,63.42008972,0,0,65.6371212,16,400
2019-03-08 21:00,15.9715507,21.59188032,-2.365746339,403.3140589,63.42008972,0,0,64.82654762,16,400
2019-03-08 22:00,17.29087639,20.11956072,-2.692272067,33.52912649,0,2.892711957,0,0,13.53637028,400
2019-03-08 23:00,18.28922176,19.09187984,-3.511881391,0,0,0.062251409,0,0,13,400
2019-03-09 0:00,17.28487158,18.82812214,-4.226863305,0,0,0.003224691,0,0,13,400
2019-03-09 1:00,16.12235832,18.79865265,-5.537301222,0,0,0.010814548,0,0,13,400
2019-03-09 2:00,14.98313808,18.91950464,-5.033682744,0,0,1.193777591,0,0,13,400
2019-03-09 3:00,14.0580101,19.03098345,-5.830264966,0,0,10.34040689,0,0,13,400
2019-03-09 4:00,13.27275229,19.01709461,-6.217305342,0,0,18.75330114,0,0,13,400
2019-03-09 5:00,13.034096,19.07127571,-6.620593627,0,0,18.65134875,0,0,13,400
2019-03-09 6:00,12.9450326,19.14056826,-7.136763334,0,0,18.93531322,0,0,13,400
2019-03-09 7:00,13.26740336,19.32997513,-6.883415699,0,0,18.20628786,0,0,13,400
2019-03-09 8:00,13.49156737,19.633883,-5.154893478,0,0,19.05757459,0,0,13,400
2019-03-09 9:00,13.82155061,21.03067732,-2.614611745,139.7703349,43.62146071,10.89318816,0,34.31920624,13.21164584,425
2019-03-09 10:00,14.74627638,21.83592796,-0.144578045,399.9476064,64.97817135,0,0,68.18091965,14.73508342,400
2019-03-09 11:00,14.90292907,21.826159,1.736649225,400.3444722,75.33778381,0,0,68.31821251,14.89407015,400
2019-03-09 12:00,15.150419,21.73458385,3.495551268,404.0670726,72.12247925,0,0,68.50170708,15.04748495,400
2019-03-09 13:00,15.83124399,21.67536688,4.61413757,399.2165604,74.77462769,0,0,68.57266235,15.73836756,400
2019-03-09 14:00,15.85586214,21.56291246,5.417765856,417.4524384,69.61483765,0,0,68.94735527,15.80569156,462.5
2019-03-09 15:00,15.99474907,21.41697216,3.653559605,429.3930766,69.61483765,0,0,68.58208656,15.9500192,442.8571429
2019-03-09 16:00,16.04458284,21.34496307,3.790180524,449.8233871,69.61483765,0,0,69.20080757,16,457.5
2019-03-09 17:00,16.17732954,20.95699644,0.677022234,227.4352023,0,0.009158452,0,33.01967239,14.94973183,425
2019-03-09 18:00,16.33369994,21.00015831,-0.536503342,141.397304,63.59262363,8.482856115,12.77138138,27.16520977,13,400
2019-03-09 19:00,14.2248435,20.58211231,-1.643244922,83.20026652,66.61951141,6.469838778,0,14.28112125,13,400
2019-03-09 20:00,17.71733809,19.47191763,-2.991526286,0,0,0.18373394,0,0,13,400
2019-03-09 21:00,16.80048847,19.0157814,-3.923122923,0,0,0.002770742,0,0,13,400
2019-03-09 22:00,15.74947596,18.90262508,-4.760791381,0,0,0.002886454,0,0,13,400
2019-03-09 23:00,14.85015535,18.83465147,-5.265582085,0,0,0.058912228,0,0,13,400
2019-03-10 0:00,13.94159698,18.8501215,-6.0372835,0,0,2.567932427,0,0,13,400
2019-03-10 1:00,13.18356562,18.96258831,-5.935904026,0,0,13.49661676,0,0,13,400
2019-03-10 2:00,12.80830288,18.99572754,-5.814990203,0,0,18.78781382,0,0,13,400
2019-03-10 3:00,12.76202536,19.10103703,-5.758378983,0,0,16.61062368,0,0,13,400
2019-03-10 4:00,12.76467323,19.15628862,-5.657964468,0,0,18.65166616,0,0,13,400
2019-03-10 5:00,12.62516594,18.93925476,-5.796923876,0,0,19.40475368,0,0,13,400
2019-03-10 6:00,12.59815669,18.80479193,-5.470098337,0,0,18.94314861,0,0,13,400
2019-03-10 7:00,12.5602355,18.81521606,-5.902060032,0,0,16.47690376,0,0,13,400
2019-03-10 8:00,12.44512773,18.87952518,-6.20855546,0,0,19.38897594,0,0,13,400
2019-03-10 9:00,12.39705706,18.8809166,-5.45761323,0,0,19.61823877,0,0,13,400
2019-03-10 10:00,12.64787531,18.71962833,-5.109008551,0,0,18.01908509,0,0,13,400
2019-03-10 11:00,12.52929187,18.92179489,-4.240160823,0,0,18.61255519,0,0,13,400
2019-03-10 12:00,12.6190846,19.01175165,-2.562532028,0,0,19.70360216,0,0,13,400
2019-03-10 13:00,12.88223433,19.09670305,-1.113959908,0,0,17.3425498,0,0,13,400
2019-03-10 14:00,13.10287905,19.26385832,-0.039570772,0,0,17.64104414,0,0,13,400
2019-03-10 15:00,13.38359618,19.29105616,0.73508665,0,0,14.43419409,0,0,13,400
2019-03-10 16:00,13.58987141,19.34905481,1.580770433,0,0,16.61504483,0,0,13,400
2019-03-10 17:00,13.80190587,19.24735403,2.997237802,0,0,17.98381694,0,0,13,400
2019-03-10 18:00,13.98321629,19.3179121,3.369253278,0,0,17.10848935,0,0,13,400
2019-03-10 19:00,14.12820435,19.33723736,3.623206576,0,0,14.21471818,0,0,13,400
2019-03-10 20:00,14.25653386,19.35191488,3.278951208,0,0,9.776375771,0,0,13,400
2019-03-10 21:00,14.39694595,19.18452358,3.229157646,0,0,4.101216376,0,0,13,400
2019-03-10 22:00,14.43248343,19.15778589,3.536347071,0,0,0.020949463,0,0,13,400
2019-03-10 23:00,14.47954845,19.12939548,2.948660016,0,0,0.005034506,0,0,13,400
2019-03-11 0:00,14.56501889,19.04853535,2.588234544,0,0,0,0,0,13,400
2019-03-11 1:00,14.34816766,19.18192911,2.761774103,0,0,0.00331831,0,0,13,400
2019-03-11 2:00,14.31167054,19.35808897,3.335420688,0,0,0.001576215,0,0,13,400
2019-03-11 3:00,14.31265807,19.37194729,3.130510648,0,0,0.002031287,0,0,13,400
2019-03-11 4:00,14.32844853,19.41449404,2.98096629,0,0,0,0,0,13,400
2019-03-11 5:00,14.30933332,19.48736906,2.817484339,0,0,0,0,0,13,400
2019-03-11 6:00,14.32388306,19.5398345,2.6672707,0,0,0,0,0,13,400
2019-03-11 7:00,14.39287782,19.57610989,2.912457108,0,0,0,0,0,13,400
2019-03-11 8:00,14.8355937,21.78863001,3.228718003,360.0707207,51.13800086,0,0,70.37910843,14.81905437,429.1666667
2019-03-11 9:00,15.77295566,21.66453028,3.613281449,403.2706579,75.92151642,0,0,70.45694351,15.81130497,412.5
2019-03-11 10:00,15.80921745,21.61534262,3.99714152,403.3848902,73.2726593,0,0,69.73480225,15.75504319,400
2019-03-11 11:00,15.82961249,21.61691141,4.269492785,412.5231298,73.2726593,0,0,71.00984192,15.82510114,445
2019-03-11 12:00,15.05725503,21.58806515,3.523798505,423.7541835,75.3549057,0,0,71.26381683,15.10023284,431.25
2019-03-11 13:00,14.02574921,21.46989584,3.39131701,442.7857132,74.63301086,0,0,71.59132576,14.01588599,452.2727273
2019-03-11 14:00,14.17976594,21.3782053,3.200737794,428.0631638,75.49819336,0,0,69.31920433,14.02955977,431.25
2019-03-11 15:00,13.79383397,21.38476896,3.033668598,395.5251261,77.59856415,0,0,69.42436409,13.73842406,400
2019-03-11 16:00,14.09425116,21.43804026,3.248033524,401.2678146,75.89453125,0,0,69.11507225,14.18531418,400
2019-03-11 17:00,15.13420105,21.44501877,2.916655382,405.7139053,68.39053345,0,0,68.81618881,15.20927858,400
2019-03-11 18:00,15.8156426,21.49232435,1.941335638,401.88016,68.38430023,0,0,67.92453194,15.81926107,400
2019-03-11 19:00,15.98185372,21.56727123,0.864302158,403.7039032,62.4995753,0,0,67.55587959,16,400
2019-03-11 20:00,16.06013775,21.56530476,0.079069145,402.9030762,65.85728455,0,0,67.00907707,16,400
2019-03-11 21:00,15.98037958,21.55953074,0.028718721,398.1505203,65.85728455,0,0,66.22059822,16,400
2019-03-11 22:00,17.53800869,20.2824173,0.15776226,0,0,9.57512188,0,0,13.28145631,400
2019-03-11 23:00,18.33461571,19.32072639,-0.022723128,0,0,0.006621679,0,0,13,400
2019-03-12 0:00,17.56998348,19.11233187,0.125822365,0,0,0.002271016,0,0,13,400
2019-03-12 1:00,16.68993902,19.20787573,-0.252424861,0,0,0.003852765,0,0,13,400
2019-03-12 2:00,16.08644724,19.42380857,-0.215851795,0,0,0.010227919,0,0,13,400
2019-03-12 3:00,15.36377239,19.24798584,-0.572906529,0,0,0.003451784,0,0,13,400
2019-03-12 4:00,14.80396914,19.29499388,-1.006592075,0,0,0.008333007,0,0,13,400
2019-03-12 5:00,14.2681222,19.39823627,-1.877613743,0,0,0.380485709,0,0,13,400
2019-03-12 6:00,13.8053112,19.39178848,-2.753067017,0,0,3.749905785,0,0,13,400
2019-03-12 7:00,13.36263752,19.44131994,-3.35920318,0,0,11.80964073,0,0,13,400
2019-03-12 8:00,15.14664745,21.68030548,-4.624712547,359.9352976,41.6526725,0,0,68.08439827,15.14749233,412.5
2019-03-12 9:00,15.06455946,21.67280245,-4.281273444,400.4033813,55.54885864,0,0,68.18408966,15.11098965,400
2019-03-12 10:00,13.82203221,21.61535454,-3.936411858,396.3728333,69.60121155,0,0,69.17836189,13.87588676,400
2019-03-12 11:00,13.72076845,21.61172247,-2.449776967,404.6705373,66.64735889,0,0,68.40632629,13.71094076,425
2019-03-12 12:00,13.38437867,21.59966516,-1.475555986,432.4368108,73.64419556,0,0,71.12473106,13.44754354,453.5714286
2019-03-12 13:00,13.08560634,21.46858931,-0.532804112,402.4513219,76.98267365,0,0,68.83366585,13.09989897,400
2019-03-12 14:00,13.29018164,21.4066906,0.414111219,403.5666173,71.98266602,0,0,68.49531555,13.30378032,400
2019-03-12 15:00,14.27015591,21.34661198,0.779966821,401.6624832,69.40656281,0,0,67.89974976,14.21873538,400
2019-03-12 16:00,15.2274127,21.39025593,1.689363301,401.0688527,65.58097331,0,0,68.2283802,15.24221722,400
2019-03-12 17:00,15.66197705,21.37939548,5.250861208,399.7169418,71.4399147,0,0,68.49411964,15.66094804,400
2019-03-12 18:00,15.95299196,21.45807552,1.832372129,399.2115733,68.88084412,0,0,67.78359413,15.90764157,400
2019-03-12 19:00,15.94289994,21.48696518,2.090358158,404.0559107,68.88084412,0,0,66.98107719,15.93339554,400
2019-03-12 20:00,16.00501776,21.53220367,1.227591395,398.5254008,68.88084412,0,0,66.92917824,16,400
2019-03-12 21:00,16.00760555,21.56405354,0.183937776,404.134903,68.88084412,0,0,65.80030823,16,400
2019-03-12 22:00,17.43746209,20.26072121,-0.23251935,0,0,9.156847636,0,0,13.30437398,400
2019-03-12 23:00,18.52377653,19.40857697,-1.006290495,0,0,0.002702395,0,0,13,400
2019-03-13 0:00,17.82895136,19.19927835,-1.389088611,0,0,0.002557437,0,0,13.00833337,400
2019-03-13 1:00,16.90476608,19.23082972,-1.405204713,0,0,0.004935265,0,0,13,400
2019-03-13 2:00,16.14442253,19.21394396,-1.021692902,0,0,0.006695112,0,0,13,400
2019-03-13 3:00,15.4279871,19.23050022,-1.561084867,0,0,0.005537132,0,0,13,400
2019-03-13 4:00,14.7424562,19.22822237,-1.731875559,0,0,0.024333686,0,0,13,400
2019-03-13 5:00,14.31110191,19.40781403,-2.39249901,0,0,1.389629066,0,0,13,400
2019-03-13 6:00,13.97893667,19.40826511,-2.801378965,0,0,7.625244697,0,0,13,400
2019-03-13 7:00,13.68125606,19.54319286,-2.138139288,0,0,15.31573002,0,0,13,400
2019-03-13 8:00,15.28293729,21.63383913,-1.561129669,360.6169001,44.92228816,0,0,66.86249542,15.12277778,412.5
2019-03-13 9:00,15.97846913,21.65800047,-0.201426197,398.6288554,63.81284332,0,0,66.9658947,16,400
2019-03-13 10:00,16.02158022,21.59020185,0.984620884,403.9474792,68.83216095,0,0,67.34425735,15.97528052,437.5
2019-03-13 11:00,16.0097146,21.55753946,2.709800442,447.1643346,68.83216095,0,0,70.79276276,16,445.8333333
2019-03-13 12:00,15.95770717,21.56074524,3.401583989,438.9853821,73.85398865,0,0,70.43427086,15.96655385,450
2019-03-13 13:00,15.93101311,21.54777193,3.629671017,432.5835876,73.85398865,0,0,70.89813042,15.97502446,432.5
2019-03-13 14:00,15.67492557,21.53686762,3.671650052,420.8317464,73.85398865,0,0,70.69163132,15.73389697,440
2019-03-13 15:00,15.82780886,21.51312637,3.784495393,398.8033498,73.85398865,0,0,70.07358551,15.83892735,400
2019-03-13 16:00,15.93460107,21.54532909,3.610498865,415.5297038,73.85398865,0,0,70.06005287,15.92479571,450
2019-03-13 17:00,15.93372965,21.5346384,0.922645648,428.776029,68.83400726,0,0,69.89276695,15.95004892,432.5
2019-03-13 18:00,16.0180974,21.58907223,0.314513033,456.6683095,73.84635925,0,0,71.0387764,16,458.3333333
2019-03-13 19:00,15.97705817,21.58742428,0.853710582,437.9267451,73.84635925,0,0,69.48588562,16,447.2222222
2019-03-13 20:00,16.01147342,21.56684971,1.010733624,436.1890589,73.84635925,0,0,68.53253555,16,444.4444444
2019-03-13 21:00,16.0026865,21.57398176,1.125607789,405.2185211,73.84635925,0,0,66.34985924,16,400
2019-03-13 22:00,17.39067674,20.34039688,0.71207576,0,0,9.350966136,0,0,13.33584388,400
2019-03-13 23:00,18.59282303,19.46697187,0.431351667,0,0,0.004722913,0,0,13,400
2019-03-14 0:00,18.08927679,19.171947,0.327810243,0,0,0,0,0,13,400
2019-03-14 1:00,17.31516314,19.22575283,0.289821411,0,0,0.001023928,0,0,13,400
2019-03-14 2:00,16.7598505,19.44025564,0.324421898,0,0,0.001018524,0,0,13,400
2019-03-14 3:00,16.14584064,19.43177557,0.209589154,0,0,0.003790816,0,0,13,400
2019-03-14 4:00,15.68586588,19.40476179,0.257147913,0,0,0.00298659,0,0,13,400
2019-03-14 5:00,15.31711149,19.46046972,0.74195536,0,0,0.0100226,0,0,13,400
2019-03-14 6:00,15.08729863,19.67225266,1.082083742,0,0,0.005366206,0,0,13,400
2019-03-14 7:00,14.98028088,19.67136192,0.706576804,0,0,9.93411E-05,0,0,13,400
2019-03-14 8:00,14.82660604,21.67738056,0.891542916,356.9675077,50.29012082,0,0,69.37932968,14.7093982,412.5
2019-03-14 9:00,15.98578453,21.63282251,1.643527746,421.4217326,71.13536835,0,0,69.70611954,16,437.5
2019-03-14 10:00,16.01923037,21.58769846,2.07419914,399.5262146,71.13536835,0,0,69.20596123,16,400
2019-03-14 11:00,15.9918499,21.55967617,2.765114824,393.2286936,71.13536835,0,0,70.64344788,15.99804577,400
2019-03-14 12:00,16.03376055,21.53951597,3.478228251,401.496699,76.13769531,0,0,73.20521545,15.97721283,400
2019-03-14 13:00,15.70212984,21.49487543,4.438091834,396.7636846,81.50685883,0,0,72.3853302,15.64927915,400
2019-03-14 14:00,14.65370965,21.41956663,5.500171343,423.1576284,83.54508972,0,0,73.13263702,14.65201928,445
2019-03-14 15:00,14.77160358,21.4085784,4.717779239,443.9652608,80.54347229,0,0,72.01962662,14.68887931,445.8333333
2019-03-14 16:00,14.54039145,21.4271431,3.958769441,430.7160594,80.54347229,0,0,69.90650749,14.60302228,433.3333333
2019-03-14 17:00,15.41239214,21.50335693,3.975999554,439.727183,75.21131134,0,0,69.55959511,15.43282215,447.5
2019-03-14 18:00,15.61959577,21.52942657,4.15415597,447.8837102,77.78544617,0,0,69.98275566,15.62692877,450
2019-03-14 19:00,15.39595914,21.5550971,4.517892996,402.9143677,77.76159286,0,0,68.10460854,15.42596267,400
2019-03-14 20:00,16.01656437,21.56706333,4.640770117,403.8601638,75.23490906,0,0,67.77553749,15.97792471,400
2019-03-14 21:00,15.99451184,21.60408974,4.318959832,403.5242544,75.23490906,0,0,66.30041504,16,400
2019-03-14 22:00,17.21545982,20.48809576,3.907889009,30.49567824,0,6.789599492,0,0,13.49042086,400
2019-03-14 23:00,18.54211712,19.65567732,4.291523854,0,0,0.004216121,0,0,13,400
2019-03-15 0:00,18.2585206,19.3597374,3.746253212,0,0,0,0,0,13,400
2019-03-15 1:00,17.76022053,19.18479395,3.778591394,0,0,0,0,0,13,400
2019-03-15 2:00,17.43864393,19.21486616,5.054607948,0,0,0,0,0,13,400
2019-03-15 3:00,17.21049023,19.41315651,4.722031673,0,0,0,0,0,13,400
2019-03-15 4:00,17.08834934,19.37282085,4.893942038,0,0,0,0,0,13,400
2019-03-15 5:00,16.86630011,19.44033241,4.372637908,0,0,0,0,0,13,400
2019-03-15 6:00,16.58544493,19.59111786,4.42891709,0,0,0.003864142,0,0,13,400
2019-03-15 7:00,16.45910692,19.70435333,4.513433297,0,0,0,0,0,13,400
2019-03-15 8:00,14.253052,21.77711678,8.036356211,334.4814512,59.80067121,0,0,71.75955391,14.26276669,429.1666667
2019-03-15 9:00,15.61280489,21.58458471,9.939110438,419.9198092,85.74645742,0,0,73.27887726,15.74199339,437.5
2019-03-15 10:00,16.0028944,21.60653877,9.213262081,400.3460646,84.04473877,0,0,70.96006584,15.99633657,400
2019-03-15 11:00,16.02069807,21.60247421,9.346054872,404.1086637,84.04473877,0,0,71.91409874,15.92933838,433.3333333
2019-03-15 12:00,14.97643471,21.57148361,10.42728154,421.9548058,87.28401438,0,0,74.64817238,15.14776201,432.1428571
2019-03-15 13:00,15.64168549,21.55863905,9.898422082,432.9563223,83.64804077,0,0,73.48558426,15.72072807,440.9090909
2019-03-15 14:00,16.01459074,21.58577538,9.368126869,422.712184,88.75293732,0,0,73.08936882,15.90235982,432.1428571
2019-03-15 15:00,15.14173388,21.51388836,8.834319115,440.2558289,86.10004934,0,0,73.04745102,15.12648296,450
2019-03-15 16:00,15.47628188,21.53373003,9.189683437,414.9134334,84.78730774,0,0,69.78702354,15.46695812,425
2019-03-15 17:00,15.84702778,21.51572037,9.398488204,404.1899461,84.78730774,0,0,69.82353401,15.83911573,400
2019-03-15 18:00,15.33569765,21.45882177,8.335921049,404.321336,79.77998352,0,0,69.05233192,15.33485941,400
2019-03-15 19:00,15.62063527,21.52752399,6.818512917,396.4380305,79.77998352,0,0,68.26439857,15.74294244,400
2019-03-15 20:00,16.00685072,21.53994513,6.141990026,406.3983671,74.58959961,0,0,68.23041725,16,400
2019-03-15 21:00,16.00957966,21.50335789,6.478217363,399.7393846,74.58959961,0,0,67.59918404,16,400
2019-03-15 22:00,17.12092924,20.53930235,5.769214392,30.44539232,0,6.063798269,0,0,13.39334035,400
2019-03-15 23:00,18.00909662,19.87942648,5.122738918,0,0,0.30426081,0,0,13,400
2019-03-16 0:00,17.20970631,19.59771061,3.513263583,0,0,0.007052739,0,0,13,400
2019-03-16 1:00,16.96287823,19.73216295,2.951445897,0,0,0,0,0,13,400
2019-03-16 2:00,16.72904301,19.8515377,3.132919431,0,0,0,0,0,13,400
2019-03-16 3:00,16.20268536,19.72682858,2.661414345,0,0,0,0,0,13,400
2019-03-16 4:00,15.79368901,19.74394464,2.304103812,0,0,0,0,0,13,400
2019-03-16 5:00,15.46008539,19.70000076,2.000660638,0,0,0,0,0,13,400
2019-03-16 6:00,15.21470618,19.91186571,1.364152739,0,0,0.000420849,0,0,13,400
2019-03-16 7:00,14.81379819,19.79904747,-0.668557557,0,0,0.007632196,0,0,13,400
2019-03-16 8:00,14.36004877,19.86431599,-1.846769492,0,0,0.075553874,0,0,13,400
2019-03-16 9:00,13.72427893,20.76846743,-2.286066135,154.3038565,44.18652241,0.222429149,0,34.79046059,13.14551997,425
2019-03-16 10:00,15.82675767,21.60576868,-2.0658062,398.2256188,52.66882433,0,0,71.07049561,15.82940769,400
2019-03-16 11:00,16.06898141,21.55628443,-1.694539785,400.3808453,53.89988708,0,0,70.95917892,16,400
2019-03-16 12:00,15.96232939,21.5515871,-0.648864041,400.5223318,60.5995636,0,0,70.34208298,16,400
2019-03-16 13:00,16.04008222,21.52799463,0.121544342,394.6852018,60.56799889,0,0,70.46920395,15.96471341,400
2019-03-16 14:00,16.07412672,21.48394394,0.661222205,401.4124146,57.95643806,0,0,70.49605751,16,400
2019-03-16 15:00,15.92911863,21.44555712,0.901273688,400.1586889,60.45713043,0,0,70.08154106,16,400
2019-03-16 16:00,15.96397734,21.42625189,2.027699709,403.2178726,65.47769928,0,0,68.93874168,16,400
2019-03-16 17:00,16.04090309,21.05459833,3.397353133,220.6587652,41.96963755,1.10741806,0,34.19418144,14.88962626,462.5
2019-03-16 18:00,18.00438833,20.14423037,0.08194387,0,0,1.337530136,0,0,13,562.5
2019-03-16 19:00,17.72180986,19.7528553,-0.688957358,0,0,0.006982485,0,0,13,600
2019-03-16 20:00,16.74511623,19.58943844,-1.471162518,0,0,0.005498489,0,0,13,600
2019-03-16 21:00,15.80600739,19.75665808,-2.127560377,0,0,0.003655791,0,0,13,600
2019-03-16 22:00,15.03113675,19.82219076,-2.904706081,0,0,0.202055772,0,0,13,600
2019-03-16 23:00,14.52408028,19.92933512,-3.431195299,0,0,4.52828073,0,0,13,600
2019-03-17 0:00,14.07163811,19.93360901,-3.898768862,0,0,14.95707512,0,0,13,600
2019-03-17 1:00,13.80088186,19.76277876,-4.257326285,0,0,18.69327958,0,0,13,600
2019-03-17 2:00,13.85224819,19.76495743,-4.212102175,0,0,19.21601009,0,0,13,600
2019-03-17 3:00,13.66365051,19.68523932,-4.306399902,0,0,17.81105344,0,0,13,600
2019-03-17 4:00,13.73114896,19.6960268,-5.029972156,0,0,18.8099726,0,0,13.00833337,600
2019-03-17 5:00,13.77992082,19.69578838,-5.519737879,0,0,18.94738468,0,0,13,600
2019-03-17 6:00,13.68862271,19.68012762,-5.876557509,0,0,18.94153674,0,0,13,600
2019-03-17 7:00,13.62288594,19.73766756,-6.060079257,0,0,19.06085952,0,0,13,600
2019-03-17 8:00,13.66300273,19.82600689,-5.177601814,0,0,18.75796715,0,0,13,600
2019-03-17 9:00,13.91330957,20.08608055,-4.748336713,0,0,18.38495668,0,0,13,600
2019-03-17 10:00,13.93315077,20.22033596,-3.883950949,0,0,17.62505054,0,0,13,600
2019-03-17 11:00,13.91166115,20.2616539,-3.391247074,0,0,19.28957891,0,0,13,600
2019-03-17 12:00,14.12695169,20.36443853,-2.40115424,0,0,15.85463413,0,0,13,600
2019-03-17 13:00,14.33943748,20.53693438,-1.033575992,0,0,19.75171121,0,0,13,600
2019-03-17 14:00,14.47471023,20.69368076,-0.486196147,0,0,13.92705162,0,0,13,600
2019-03-17 15:00,14.43948746,20.54884005,-0.058268825,0,0,9.334743977,0,0,13,600
2019-03-17 16:00,14.45082355,20.40191698,0.390508735,0,0,3.977795382,0,0,13,600
2019-03-17 17:00,14.6694088,20.30822325,1.714354257,0,0,0.139526705,0,0,13,600
2019-03-17 18:00,14.69892621,20.30685616,-0.974999696,0,0,0.000382245,0,0,13,600
2019-03-17 19:00,14.71071768,20.23589659,-1.461079458,0,0,0.079222582,0,0,13,600
2019-03-17 20:00,14.60094452,20.12567139,-2.00145493,0,0,1.726170498,0,0,13,600
2019-03-17 21:00,14.29772854,20.04792404,-2.381820401,0,0,6.477842788,0,0,13,600
2019-03-17 22:00,14.13614249,20.07929134,-2.89277943,0,0,13.99255347,0,0,13,600
2019-03-17 23:00,13.9916234,20.00705767,-3.420853575,0,0,18.63018608,0,0,13,600
2019-03-18 0:00,14.18443251,20.01816225,-4.207315207,0,0,16.10910233,0,0,13,600
2019-03-18 1:00,14.14080167,20.10025358,-4.866388639,0,0,19.15394513,0,0,13,600
2019-03-18 2:00,14.15894532,20.13220024,-5.393529892,0,0,19.58767557,0,0,13,600
2019-03-18 3:00,14.016361,20.03272104,-5.637937307,0,0,18.2462616,0,0,13,600
2019-03-18 4:00,13.9481895,20.00931072,-5.532825549,0,0,19.05588754,0,0,13,600
2019-03-18 5:00,13.93902564,19.95474768,-6.164542278,0,0,19.11848974,0,0,13,600
2019-03-18 6:00,13.85952401,19.91102028,-6.507365783,0,0,18.81288624,0,0,13,600
2019-03-18 7:00,13.78950834,19.92216015,-6.973961035,0,0,19.13144175,0,0,13,600
2019-03-18 8:00,14.97257853,21.69224644,-6.760127385,382.8515294,41.11822194,0,0,71.13085365,14.87730122,487.5
2019-03-18 9:00,15.04744935,21.88125753,-4.804315885,417.8444239,53.75140932,0,0,70.28763199,15.02110767,437.5
2019-03-18 10:00,14.86951017,21.82699347,-2.985793312,396.8273951,65.65972519,0,0,70.5172596,14.84718752,400
2019-03-18 11:00,14.27972341,21.8588109,-0.958589082,404.0640081,74.67018127,0,0,70.21901131,14.25948429,400
2019-03-18 12:00,13.41236639,21.80058384,-0.14449426,433.5309906,74.67018127,0,0,71.55708504,13.40900509,450
2019-03-18 13:00,13.74585056,21.62197256,0.137914041,398.6540629,71.91571045,0,0,69.93959236,13.78383954,400
2019-03-18 14:00,14.56041121,21.55296087,0.673269471,405.7040075,66.97797775,0,0,69.96255302,14.54710786,400
2019-03-18 15:00,14.53316641,21.45326042,0.807107588,400.5073013,72.417099,0,0,70.24995995,14.57577674,400
2019-03-18 16:00,13.98048306,21.35592079,1.746791353,404.2836685,72.21537781,0,0,68.27640533,14.07294655,400
2019-03-18 17:00,14.69850349,21.35823631,2.207219998,401.085172,69.71638107,0,0,67.86523819,14.80818868,400
2019-03-18 18:00,15.34483767,21.46425676,-0.066908467,399.3343913,67.44224294,0,0,67.90545464,15.32908789,400
2019-03-18 19:00,15.8950386,21.55540228,-0.279442415,404.7530619,64.22854614,0,0,67.02049065,15.94471566,400
2019-03-18 20:00,15.99448633,21.55982924,-0.407945424,397.9553553,61.76057434,0,0,67.71544456,16,400
2019-03-18 21:00,16.00918317,21.62423706,-1.024442275,415.6300023,66.80607605,0,0,66.59991074,16,425
2019-03-18 22:00,17.48915672,20.40130854,-1.716495295,0.369948864,0,1.262069066,0,0,13.27226472,400
2019-03-18 23:00,18.61455774,19.52711201,-2.337591132,0,0,0.007954597,0,0,13,400
2019-03-19 0:00,17.55737066,19.26824522,-3.005913258,0,0,0.001591206,0,0,13,400
2019-03-19 1:00,16.58295393,19.42559242,-3.822242975,0,0,0.007962187,0,0,13,400
2019-03-19 2:00,15.43724251,19.37815046,-4.55214866,0,0,0.193838527,0,0,13,400
2019-03-19 3:00,14.50672126,19.60515833,-5.132662614,0,0,4.863459607,0,0,13,400
2019-03-19 4:00,13.79054785,19.51694107,-5.603647391,0,0,16.48345645,0,0,13,400
2019-03-19 5:00,13.72125411,19.62548828,-6.428884109,0,0,16.87495597,0,0,13,400
2019-03-19 6:00,13.72844839,19.64359522,-6.770311356,0,0,18.54293442,0,0,13,400
2019-03-19 7:00,13.7547524,19.67161179,-7.163173755,0,0,18.33620723,0,0,13,400
2019-03-19 8:00,15.01043701,21.66169071,-6.666072051,368.8458074,42.25328089,0,0,67.36643791,15.12536494,425
2019-03-19 9:00,15.07388306,21.76571989,-4.427399397,414.7663981,61.36762333,0,0,69.15912437,14.98272729,437.5
2019-03-19 10:00,15.37888956,21.81609917,-2.011622588,394.7033056,66.33002853,0,0,71.55633736,15.37833055,400
2019-03-19 11:00,14.677845,21.84587526,0.803635215,414.4373627,73.06904093,0,0,72.16684532,14.65144563,425
2019-03-19 12:00,14.31482053,21.78977442,2.818339189,443.2600657,74.81198883,0,0,72.68321419,14.3787775,450
2019-03-19 13:00,14.20312071,21.66324186,3.408328493,411.7164586,76.79128265,0,0,70.11153412,14.25922974,425
2019-03-19 14:00,15.15742898,21.58346319,5.015086095,396.9356639,73.76856995,0,0,70.79471207,15.09147692,400
2019-03-19 15:00,15.67744422,21.53846073,6.133216063,398.5883636,76.24420929,0,0,72.09945869,15.72647142,400
2019-03-19 16:00,15.98603439,21.52973127,5.317001899,404.3009949,73.57964325,0,0,71.74813271,16,400
2019-03-19 17:00,15.64518857,21.50943804,4.364769737,402.9891968,73.57964325,0,0,70.86347961,15.63445099,400
2019-03-19 18:00,16.01566505,21.4493885,4.28757147,399.0231043,73.57964325,0,0,68.55764771,15.96984307,400
2019-03-19 19:00,15.6993041,21.45399857,3.957806706,404.5857697,73.57964325,0,0,66.46072197,15.70664358,400
2019-03-19 20:00,16.0007174,21.48052549,3.209187627,403.7335052,73.57964325,0,0,66.44745255,15.98717825,400
2019-03-19 21:00,16.03318787,21.54014015,2.906963984,407.3264872,73.57964325,0,0,65.50780487,16,400
2019-03-19 22:00,17.35568976,20.40772629,1.963461419,0.004307893,0,9.580503782,0,0,13.23083878,400
2019-03-19 23:00,18.67400265,19.48111343,1.088210702,0,0,0.003058751,0,0,13,400
2019-03-20 0:00,18.00939369,19.28266191,-0.004685997,0,0,0,0,0,13,400
2019-03-20 1:00,17.21803713,19.33928585,-0.726498872,0,0,0.001974026,0,0,13,400
2019-03-20 2:00,16.58126974,19.51301765,-0.549752593,0,0,0.004493554,0,0,13,400
2019-03-20 3:00,15.86716962,19.6536932,-1.045754244,0,0,0.017219365,0,0,13,400
2019-03-20 4:00,15.21752977,19.58810139,-1.620371401,0,0,0.004554898,0,0,13,400
2019-03-20 5:00,14.68906283,19.53220415,-1.488006651,0,0,0.244073955,0,0,13,400
2019-03-20 6:00,14.62914753,19.76037836,-1.492739876,0,0,2.372951403,0,0,13,400
2019-03-20 7:00,14.24854589,19.69719172,-1.829632064,0,0,6.436915199,0,0,13,400
2019-03-20 8:00,14.95908451,21.6370573,-0.836152566,366.76135,49.30256174,0,0,67.44403076,14.91547179,425
2019-03-20 9:00,15.66367674,21.55686808,1.44844382,455.3916321,68.92217255,0,0,71.30738068,15.56754597,458.3333333
2019-03-20 10:00,13.8412931,21.55814981,3.657815297,431.6332448,79.71049118,0,0,71.47134399,13.91404668,434.0909091
2019-03-20 11:00,13.64892578,21.53134394,6.17796429,456.6915334,88.43703461,0,0,72.98313713,13.70342716,458.3333333
2019-03-20 12:00,12.98831654,21.45314407,8.693528732,424.5007095,88.43703461,0,0,71.93636703,13.11986979,431.25
2019-03-20 13:00,13.24719143,21.37744141,9.92729346,409.8467382,91.68204244,0,0,70.15807915,13.23916507,425
2019-03-20 14:00,13.6144104,21.31383419,11.29821793,405.0207748,90.02582804,0,0,70.32701874,13.56052121,400
2019-03-20 15:00,14.15264487,21.32173395,11.57060989,399.3056386,91.51369476,0,0,70.66407776,14.18376923,400
2019-03-20 16:00,15.20384669,21.3645072,11.7266043,401.5407206,88.99624634,0,0,71.11186409,15.35337083,400
2019-03-20 17:00,15.96984148,21.44535923,11.15366666,420.1240845,83.38770294,0,0,72.38702583,15.95945239,437.5
2019-03-20 18:00,15.47980642,21.4188261,9.738133113,403.3483709,85.82234573,0,0,69.75857544,15.52051417,400
2019-03-20 19:00,15.87513542,21.43788099,8.486123403,404.1019948,78.17828369,0,0,68.76258469,15.95001713,400
2019-03-20 20:00,15.94323444,21.46914005,7.710531871,400.717982,78.17828369,0,0,66.99867249,15.95001713,400
2019-03-20 21:00,15.93763351,21.48580456,6.967715661,405.0555903,78.17828369,0,0,66.93866158,15.95001713,400
2019-03-20 22:00,17.12315249,20.52289343,5.985749722,0,0,9.089161237,0,0,13.22842924,400
2019-03-20 23:00,17.96090031,19.76648331,6.321746826,0,0,0.155516148,0,0,13,400
2019-03-21 0:00,17.39430809,19.57616615,5.347536802,0,0,0.011212389,0,0,13,400
2019-03-21 1:00,16.81985807,19.51361418,4.725900173,0,0,0.007825365,0,0,13,400
2019-03-21 2:00,16.18904448,19.77182627,4.603287299,0,0,0.341656481,0,0,13,400
2019-03-21 3:00,16.02283144,19.93428516,4.139301856,0,0,0,0,0,13,400
2019-03-21 4:00,16.16844702,19.73333788,4.017386436,0,0,0,0,0,13,400
2019-03-21 5:00,16.14093828,19.68131924,3.476463834,0,0,0,0,0,13,400
2019-03-21 6:00,16.1152916,19.6694932,3.326234023,0,0,0,0,0,13,400
2019-03-21 7:00,16.0775342,19.67979336,3.218021711,0,0,0,0,0,13,400
2019-03-21 8:00,14.52608299,21.64438295,3.922696431,364.7597911,58.79300995,0,0,70.20671654,14.58662923,435.7142857
2019-03-21 9:00,15.9464469,21.57738161,6.356155078,428.1240692,78.19173431,0,0,71.91425705,15.93573101,450
2019-03-21 10:00,15.91474771,21.60549402,8.405688286,400.1625315,83.96844482,0,0,71.11474419,15.88186042,400
2019-03-21 11:00,15.25812173,21.57048273,9.39710331,401.1902924,86.44151497,0,0,71.76553154,15.22244946,400
2019-03-21 12:00,15.30439472,21.56898642,10.51341804,400.8528112,87.77116013,0,0,74.100214,15.30554748,400
2019-03-21 13:00,15.90521622,21.55949354,9.843142986,396.7669144,85.26138306,0,0,73.54515648,15.86717367,400
2019-03-21 14:00,15.99179101,21.54929161,9.582493305,404.5921046,85.26138306,0,0,72.97154427,16.00833337,400
2019-03-21 15:00,16.01758051,21.56315756,9.189018408,401.6313146,85.26138306,0,0,71.41915321,15.97500547,400
2019-03-21 16:00,15.92916918,21.56639194,8.877896627,434.4715805,85.26138306,0,0,72.85760498,15.98333883,450
2019-03-21 17:00,15.98681641,21.58623314,8.431275129,421.4308777,79.65975952,0,0,71.63899422,16,437.5
2019-03-21 18:00,15.60980988,21.55341911,7.809316635,417.1941528,84.68801117,0,0,70.72125626,15.5736026,437.5
2019-03-21 19:00,15.47653365,21.4959507,7.146832228,402.8865484,79.67855835,0,0,69.32909584,15.48177703,400
2019-03-21 20:00,16.00656486,21.5090723,6.616126299,405.6185939,79.67855835,0,0,68.78733826,15.99306822,400
2019-03-21 21:00,15.97655582,21.54465866,5.872963349,403.3928095,74.46091461,0,0,67.33269691,16,400
2019-03-21 22:00,17.06050014,20.5918808,4.467984279,0,0,7.753688812,0,0,13.22513064,400
2019-03-21 23:00,18.42563391,19.83611488,4.138898691,0,0,0.002248764,0,0,13,400
2019-03-22 0:00,18.32558966,19.70753431,4.117274125,0,0,0,0,0,13,400
2019-03-22 1:00,18.10590839,19.77954769,4.315368017,0,0,0.00039498,0,0,13,400
2019-03-22 2:00,17.6660676,19.75778389,4.449283441,0,0,0.000518004,0,0,13,400
2019-03-22 3:00,17.31088114,19.79853439,4.427891652,0,0,0.000462612,0,0,13,400
2019-03-22 4:00,17.04945421,19.72145891,4.372739712,0,0,0,0,0,13,400
2019-03-22 5:00,16.79178619,19.75656271,4.135009686,0,0,0,0,0,13,400
2019-03-22 6:00,16.61711264,19.84316254,4.016476194,0,0,0.005634069,0,0,13,400
2019-03-22 7:00,16.45220661,19.79407835,3.604401191,0,0,0,0,0,13,400
2019-03-22 8:00,14.63100672,21.71735001,3.410043438,358.9223836,61.78527581,0,0,70.33583832,14.56362573,425
2019-03-22 9:00,15.87262321,21.59671783,3.263943116,410.2572606,71.47452545,0,0,70.62787056,15.89819886,425
2019-03-22 10:00,16.00396228,21.59603167,3.001731157,399.2665965,76.48530579,0,0,69.51109505,15.96362774,400
2019-03-22 11:00,15.70019102,21.56028652,3.283935626,400.692131,73.99879074,0,0,70.50251389,15.73900056,400
2019-03-22 12:00,15.58698487,21.60045862,3.671551943,421.8841324,76.51582336,0,0,71.95010376,15.54847395,435.7142857
2019-03-22 13:00,14.83668995,21.51647711,4.007907907,431.9366582,81.51877594,0,0,72.46004486,14.83017181,444.4444444
2019-03-22 14:00,14.03984046,21.43211222,4.060910066,424.7243474,81.51877594,0,0,70.90024757,14.01912374,431.25
2019-03-22 15:00,13.67552805,21.37683153,3.795930425,430.4389496,76.44345856,0,0,69.37132454,13.82229592,442.5
2019-03-22 16:00,13.96965885,21.41025305,2.585109433,426.6630452,74.62595367,0,0,68.63841248,14.07764882,431.25
2019-03-22 17:00,15.30145645,21.45909643,1.790429175,445.4228007,67.81624095,0,0,69.24742889,15.31350092,450
2019-03-22 18:00,15.77002239,21.51402664,1.089338541,437.3699544,62.42055511,0,0,69.70404434,15.8146768,437.5
2019-03-22 19:00,15.7323451,21.53540945,0.237331034,404.9609502,61.47117538,0,0,68.20601082,15.74036202,412.5
2019-03-22 20:00,15.90500546,21.57056379,-0.213597737,404.0385234,60.71311378,0,0,67.82912827,16,400
2019-03-22 21:00,15.93029594,21.56605625,-0.455319613,405.929217,55.61371994,0,0,66.89307976,16,400
2019-03-22 22:00,16.97497034,20.34874773,-1.148545494,0,0,8.578167549,0,0,13.51456679,400
2019-03-22 23:00,17.99724102,19.44279814,-1.628088315,0,0,0.039002345,0,0,13,400
2019-03-23 0:00,17.04822922,19.24526834,-2.165588319,0,0,0.00197572,0,0,13,400
2019-03-23 1:00,15.79952836,19.27503061,-2.488441666,0,0,0.079438815,0,0,13,400
2019-03-23 2:00,14.7097497,19.33608055,-3.444677432,0,0,2.80010901,0,0,13,400
2019-03-23 3:00,13.71993041,19.51498318,-4.621905009,0,0,15.73797013,0,0,13,400
2019-03-23 4:00,13.22344351,19.59504271,-5.453932444,0,0,19.56048995,0,0,13,400
2019-03-23 5:00,12.92976904,19.55897474,-5.777861039,0,0,19.55966216,0,0,13,400
2019-03-23 6:00,12.81440687,19.4668808,-6.457937876,0,0,19.3194093,0,0,13,400
2019-03-23 7:00,12.67733479,19.44139099,-7.030234655,0,0,20.06077942,0,0,13,400
2019-03-23 8:00,12.65864706,19.43819332,-7.258403381,0,0,19.16096453,0,0,13,400
2019-03-23 9:00,13.27721095,20.69001865,-6.605126937,158.6587995,42.57626774,10.26170041,0,33.63080978,13.28185756,412.5
2019-03-23 10:00,14.18755102,21.57753325,-4.738324205,395.9539693,60.15443802,0,0,68.97639847,14.37887309,400
2019-03-23 11:00,15.26850891,21.71092796,-2.698346575,402.1856308,57.45013237,0,0,68.86464882,15.38847542,400
2019-03-23 12:00,15.62441754,21.74996901,-2.348270416,403.7850723,58.5041151,0,0,69.43424225,15.54520211,400
2019-03-23 13:00,15.78877902,21.69794846,-1.495889644,404.5548274,56.56770706,0,0,68.90519333,15.8130009,400
2019-03-23 14:00,16.01727486,21.65094614,-0.381392534,403.8104019,58.22437541,0,0,68.90410805,15.9953997,400
2019-03-23 15:00,15.75417924,21.56557417,0.236114476,408.1787771,64.91272736,0,0,67.39822197,15.72324401,400
2019-03-23 16:00,15.59936094,21.45375395,2.162420213,401.2989756,66.76150513,0,0,66.93414497,15.61626985,400
2019-03-23 17:00,16.12760258,21.10882187,2.915141364,200.7825368,50.22031784,7.038836553,0,33.00268173,14.80148477,400
2019-03-23 18:00,17.96374798,19.94392538,2.041462163,0,0,0.612716675,0,0,13,400
2019-03-23 19:00,17.98118639,19.47649574,2.127761245,0,0,0.001066941,0,0,13,400
