,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-03-23 20:00,17.32816362,19.28776026,1.494752208,0,0,0,0,0,13,400
2019-03-23 21:00,16.82886028,19.48387671,1.402732273,0,0,0.003568209,0,0,13,400
2019-03-23 22:00,16.31829071,19.49264288,1.115351737,0,0,0.002661118,0,0,13,400
2019-03-23 23:00,15.87975907,19.72246695,0.592095604,0,0,0.003489384,0,0,13,400
2019-03-24 0:00,15.29694676,19.61517096,-0.027620852,0,0,0.016749602,0,0,13,400
2019-03-24 1:00,14.8194139,19.67704439,-0.362639194,0,0,0.070930806,0,0,13,400
2019-03-24 2:00,14.47405362,19.78140354,0.159829338,0,0,1.549544564,0,0,13,400
2019-03-24 3:00,14.40052485,19.76037884,-0.533263324,0,0,5.339721478,0,0,13,400
2019-03-24 4:00,14.1891439,19.7946701,-1.214415729,0,0,9.980609087,0,0,13,400
2019-03-24 5:00,13.85483456,19.60259485,-0.699697783,0,0,16.28687653,0,0,13,400
2019-03-24 6:00,13.76354456,19.67542124,-0.866818547,0,0,19.27160879,0,0,13,400
2019-03-24 7:00,13.87725401,19.68229532,-1.370212893,0,0,13.86677199,0,0,13,400
2019-03-24 8:00,14.03919148,19.90044594,-0.63633227,0,0,17.51843778,0,0,13,400
2019-03-24 9:00,14.49427724,20.50519037,1.828029613,0,0,18.12973261,0,0,13,400
2019-03-24 10:00,15.26379657,21.05372381,3.303177595,0,0,8.585817814,0,0,13,400
2019-03-24 11:00,15.57249975,21.19932842,4.764717182,0,0,0.657021602,0,0,13,400
2019-03-24 12:00,15.60012078,21.2927351,6.853673458,0,0,0.866756052,0,0,13,400
2019-03-24 13:00,15.5672164,21.23764277,7.217044671,0,0,0.995100518,0,0,13,400
2019-03-24 14:00,15.38723493,21.06913948,6.318753481,0,0,1.513033708,0,0,13,400
2019-03-24 15:00,15.17947054,20.89285707,3.865186453,0,0,0.341921876,0,0,13,400
2019-03-24 16:00,15.32496977,20.52740765,3.045794408,0,0,0,0,0,13,400
2019-03-24 17:00,15.41843796,20.22581911,1.379706105,0,0,0,0,0,13,400
2019-03-24 18:00,15.33297181,19.93559265,0.376715273,0,0,0,0,0,13,400
2019-03-24 19:00,14.97557902,19.96056175,-0.529912758,0,0,0,0,0,13,400
2019-03-24 20:00,14.6085999,19.89468861,-0.619757275,0,0,0,0,0,13,400
2019-03-24 21:00,14.38250041,19.8774724,-0.700738768,0,0,0,0,0,13,400
2019-03-24 22:00,14.08210278,19.82486582,-1.648798645,0,0,0.016518677,0,0,13,400
2019-03-24 23:00,13.81314039,19.86553764,-2.454989632,0,0,1.988639732,0,0,13,400
2019-03-25 0:00,13.48744917,19.82844353,-3.227731109,0,0,7.910563151,0,0,13,400
2019-03-25 1:00,13.17901063,19.81927919,-3.80685242,0,0,17.77696633,0,0,13,400
2019-03-25 2:00,13.32219744,19.90198421,-3.385622025,0,0,16.00158143,0,0,13,400
2019-03-25 3:00,13.35191917,19.77319908,-3.493446549,0,0,19.02519131,0,0,13,400
2019-03-25 4:00,13.27342391,19.67567158,-4.149189274,0,0,19.24300925,0,0,13,400
2019-03-25 5:00,13.03383517,19.53050375,-4.887036324,0,0,14.24138618,0,0,13,400
2019-03-25 6:00,12.83783674,19.62515211,-5.382462422,0,0,19.19639794,0,0,13,400
2019-03-25 7:00,12.95482278,19.77564192,-5.599328041,0,0,19.12329229,0,0,13,400
2019-03-25 8:00,14.22402477,21.88125753,-5.825550238,341.1179516,47.92070677,0,0,69.05706978,14.16627161,425
2019-03-25 9:00,13.30239749,21.72542667,-4.05389301,417.6506535,70.70163218,0,0,69.98688889,13.39706922,437.5
2019-03-25 10:00,13.5260222,21.7556839,-3.204115788,400.5278813,69.72141457,0,0,69.3843441,13.5804987,400
2019-03-25 11:00,13.24396873,21.80723381,-1.693163981,404.7275391,74.54346466,0,0,68.94109344,13.23614732,400
2019-03-25 12:00,12.96762276,21.71406889,-1.04373615,397.2822148,76.91919708,0,0,69.21206665,13.01231909,400
2019-03-25 13:00,13.10799289,21.63232613,-0.209021609,402.0211651,74.58882904,0,0,68.19774246,13.09997114,400
2019-03-25 14:00,13.88877535,21.54902315,1.069434345,397.2846502,72.33731333,0,0,68.46278,13.86073407,400
2019-03-25 15:00,13.71908712,21.49606133,1.765807311,399.114034,77.96635056,0,0,68.19016075,13.58641879,400
2019-03-25 16:00,13.94620895,21.41941404,4.117514054,401.8503342,73.78857422,0,0,67.912714,14.04018108,400
2019-03-25 17:00,15.00622725,21.43101454,4.77632304,400.3949025,71.71273549,0,0,68.28950882,14.9897174,400
2019-03-25 18:00,15.44043636,21.49908447,2.218608697,402.4519374,76.45066071,0,0,68.85808372,15.39410567,400
2019-03-25 19:00,15.53812551,21.53109884,2.033068915,402.241628,71.15719604,0,0,66.0902462,15.60336733,400
2019-03-25 20:00,15.97832727,21.61279058,1.106797139,400.5003255,65.88614655,0,0,67.28479004,16,400
2019-03-25 21:00,16.01992607,21.66559887,0.455643207,400.5270487,65.88614655,0,0,65.49619102,16,400
2019-03-25 22:00,17.26794696,20.54932785,0.010606437,33.26593272,0,4.71949323,0,0,13.37095229,400
2019-03-25 23:00,18.32152319,19.47970104,-0.581732084,0,0,0.001991272,0,0,13.00833337,400
2019-03-26 0:00,17.55810595,19.22893667,-1.263722539,0,0,0.003941218,0,0,13,400
2019-03-26 1:00,16.66778851,19.30467463,-1.704571625,0,0,0.007610957,0,0,13.0250001,400
2019-03-26 2:00,15.87121344,19.48870611,-1.769204696,0,0,0.006041487,0,0,13,400
2019-03-26 3:00,15.1058898,19.45634842,-2.193953733,0,0,0.04424115,0,0,13,400
2019-03-26 4:00,14.4678514,19.32904673,-2.825819651,0,0,1.120857209,0,0,13,400
2019-03-26 5:00,13.7335844,19.5929718,-3.516391039,0,0,7.564977527,0,0,13,400
2019-03-26 6:00,13.17721891,19.59841347,-4.325965881,0,0,19.18825459,0,0,13,400
2019-03-26 7:00,13.03537393,19.68516493,-4.702438911,0,0,18.42899529,0,0,13,400
2019-03-26 8:00,14.86375117,21.71974993,-4.542379141,339.2464765,47.55142147,1.763341586,0,67.57065201,14.37137659,425
2019-03-26 9:00,14.23403192,21.74069023,-3.336600701,392.3628896,61.96997643,0,0,68.91265297,14.37298791,400
2019-03-26 10:00,14.9763484,21.80937099,-2.427395304,401.9715525,67.05383301,0,0,71.27968216,14.89760629,400
2019-03-26 11:00,13.93059301,21.8021698,-0.530708735,405.6491597,73.39064026,0,0,70.78789139,13.96772297,450
2019-03-26 12:00,13.79386568,21.75373554,0.396119287,414.6207809,73.39064026,0,0,70.59854889,13.80139422,425
2019-03-26 13:00,13.46020746,21.61309481,1.553757608,402.0645854,78.39111328,0,0,68.82257843,13.36408456,400
2019-03-26 14:00,13.76357341,21.54441404,2.297195494,404.1920191,75.29338837,0,0,68.42717361,13.88793214,400
2019-03-26 15:00,13.60035396,21.41691065,2.352063398,403.7657445,76.28282928,0,0,67.92043304,13.61249383,400
2019-03-26 16:00,13.57912064,21.33394337,4.112306078,394.0764516,78.78376007,0,0,68.28355217,13.65548722,400
2019-03-26 17:00,15.1571784,21.41712475,4.477974772,405.5476481,70.9365921,0,0,68.16775322,15.16826971,400
2019-03-26 18:00,15.90346026,21.49661922,2.393628478,400.4291712,70.94524002,0,0,68.12699318,15.89600086,400
2019-03-26 19:00,16.01509452,21.53754616,1.96962138,403.4766134,68.4367981,0,0,66.30195808,16,400
2019-03-26 20:00,15.9890101,21.5845542,1.417093714,400.0062052,68.4367981,0,0,64.58262157,16,400
2019-03-26 21:00,15.97791171,21.61767387,1.370279789,404.6365763,68.4367981,0,0,64.40302372,16,400
2019-03-26 22:00,17.06575036,20.50417566,0.905777007,23.40882619,0,0.364711444,0,0,13.41412576,400
2019-03-26 23:00,18.28436136,19.45970106,0.320129064,0,0,0.010973295,0,0,13,400
2019-03-27 0:00,17.91651821,19.28586721,-0.738462098,0,0,0.002686659,0,0,13,400
2019-03-27 1:00,17.18357801,19.34533024,-0.896582067,0,0,0.000585318,0,0,13,400
2019-03-27 2:00,16.456563,19.37957859,-2.097273767,0,0,0,0,0,13,400
2019-03-27 3:00,15.74627304,19.33448505,-1.829625805,0,0,0.001973152,0,0,13,400
2019-03-27 4:00,15.13516521,19.29566526,-2.579271217,0,0,0.011887471,0,0,13,400
2019-03-27 5:00,14.54514217,19.3713069,-2.811077237,0,0,0.225018596,0,0,13,400
2019-03-27 6:00,14.12352872,19.45916796,-3.282572548,0,0,2.749092579,0,0,13,400
2019-03-27 7:00,13.73089147,19.40628767,-4.247811317,0,0,8.808187922,0,0,13,400
2019-03-27 8:00,14.92981362,21.68721199,-3.238857428,361.3314082,47.56483263,0,0,67.39196396,14.73524491,425
2019-03-27 9:00,15.29635644,21.77670956,-0.939242644,394.586436,67.0991684,0,0,69.37888336,15.46776374,400
2019-03-27 10:00,15.60296035,21.8533268,2.416808983,396.457311,72.79370117,0,0,72.5089016,15.66638867,400
2019-03-27 11:00,15.23901057,21.91559267,5.617105007,399.9188944,77.80180613,0,0,72.06542015,15.18875694,400
2019-03-27 12:00,15.03145027,21.87765074,7.556135972,400.0692596,83.25431824,0,0,71.91636086,14.88071283,400
2019-03-27 13:00,14.65527391,21.73522615,9.094942729,404.5647278,83.39122391,0,0,71.79816628,14.73082121,400
2019-03-27 14:00,14.18939018,21.56742907,9.957938035,403.8044357,85.89364624,0,0,69.20277786,14.05030004,400
2019-03-27 15:00,14.40706801,21.47821665,10.52998432,399.8877741,90.96797943,0,0,69.14586449,14.45830814,400
2019-03-27 16:00,15.05367637,21.46898603,12.29230976,396.0421778,85.92735291,0,0,69.11342049,15.06067475,400
2019-03-27 17:00,15.81200504,21.50625753,11.82194869,420.3969447,85.92735291,0,0,72.17361259,15.74696771,437.5
2019-03-27 18:00,15.24175882,21.46901655,8.403895378,421.4467901,85.55425517,0,0,70.52354813,15.3147343,437.5
2019-03-27 19:00,15.93477488,21.53785086,7.126413186,438.1654002,74.95773315,0,0,69.82802582,16,450
2019-03-27 20:00,15.98529339,21.58934593,5.821383715,400.3916016,74.95773315,0,0,66.23150826,16,400
2019-03-27 21:00,16.03119373,21.6018014,4.571909825,406.4913584,74.95773315,0,0,65.7892971,16,400
2019-03-27 22:00,17.36142015,20.64949274,3.656605085,0.033422445,0,9.183082263,0,0,13.28670915,400
2019-03-27 23:00,18.77887774,19.77808237,3.062553565,0,0,0.008964539,0,0,13,400
2019-03-28 0:00,18.45495462,19.56788778,2.964116613,0,0,0.000177701,0,0,13,400
2019-03-28 1:00,17.97589254,19.64880943,2.369859616,0,0,0.001811822,0,0,13,400
2019-03-28 2:00,17.39886236,19.62378454,1.968162696,0,0,0,0,0,13,400
2019-03-28 3:00,16.98358965,19.62719202,1.772392432,0,0,0.000657082,0,0,13,400
2019-03-28 4:00,16.52150059,19.63666058,1.962315996,0,0,0.005053043,0,0,13,400
2019-03-28 5:00,16.25527668,19.52090979,3.2665598,0,0,0.000361602,0,0,13,400
2019-03-28 6:00,16.04171658,19.76190519,3.799302936,0,0,0.000508865,0,0,13,400
2019-03-28 7:00,15.96874475,19.8508358,5.156886737,0,0,0,0,0,13,400
2019-03-28 8:00,14.57242012,21.70909643,6.661458254,356.3115921,54.65828191,0,0,69.06998062,14.46639665,425
2019-03-28 9:00,16.00063491,21.677917,7.439316114,398.4555283,78.21882629,0,0,69.30896187,16,400
2019-03-28 10:00,16.04110289,21.68955946,8.187417189,396.0420202,78.21882629,0,0,69.32544327,15.9571991,400
2019-03-28 11:00,15.99996662,21.64733076,8.856026649,400.6856181,83.28556824,0,0,71.02526093,16,400
2019-03-28 12:00,16.0308013,21.65851688,10.0332222,396.2356059,83.28556824,0,0,71.81313705,16,400
2019-03-28 13:00,15.83980465,21.62087917,9.55633529,403.0679092,83.28556824,0,0,72.45199203,15.87512906,400
2019-03-28 14:00,15.98051,21.60624647,9.327891032,403.020373,83.28556824,0,0,71.21724129,16,400
2019-03-28 15:00,15.82051516,21.60160589,9.252408028,429.9403559,88.3901825,0,0,71.99320602,15.81971176,457.1428571
2019-03-28 16:00,14.87955093,21.54227686,9.796502272,437.6249619,93.42050934,0,0,72.67716599,14.80901329,438.6363636
2019-03-28 17:00,13.90321636,21.44725275,9.056497097,437.3359858,90.89335632,0,0,71.55163574,13.88237453,442.5
2019-03-28 18:00,14.74981213,21.47878504,9.248354912,403.7200165,89.81075795,0,0,69.03002548,14.70024792,400
2019-03-28 19:00,15.43599486,21.53678226,9.026169777,402.6836675,83.13455963,0,0,68.94882584,15.37881088,400
2019-03-28 20:00,16.01962733,21.57738161,8.595504284,400.8797811,83.13455963,0,0,69.39188957,15.98479199,400
2019-03-28 21:00,15.96848822,21.56135559,8.960192362,408.2352804,83.13455963,0,0,67.73077202,16,400
2019-03-28 22:00,16.87717247,20.78120136,8.753021081,0,0,8.98059241,0,0,13.21446443,400
2019-03-28 23:00,17.92384291,20.28495026,8.622748057,0,0,0.186629136,0,0,13,400
2019-03-29 0:00,17.80437422,20.12133646,8.282598813,0,0,0.010908683,0,0,13,400
2019-03-29 1:00,17.6038456,20.15415096,7.952430725,0,0,0.004150232,0,0,13,400
2019-03-29 2:00,17.1549449,20.28013754,7.16095988,0,0,0.010204991,0,0,13,400
2019-03-29 3:00,16.86488771,20.22344351,6.699640751,0,0,0.013173054,0,0,13,400
2019-03-29 4:00,16.58211279,20.24736547,6.550321817,0,0,0.04298575,0,0,13,400
2019-03-29 5:00,16.19213629,20.31678963,6.172881762,0,0,0.602733244,0,0,13,400
2019-03-29 6:00,16.01732874,20.36324739,5.553351482,0,0,0.292459572,0,0,13,400
2019-03-29 7:00,15.83302832,20.32280159,4.510654688,0,0,0.18394723,0,0,13,400
2019-03-29 8:00,14.49649,21.76205778,4.692201217,360.7140541,56.98902048,0,0,70.30103493,14.44023593,425
2019-03-29 9:00,16.03296685,21.65647173,4.757333597,404.0164566,72.77317047,0,0,70.36257744,15.93923418,400
2019-03-29 10:00,15.33739758,21.6370573,5.124102751,401.007075,77.82764435,0,0,69.93853569,15.15177544,400
2019-03-29 11:00,14.86851263,21.64987707,6.038772821,397.1296768,82.83999634,0,0,70.87372971,14.81340337,400
2019-03-29 12:00,13.32420492,21.54273558,6.182774226,422.3761139,88.3985672,0,0,71.36148643,13.45787223,437.5
2019-03-29 13:00,13.04081893,21.49145365,7.913708687,453.6010818,88.3985672,0,0,73.66156006,13.00074577,459.0909091
2019-03-29 14:00,13.35084248,21.42612934,8.099670172,422.6838303,83.37240601,0,0,69.55823898,13.39533766,439.2857143
2019-03-29 15:00,13.87785959,21.38434601,7.675200224,428.8799311,85.94634247,0,0,70.45109367,13.96131452,432.5
2019-03-29 16:00,13.5784874,21.32197809,9.910672267,437.1003087,88.54431915,0,0,69.81122589,13.51413035,452.5
2019-03-29 17:00,14.17124462,21.27869368,8.804557959,412.5592753,83.45452118,0,0,68.01535034,14.20954227,425
2019-03-29 18:00,14.63139367,21.34581709,6.799742699,400.7997309,85.88552094,0,0,66.99454689,14.66967916,400
2019-03-29 19:00,15.5211215,21.45799732,6.37194411,400.9545619,78.29217529,0,0,65.22542191,15.56062245,400
2019-03-29 20:00,15.93799877,21.54032993,5.725463629,399.5154775,78.29217529,0,0,64.74060059,15.95836361,400
2019-03-29 21:00,15.93875027,21.58796787,4.818208218,400.9449514,73.01212311,0,0,64.70076752,15.99252574,400
2019-03-29 22:00,17.28129435,20.79502392,3.798121254,0.012122486,0,9.352929433,0,0,13.25825262,400
2019-03-29 23:00,18.71990776,20.17109251,3.228397171,0,0,0.012336413,0,0,13,400
2019-03-30 0:00,18.39875221,19.9648037,2.859594226,0,0,1.65304E-05,0,0,13,400
2019-03-30 1:00,17.8772893,19.95406008,2.65583094,0,0,0.002170086,0,0,13,400
2019-03-30 2:00,17.53052473,19.99637461,2.627171238,0,0,0.002511183,0,0,13,400
2019-03-30 3:00,17.27406931,19.99221611,1.707828442,0,0,0.001229445,0,0,13,400
2019-03-30 4:00,16.93815565,19.98702669,1.431260943,0,0,0,0,0,13,400
2019-03-30 5:00,16.52022028,20.03342438,1.09315292,0,0,0.001494169,0,0,13,400
2019-03-30 6:00,16.12636089,20.06333828,0.777580599,0,0,0.000359138,0,0,13,400
2019-03-30 7:00,15.94004583,20.02130175,0.655789698,0,0,0,0,0,13,400
2019-03-30 8:00,15.66819572,20.0951519,0.71188587,0,0,0,0,0,13,400
2019-03-30 9:00,14.78956342,20.94668484,0.408414016,155.0058289,49.86385083,0,0,34.43564987,13.12763437,425
2019-03-30 10:00,15.6376996,21.50956774,0.479576026,397.8925451,67.18645096,0,0,68.20534134,15.69531584,400
2019-03-30 11:00,15.97443724,21.53235722,0.713527148,403.6287384,68.79377747,0,0,69.36162186,15.98286915,400
2019-03-30 12:00,16.04160452,21.49190998,1.281981905,398.893247,68.79377747,0,0,68.35135651,16.0250001,400
2019-03-30 13:00,15.96896458,21.51945162,1.102485766,401.8145447,68.79377747,0,0,67.98127747,15.9765749,400
2019-03-30 14:00,16.008394,21.47359467,1.24166882,402.9713643,73.84435272,0,0,67.90852356,15.9717145,400
2019-03-30 15:00,15.99816918,21.48018265,1.158805678,399.7493795,68.6654892,0,0,67.76403618,16.00833337,400
2019-03-30 16:00,15.98582745,21.49989319,1.533316553,402.2324092,68.6654892,0,0,67.17248344,16,400
2019-03-30 17:00,16.0672431,21.23717976,1.688880483,204.0712535,0,8.385941188,0,33.29368591,14.77914778,400
2019-03-30 18:00,18.04157448,20.13064098,1.93678544,0,0,0.564852397,0,0,13,400
2019-03-30 19:00,18.18820238,19.90964651,2.141158621,0,0,0.000800769,0,0,13,400
2019-03-30 20:00,17.64301014,19.89810801,2.103302717,0,0,0.002498627,0,0,13,400
2019-03-30 21:00,17.15887403,19.85332727,2.227126519,0,0,0,0,0,13,400
2019-03-30 22:00,16.73571301,19.86874914,2.077429036,0,0,0.002912521,0,0,13,400
2019-03-30 23:00,16.0878849,20.04542065,1.856140276,0,0,0.007613341,0,0,13,400
2019-03-31 0:00,15.6843369,20.04048347,1.794964552,0,0,0.000495871,0,0,13,400
2019-03-31 1:00,15.45418715,19.93022013,1.815913419,0,0,0,0,0,13,400
2019-03-31 2:00,15.16566086,19.98763704,1.450995743,0,0,0.003016512,0,0,13,400
2019-03-31 3:00,14.89427447,20.02808332,1.10705922,0,0,0.003937046,0,0,13,400
2019-03-31 4:00,14.67133284,19.89880896,1.076754838,0,0,0,0,0,13,400
2019-03-31 5:00,14.60032058,19.81733799,0.782197863,0,0,0,0,0,13,400
2019-03-31 6:00,14.3051374,19.98516512,0.269294654,0,0,0.007896582,0,0,13,400
2019-03-31 7:00,14.11485624,20.10918379,-0.160878744,0,0,0.01175792,0,0,13,400
2019-03-31 8:00,13.95234966,20.18543577,-0.317994873,0,0,0.136233481,0,0,13,400
2019-03-31 9:00,13.86992359,20.2342658,-0.014715434,0,0,0.654404338,0,0,13,400
2019-03-31 10:00,13.83052611,20.32313776,0.571982366,0,0,0.490622823,0,0,13,400
2019-03-31 11:00,13.79682326,20.33073854,1.259268751,0,0,0,0,0,13,400
2019-03-31 12:00,13.92059469,20.51282072,1.906948368,0,0,0,0,0,13,400
2019-03-31 13:00,14.20325446,20.50460958,2.572289666,0,0,0,0,0,13,400
2019-03-31 14:00,14.53960419,20.41529322,2.205474615,0,0,0,0,0,13,400
2019-03-31 15:00,14.67651272,20.42200804,2.276910285,0,0,0,0,0,13,400
2019-03-31 16:00,14.71016526,20.47515726,2.118088782,0,0,0,0,0,13,400
2019-03-31 17:00,14.84690309,20.43425465,2.410077294,0,0,0,0,0,13,400
2019-03-31 18:00,14.78290606,20.48432493,2.242413918,0,0,0,0,0,13,400
2019-03-31 19:00,14.80867219,20.48870564,1.833690166,0,0,0,0,0,13,400
2019-03-31 20:00,14.73529863,20.4353981,1.582224687,0,0,0,0,0,13,400
2019-03-31 21:00,14.68730736,20.44337654,1.175449073,0,0,0,0,0,13,400
2019-03-31 22:00,14.5711937,20.4967432,0.527035263,0,0,0,0,0,13,400
2019-03-31 23:00,14.40156984,20.41653824,-0.392340248,0,0,0,0,0,13,400
2019-04-01 0:00,14.16324544,20.37688637,-1.00687174,0,0,0.008267249,0,0,13,400
2019-04-01 1:00,13.91813254,20.48437262,-1.860109389,0,0,1.047658441,0,0,13,400
2019-04-01 2:00,14.39346743,20.62026834,-2.642827551,0.03050254,24.2710218,3.727818269,0,0,13,400
2019-04-01 3:00,13.8405757,20.44551229,-3.254982869,0,0,7.198878178,0,0,13,400
2019-04-01 4:00,13.46835375,20.38922834,-3.894155661,0,0,15.09910305,0,0,13,400
2019-04-01 5:00,13.2409277,20.37560654,-4.421972752,0,0,17.79084704,0,0,13,400
2019-04-01 6:00,13.47334409,20.35414553,-5.077708562,0,0,18.60510525,0,0,13,400
2019-04-01 7:00,13.54026246,20.37802172,-5.503240347,0,0,17.19373351,0,0,13,400
2019-04-01 8:00,14.71812248,21.87484694,-4.87134401,371.4585876,41.05630721,1.555363582,0,68.44165039,14.1623585,429.1666667
2019-04-01 9:00,13.70432186,21.7429781,-3.468684276,412.5153071,70.51724879,0,0,70.53656578,13.81058157,437.5
2019-04-01 10:00,14.25518227,21.76208353,-2.190463841,400.2739029,67.80143738,0,0,70.15908432,14.20808037,400
2019-04-01 11:00,15.08683324,21.8159337,-0.690656555,397.7135646,65.92614174,0,0,70.38035011,15.01094151,400
2019-04-01 12:00,14.0459559,21.72313738,0.999607116,402.5671158,75.83538818,0,0,70.06842613,14.01082956,400
2019-04-01 13:00,14.16163802,21.61245537,2.176139772,399.3173243,73.59655762,0,0,69.60395432,14.1691618,400
2019-04-01 14:00,14.55536819,21.56744671,2.82413276,405.4467723,73.15187327,0,0,69.25932693,14.6164707,400
2019-04-01 15:00,15.05873561,21.56529379,3.808746338,397.6758626,76.11036174,0,0,69.43317795,15.13327026,400
2019-04-01 16:00,15.38484478,21.53934669,6.331948439,396.3606847,75.44736862,0,0,70.59370232,15.31899217,400
2019-04-01 17:00,15.40765309,21.55842447,4.820214748,426.4696503,73.35729218,0,0,70.90691185,15.50560929,436.1111111
2019-04-01 18:00,14.92106628,21.53098249,3.846227566,424.804326,79.24360657,0,0,69.57019997,14.81960341,432.1428571
2019-04-01 19:00,14.09211278,21.47246552,3.165406585,421.973992,81.39318466,0,0,68.15172958,14.06921123,437.5
2019-04-01 20:00,14.112432,21.49230671,2.336343288,397.7240014,79.27627309,0,0,65.98644066,14.17558949,400
2019-04-01 21:00,15.58332896,21.56807041,2.196747005,403.7749775,67.63206482,0,0,66.35783195,15.58278211,400
2019-04-01 22:00,17.28053474,20.74404764,1.657387137,31.59634165,0,2.8727059,0,0,13.3929499,400
2019-04-01 23:00,18.52183056,20.0541501,1.431501846,0,0,0.009545008,0,0,13,400
2019-04-02 0:00,18.01713753,19.89224577,1.206418693,0,0,0.006231308,0,0,13,400
2019-04-02 1:00,17.28230429,19.97115374,0.945038825,0,0,0.001355012,0,0,13,400
2019-04-02 2:00,16.58215094,19.9481082,0.374475441,0,0,0.006681999,0,0,13,400
2019-04-02 3:00,16.02472591,19.88675213,0.170611762,0,0,0.005969763,0,0,13,400
2019-04-02 4:00,15.71842551,19.90201426,0.525108,0,0,0.0045772,0,0,13,400
2019-04-02 5:00,15.33175731,20.00491476,0.583959699,0,0,0,0,0,13,400
2019-04-02 6:00,15.08709598,20.06474495,0.939185441,0,0,0,0,0,13,400
2019-04-02 7:00,14.95640683,20.01083612,1.137201756,0,0,0.002644777,0,0,13,400
2019-04-02 8:00,14.5559001,21.75403547,2.489399691,345.6670673,49.22291336,0,0,68.43170166,14.41275207,429.1666667
2019-04-02 9:00,15.95268583,21.66598558,3.549648285,416.8941204,69.77979279,0,0,70.97732353,15.96817287,437.5
2019-04-02 10:00,15.7342813,21.60408974,4.404007514,403.5720473,75.91332499,0,0,69.37992096,15.60958219,400
2019-04-02 11:00,15.43467617,21.56691122,5.82196482,423.1329557,77.03502464,0,0,70.51022911,15.39418268,437.5
2019-04-02 12:00,15.67023587,21.59554386,8.73310105,445.6525456,80.20198313,0,0,73.07963371,15.66047716,445.8333333
2019-04-02 13:00,15.78998876,21.60027456,10.17781862,431.32089,85.60278829,0,0,75.32698822,15.73494943,442.5
2019-04-02 14:00,15.39208817,21.54019547,10.56051668,426.9315021,90.11109161,0,0,74.12403297,15.35631808,431.25
2019-04-02 15:00,14.48442626,21.44371128,10.32804823,430.6936223,92.63137817,0,0,72.7667141,14.37713591,437.5
2019-04-02 16:00,14.31258583,21.41761923,10.08892727,435.3226976,92.63137817,0,0,71.4266777,14.32949909,447.5
2019-04-02 17:00,14.27295423,21.39945364,9.809666475,443.4869361,92.63137817,0,0,71.61465263,14.17819794,436.3636364
2019-04-02 18:00,15.03226471,21.44749641,9.617420514,433.8549922,87.57572937,0,0,70.64684296,15.01432586,438.6363636
2019-04-02 19:00,15.19689965,21.52503157,8.761764685,448.3767724,82.1452179,0,0,70.26420403,15.23756472,454.1666667
2019-04-02 20:00,15.96239567,21.57509089,8.660867055,450.3311204,84.62924957,0,0,70.61254692,15.95760632,450
2019-04-02 21:00,16.0122695,21.59859562,7.947162787,419.6145278,82.09727478,0,0,69.74557114,16,444.4444444
2019-04-02 22:00,16.99078798,20.71612263,7.32527105,15.05099722,0,1.427737236,0,0,13.26275762,400
2019-04-02 23:00,17.97924137,19.9624691,7.572393815,0,0,0.235199134,0,0,13,400
2019-04-03 0:00,17.67548752,19.85558605,7.500311931,0,0,0.010103941,0,0,13,400
2019-04-03 1:00,17.38635492,19.87191725,7.214747032,0,0,0.003085534,0,0,13,400
2019-04-03 2:00,16.95302773,19.93835211,6.893601418,0,0,0.018602312,0,0,13,400
2019-04-03 3:00,16.56501818,19.95290518,6.566258987,0,0,0.645963689,0,0,13,400
2019-04-03 4:00,16.41519737,19.85653257,6.047511021,0,0,0.163422267,0,0,13,400
2019-04-03 5:00,16.25907516,19.85124588,5.670888821,0,0,0.522312532,0,0,13,400
2019-04-03 6:00,15.89407134,19.9439559,5.353655179,0,0,0.467349261,0,0,13,400
2019-04-03 7:00,15.84515715,19.81514072,5.454235395,0,0,0.763139536,0,0,13,400
2019-04-03 8:00,14.67304301,21.75442696,7.333313862,331.9204114,57.08510267,0.125111918,0,71.25415802,14.14986126,435.7142857
2019-04-03 9:00,14.8079493,21.62316799,8.359130859,431.519193,88.60157013,0,0,74.41869354,14.79772552,433.3333333
2019-04-03 10:00,13.52387643,21.6648345,9.659588973,425.5339381,92.93592834,0,0,73.15460968,13.50441551,441.6666667
2019-04-03 11:00,13.7491138,21.61019564,6.936268568,448.1951625,90.40926361,0,0,73.081007,13.73632622,443.1818182
2019-04-03 12:00,13.26905036,21.55967569,8.229463577,434.8378576,92.9229126,0,0,72.61362839,13.32384117,440.9090909
2019-04-03 13:00,14.10459948,21.55494404,8.538444519,432.0756531,87.90638733,0,0,72.45408821,14.08247828,443.1818182
2019-04-03 14:00,14.81880736,21.52640486,7.71661671,443.6503906,77.19085503,0,0,72.09011459,14.88894733,437.5
2019-04-03 15:00,15.47242069,21.52625275,7.532817602,455.5348409,81.78363609,0,0,74.26252365,15.5040307,458.3333333
2019-04-03 16:00,15.973979,21.58501291,7.38109978,433.6632792,76.49993134,0,0,73.3184948,15.97501191,436.3636364
2019-04-03 17:00,15.93445206,21.60317469,6.289562305,456.3605982,73.93741989,0,0,72.93316841,15.97501191,454.1666667
2019-04-03 18:00,15.37524295,21.58531189,5.366592407,407.2530187,75.95914205,0,0,68.47756767,15.47264806,400
2019-04-03 19:00,14.99162602,21.56390095,4.159632047,402.3865102,77.00799561,0,0,67.37100983,14.85158245,400
2019-04-03 20:00,14.51402545,21.59279633,3.09679536,399.676946,74.84789429,0,0,66.06644821,14.68850517,400
2019-04-03 21:00,16.03327179,21.65983009,2.229499062,406.1431961,66.62356567,0,0,67.12088585,15.97148538,400
2019-04-03 22:00,17.27726293,20.74704409,1.698241234,33.96484629,0,2.05225563,0,0,13.29107221,400
2019-04-03 23:00,18.52667856,19.81150723,1.318063577,0,0,0.010780017,0,0,13,400
2019-04-04 0:00,17.8874135,19.59313202,0.934064567,0,0,0.003420512,0,0,13,400
2019-04-04 1:00,17.14422941,19.69172716,0.416904444,0,0,0.003566106,0,0,13.00833337,400
2019-04-04 2:00,16.45299101,19.72268057,-0.041227132,0,0,0,0,0,13,400
2019-04-04 3:00,15.82708502,19.8366909,-0.315060732,0,0,0.000658035,0,0,13.00833337,400
2019-04-04 4:00,15.30280852,19.72970152,-0.798016061,0,0,0.005197724,0,0,13.00833337,400
2019-04-04 5:00,14.76188135,19.82918215,-1.112481217,0,0,0.02901342,0,0,13.01666673,400
2019-04-04 6:00,14.29250789,19.93742418,-1.558576028,0,0,0.919693336,0,0,13,400
2019-04-04 7:00,13.98962736,20.01095247,-1.538875004,0,0,5.286905845,0,0,13,400
2019-04-04 8:00,14.83780956,21.7353487,-1.593582292,327.6848742,48.24177084,0,0,67.98504257,14.11985366,412.5
2019-04-04 9:00,15.95109987,21.77413464,-0.808421195,422.1266225,61.47348862,0,0,71.50400925,15.83884947,441.6666667
2019-04-04 10:00,15.55178809,21.74633646,0.070886251,447.2859675,63.31211281,0,0,72.9918499,15.59243464,443.1818182
2019-04-04 11:00,14.82659483,21.72003126,1.361853917,411.8212967,72.69168854,0,0,70.36814308,14.78228156,425
2019-04-04 12:00,14.17037487,21.63046455,1.750914395,404.3480148,72.19190725,0,0,69.26639175,14.08359838,400
2019-04-04 13:00,13.48465371,21.51464558,2.055995564,407.126798,79.62944031,0,0,68.05946159,13.40376282,400
2019-04-04 14:00,13.95810938,21.51713514,2.447562059,400.512825,74.41467094,0,0,67.42696762,13.9441483,437.5
2019-04-04 15:00,14.14687872,21.51449919,3.016076247,433.6984533,74.76544189,0,0,68.80602646,14.1733764,436.3636364
2019-04-04 16:00,14.05195284,21.43543911,5.988711357,422.4808553,77.1893692,0,0,68.51789856,14.15759945,439.2857143
2019-04-04 17:00,13.66880298,21.39985561,4.269799352,433.2040965,82.26716614,0,0,68.58541298,13.65687609,441.6666667
2019-04-04 18:00,13.67042208,21.38326597,3.161119143,424.7433675,77.23553467,0,0,68.51509285,13.70626895,432.1428571
2019-04-04 19:00,14.64897847,21.414011,2.662110607,401.5922928,71.21154785,0,0,65.79566956,14.72226699,400
2019-04-04 20:00,15.61808896,21.54227686,2.045625548,397.5547969,66.20795441,0,0,66.44206429,15.65445789,400
2019-04-04 21:00,15.85388708,21.56517076,1.46308881,404.1478831,71.22039032,0,0,66.44296646,15.82518625,400
2019-04-04 22:00,17.14047575,20.64157963,0.822611401,0.52101926,0,1.220442454,0,0,13.18705042,400
2019-04-04 23:00,18.54328299,19.77005529,0.765929163,0,0,0.005603155,0,0,13,400
2019-04-05 0:00,17.88743782,19.52475643,0.623385375,0,0,0.000406583,0,0,13,400
2019-04-05 1:00,17.16214705,19.54285669,0.335788649,0,0,0.001009703,0,0,13,400
2019-04-05 2:00,16.56291485,19.71062231,-0.53989019,0,0,0.002212604,0,0,13,400
2019-04-05 3:00,16.01369977,19.71899319,-0.83082517,0,0,0.008051634,0,0,13,400
2019-04-05 4:00,15.47094059,19.67069578,-1.129851609,0,0,0.003295839,0,0,13,400
2019-04-05 5:00,14.9738946,19.75010777,-2.289720237,0,0,0.023051053,0,0,13,400
2019-04-05 6:00,14.53715396,19.95661736,-2.768183867,0,0,1.084005654,0,0,13,400
2019-04-05 7:00,14.20251107,19.88518381,-2.213871479,0,0,4.821769317,0,0,13,400
2019-04-05 8:00,15.19792438,21.75534153,-0.693460262,366.2562307,43.39139429,0,0,67.49393463,14.76069649,435
2019-04-05 9:00,15.11904669,21.71166086,1.4087255,444.2467982,70.23751831,0,0,72.4560585,15.15402253,441.6666667
2019-04-05 10:00,14.51765537,21.70177031,2.80835108,443.363973,80.85914612,0,0,71.17650986,14.48172243,452.5
2019-04-05 11:00,13.63437009,21.62606812,4.436561187,432.6005503,85.86603546,0,0,71.17809296,13.54339067,434.0909091
2019-04-05 12:00,13.0768261,21.52012205,4.033521454,426.7001953,85.86603546,0,0,69.88949394,13.2057,432.5
2019-04-05 13:00,13.1754663,21.40758181,5.552866141,446.9656092,85.86603546,0,0,71.48516655,13.27303505,445.8333333
2019-04-05 14:00,14.16265917,21.40793705,5.457534154,424.8677292,80.79697418,0,0,70.3441124,14.25839178,437.5
2019-04-05 15:00,15.44921827,21.52028608,4.248590628,438.0906932,77.00828552,0,0,70.6101017,15.49330648,452.7777778
2019-04-05 16:00,15.54925013,21.53934336,4.820866664,430.4747467,78.92158508,0,0,71.53015518,15.59379117,429.5454545
2019-04-05 17:00,15.92667937,21.5182848,4.800155083,426.3534241,75.21575928,0,0,69.14508438,15.9806482,437.5
2019-04-05 18:00,16.03299403,21.55262852,4.843216658,436.2302729,75.21575928,0,0,69.67657089,16,450
2019-04-05 19:00,15.97859812,21.60256433,3.762566527,430.0485051,70.08156586,0,0,69.97953987,16,432.5
2019-04-05 20:00,16.03415918,21.60064077,2.097607096,446.6514359,70.08156586,0,0,69.71339989,16,450
2019-04-05 21:00,16.02500081,21.65036631,1.548319777,401.8712565,70.08156586,0,0,65.74277115,16,400
2019-04-05 22:00,17.46668673,20.74337578,1.79579397,0.003522299,0,9.24752744,0,0,13.23489221,400
2019-04-05 23:00,19.09833431,20.03411579,2.274432222,0,0,0.006014506,0,0,13,400
2019-04-06 0:00,18.73741388,19.85760117,2.399601618,0,0,0.004070918,0,0,13,400
2019-04-06 1:00,18.06397343,19.82814407,2.157509287,0,0,0,0,0,13,400
2019-04-06 2:00,17.46356344,19.83528614,2.349194646,0,0,0,0,0,13,400
2019-04-06 3:00,17.08079338,19.89026165,2.384453376,0,0,0.00241224,0,0,13,400
2019-04-06 4:00,16.80215502,19.91365719,2.657440821,0,0,0,0,0,13,400
2019-04-06 5:00,16.55682087,19.96618462,2.766771952,0,0,0,0,0,13,400
2019-04-06 6:00,16.35483694,20.02190161,2.734872381,0,0,0,0,0,13,400
2019-04-06 7:00,16.16337729,20.02380323,3.103107929,0,0,0,0,0,13,400
2019-04-06 8:00,16.09684849,20.1549449,3.453576446,0,0,0.000278076,0,0,13,400
2019-04-06 9:00,14.7844646,21.05006075,3.735906005,157.0951856,55.47610013,0.001358708,0,35.26517677,13.11974525,425
2019-04-06 10:00,15.31934524,21.55525017,5.322080453,425.5587616,73.71906281,0,0,70.23587799,15.62414193,437.5
2019-04-06 11:00,15.9600203,21.57356548,5.681517919,431.9409688,73.71906281,0,0,71.12152672,15.96931926,443.75
2019-04-06 12:00,16.00380135,21.54899216,6.50238657,405.2351456,73.71906281,0,0,68.48167038,16,400
2019-04-06 13:00,15.83419037,21.574965,8.429608663,398.4867121,78.76499939,0,0,69.40141678,15.84954333,400
2019-04-06 14:00,15.95580053,21.54468393,9.944372654,399.5059713,83.77786255,0,0,69.30607986,15.97476546,400
2019-04-06 15:00,16.00732303,21.51418734,11.15985696,401.7900798,88.7816925,0,0,69.79618263,16,400
2019-04-06 16:00,16.0532589,21.45858622,15.1744523,400.7428487,88.7816925,0,0,69.57659149,16,400
2019-04-06 17:00,16.23717976,21.27411413,13.16426388,198.441052,0,1.362475077,0,35.00492096,14.68358604,400
2019-04-06 18:00,18.54985094,20.78150368,11.65815433,0,0,0.53616794,0,0,13,400
2019-04-06 19:00,18.99226284,20.57490206,10.85933812,0,0,0.001538595,0,0,13,400
2019-04-06 20:00,18.69975615,20.28693533,10.1019942,0,0,0.000906308,0,0,13,400
2019-04-06 21:00,18.35498571,20.10441494,8.880505562,0,0,0.006274541,0,0,13,400
2019-04-06 22:00,17.77256155,20.13861418,7.702551285,0,0,0.002630313,0,0,13,400
2019-04-06 23:00,17.17395973,20.15720367,7.222015858,0,0,0.018328885,0,0,13,400
2019-04-07 0:00,16.70315266,20.11321735,6.650235494,0,0,0.384122488,0,0,13,400
2019-04-07 1:00,16.27955484,20.06910896,5.798249642,0,0,0.307603503,0,0,13,400
2019-04-07 2:00,16.00709152,20.04120779,5.465692123,0,0,0.44879435,0,0,13,400
2019-04-07 3:00,15.80353236,20.05555534,5.622514725,0,0,0.645196289,0,0,13,400
2019-04-07 4:00,15.68592596,20.06684923,5.114198923,0,0,1.052387928,0,0,13,400
2019-04-07 5:00,15.55990195,20.05418158,4.776705662,0,0,1.376944711,0,0,13,400
2019-04-07 6:00,15.45151997,20.09646654,4.99668622,0,0,1.329290777,0,0,13,400
2019-04-07 7:00,15.40821815,20.21492767,5.398701668,0,0,1.309726665,0,0,13,400
2019-04-07 8:00,15.44671392,20.35866928,6.214753707,0,0,1.29791381,0,0,13,400
2019-04-07 9:00,15.5979023,20.55189371,7.558487097,0,0,1.118313839,0,0,13,400
2019-04-07 10:00,15.74975848,20.70650148,8.576523701,0,0,0.807755118,0,0,13,400
2019-04-07 11:00,16.01686478,20.77704,9.803920269,0,0,0.881550521,0,0,13,400
2019-04-07 12:00,16.20030546,20.82938766,10.51539103,0,0,0.000303119,0,0,13,400
2019-04-07 13:00,16.44436359,20.96993303,11.66503175,0,0,0,0,0,13,400
2019-04-07 14:00,16.75434589,21.11320877,12.26488749,0,0,0,0,0,13,400
2019-04-07 15:00,17.0764966,21.2005496,12.64527782,0,0,0,0,0,13,400
2019-04-07 16:00,17.32361698,21.17121458,12.20967372,0,0,0,0,0,13,400
2019-04-07 17:00,17.45805836,20.97695303,10.58420388,0,0,0,0,0,13,400
2019-04-07 18:00,17.46692801,20.90064096,9.688594977,0,0,0,0,0,13,400
2019-04-07 19:00,17.37863255,20.71199703,8.896560033,0,0,0,0,0,13,400
2019-04-07 20:00,17.23916912,20.6549139,8.146256606,0,0,0,0,0,13,400
2019-04-07 21:00,16.96092796,20.54731369,7.115779797,0,0,0,0,0,13,400
2019-04-07 22:00,16.58923483,20.46516991,6.03922677,0,0,0.128535767,0,0,13,400
2019-04-07 23:00,16.11565995,20.44850302,5.20571804,0,0,0.593053599,0,0,13,400
2019-04-08 0:00,15.80137014,20.44337559,4.464220444,0,0,0.595343053,0,0,13,400
2019-04-08 1:00,15.52516508,20.45818138,4.33864673,0,0,0.51307945,0,0,13,400
2019-04-08 2:00,15.36857057,20.4005208,3.802435517,0,0,0.441602906,0,0,13,400
2019-04-08 3:00,15.27442074,20.28586674,1.455611587,0,0,0,0,0,13,400
2019-04-08 4:00,15.09557223,20.17857122,0.693088253,0,0,0,0,0,13,400
2019-04-08 5:00,14.97118354,20.19420767,0.719509671,0,0,0,0,0,13,400
2019-04-08 6:00,14.81683993,20.2324481,0.734700163,0,0,0,0,0,13,400
2019-04-08 7:00,14.67874622,20.15777111,0.684309721,0,0,0,0,0,13,400
2019-04-08 8:00,14.10672641,22.00091505,0.488927009,377.8335965,49.12146951,0,0,71.81099319,13.33819596,440.9090909
2019-04-08 9:00,14.36488509,21.73103762,0.234046719,430.9454702,75.52748871,0,0,71.71368217,14.58306805,433.3333333
2019-04-08 10:00,15.98279381,21.86767387,-0.226253762,455.3488566,70.69740677,0,0,72.35288429,15.94345379,459.0909091
2019-04-08 11:00,15.80592442,21.88000727,0.185335091,442.9002635,68.21094513,0,0,71.59846687,15.86562959,443.1818182
2019-04-08 12:00,15.71568942,21.88232613,0.653643722,446.8872604,72.65209452,0,0,72.9926815,15.69284932,448.0769231
2019-04-08 13:00,15.46208334,21.78867531,0.918468595,431.7479655,79.71741486,0,0,72.37023926,15.28794527,443.1818182
2019-04-08 14:00,13.95879173,21.67547226,1.375975549,444.0083059,79.71741486,0,0,70.61755371,13.92813396,437.5
2019-04-08 15:00,13.65940571,21.64224577,2.1384993,434.6189702,74.33778381,0,0,69.70468712,13.86067271,447.5
2019-04-08 16:00,15.09485936,21.6979785,3.035703063,455.2335459,74.33778381,0,0,71.58376122,15.08591604,458.3333333
2019-04-08 17:00,15.3176868,21.69561338,3.766690413,430.8342336,72.03038788,0,0,70.71619987,15.35611709,436.3636364
2019-04-08 18:00,15.68293905,21.71999359,3.668023268,430.6526566,69.35079956,0,0,71.59460068,15.70212936,433.3333333
2019-04-08 19:00,15.93550158,21.69948149,3.222911954,420.4377975,69.35079956,0,0,70.26485443,16,437.5
2019-04-08 20:00,16.03080058,21.71954155,3.291875442,418.40861,69.35079956,0,0,68.78535271,16,445
2019-04-08 21:00,15.98655367,21.70836401,3.177877744,438.0536753,69.35079956,0,0,69.45314026,16.00833337,444.4444444
2019-04-08 22:00,17.47863197,20.82271147,3.037638823,0,0,8.348712921,0,0,13.24667867,400
2019-04-08 23:00,19.00665379,20.11431599,2.51082782,0,0,0.003468513,0,0,13,400
2019-04-09 0:00,18.69585991,19.99358225,2.682577372,0,0,0,0,0,13,400
2019-04-09 1:00,17.9854207,20.0198102,2.327071925,0,0,0,0,0,13,400
2019-04-09 2:00,17.29096842,20.02320004,1.177584012,0,0,0,0,0,13,400
2019-04-09 3:00,16.67079163,19.8870573,1.256655335,0,0,0.001673301,0,0,13,400
2019-04-09 4:00,16.19835424,19.81364441,0.828234424,0,0,0,0,0,13,400
2019-04-09 5:00,15.78754568,19.7641511,-0.186579858,0,0,0.006341347,0,0,13,400
2019-04-09 6:00,15.34838653,19.81303406,-1.072475165,0,0,0.002326709,0,0,13,400
2019-04-09 7:00,15.01166224,19.81451893,-1.383789321,0,0,0.003964608,0,0,13,400
2019-04-09 8:00,14.49327278,21.7713666,-1.32500722,375.954984,50.248073,0.000520009,0,69.35041618,14.23069653,435.7142857
2019-04-09 9:00,15.98012686,21.71474361,-1.513482789,426.405749,66.32436371,0,0,70.40581131,15.95193628,432.5
2019-04-09 10:00,16.14028835,21.74007893,-1.320543597,443.0075455,68.83221817,0,0,69.64496613,16,452.5
2019-04-09 11:00,15.95788217,21.72359562,-1.008324891,438.898641,69.63270569,0,0,69.65297508,15.94222238,450
2019-04-09 12:00,15.80524755,21.72739601,-1.055591484,435.599294,68.62667274,0,0,69.5341053,15.80386433,440.9090909
2019-04-09 13:00,15.94081378,21.70311356,-0.679109963,446.1523081,69.06929779,0,0,69.43263054,15.92549287,452.2727273
2019-04-09 14:00,15.5565486,21.68985939,0.309868187,437.0845388,66.8999939,0,0,71.97414398,15.69240886,442.5
2019-04-09 15:00,15.74976897,21.65100813,1.335149686,435.0042877,71.92583466,0,0,72.09353447,15.67257478,450
2019-04-09 16:00,15.48088908,21.6300602,1.536824663,437.8056488,66.91568756,0,0,70.68395424,15.53730796,447.5
2019-04-09 17:00,15.39643264,21.62316847,2.375760734,459.0946096,71.087279,0,0,71.63490677,15.52847532,458.3333333
2019-04-09 18:00,15.58619475,21.59414005,2.07418853,439.4615275,69.8482399,0,0,71.00332642,15.60654251,440.9090909
2019-04-09 19:00,16.03675652,21.59819984,1.695339084,446.2785574,67.34599304,0,0,70.55903816,16,456.8181818
2019-04-09 20:00,16.01854038,21.60332775,1.574583371,437.749446,67.34599304,0,0,69.62107277,16,443.75
2019-04-09 21:00,16.01316118,21.56379795,1.442243159,440.7585285,67.34599304,0,0,69.7135334,16,442.5
2019-04-09 22:00,17.06263757,20.63110495,1.147126973,31.65464431,0,8.46720358,0,0,13.44209766,400
2019-04-09 23:00,18.44475031,19.78327179,0.735957056,0,0,0.017214262,0,0,13,400
2019-04-10 0:00,17.80271053,19.50134277,0.443980185,0,0,0.00396347,0,0,13,400
2019-04-10 1:00,17.02039766,19.4812274,0.272047689,0,0,0.000542054,0,0,13,400
2019-04-10 2:00,16.38159704,19.54514694,0.114737888,0,0,0.005325171,0,0,13,400
2019-04-10 3:00,15.77085161,19.60414696,-0.419849331,0,0,0.000330265,0,0,13,400
2019-04-10 4:00,15.19699526,19.59798574,-0.700552305,0,0,0.004333514,0,0,13,400
2019-04-10 5:00,14.74554586,19.66636133,-0.505149548,0,0,0.010726122,0,0,13,400
2019-04-10 6:00,14.44654822,19.65149593,-0.778032487,0,0,0.003858369,0,0,13,400
2019-04-10 7:00,14.14261341,19.70644665,-0.825742503,0,0,0.297986578,0,0,13,400
2019-04-10 8:00,14.98907804,21.70421267,-0.852953938,345.8703543,46.33083049,0.056667186,0,68.82324409,14.40561595,435.7142857
2019-04-10 9:00,15.02958369,21.70085382,0.887618465,431.2028456,67.49781291,0,0,72.25958633,14.81350767,433.3333333
2019-04-10 10:00,14.15807414,21.72084045,2.360076984,404.4740342,75.2561615,0,0,70.52768326,14.16643928,400
2019-04-10 11:00,13.85177279,21.74542141,4.105356892,402.8473041,82.23368835,0,0,69.83026505,13.69533847,400
2019-04-10 12:00,12.98903561,21.61300564,5.34343044,400.3396606,82.23368835,0,0,68.97885895,13.01272979,400
2019-04-10 13:00,13.28258991,21.51563025,6.324412346,399.565864,84.48439026,0,0,68.97652817,13.25363429,400
2019-04-10 14:00,13.43110466,21.43009853,5.877804915,399.7518804,83.23519516,0,0,68.54924774,13.46858486,400
2019-04-10 15:00,14.75450301,21.44230175,5.32064724,411.8075773,74.72924805,0,0,69.77630615,14.72285279,450
2019-04-10 16:00,15.63168788,21.55619574,5.14968133,444.7024043,74.72924805,0,0,72.33159828,15.56382354,441.6666667
2019-04-10 17:00,15.05626702,21.50064087,5.377954245,453.2687707,81.45915731,0,0,71.46277237,14.89012392,459.0909091
2019-04-10 18:00,14.00793672,21.41697121,4.10458382,447.3075914,82.03956985,0,0,70.12338257,13.92813826,443.1818182
2019-04-10 19:00,14.89254856,21.44501734,3.270309488,432.3775682,72.09413147,0,0,69.19140625,15.02419678,437.5
2019-04-10 20:00,16.00990391,21.55741835,2.661780318,435.883005,69.5753479,0,0,68.41683388,15.99937661,450
2019-04-10 21:00,15.99871874,21.58898115,2.301736991,403.7913678,69.5753479,0,0,65.74265671,16,400
2019-04-10 22:00,17.21509004,20.63301611,1.666807234,30.99464769,0,4.634753227,0,0,13.39628132,400
2019-04-10 23:00,18.62076855,19.72509146,0.973643392,0,0,0.00856177,0,0,13,400
2019-04-11 0:00,18.04410505,19.47725868,0.313275814,0,0,0.000199636,0,0,13,400
2019-04-11 1:00,17.21397257,19.35292387,0.027253363,0,0,0.011430899,0,0,13,400
2019-04-11 2:00,16.46468782,19.43403244,-0.446527963,0,0,0.008951982,0,0,13,400
2019-04-11 3:00,15.80470347,19.51774073,-0.87562711,0,0,0.011622707,0,0,13,400
2019-04-11 4:00,15.20620108,19.50504923,-0.733227809,0,0,0.018132756,0,0,13,400
2019-04-11 5:00,14.69394374,19.65262556,-0.986074269,0,0,0.363324682,0,0,13,400
2019-04-11 6:00,14.2551899,19.70025015,-1.601368109,0,0,3.74806719,0,0,13,400
2019-04-11 7:00,13.89041471,19.7836318,-1.562125146,0,0,10.42116304,0,0,13,400
2019-04-11 8:00,14.9783783,21.68140411,-0.791369665,336.6755473,46.17003136,1.216442267,0,67.77863884,14.15117963,425
2019-04-11 9:00,15.7601912,21.77317333,1.281219731,396.9784215,69.76716359,0,0,69.72591019,15.8379248,400
2019-04-11 10:00,15.44246268,21.83592749,2.874260465,401.4350662,73.52305603,0,0,70.3751049,15.49825843,400
2019-04-11 11:00,14.79346323,21.80410099,4.844154437,400.2339986,76.77951813,0,0,70.20862579,14.73935405,400
2019-04-11 12:00,14.32494378,21.71398067,6.645092964,401.5942179,84.45554352,0,0,69.24511147,14.2888883,400
2019-04-11 13:00,13.44964576,21.5494504,7.896759431,404.9246216,86.99237442,0,0,68.60367966,13.58485206,400
2019-04-11 14:00,14.21462727,21.50114155,8.80560557,402.3205083,84.46899414,0,0,68.28347778,14.22018027,400
2019-04-11 15:00,14.78515911,21.48979902,8.906223138,397.4674733,81.67552185,0,0,68.42805672,14.78362783,400
2019-04-11 16:00,15.66028833,21.49786282,10.92058055,399.4110514,82.73723602,0,0,69.38762283,15.66151063,400
2019-04-11 17:00,15.77356219,21.51190424,8.948783557,401.1812261,80.20569611,0,0,69.86609077,15.77932978,400
2019-04-11 18:00,15.40864015,21.49969482,7.686456839,404.9528529,65.18620758,0,0,68.05090523,15.39938672,400
2019-04-11 19:00,15.35066819,21.48733091,6.843551159,403.4105403,80.74441528,0,0,66.41623878,15.40930645,400
2019-04-11 20:00,15.38394761,21.52933502,5.94900012,397.1307068,78.04669189,0,0,65.94173431,15.57735085,400
2019-04-11 21:00,15.99271456,21.56491725,5.336251378,410.6937408,78.04669189,0,0,67.21876017,15.99921739,450
2019-04-11 22:00,15.97868347,21.57204056,5.341273308,438.1671143,78.04669189,0,0,68.23190308,16,475
2019-04-11 23:00,15.97868347,21.57204056,5.341273308,438.1671143,78.04669189,0,0,68.23190308,16,475
2019-04-12 0:00,15.97868347,21.57204056,5.341273308,438.1671143,78.04669189,0,0,68.23190308,16,475
2019-04-12 1:00,16.8182354,19.94810677,4.015560269,0,78.04669189,0,0,0,13,475
2019-04-12 2:00,16.89484692,19.87537336,4.171395063,0,78.04669189,0,0,0,13,475
2019-04-12 3:00,16.91224241,19.89407873,3.355723619,0,78.04669189,0,0,0,13,475
2019-04-12 4:00,16.76110029,19.84279633,3.120314678,0,78.04669189,0,0,0,13,475
2019-04-12 5:00,16.6450367,19.90899897,3.019706011,0,78.04669189,0,0,0,13,475
2019-04-12 6:00,16.46772242,19.89133024,2.871574004,0,78.04669189,0,0,0,13,475
2019-04-12 7:00,16.27696657,19.85793638,2.946177165,0,78.04669189,0,0,0,13,475
2019-04-12 8:00,15.32598639,21.66510105,3.816317717,333.9334139,59.42827616,0,0,67.94616699,14.34344983,425
2019-04-12 9:00,15.98763299,21.60495901,4.674754063,426.5455221,80.71347809,0,0,70.68831825,15.95479767,433.3333333
2019-04-12 10:00,15.8318069,21.58577538,6.504933675,397.638944,85.77558899,0,0,69.24223328,15.72956085,400
2019-04-12 11:00,14.95978427,21.51541519,8.860590378,401.1821213,91.41589483,0,0,70.97498512,14.84070945,400
2019-04-12 12:00,14.63318801,21.49333572,10.51159922,404.5815557,95.81924438,0,0,70.48107147,14.51755174,400
2019-04-12 13:00,14.4647367,21.46492672,11.07671261,399.0495707,95.81924438,0,0,70.55753708,14.50324591,400
2019-04-12 14:00,14.32654691,21.42750216,11.7013402,396.9922613,95.81924438,0,61.73316526,72.45186043,14.11408623,400
2019-04-12 15:00,15.03435087,21.41483498,10.97497463,403.702474,90.79065704,0,25.49211693,71.44863892,15.25153073,400
2019-04-12 16:00,15.91455913,21.53159285,9.149505297,402.8192851,85.16291046,0,0,71.54150772,15.86901704,400
2019-04-12 17:00,16.00128555,21.52945757,8.732779503,403.6484909,85.16291046,0,0,70.03954887,16,400
2019-04-12 18:00,16.03654623,21.52644062,8.136412621,402.1141052,85.16291046,0,0,69.10650826,16,400
2019-04-12 19:00,16.010988,21.53556108,8.159673691,403.044164,85.16291046,0,0,67.83851624,16,400
2019-04-12 20:00,16.01977658,21.54136086,8.250936985,397.8362249,85.16291046,0,0,67.73639297,16,400
2019-04-12 21:00,16.00589776,21.53294706,8.172831138,405.0028712,79.94334412,0,0,67.71862602,16,400
2019-04-12 22:00,17.18634081,20.81501865,7.612468004,3.034570376,0,0.888458888,0,0,13.34044663,400
2019-04-12 23:00,18.56807089,20.26449919,7.428998868,0,0,0.257297198,0,0,13,400
2019-04-13 0:00,18.07366562,20.16793823,7.402182579,0,0,0.008803527,0,0,13,400
2019-04-13 1:00,17.48363876,20.27878428,6.878765186,0,0,0.010678649,0,0,13,400
2019-04-13 2:00,16.89457703,20.33730078,6.669831832,0,0,0.036643157,0,0,13,400
2019-04-13 3:00,16.51716757,20.27060509,7.953408241,0,0,0.736614138,0,0,13,400
2019-04-13 4:00,16.44300747,20.22588587,9.315444787,0,0,0.062376683,0,0,13,400
2019-04-13 5:00,16.41628838,20.31746054,8.546180884,0,0,0.311216444,0,0,13,400
2019-04-13 6:00,16.32204342,20.35326529,8.156646808,0,0,0.397499974,0,0,13,400
2019-04-13 7:00,16.25335169,20.49767637,8.581622521,0,0,0.624535069,0,0,13,400
2019-04-13 8:00,16.2629056,20.77804279,9.80802536,0,0,0.4482999,0,0,13,400
2019-04-13 9:00,16.71556783,21.78812551,11.15534767,140.3963814,60.72338878,0,30.61569977,36.33116531,13,425
2019-04-13 10:00,14.78785086,21.87118387,12.58493662,414.2057953,97.42185211,0,100,76.6928978,13.69958909,425
2019-04-13 11:00,15.68352818,21.87451267,14.3980573,401.4971085,97.42185211,0,100,74.78970528,14.15453482,400
2019-04-13 12:00,16.29103708,21.88221216,15.14101219,399.6922633,97.42185211,0,100,74.57849121,13.88895663,400
2019-04-13 13:00,17.18821287,21.88461018,16.61836704,395.1909739,97.42185211,0,100,76.59870148,13.79925529,400
2019-04-13 14:00,18.09357691,21.87112999,17.31668854,418.5896759,97.42185211,0,100,80.24593544,13,441.6666667
2019-04-13 15:00,18.40460348,21.82921219,17.21708171,448.8065135,97.42185211,0,100,82.5408802,13,443.1818182
2019-04-13 16:00,18.39600468,21.79487181,19.06247457,425.3930384,97.42185211,0,100,80.12044334,13,435.7142857
2019-04-13 17:00,18.19644499,21.68055582,16.37481244,216.5548046,0,13.23007075,50,39.46838951,13,440
2019-04-13 18:00,19.60969543,21.21199608,13.23859247,0,0,4.42553552,0,0,13,400
2019-04-13 19:00,19.62120914,20.73183775,10.86547184,0,0,0.005701224,0,0,13,400
2019-04-13 20:00,19.17469788,20.49679518,8.860138734,0,0,0.00304691,0,0,13,400
2019-04-13 21:00,18.57612848,20.36172152,7.705057462,0,0,0.008581599,0,0,13,400
2019-04-13 22:00,17.83278322,20.44258165,6.612742265,0,0,0.008262555,0,0,13,400
2019-04-13 23:00,17.1299634,20.43131781,5.839710553,0,0,0.024894605,0,0,13,400
2019-04-14 0:00,16.60479784,20.57555008,5.258318822,0,0,0.635013635,0,0,13,400
2019-04-14 1:00,16.05702019,20.55402946,4.466382106,0,0,0.260267829,0,0,13,400
2019-04-14 2:00,15.7709465,20.61658144,4.306580464,0,0,0.364463463,0,0,13,400
2019-04-14 3:00,15.82663393,20.69719744,3.958526373,0,0,0,0,0,13,400
2019-04-14 4:00,15.80784559,20.56352282,3.890889128,0,0,0,0,0,13,400
2019-04-14 5:00,15.89720464,20.60213089,3.511437058,0,0,0,0,0,13,400
2019-04-14 6:00,15.94515872,20.48916388,3.48644491,0,0,0,0,0,13,400
2019-04-14 7:00,16.05572081,20.6754446,3.447562853,0,0,0,0,0,13,400
2019-04-14 8:00,16.31526184,21.02438498,4.796322227,0,0,0,0,0,13,400
2019-04-14 9:00,16.47921276,21.3376689,6.610476971,0,0,0.01869747,0,0,13,400
