,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-05-06 12:00,25.50473356,24.44154501,24.70398985,297.5708338,40,0,100,100,13,512.5
2019-05-06 13:00,25.99471569,24.72527313,25.51815196,226.5431608,40,0,100,100,13,600
2019-05-06 14:00,26.37678385,24.93253899,25.88764572,217.1875865,40,0,100,100,13,600
2019-05-06 15:00,26.72100067,25.12423658,26.26712309,210.2199186,40,0,100,100,13,600
2019-05-06 16:00,26.93395042,25.28648853,26.73905018,206.3177617,40,0,100,100,13,600
2019-05-06 17:00,26.68753672,25.36382818,25.67665373,243.3529854,100,0,100,100,13,600
2019-05-06 18:00,25.37820482,25.18635654,23.6896365,277.7154134,100,0,100,100,13,600
2019-05-06 19:00,23.99233246,24.85210657,22.00953783,276.2648061,100,0,100,100,13,600
2019-05-06 20:00,22.56405258,24.45564079,19.35791533,172.4753403,100,0,69.88108608,65.43890381,13,583.3333333
2019-05-06 21:00,20.9447484,24.09371185,16.84005111,99.74353107,100,0.34457163,27.02394322,16.32991219,13,504.1666667
2019-05-06 22:00,19.59218502,23.93304586,15.46676159,85.93633555,100,1.688337068,28.57142857,14.53287792,13,445.8333333
2019-05-06 23:00,18.54768419,23.77852345,13.83619336,97.13215384,100,10.20891086,41.34049988,13.25605297,13,427.7777778
2019-05-07 0:00,17.55555534,23.56913805,12.66544288,142.2368473,100,4.192703406,37.02563913,32.26924133,13,475
2019-05-07 1:00,17.34739113,23.40598392,11.91388607,117.7683919,100,6.889602661,14.28571429,15.81319332,13,450
2019-05-07 2:00,19.92950296,23.37140703,11.66923959,45.37883759,100,8.38448151,0,0,13,462.5
2019-05-07 3:00,18.95937443,23.53059721,11.41045761,91.64106496,100,7.594876607,0,13.66836071,13,512.5
2019-05-07 4:00,19.94750881,23.5207262,10.82781969,26.87905629,100,12.63936655,0,0,13,462.5
2019-05-07 5:00,18.2181263,23.55650806,10.44766208,82.51302846,100,8.033504407,0,13.33480167,13,456.25
2019-05-07 6:00,19.16957188,23.46230078,9.941822188,69.38603973,100,8.861298243,0,0,13,468.75
2019-05-07 7:00,15.6220293,23.17979288,10.21260098,256.4203186,100,1.863599221,48.54964066,55.50329208,13.26081618,425
2019-05-07 8:00,15.13431048,22.89112329,11.32222693,404.3634974,100,0,10.39064012,72.22506905,15.76047873,400
2019-05-07 9:00,15.73045874,23.0131259,12.52531133,404.5675023,100,0,0,72.10356522,15.82612189,400
2019-05-07 10:00,15.45763016,23.11752033,13.98060458,402.6043549,100,0,2.158884866,71.39746857,14.91989827,400
2019-05-07 11:00,16.25298309,23.10286951,15.29356929,399.1888148,100,0,87.1359084,72.29928017,13.91765666,400
2019-05-07 12:00,17.23992729,23.11508512,16.42684691,397.8347778,100,0,100,73.77999115,13.09399215,400
2019-05-07 13:00,17.46150494,23.07448673,16.54281099,400.305308,100,0,100,74.00116158,13,400
2019-05-07 14:00,17.4227972,23.07264948,16.51824161,399.1927592,100,0,100,74.63602829,13,400
2019-05-07 15:00,17.04456568,23.03708744,16.47852039,404.0443395,100,0,100,74.01332474,13,400
2019-05-07 16:00,16.90288687,22.96092796,17.6204834,402.7069321,100,0,100,71.8183651,13.09999307,400
2019-05-07 17:00,16.52916813,22.89819813,14.33082839,400.1228943,100,0,100,69.63636589,13.82860279,400
2019-05-07 18:00,16.32792234,22.88504267,13.74694974,396.5513153,100,0,100,70.72855759,13.62301842,400
2019-05-07 19:00,15.94037986,22.81211853,12.97708579,405.3475316,100,0,100,70.81558418,13.07663997,400
2019-05-07 20:00,15.96272016,22.7402873,11.49951567,201.8488007,100,14.2988402,57.14285714,33.32191277,13.20432758,400
2019-05-07 21:00,20.66650629,22.94626379,10.35045842,0,100,17.1774594,0,0,13,400
2019-05-07 22:00,22.49329853,23.0688343,9.340775081,0,100,7.540569703,0,0,13,400
2019-05-07 23:00,22.88236237,23.11675739,8.587916238,0,100,0,0,0,13,400
2019-05-08 0:00,22.97797728,23.06589794,7.831300054,0,100,0,0,0,13,400
2019-05-08 1:00,22.94438791,22.98534822,6.970023155,0,100,0,0,0,13,400
2019-05-08 2:00,22.87303257,22.89453602,5.796795436,0,100,0,0,0,13,400
2019-05-08 3:00,22.83590841,22.8479228,5.040209089,0,100,0,0,0,13,400
2019-05-08 4:00,22.80566788,22.86797953,4.484258584,0,100,0,0,0,13,400
2019-05-08 5:00,22.84226751,22.88827848,3.896397659,0,100,0,0,0,13,400
2019-05-08 6:00,22.83301306,22.86004257,3.628287043,0,100,0,0,0,13,400
2019-05-08 7:00,16.13072038,22.75003624,4.020317248,258.2070567,100,8.046230952,0,52.08929443,14.29753844,400
2019-05-08 8:00,16.25506592,22.72283173,5.200710092,396.8842316,100,3.561000188,0,73.26194191,16,400
2019-05-08 9:00,15.98183107,22.82591677,6.671905313,401.2529933,100,0,0,72.2004776,15.9139777,400
2019-05-08 10:00,15.94669056,22.88140917,8.21041005,395.3475164,100,0,0,72.74145889,15.9774003,400
2019-05-08 11:00,16.02609444,22.87301588,10.37144007,402.2761154,100,0,0,72.205616,16,400
2019-05-08 12:00,15.93614721,22.82858372,12.54409967,402.7023849,100,0,0,71.60439873,15.90570776,400
2019-05-08 13:00,16.00396776,22.72695303,13.00050858,402.8774567,100,0,0,71.26036644,15.99290117,400
2019-05-08 14:00,15.84432983,22.62713718,13.74879973,404.2648443,100,0,0,68.80918503,15.97485232,400
2019-05-08 15:00,15.67409229,22.58473873,15.72612912,400.7537994,100,0,0,67.9147377,16,400
2019-05-08 16:00,16.30344748,22.55012703,20.32735361,398.9037348,100,0,0,67.56163788,16,400
2019-05-08 17:00,16.91770411,22.59920645,16.17496027,401.3498561,100,0,62.70170539,67.90644455,16,400
2019-05-08 18:00,17.18947363,22.70082426,14.76336929,397.7756678,100,0,100,70.18629646,15.54340005,400
2019-05-08 19:00,16.7850914,22.67776394,13.92316587,404.0979004,100,0,100,68.44526863,14.6069808,400
2019-05-08 20:00,16.81468058,22.54960346,12.92513888,204.6724752,100,12.88023504,57.14285714,33.06809235,14.45171038,400
2019-05-08 21:00,20.71306467,22.67032909,11.94896426,0,100,12.71046956,0,0,13,400
2019-05-08 22:00,22.24358988,22.80280781,11.09911905,0,100,0.924040953,0,0,13,400
2019-05-08 23:00,22.68772936,22.86111116,10.04984733,0,100,0,0,0,13,400
2019-05-09 0:00,22.8358593,22.85983324,9.63547911,0,100,0,0,0,13,400
2019-05-09 1:00,22.88681269,22.87597656,8.641647884,0,100,0,0,0,13,400
2019-05-09 2:00,22.92146015,22.90488434,7.716091497,0,100,0,0,0,13,400
2019-05-09 3:00,22.94617224,22.88537884,7.171465874,0,100,0,0,0,13,400
2019-05-09 4:00,22.94951057,22.90216684,6.710578237,0,100,0,0,0,13,400
2019-05-09 5:00,22.96122026,22.87988377,6.116433484,0,100,0,0,0,13,400
2019-05-09 6:00,22.95526266,22.81013393,5.702551297,0,100,0,0,0,13,400
2019-05-09 7:00,15.80601621,22.54607916,5.872308118,253.8128026,100,0,0,50.62094688,14.27334277,400
2019-05-09 8:00,15.98942661,22.3490119,5.952442169,401.2147268,100,0,0,69.69168472,16,400
2019-05-09 9:00,16.02564049,22.44168043,6.255890097,401.1329549,100,0,0,68.52965355,16,400
2019-05-09 10:00,15.99499369,22.52823496,7.304789748,400.1345317,100,0,0,68.43270874,16,400
2019-05-09 11:00,16.01358151,22.52270317,8.395629338,402.2376506,100,0,0,68.41163254,16,400
2019-05-09 12:00,15.94734359,22.52501774,10.18000548,401.3498764,100,0,0,67.57504845,15.98281995,400
2019-05-09 13:00,16.06991243,22.51022577,12.09155464,399.4479065,100,0,0,67.15211296,15.9752659,400
2019-05-09 14:00,16.60752916,22.53604984,13.27707604,394.7190399,100,0,14.26821872,67.44973755,16,400
2019-05-09 15:00,17.12590265,22.58030701,13.95083727,400.5048777,100,0,96.03159659,69.41956139,15.95327289,400
2019-05-09 16:00,17.27531958,22.55815029,14.04905987,401.9795202,100,0,100,68.54782295,16,400
2019-05-09 17:00,17.09707785,22.55755329,13.7474402,405.2046585,100,0,100,67.81046104,15.97693216,400
2019-05-09 18:00,15.94820094,22.55882359,12.40815026,402.870875,100,0,72.09946251,65.74087334,16,400
2019-05-09 19:00,15.45872164,22.52441978,11.63517107,396.5309931,100,0,0,65.41765594,16,400
2019-05-09 20:00,16.74028158,22.41239405,11.51130962,202.1161931,100,10.87373293,0,33.16327286,14.95294248,400
2019-05-09 21:00,20.59829712,22.41697121,10.88190419,0,100,14.55526161,0,0,13,400
2019-05-09 22:00,22.08955002,22.57768536,10.04967008,0,100,3.614486988,0,0,13,400
2019-05-09 23:00,22.53610706,22.64575624,8.557990755,0,100,0,0,0,13,400
2019-05-10 0:00,22.66830349,22.66980505,8.511754308,0,100,0,0,0,13,400
2019-05-10 1:00,22.69127512,22.65308237,8.962708882,0,100,0,0,0,13.00769234,400
2019-05-10 2:00,22.69776058,22.71619701,9.769931657,0,100,0,0,0,13.00769234,400
2019-05-10 3:00,22.68111324,22.73867512,10.03328269,0,100,0,0,0,13,400
2019-05-10 4:00,22.55300331,22.76930952,11.34932232,0,100,0,0,0,13.00769234,400
2019-05-10 5:00,22.56347704,22.80937147,12.73779052,0,100,0,0,0,13,400
2019-05-10 6:00,22.62761497,22.84102297,13.28141662,0,100,0,0,0,13,400
2019-05-10 7:00,18.89973259,22.94825935,13.7327682,250.354393,100,0,57.14285714,56.93723106,13.23807914,425
2019-05-10 8:00,17.29664564,22.73342514,14.30240726,406.7060979,100,0,100,72.19052505,15.56873278,400
2019-05-10 9:00,16.96758175,22.71679449,13.9009146,407.9152985,100,0,100,69.08884621,15.94383599,400
2019-05-10 10:00,16.9548831,22.72878456,13.70629365,399.1544266,100,0,100,69.81468582,15.88031013,400
2019-05-10 11:00,17.32520771,22.70695877,14.01068578,397.0590515,100,0,100,70.42110443,15.87561827,400
2019-05-10 12:00,18.07172155,22.75259447,15.23164095,395.1245906,100,0,100,72.83983803,14.81857116,400
2019-05-10 13:00,19.46783543,22.93089104,16.83319065,436.6606572,100,0,100,82.7016983,13.60369264,450
2019-05-10 14:00,20.75286961,23.07829666,18.35933849,426.5037816,100,0,100,92.13844872,13.00769234,437.5
2019-05-10 15:00,20.85546827,23.17681789,18.13114684,422.6569261,100,0,100,96.07649994,13,425
2019-05-10 16:00,19.38695717,22.85790586,17.35961969,412.4554349,100,0,100,81.89147377,13,400
2019-05-10 17:00,18.15533686,22.66388321,15.75020313,411.3907494,100,0,100,72.26918221,13.57205075,400
2019-05-10 18:00,16.55353546,22.54662418,13.59354373,409.378695,100,0,100,66.65063477,15.37495796,400
2019-05-10 19:00,15.75782132,22.51220942,12.44697244,403.9790462,94.98568726,0,100,65.47009277,16,400
2019-05-10 20:00,19.10843301,22.56715488,11.28538554,401.6795255,0,0,100,63.11518764,15.46687075,400
2019-05-10 21:00,23.36264801,23.04812765,10.64353194,389.9121821,0,0,100,63.92059517,13.03803473,400
2019-05-10 22:00,23.60381174,23.21184301,9.846177237,391.5449266,0,0,100,65.97505379,13,400
2019-05-10 23:00,23.59445429,23.25401545,8.417795181,390.910945,0,0,100,66.17332077,13,400
2019-05-11 0:00,23.55666924,23.22054338,8.03245633,390.9111633,0,0,100,66.20079803,13,400
2019-05-11 1:00,23.52551746,23.2024107,7.721282142,390.9405165,0,0,100,66.22236061,13,400
2019-05-11 2:00,23.43636465,23.17596149,6.781615121,393.6995169,0,0,100,66.28704834,13,400
2019-05-11 3:00,23.40038252,23.16141605,6.171202319,391.9616018,0,0,100,66.32792282,13,400
2019-05-11 4:00,23.40661812,23.18396854,6.344937801,395.3524381,0,0,100,66.3687973,13,400
2019-05-11 5:00,23.39743423,23.16849899,6.17800011,391.9187505,0,0,100,66.38645172,13,400
2019-05-11 6:00,23.38907528,23.18452358,5.858069216,395.6163565,0,0,100,66.59819031,13,400
2019-05-11 7:00,23.44073486,23.22328997,6.334535871,395.8436631,0,0,100,66.66876984,13,400
2019-05-11 8:00,15.0489819,22.63430882,7.703086717,400.8772278,88.84862518,0,100,70.4220314,14.94788225,400
2019-05-11 9:00,16.03538561,22.61797905,9.398083823,395.8416631,84.4445343,0,100,67.18242455,16,400
2019-05-11 10:00,16.00549364,22.55041456,10.63550186,398.4484652,89.508255,0,100,67.84760475,16,400
2019-05-11 11:00,15.96635771,22.49369812,11.53309413,402.8485131,89.508255,0,100,66.08650589,16,400
2019-05-11 12:00,15.85130334,22.47358751,12.78801169,401.8914818,93.25966899,0,100,66.84274864,15.95554082,400
2019-05-11 13:00,16.06221843,22.46108007,13.7379931,398.1668959,94.820755,0,100,66.50743103,16,400
2019-05-11 14:00,16.01032925,22.43235636,14.70848206,395.7534884,99.84532928,0,100,66.96172714,16,400
2019-05-11 15:00,16.34651923,22.44658089,17.18111869,400.5516005,99.84532928,0,100,67.13080788,16,400
2019-05-11 16:00,16.90369558,22.41987228,18.92345537,402.464116,99.84532928,0,100,67.19393539,16,400
2019-05-11 17:00,16.85219812,22.35119057,15.73680891,396.0059955,99.84532928,0,100,65.93969154,16,400
2019-05-11 18:00,16.76154041,22.30448771,14.8676875,402.2981497,99.84532928,0,100,66.53707886,16,400
2019-05-11 19:00,22.93302774,22.80697107,13.8437391,394.9084003,0,0,100,63.48134613,14.07157811,400
2019-05-11 20:00,23.74882126,23.15277719,13.19171688,392.2436148,0,0,100,65.84031487,13,400
2019-05-11 21:00,23.84619141,23.22449446,12.71546677,395.1007808,0,0,100,65.90942383,13,400
2019-05-11 22:00,23.86507225,23.26797915,12.24418926,393.2404856,0,0,100,65.90942383,13,400
2019-05-11 23:00,23.90575457,23.32675314,11.7013216,393.6652527,0,0,100,65.90942383,13,400
2019-05-12 0:00,23.90109873,23.32328939,11.01250662,393.1482121,0,0,100,65.90942383,13,400
2019-05-12 1:00,23.8798418,23.32493782,10.72225734,391.6620929,0,0,100,66.07514763,13,400
2019-05-12 2:00,23.8557477,23.33876657,10.22956766,389.8885287,0,0,100,66.52617645,13,400
2019-05-12 3:00,23.84213638,23.34478092,9.762195996,394.5759277,0,0,100,66.66855621,13,400
2019-05-12 4:00,23.8133688,23.3325696,9.529393469,393.8705622,0,0,100,66.66855621,13,400
2019-05-12 5:00,23.77855158,23.33009338,9.327920641,394.0193914,0,0,100,66.66855621,13,400
2019-05-12 6:00,23.78955746,23.34401703,8.960346222,393.3812027,0,0,100,66.66855621,13,400
2019-05-12 7:00,23.80158091,23.38751507,9.305437633,394.0915705,0,0,100,66.66855621,13,400
2019-05-12 8:00,19.20280743,23.06373596,10.29945741,391.9670029,100,0,100,72.71896362,13.23820933,412.5
2019-05-12 9:00,15.83663225,22.50465822,11.8478444,402.1246668,90.65931396,0,100,65.56949997,15.89652046,400
2019-05-12 10:00,16.06779027,22.51642275,13.32570798,398.2536011,99.66635132,0,100,66.95972633,16,400
2019-05-12 11:00,16.80250263,22.54136086,14.3142361,393.3815053,99.66635132,0,100,69.31926727,16,400
2019-05-12 12:00,17.36168671,22.55985928,14.76069055,400.7423197,99.66635132,0,100,69.77768898,16,400
2019-05-12 13:00,18.16579199,22.59648895,15.91579083,396.7233988,99.66635132,0,100,71.61006737,15.94196828,400
2019-05-12 14:00,18.72983837,22.63991261,16.64585141,407.0496165,99.66635132,0,100,72.73876762,15.97527893,400
2019-05-12 15:00,19.24313307,22.68812037,17.06999561,400.4456558,99.66635132,0,100,73.09264755,15.98763704,400
2019-05-12 16:00,19.442554,22.68543959,17.71010998,402.1610692,99.66635132,0,100,73.20954704,15.99569058,400
2019-05-12 17:00,23.67336941,23.0928874,17.29939842,399.8967819,0,0,100,65.91288948,13.47278102,400
2019-05-12 18:00,24.22223997,23.40374851,16.46566309,394.1290512,0,0,100,66.21057129,13,400
2019-05-12 19:00,24.24945068,23.44891357,15.6062197,395.3798803,0,0,100,66.29336548,13,400
2019-05-12 20:00,24.18955755,23.446733,14.82377338,394.7186813,0,0,100,66.29336548,13,400
2019-05-12 21:00,24.23064661,23.51098919,14.08030687,392.821935,0,0,100,66.88509178,13,400
2019-05-12 22:00,24.25395298,23.5258379,13.79072911,395.0606511,0,0,100,67.0615387,13,400
2019-05-12 23:00,24.26271963,23.54328299,13.50829383,396.3436737,0,0,100,67.0615387,13,400
2019-05-13 0:00,24.27441978,23.59920168,12.9205889,391.2993215,0,0,100,67.59070396,13,400
2019-05-13 1:00,24.30995512,23.66758204,12.48405756,391.2470118,0,0,100,68.21252823,13,400
2019-05-13 2:00,24.31992865,23.69316578,11.97916085,387.98585,0,0,100,68.58518982,13,400
2019-05-13 3:00,24.25626516,23.66288042,11.28333255,393.2706019,0,0,100,68.62061501,13,400
2019-05-13 4:00,24.19999838,23.6413312,10.88289738,394.4406433,0,0,100,68.6324234,13,400
2019-05-13 5:00,24.16892576,23.62408352,10.94579996,394.9637502,0,0,100,68.79092407,13,400
2019-05-13 6:00,24.12941885,23.63034105,10.55157048,398.0426407,0,0,100,68.95235443,13,400
2019-05-13 7:00,17.59543324,23.02237558,11.13145569,398.1600825,100,0,100,77.12332153,13.36597284,400
2019-05-13 8:00,15.68821549,22.56872892,11.07773849,401.4408544,93.21670787,0,100,68.18288612,15.99767852,400
2019-05-13 9:00,16.04822111,22.57658672,11.25244631,406.0480576,94.88358307,0,100,67.852211,16,400
2019-05-13 10:00,15.9932673,22.59289408,11.67186792,402.6719894,94.88358307,0,100,67.14751816,16,400
2019-05-13 11:00,15.98904371,22.62673283,12.38233376,396.7273026,99.89083099,0,100,66.96102715,16,400
2019-05-13 12:00,16.7818594,22.63751411,14.40406145,390.5385335,99.89083099,0,100,69.9047184,15.79797935,400
2019-05-13 13:00,17.85822344,22.67460346,15.16736221,397.2817205,99.89083099,0,100,73.01590729,15.78922184,400
2019-05-13 14:00,18.23978806,22.72512197,15.54852935,399.5108287,99.89083099,0,100,74.9900341,14.28084405,400
2019-05-13 15:00,18.07355118,22.70842266,15.06030015,406.8872401,99.89083099,0,100,73.52475166,13.14378603,400
2019-05-13 16:00,17.23523903,22.66101885,14.03594153,402.6250738,99.89083099,0,100,71.85773468,13.1998558,400
2019-05-13 17:00,16.62153912,22.62789965,13.62411567,400.6736552,99.89083099,0,100,71.37644768,13.45673498,400
2019-05-13 18:00,15.67927098,22.56640005,12.22259576,405.1700846,99.89083099,0,100,68.68715477,14.61409521,400
2019-05-13 19:00,15.65986228,22.50404072,11.71856008,404.8623937,94.88024139,0,100,67.73151588,15.84903908,400
2019-05-13 20:00,19.16871929,22.65964508,11.21251488,401.6495234,0,0,100,64.90530682,15.26909184,400
2019-05-13 21:00,23.50614071,23.20320511,9.630903108,390.8967387,0,0,100,65.73114395,13,400
2019-05-13 22:00,23.7193594,23.35012197,8.877179282,390.8479843,0,0,100,66.80974007,13,400
2019-05-13 23:00,23.77737856,23.39564848,8.541343689,388.6217957,0,0,100,66.99546814,13,400
2019-05-14 0:00,23.76141739,23.40972662,8.012996197,388.6217957,0,0,100,66.99546814,13,400
2019-05-14 1:00,23.73748398,23.41244268,7.662391118,392.690684,0,0,100,67.04430771,13,400
2019-05-14 2:00,23.71421862,23.40091515,7.312021119,397.5542068,0,0,100,67.09314728,13,400
2019-05-14 3:00,23.6869297,23.39209318,7.120960849,397.334142,0,0,100,67.09314728,13,400
2019-05-14 4:00,23.67540789,23.3937726,6.765848296,397.9325104,0,0,100,67.09314728,13,400
2019-05-14 5:00,23.62118816,23.38656235,6.49055154,396.6346232,0,0,100,67.09314728,13,400
2019-05-14 6:00,23.5984993,23.38571978,6.358405726,396.1258596,0,0,100,67.09314728,13,400
2019-05-14 7:00,16.53862429,22.81333876,6.439948831,396.3754603,88.45381546,0,100,72.46478271,13.91530975,412.5
2019-05-14 8:00,16.04452801,22.55723524,6.527465957,398.4143957,83.98648071,0,100,66.86440659,16,400
2019-05-14 9:00,15.93796182,22.57180738,7.035579545,400.8490957,83.98648071,0,100,66.30802536,16,400
2019-05-14 10:00,16.06831312,22.57001257,7.733224801,400.9964778,83.98648071,0,100,66.31219101,16,400
2019-05-14 11:00,16.003968,22.55576515,8.302637781,408.3108851,88.9961319,0,100,65.97769356,16,400
2019-05-14 12:00,16.06604505,22.54120922,9.548942838,398.0073624,88.9961319,0,100,67.53507042,15.98561732,400
2019-05-14 13:00,16.01013446,22.53190422,10.11695944,397.4614563,88.9961319,0,100,67.85925102,15.98578175,400
2019-05-14 14:00,15.97681713,22.48778868,11.03823471,402.2673772,91.62808228,0,100,68.98173904,15.98298279,400
2019-05-14 15:00,15.22486377,22.42994404,12.43262618,399.1098709,96.62531281,0,100,68.86690521,14.98598679,400
2019-05-14 16:00,15.33119774,22.35195208,11.34633664,405.2643077,92.20561981,0,100,68.0101738,15.33429035,400
2019-05-14 17:00,15.88145113,22.44429064,11.27536338,402.4837875,91.09934998,0,100,67.66293335,15.8800447,400
2019-05-14 18:00,15.73046279,22.41513968,10.21106611,399.9065069,88.63951874,0,100,66.27170753,15.7993199,400
2019-05-14 19:00,16.00009727,22.38675213,9.826016835,399.7726415,88.63951874,0,100,66.69500542,16.00833337,400
2019-05-14 20:00,19.05908871,22.52658796,9.642265865,401.5305837,0,0,100,64.41626549,15.19981225,400
2019-05-14 21:00,23.28221273,23.04535913,9.175991058,390.9504089,0,0,100,65.69727898,13,400
2019-05-14 22:00,23.51212597,23.16094589,8.839941433,397.4648743,0,0,100,66.28993988,13,400
2019-05-14 23:00,23.58797264,23.21797895,8.31867763,396.8541641,0,0,100,66.28993988,13.01666673,400
2019-05-15 0:00,23.61530876,23.25864029,7.97424112,396.5397822,0,0,100,66.28993988,13,400
2019-05-15 1:00,23.60807371,23.27902937,7.525934151,392.9978816,0,0,100,66.57297134,13.00833337,400
2019-05-15 2:00,23.61185837,23.29645872,7.405160155,391.9881541,0,0,100,66.96219826,13,400
2019-05-15 3:00,23.59371281,23.29383421,7.058425563,395.265447,0,0,100,67.05641556,13,400
2019-05-15 4:00,23.56496239,23.28833961,6.541572094,395.528244,0,0,100,67.07888031,13,400
2019-05-15 5:00,23.5451684,23.30067158,6.332211971,396.4106115,0,0,100,67.07888031,13,400
2019-05-15 6:00,23.57106686,23.30232048,6.53846986,395.5315704,0,0,100,67.07888031,13,400
2019-05-15 7:00,16.6587193,22.77667093,7.140900544,398.5651423,87.57657623,0,100,71.81812859,13.99667676,412.5
2019-05-15 8:00,16.01087284,22.53586769,8.453134264,392.7376887,87.19231033,0,100,66.72284698,16,400
2019-05-15 9:00,15.99914289,22.5956955,11.18054976,398.6259333,92.10289574,0,100,69.25345421,15.9414196,400
2019-05-15 10:00,15.73543835,22.69627619,13.76054355,395.9608612,97.08034134,0,100,70.9761982,15.76996136,400
2019-05-15 11:00,15.83988786,22.62133598,14.80333138,398.8650513,99.5845108,0,100,71.29841423,15.72509861,400
2019-05-15 12:00,16.94034338,22.61271477,15.98388359,394.0477905,99.5845108,0,100,72.90371132,15.85005379,400
2019-05-15 13:00,17.16012049,22.61904669,15.95864895,403.4694417,99.5845108,0,100,74.30428886,15.85005379,400
2019-05-15 14:00,16.25193667,22.58940792,13.33259555,404.4337718,99.5845108,0,100,71.63784981,15.97500896,400
2019-05-15 15:00,15.8296802,22.51802874,13.00477941,406.2637736,99.5845108,0,100,68.96601105,15.87504482,400
2019-05-15 16:00,15.96486807,22.50018835,13.13883318,401.0400772,99.5845108,0,100,69.12846375,16,400
2019-05-15 17:00,15.87509131,22.48385239,12.67775604,403.7019272,94.56381989,0,100,67.11221504,16,400
2019-05-15 18:00,15.81721377,22.53311968,12.10341644,400.9680862,97.34690094,0,100,66.95737648,15.95001793,400
2019-05-15 19:00,16.00905228,22.50839424,11.76907103,405.799942,94.80308533,0,100,66.32530403,16,400
2019-05-15 20:00,19.18987489,22.6227417,11.48558262,397.916392,0,0,100,64.61370659,15.23580575,400
2019-05-15 21:00,23.48669815,23.1145401,11.3911532,391.046697,0,0,100,65.69676971,13,400
2019-05-15 22:00,23.72654676,23.23348618,10.93024349,394.215505,0,0,100,66.28605652,13,400
2019-05-15 23:00,23.7863245,23.31043863,10.69776848,393.301623,0,0,100,66.77980423,13,400
2019-05-16 0:00,23.74263334,23.32173252,9.778013229,394.7148819,0,0,100,67.06230164,13,400
2019-05-16 1:00,23.63895798,23.30598307,8.114683696,395.2336706,0,0,100,67.06230164,13,400
2019-05-16 2:00,23.50848532,23.27609921,6.617312976,394.651001,0,0,100,67.06230164,13,400
2019-05-16 3:00,23.44044495,23.27222824,5.901593958,394.9554876,0,0,100,67.06230164,13,400
2019-05-16 4:00,23.37704277,23.22332144,5.400128637,394.9316305,0,0,100,67.06230164,13,400
2019-05-16 5:00,23.35683393,23.24619627,4.839313235,395.7465668,0,0,100,67.06230164,13,400
2019-05-16 6:00,23.32070494,23.2407198,4.590849536,394.6886342,0,0,100,67.06230164,13,400
2019-05-16 7:00,16.62829971,22.74496412,4.892371382,399.4317449,85.62105996,0,100,70.11660957,14.62764335,400
2019-05-16 8:00,15.99530244,22.53754234,6.143594946,404.2064438,78.34927368,0,100,65.97034836,16,400
2019-05-16 9:00,16.02753043,22.53687477,7.662162304,399.4214172,83.36528015,0,100,65.0870285,16,400
2019-05-16 10:00,15.99195194,22.5466485,9.705771855,400.0209198,83.36528015,0,100,65.70523834,16,400
2019-05-16 11:00,15.99191356,22.50314379,10.37768609,400.4107005,88.37697601,0,100,67.30341339,16,400
2019-05-16 12:00,15.96097565,22.49687433,11.61664799,395.87397,88.37697601,0,100,66.61794662,16,400
2019-05-16 13:00,15.95848584,22.53357744,13.58561747,396.0580215,93.40265656,0,100,67.79335213,16,400
2019-05-16 14:00,16.0192337,22.50488424,14.58766556,399.7140935,95.94216156,0,100,70.2914238,16,400
2019-05-16 15:00,15.93799758,22.48122644,15.68345015,401.6373545,96.84705607,0,100,69.2212162,15.98113378,400
2019-05-16 16:00,16.08417177,22.42133713,17.71913815,400.8075562,98.5111618,0,100,68.94433594,15.91080276,400
2019-05-16 17:00,16.49439478,22.34242916,15.56164026,399.9477564,98.5111618,0,100,67.60866356,16,400
2019-05-16 18:00,16.87051058,22.38599014,14.54913425,404.9585063,98.5111618,0,100,68.11911201,16,400
2019-05-16 19:00,16.22771454,22.42602062,13.53466241,401.1822154,98.5111618,0,100,66.00125885,16,400
2019-05-16 20:00,19.19874573,22.53156805,12.89673916,399.6806361,0,0,100,64.87127304,15.02773293,400
2019-05-16 21:00,23.5056138,23.04410791,12.48924096,391.2008387,0,0,100,65.01487732,13,400
2019-05-16 22:00,23.75934029,23.17778349,12.29273653,392.6858266,0,0,100,65.85635376,13,400
2019-05-16 23:00,23.85741377,23.25915718,11.65989844,394.1329575,0,0,100,66.29251862,13,400
2019-05-17 0:00,23.82902575,23.30433321,10.26608404,392.9751918,0,0,100,66.40660286,13,400
2019-05-17 1:00,23.80016232,23.32493782,9.581059297,391.7726135,0,0,100,66.76614571,13,400
2019-05-17 2:00,23.77453947,23.31492615,9.557591756,392.0043691,0,0,100,67.07265472,13,400
2019-05-17 3:00,23.78626585,23.3293767,9.221533616,394.512352,0,0,100,67.68177605,13,400
2019-05-17 4:00,23.7730608,23.3197484,8.84627978,398.2900187,0,0,100,68.26228333,13,400
2019-05-17 5:00,23.77153587,23.34035873,8.599610192,398.4417648,0,0,100,68.26228333,13,400
2019-05-17 6:00,23.76526308,23.35299158,8.822238922,395.6732229,0,0,100,68.26228333,13,400
2019-05-17 7:00,16.88798046,22.82661772,9.556571166,410.4613825,92.19732475,0,100,74.88966942,13.90931672,425
2019-05-17 8:00,15.9258244,22.54899311,10.00958075,400.0522207,91.25636292,0,100,66.61866188,16,400
2019-05-17 9:00,15.97691298,22.60561705,10.65844577,400.7559942,93.02460988,0,100,66.53162384,16,400
2019-05-17 10:00,16.03562856,22.56486511,11.36564663,398.247256,94.72714996,0,100,66.36501312,16,400
2019-05-17 11:00,16.04869843,22.52704477,12.31502124,398.5256933,94.72714996,0,100,67.04550552,16,400
2019-05-17 12:00,16.00771379,22.54266882,12.94501536,400.1635844,94.72714996,0,100,67.39262581,15.97693715,425
2019-05-17 13:00,16.0175035,22.57084894,13.22009836,448.8092651,99.73847961,0,100,71.03816223,16,456.8181818
2019-05-17 14:00,16.0844574,22.57708025,13.87389878,448.6560669,99.73847961,0,100,70.89610863,15.97233259,445.8333333
2019-05-17 15:00,16.26152158,22.59065914,14.33498028,436.0391947,99.73847961,0,100,70.6993351,16,450
2019-05-17 16:00,16.46691418,22.57478714,14.81766701,397.8659363,99.73847961,0,100,68.91708374,16,400
2019-05-17 17:00,15.69932556,22.49969482,12.85977854,406.0769068,94.7159729,0,100,66.6364212,16,400
2019-05-17 18:00,15.99153352,22.52168798,12.44317177,399.37795,94.7159729,0,100,66.36796761,16,400
2019-05-17 19:00,15.99301624,22.47184944,12.04550729,400.852033,94.7159729,0,100,65.97530365,16,400
2019-05-17 20:00,19.04900932,22.5566864,11.37735626,401.8295263,0,0,100,63.92179108,15.76316679,400
2019-05-17 21:00,23.33150101,23.01596737,10.79784966,391.9694951,0,0,100,64.481987,13.15871569,400
2019-05-17 22:00,23.55323029,23.14407778,10.32370417,392.0093943,0,0,100,65.61317444,13,400
2019-05-17 23:00,23.58974314,23.20259428,9.430729594,394.6368383,0,0,100,66.24769974,13,400
2019-05-18 0:00,23.57388496,23.19773436,8.954638345,397.1362457,0,0,100,66.27771759,13,400
2019-05-18 1:00,23.53362846,23.16605616,8.521797725,397.5137456,0,0,100,66.27771759,13,400
2019-05-18 2:00,23.48728895,23.15018368,7.876895496,393.2984212,0,0,100,66.3936348,13,400
2019-05-18 3:00,23.463624,23.14804649,7.500912734,396.638265,0,0,100,66.74138641,13,400
2019-05-18 4:00,23.44407368,23.16270924,7.14725869,395.3569336,0,0,100,66.94203377,13,400
2019-05-18 5:00,23.4449935,23.17195702,7.186557089,401.2653198,0,0,100,67.46682167,13,400
2019-05-18 6:00,23.49052382,23.22020721,7.599967275,399.1102397,0,0,100,67.47322083,13,400
2019-05-18 7:00,23.61911392,23.29030132,8.562644209,393.8420105,0,0,100,68.17302704,13,400
2019-05-18 8:00,14.85287952,22.66238737,9.860727038,400.2975311,91.87436523,0,100,73.60186005,14.49813234,400
2019-05-18 9:00,16.01159835,22.56791878,10.94666958,400.6413066,89.78864288,0,100,69.77390862,16,400
2019-05-18 10:00,15.96403337,22.61437178,12.94218397,399.32621,94.81853485,0,100,70.66108131,16,400
2019-05-18 11:00,16.06504083,22.57729864,15.16888348,400.5121078,98.18824514,0,100,71.34156036,15.9927162,400
2019-05-18 12:00,16.4335947,22.54597139,16.64503193,403.4971924,99.89028168,0,100,71.1763134,15.96957493,400
2019-05-18 13:00,17.53054142,22.57467031,18.11976496,397.0557709,99.89028168,0,100,71.74219513,15.96785208,400
2019-05-18 14:00,17.74316025,22.51726389,17.27679857,405.1452942,99.89028168,0,100,72.08813858,16,400
2019-05-18 15:00,17.52493048,22.46932125,16.18849246,404.8485201,99.89028168,0,100,68.99388885,16,400
2019-05-18 16:00,17.60869551,22.40898085,16.22496621,404.0224938,99.89028168,0,100,68.54081917,16,400
2019-05-18 17:00,17.78030586,22.4039979,16.39352703,398.9175063,99.89028168,0,100,68.26699257,16,400
2019-05-18 18:00,17.97833872,22.38687468,16.67894141,394.8697111,99.89028168,0,100,67.3850441,16,400
2019-05-18 19:00,23.00967598,22.71642017,16.0015521,395.9565524,0,0,100,63.95480633,13.62377614,400
2019-05-18 20:00,23.66629028,23.004426,15.44948308,391.9064167,0,0,100,65.19239426,13,400
2019-05-18 21:00,23.76805258,23.09218597,14.82294194,391.4767667,0,0,100,65.44869614,13.00833337,400
2019-05-18 22:00,23.90393734,23.22108603,14.17943192,393.1717928,0,0,100,66.23711014,13,400
2019-05-18 23:00,23.97988272,23.28678322,13.92184846,395.1784245,0,0,100,66.48591614,13,400
2019-05-19 0:00,24.03805017,23.33165264,13.63218991,396.1768071,0,0,100,67.06784248,13,400
2019-05-19 1:00,24.03330803,23.35862732,13.13893048,395.3320735,0,0,100,67.07536316,13,400
2019-05-19 2:00,24.02956867,23.37499952,12.60380872,390.6267818,0,0,100,67.49164391,13,400
2019-05-19 3:00,24.01835346,23.3896575,12.14135583,393.1293851,0,0,100,67.84606171,13,400
2019-05-19 4:00,24.00836182,23.39361954,12.01031987,393.7149423,0,0,100,67.84899139,13,400
2019-05-19 5:00,23.95263529,23.39422989,11.10722256,393.3833172,0,0,100,67.95881081,13,400
2019-05-19 6:00,23.88251305,23.41040945,9.498967171,398.8139508,0,0,100,68.30927658,13,400
2019-05-19 7:00,23.87625837,23.42746401,9.554241816,397.8873197,0,0,100,68.37246132,13,400
2019-05-19 8:00,19.90096998,23.18678188,10.59711917,395.9541227,100,0,100,76.20220947,13,412.5
2019-05-19 9:00,15.31135535,22.50381517,11.96516736,409.3749437,100,0,100,70.46960258,14.99521867,400
2019-05-19 10:00,16.12008572,22.4793911,12.71586514,398.857328,97.49590683,0,100,69.80436897,16.00833337,400
2019-05-19 11:00,16.90215063,22.51620817,14.2797219,397.3452195,100,0,100,70.25809288,15.97923048,400
2019-05-19 12:00,18.05157566,22.6054635,16.23630857,395.5769818,100,0,100,74.33568192,16,400
2019-05-19 13:00,19.44158983,22.76694059,18.43351777,392.4587308,100,0,100,78.53447342,15.85928774,400
2019-05-19 14:00,20.74119139,22.90689898,19.5150032,394.1719055,100,0,100,83.567173,13.74206376,400
2019-05-19 15:00,21.38125753,23.03563404,19.6348896,394.0080473,100,0,100,86.89546394,13,400
2019-05-19 16:00,20.65335178,22.99655056,18.94849332,401.4920584,100,0,100,86.14011192,13,400
2019-05-19 17:00,23.83777809,23.24895811,15.35095151,414.6306105,0,0,100,67.86869621,13,400
2019-05-19 18:00,24.32717896,23.57133818,15.43620666,397.5146461,0,0,100,67.56709862,13,400
2019-05-19 19:00,24.49177027,23.68468761,15.60863654,391.5353746,0,0,100,68.51426888,13,400
2019-05-19 20:00,24.45565033,23.67963934,14.94583639,392.2100408,0,0,100,69.28050041,13,400
2019-05-19 21:00,24.34819031,23.63949919,13.77267679,399.2596318,0,0,100,71.01854706,13,400
2019-05-19 22:00,24.28907394,23.61550617,13.16238499,400.7703717,0,0,100,71.01854706,13,400
2019-05-19 23:00,24.27045107,23.63232613,12.69692485,405.5256678,0,0,100,70.51861954,13,400
2019-05-20 0:00,24.2512455,23.62728786,12.40974379,403.941686,0,0,100,69.79271126,13,400
2019-05-20 1:00,24.27550507,23.65293121,12.4677906,399.7595647,0,0,100,69.77896881,13,400
2019-05-20 2:00,24.31261873,23.67353439,12.5682222,398.5635401,0,0,100,69.77896881,13,400
2019-05-20 3:00,24.36005354,23.68818521,12.82383617,397.8731105,0,0,100,69.77896881,13,400
2019-05-20 4:00,24.37849855,23.69902277,13.13432105,397.3107147,0,0,100,69.77896881,13,400
2019-05-20 5:00,24.45688152,23.73302794,13.97000631,398.8942006,0,0,100,69.80840302,13,400
2019-05-20 6:00,24.56205988,23.78272295,15.33821742,396.1477381,0,0,100,70.33597565,13,400
2019-05-20 7:00,21.1713829,23.5492363,16.45957851,397.5958176,66.66666667,0,100,88.22888565,13,425
2019-05-20 8:00,19.82203913,23.18322515,17.1619854,410.0821126,100,0,100,85.31310463,13,400
2019-05-20 9:00,21.01672649,23.30109882,18.96487045,390.1478577,100,0,100,86.06903839,13,400
2019-05-20 10:00,22.56851912,23.59991407,20.96919378,397.9553579,100,0,100,97.61737061,13,487.5
2019-05-20 11:00,22.8454771,23.68050575,21.32213847,410.3995005,100,0,100,100,13,587.5
2019-05-20 12:00,23.19029236,23.74923706,22.08624967,326.9988047,100,0,100,100,13,600
2019-05-20 13:00,23.314713,23.8571558,21.82846514,315.1705602,100,0,100,100,13,600
2019-05-20 14:00,22.71971655,23.75182867,20.88779704,293.7020849,100,0,100,100,13,600
2019-05-20 15:00,22.31446838,23.61370564,20.73319022,312.5123291,100,0,100,100,13,600
2019-05-20 16:00,22.45685625,23.49389458,20.70711168,372.2981593,70,0,100,100,13,575
2019-05-20 17:00,21.23622942,23.38226604,18.83593909,423.1193085,100,0,100,99.87492943,13,553.5714286
2019-05-20 18:00,18.61879396,22.99603176,15.91758506,427.5268809,100,0,100,86.31640434,13,437.5
2019-05-20 19:00,16.73701668,22.75883961,13.88703791,405.9024785,100,0,100,72.20886612,13.11522547,400
2019-05-20 20:00,19.38774538,22.8525629,12.48199304,406.5373739,0,0,100,67.77436447,13.20370507,400
2019-05-20 21:00,23.7883091,23.43170261,10.44979493,393.4747467,0,0,100,66.75855255,13,400
2019-05-20 22:00,23.98895311,23.58490658,10.03510904,395.2580922,0,0,100,67.061203,13,400
2019-05-20 23:00,24.02590799,23.62179375,9.881885846,391.9222972,0,0,100,67.43120575,13,400
2019-05-21 0:00,24.06299734,23.65555096,9.557944139,395.7818705,0,0,100,67.85256195,13,400
2019-05-21 1:00,24.04730797,23.67600727,9.091996829,394.2601013,0,0,100,67.85256195,13,400
2019-05-21 2:00,24.02813292,23.667943,8.824862798,393.1327184,0,0,100,67.87858391,13,400
2019-05-21 3:00,24.02396631,23.70192337,8.428819021,393.109169,0,0,100,68.03343773,13,400
2019-05-21 4:00,23.99739313,23.66996288,8.149215539,392.8043289,0,0,100,68.06752968,13,400
2019-05-21 5:00,24.03474951,23.72107172,8.211680571,392.9690094,0,0,100,68.06900787,13,400
2019-05-21 6:00,24.08646631,23.74542093,8.507256508,395.4215469,0,0,100,68.22235298,13,400
2019-05-21 7:00,16.4196701,23.11647654,9.190904458,398.0313416,100,0,100,75.6144619,13.28185074,412.5
2019-05-21 8:00,15.92302084,22.70909643,9.71860822,404.5280813,89.91279793,0,100,68.65715218,15.89397772,400
2019-05-21 9:00,15.94188046,22.74713135,10.1061875,397.838028,94.90049744,0,100,69.14583397,15.86167336,400
2019-05-21 10:00,15.98467565,22.73959112,11.42269198,399.7787526,89.89459229,0,100,70.27001953,15.93193682,400
2019-05-21 11:00,15.78605986,22.77304506,12.6978941,393.3771515,97.46839523,0,100,72.23109245,15.49582974,400
2019-05-21 12:00,16.02769804,22.7037549,14.07012749,400.7073491,100,0,100,71.93468857,15.96508042,400
2019-05-21 13:00,17.20521593,22.73824835,16.12280083,399.4768626,100,0,100,72.67265511,16,400
2019-05-21 14:00,18.20699596,22.82945633,17.11448193,395.8109538,100,0,100,74.47877502,15.78703308,400
2019-05-21 15:00,19.11589861,22.88308859,19.0758117,392.4405263,100,0,100,76.73342133,14.06243602,400
2019-05-21 16:00,19.88123131,22.95879126,21.09874757,394.1310806,70,0,100,80.77510834,13,400
2019-05-21 17:00,20.2438817,23.02472448,18.78895601,426.5865707,100,0,100,84.4552803,13,432.5
2019-05-21 18:00,20.69016075,23.09811306,18.66574033,397.0480728,100,0,100,87.36288071,13,400
2019-05-21 19:00,20.51069355,23.10057926,18.05916055,404.5925903,100,0,100,87.59341431,13,400
2019-05-21 20:00,21.97222662,23.11813068,17.26680724,414.1406174,0,0,100,75.98706818,13,400
2019-05-21 21:00,24.21263695,23.51663542,16.07121483,392.7620163,0,0,100,66.42104149,13,400
2019-05-21 22:00,24.32486868,23.61691046,15.32260227,393.8539403,0,0,100,67.07308197,13,400
2019-05-21 23:00,24.32473755,23.63629389,14.69098965,395.9145432,0,0,100,67.94908714,13,400
2019-05-22 0:00,24.3846159,23.71370602,13.8002038,393.565951,0,0,100,68.63936424,13,400
2019-05-22 1:00,24.36665392,23.73362112,13.15334256,394.1273219,0,0,100,68.64969635,13,400
2019-05-22 2:00,24.34113789,23.72100163,12.3098046,397.7032242,0,0,100,68.64969635,13,400
2019-05-22 3:00,24.31179714,23.7435894,11.50661659,396.7256571,0,0,100,68.64969635,13,400
2019-05-22 4:00,24.2781148,23.7588954,10.74174706,393.3581594,0,0,100,68.77058029,13,400
2019-05-22 5:00,24.30605602,23.79807568,10.07757743,396.3462448,0,0,100,69.01070023,13,400
2019-05-22 6:00,24.2665391,23.7942605,9.883772691,398.2148438,0,0,100,69.03414154,13,400
2019-05-22 7:00,17.88729477,23.17197752,11.42001247,393.549675,100,0,100,79.95097542,13,412.5
2019-05-22 8:00,16.09676361,22.78321028,14.07074404,403.4774323,100,0,100,71.46456146,13.83345524,400
2019-05-22 9:00,17.53838778,22.99740505,15.73392757,398.7711741,100,0,100,73.74511719,13.39936002,400
2019-05-22 10:00,20.08564568,23.29263735,18.26886431,390.5026245,100,0,100,79.41865158,13,400
2019-05-22 11:00,22.21359777,23.70541239,20.01184209,401.1089223,100,0,100,91.19092369,13,450
2019-05-22 12:00,23.22736311,23.93321085,21.90703932,405.6820755,100,0,100,99.27985001,13,488.6363636
2019-05-22 13:00,22.77196884,23.95100737,22.05623055,345.7277552,100,0,100,100,13,600
2019-05-22 14:00,15.28473806,23.13583612,22.48434925,464.869868,40,0,67.63524532,89.16786957,13,487.5
2019-05-22 15:00,13.92767167,22.61816216,23.58899943,399.4822286,40,0,18.29564126,71.52414322,13.81451925,400
2019-05-22 16:00,15.32670379,22.61065292,23.18093554,401.3412247,40,0,14.5054512,70.79778099,15.30861417,400
2019-05-22 17:00,16.05348015,22.64004612,20.63940366,404.3200556,100,0,11.94403903,68.92554092,15.99999682,400
2019-05-22 18:00,15.98302317,22.57020855,19.64415328,405.3396657,100,0,11.09332848,66.55157089,16,400
2019-05-22 19:00,16.01102281,22.48336315,18.75401306,403.80056,100,0,10.94285425,66.01098442,16,400
2019-05-22 20:00,16.25594616,22.36568975,17.9989783,199.680379,0,0,5.063465118,32.93631554,14.87158473,400
2019-05-22 21:00,17.12396622,22.24206352,17.59276168,0,0,0,0,0,13,400
2019-05-22 22:00,17.88529396,22.22435856,17.08530966,0,0,0,0,0,13,400
2019-05-22 23:00,18.40750217,22.23974323,16.80090078,0,0,0,0,0,13,400
2019-05-23 0:00,18.74430275,22.20543337,16.50578435,0,0,0,0,0,13,400
2019-05-23 1:00,18.92352915,22.18216181,15.87911256,0,0,0,0,0,13,400
2019-05-23 2:00,18.98402166,22.12326002,14.70619329,0,0,0,0,0,13,400
2019-05-23 3:00,18.91422367,22.09477997,14.00458781,0,0,0,0,0,13,400
2019-05-23 4:00,18.86049891,21.99175262,13.26037486,0,0,0,0,0,13,400
2019-05-23 5:00,18.72568893,21.92841816,12.42673143,0,0,0,0,0,13,400
2019-05-23 6:00,18.60348749,21.96275949,12.21469593,0,0,0,0,0,13,400
2019-05-23 7:00,14.72931004,22.6246953,13.06175852,245.3734118,65.63033066,0,14.83011405,53.71564102,13.56053956,412.5
2019-05-23 8:00,16.0309391,22.65045166,13.9848423,402.4199677,97.22829437,0,2.637912432,69.77292442,16,400
2019-05-23 9:00,16.06214356,22.66367674,15.29014301,398.3339691,97.22829437,0,9.334092538,68.84664536,16,400
2019-05-23 10:00,16.04834008,22.66636133,15.99549484,400.3639984,97.22829437,0,4.257928332,68.59771538,16,400
2019-05-23 11:00,15.97069693,22.69078159,17.48269304,395.5488408,97.22829437,0,7.521203518,70.08490372,15.9840707,400
2019-05-23 12:00,15.67230535,22.6450243,19.67390219,395.0240326,97.22829437,0,12.18419949,71.1945858,15.76784476,400
2019-05-23 13:00,15.9353621,22.65280294,21.01200263,398.2594554,97.22829437,0,19.02696466,72.53629112,16,400
2019-05-23 14:00,20.97819328,23.02121401,21.67298444,387.2228266,97.22829437,0,96.11962001,80.45405388,14.69983435,400
2019-05-23 15:00,14.80893111,22.74121428,20.88758532,412.5493571,97.22829437,0,53.19016759,77.02728844,14.52647797,412.5
2019-05-23 16:00,15.85716343,22.65546227,18.52215068,399.4539948,97.22829437,0,7.987925847,71.51693916,15.87062001,400
2019-05-23 17:00,15.79627585,22.60073233,16.86627547,401.5368322,97.22829437,0,11.62406675,70.73674583,15.77513647,400
2019-05-23 18:00,16.02715087,22.5427351,15.92897383,403.8359172,97.22829437,0,8.272054752,69.31567764,15.97501516,400
2019-05-23 19:00,16.00274754,22.45738125,15.35107597,401.7462896,97.22829437,0,4.759371122,68.06405449,16,400
2019-05-23 20:00,16.07398772,22.37789965,15.19307518,200.6936696,0,3.668490092,2.436319749,33.82439423,14.70712646,400
2019-05-23 21:00,16.7784605,22.21950483,14.77659782,0,0,0.006815116,0,0,13,400
2019-05-23 22:00,17.23549891,22.27530527,15.48690001,0,0,0,0,0,13,400
2019-05-23 23:00,17.64622641,22.40720367,15.57009443,0,0,0,0,0,13,400
2019-05-24 0:00,17.91512966,22.38589764,15.36485831,0,0,0,0,0,13,400
2019-05-24 1:00,18.00478745,22.34737396,15.05855513,0,0,0,0,0,13,400
2019-05-24 2:00,18.08240891,22.35919809,14.78231653,0,0,0,0,0,13,400
2019-05-24 3:00,18.13053036,22.31074429,14.78000625,0,0,0.003952467,0,0,13,400
2019-05-24 4:00,18.2261281,22.37014627,14.94009622,0,0,0,0,0,13,400
2019-05-24 5:00,18.2367115,22.26449871,14.39199257,0,0,0,0,0,13,400
2019-05-24 6:00,18.1387229,22.30936527,13.97259808,0,0,0,0,0,13,400
2019-05-24 7:00,14.65329599,22.69597006,13.74750789,281.9426778,67.22980595,0,14.92399416,55.29769897,13.59416652,437.5
2019-05-24 8:00,15.98578644,22.61462164,13.50717211,400.3815918,95.97396851,0,3.335217615,70.25583649,16,400
2019-05-24 9:00,15.99135208,22.64331484,13.61368815,403.5044861,95.97396851,0,2.879130085,68.41203117,16,400
2019-05-24 10:00,15.99668217,22.71535397,14.76768955,393.6864446,95.97396851,0,2.745359699,68.62911034,16,400
2019-05-24 11:00,15.98895121,22.72206831,15.94141801,402.3982976,95.97396851,0,4.11916256,70.61203003,16,400
2019-05-24 12:00,15.99271393,22.70756912,16.34005801,398.3469391,95.97396851,0,5.059832255,69.03719902,15.98314516,400
2019-05-24 13:00,15.99277425,22.71672678,18.04245917,435.9830526,95.97396851,0,6.938058456,72.50335693,16,447.5
2019-05-24 14:00,16.00042772,22.63766766,19.68564733,437.2477646,95.97396851,0,7.98319459,73.59306908,16,442.5
2019-05-24 15:00,15.93473768,22.59283209,19.51798185,403.1608098,95.97396851,0,8.917382558,69.87092781,16,400
2019-05-24 16:00,16.05966187,22.54349804,21.88641961,402.8564326,40,0,9.763081153,68.76340485,16,400
2019-05-24 17:00,15.97405457,22.56898689,20.75536346,398.8465932,100,0,10.1069816,68.75957298,16,400
2019-05-24 18:00,16.00330448,22.49679422,20.74870872,402.4239934,100,0,10.61267694,68.09562492,16,400
2019-05-24 19:00,15.99791503,22.4584856,19.67822075,402.8848063,100,0,9.174122969,67.31132126,16,400
2019-05-24 20:00,16.21642113,22.25518847,18.92958864,203.0607274,0,0,4.172766606,33.23132896,14.81938788,400
2019-05-24 21:00,17.76825428,22.05585957,17.86057631,0,0,0,0,0,13,400
2019-05-24 22:00,18.42109871,21.91849899,17.01254972,0,0,0,0,0,13,400
2019-05-24 23:00,18.78902674,21.94288683,15.90253067,0,0,0,0,0,13,400
2019-05-25 0:00,18.86442423,21.86965752,14.84147326,0,0,0,0,0,13,400
2019-05-25 1:00,18.76590729,21.7774725,14.03506978,0,0,0,0,0,13,400
2019-05-25 2:00,18.58140421,21.79487133,13.51618528,0,0,0.000543411,0,0,13,400
2019-05-25 3:00,18.46221018,21.83497953,13.1492389,0,0,0,0,0,13,400
2019-05-25 4:00,18.32573891,21.83989573,12.55207713,0,0,0,0,0,13,400
2019-05-25 5:00,18.22002316,21.79563427,12.18847609,0,0,0,0,0,13,400
2019-05-25 6:00,18.10408688,21.84026289,12.06816339,0,0,0,0,0,13,400
2019-05-25 7:00,18.02950335,22.05341816,12.84343974,0,0,0,0,0,13,400
2019-05-25 8:00,14.26549339,22.70985985,15.58168761,350.5203425,61.06503201,0,9.310832898,73.12543106,14.24386311,425
2019-05-25 9:00,15.90904093,22.7008543,18.76696777,402.9004695,95.25448608,0,8.146359523,72.83714104,15.95748916,400
2019-05-25 10:00,15.998806,22.64744234,20.21369394,402.9772237,95.25448608,0,9.392832279,72.58415222,16,400
2019-05-25 11:00,15.97615623,22.51865053,20.86021042,404.1865056,95.25448608,0,9.282156626,71.53696632,16,400
2019-05-25 12:00,15.95451522,22.44539022,20.19439061,405.2898636,95.25448608,0,9.461373091,70.61932755,16,425
2019-05-25 13:00,15.96635008,22.38324213,16.19476573,451.2495041,95.25448608,0,5.234721979,71.20610237,16,454.1666667
2019-05-25 14:00,15.99923444,22.38782024,15.25227022,487.3129832,95.25448608,0,3.532269001,72.9903717,16,487.5
2019-05-25 15:00,15.98540521,22.49112749,16.43452136,547.3244069,95.25448608,0,6.141678413,75.77074814,16,538.8888889
2019-05-25 16:00,15.9287622,22.42702436,16.55653254,577.4388377,95.25448608,0,6.35656484,76.66450119,16,575
2019-05-25 17:00,16.00807047,22.45009089,17.09580072,582.305603,95.25448608,0,6.957660357,76.37979317,16,571.4285714
2019-05-25 18:00,16.02904749,22.46819305,17.29146544,543.5150045,95.25448608,0,7.038388093,74.58738136,16,534.0909091
2019-05-25 19:00,16.9557991,22.24206305,16.63127549,0,0,3.450335503,0,0,13.38716412,412.5
2019-05-25 20:00,18.2783885,22.25942659,15.98083448,0.00094638,25.08430624,0,0,0,13,400
2019-05-25 21:00,18.60842991,22.18330288,16.01252238,0,0,0.000347773,0,0,13,400
2019-05-25 22:00,18.90262318,22.15754509,16.09021521,0,0,0.000206629,0,0,13,400
2019-05-25 23:00,19.05222416,22.23366833,16.09578991,0,0,0,0,0,13,400
2019-05-26 0:00,19.15119743,22.26816225,16.22807248,0,0,0,0,0,13,400
2019-05-26 1:00,19.25114441,22.25274658,16.39070447,0,0,0,0,0,13,400
2019-05-26 2:00,19.32579422,22.2611413,16.44356632,0,0,0,0,0,13,400
2019-05-26 3:00,19.37728977,22.25579977,16.27323802,0,0,0,0,0,13,400
2019-05-26 4:00,20.51777077,22.73443222,15.78651714,46.29821931,0,0,0,7.5,13,400
2019-05-26 5:00,18.34653234,22.71688175,16.38171355,23.08277031,0,0,0,0,13,400
2019-05-26 6:00,18.75384712,22.89072037,16.58773136,22.69052714,0,0,0,12.23153019,13,400
2019-05-26 7:00,21.24567032,23.0409584,17.32535013,46.25010417,0,0,0,0,13,400
2019-05-26 8:00,17.72806406,23.16773462,18.49375725,190.285945,100,0,10.01863225,51.5705719,13.02060668,425
2019-05-26 9:00,15.60305643,22.69014072,18.93168068,402.1233661,100,0,9.763749599,74.76868248,15.46644926,400
2019-05-26 10:00,16.01542592,22.75778341,19.73566246,405.3847586,100,0,8.661698739,73.84405518,16,400
2019-05-26 11:00,15.98360825,22.71214867,20.73340925,400.1546936,100,0,8.814005772,72.92770004,16,400
2019-05-26 12:00,15.97861218,22.62972307,21.50795269,402.3982826,100,0,9.048816204,72.58568954,16,400
2019-05-26 13:00,16.01856947,22.56425524,22.20283985,402.3588374,40,0,10.84246683,72.02434921,16,400
2019-05-26 14:00,16.03396511,22.52004051,22.64622657,402.9901616,40,0,11.00830682,71.08147049,16,400
2019-05-26 15:00,15.96047115,22.47817516,23.77985764,402.6841384,40,0,10.71386512,69.77117729,16,400
2019-05-26 16:00,15.94682765,22.47100067,25.28239695,403.1316106,40,0,11.2746342,69.14082146,16,400
2019-05-26 17:00,17.52784157,22.62774754,24.02072175,30.24565242,0,0,0,0,13.37446308,400
2019-05-26 18:00,19.60911846,22.93803978,23.14418348,0,0,0,0,0,13,400
2019-05-26 19:00,21.11674023,23.17292356,22.73345979,29.21066402,0,0,0,14.32031441,13,400
2019-05-26 20:00,20.19692945,23.2336688,21.68043486,19.12908278,0,0,0,0,13,400
2019-05-26 21:00,22.90870428,23.18269157,20.15229956,4.796571566,0,0,0,0,13,400
2019-05-26 22:00,23.21288967,23.25488377,19.08204015,67.60319929,0,0,0,0,13,400
2019-05-26 23:00,22.94719315,23.07773733,17.68710232,104.2984866,0,0,0,0,13,400
2019-05-27 0:00,22.66929293,22.93879652,16.35894108,70.22780668,0,0,0,10.99859238,13,400
2019-05-27 1:00,22.14420414,22.636446,15.34247351,30.85041031,0,0,0,0,13,400
2019-05-27 2:00,21.67441893,22.54847336,14.04014047,9.243849378,0,0,0,0,13,400
2019-05-27 3:00,21.58595562,22.73972416,12.91244745,46.81180266,0,0,0,12.72311497,13,400
2019-05-27 4:00,21.23626375,22.56318569,12.46332407,3.580259074,0,0,0,0,13,400
2019-05-27 5:00,21.14732075,22.56364489,11.91030836,47.11430711,0,0,0,0,13,400
2019-05-27 6:00,21.63302994,22.93614101,11.74567858,65.62175105,0,0,0,22.84515762,13,400
2019-05-27 7:00,15.52028131,22.75088549,13.08061806,255.4380657,79.77697754,0,4.989615361,53.20516586,13.60406335,400
2019-05-27 8:00,15.98478317,22.62099457,13.46008809,400.5149485,95.54152679,0,0.853493055,70.8074379,15.9534959,400
2019-05-27 9:00,16.00240254,22.65671492,12.94008255,403.2327016,95.54152679,0,0,68.13797379,15.99685645,400
2019-05-27 10:00,16.00095129,22.63675261,11.82525794,405.3040619,90.53707123,0,0,67.87763977,16,400
2019-05-27 11:00,16.0018127,22.66040802,10.77689997,402.4556554,90.53707123,0,0,67.07403946,16,400
