,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-06-17 23:00,19.98150396,22.48430967,18.91229788,0,0,0,0,0,13,400
2019-06-18 0:00,20.16178131,22.38242292,17.55849775,0,0,0,0,0,13,400
2019-06-18 1:00,20.1095767,22.24172783,16.75694307,0,0,0.000666936,0,0,13,400
2019-06-18 2:00,20.02223635,22.25039053,16.6749684,0,0,0,0,0,13,400
2019-06-18 3:00,19.93151474,22.31669664,16.18254248,0,0,0.000866095,0,0,13,400
2019-06-18 4:00,19.79115152,22.34328413,15.31777271,0,0,0,0,0,13,400
2019-06-18 5:00,19.53511047,22.24435282,14.74341027,0,0,0,0,0,13,400
2019-06-18 6:00,19.34242725,22.45497513,15.00703128,0,0,0,0,0,13,400
2019-06-18 7:00,14.59197521,22.90842533,17.04872592,236.5543166,69.90365573,0,11.82905293,54.6902504,13.25142407,425
2019-06-18 8:00,15.34722662,22.76770449,19.73090903,401.6969346,99.12151337,0,10.97819424,71.69017982,15.21089085,400
2019-06-18 9:00,16.02184343,22.93833923,22.91147168,399.4020456,40,0,13.46644958,72.09330368,15.95121026,400
2019-06-18 10:00,15.95504642,23.02457237,25.40089893,396.5120028,40,0,15.33834298,72.96180916,15.92506552,400
2019-06-18 11:00,15.9690938,23.04293156,27.32440408,402.3022257,40,0,15.96199592,73.33555794,15.90008736,400
2019-06-18 12:00,15.82153773,22.97771645,28.61214733,399.3311717,40,0,16.84250641,73.27910042,15.77128704,400
2019-06-18 13:00,15.841043,22.8845849,28.71071529,401.7831039,40,0,15.70025237,73.28271675,15.7553943,400
2019-06-18 14:00,15.93634105,22.82112265,28.97103914,400.379041,40,0,15.18747282,73.26908684,15.99704647,400
2019-06-18 15:00,16.00006986,22.79032993,32.63920879,395.4518255,40,0,15.34384235,72.71409988,15.97501794,400
2019-06-18 16:00,15.40744996,22.72588491,30.70939128,403.1979472,40,0,17.05197589,72.01179123,15.44805066,400
2019-06-18 17:00,14.61137748,22.67872334,28.37480068,400.0064214,40,0,17.07683786,69.78682899,14.68047913,400
2019-06-18 18:00,14.29550672,22.61141586,27.65035756,400.6588821,40,0,16.4519949,70.77435303,14.48010055,400
2019-06-18 19:00,14.71957016,22.54561567,26.66955821,400.0999908,40,0,16.47895384,66.93015671,14.54941797,400
2019-06-18 20:00,16.14902544,22.62295389,24.85326481,233.0415344,0,0,6.737481276,34.71336365,14.64771867,400
2019-06-18 21:00,18.61556768,22.871387,23.58852736,0,0,0,0,0,13,400
2019-06-18 22:00,19.96963739,22.9510622,22.6530269,0,0,0,0,0,13,400
2019-06-18 23:00,20.76159859,22.88883543,22.15915394,0,0,0,0,0,13,400
2019-06-19 0:00,21.19099188,22.86312675,21.50637786,0,0,0,0,0,13,400
2019-06-19 1:00,21.38400459,22.95161819,20.76261775,0,0,0,0,0,13,400
2019-06-19 2:00,21.4212451,22.97878551,20.11045933,0,0,0,0,0,13,400
2019-06-19 3:00,21.37345695,22.96058607,19.58811506,0,0,0,0,0,13,400
2019-06-19 4:00,21.2214303,22.91208792,18.35698541,0,0,0,0,0,13,400
2019-06-19 5:00,21.06606674,22.88473701,18.14757156,0,0,0,0,0,13,400
2019-06-19 6:00,20.90778542,22.88446188,18.50751781,0,0,0,0,0,13,400
2019-06-19 7:00,15.01217389,23.09012747,19.25942071,221.4209439,74.77436288,0,20.71547985,57.06824493,13.01635289,425
2019-06-19 8:00,15.30683064,22.82315922,21.18930022,398.9465408,98.38681793,0,14.49837494,72.674263,15.26749031,400
2019-06-19 9:00,15.99538374,22.98611116,23.39095338,394.0882136,40,0,15.06217337,74.21635437,16,400
2019-06-19 10:00,16.0132916,23.07005501,26.13026873,401.7243881,40,0,15.11440722,74.65471649,16.00833337,400
2019-06-19 11:00,15.94114828,23.04644537,28.50804647,398.5725657,40,0,16.66516431,74.94141006,15.96640587,400
2019-06-19 12:00,16.04264116,23.063797,29.4945577,402.7315547,40,0,16.45547962,75.23126602,15.98335481,400
2019-06-19 13:00,15.05476928,22.89511585,28.84850534,401.4578425,40,0,17.894454,74.04408455,15.04073596,400
2019-06-19 14:00,13.58333206,22.70920467,28.60575994,402.7281367,40,0,20.48115667,70.80844116,13.68617789,400
2019-06-19 15:00,14.7030766,22.73550034,28.61364778,396.9155324,40,0,17.12041775,70.87701035,14.66771301,400
2019-06-19 16:00,15.20461559,22.76510954,25.13196214,400.8672994,100,0,17.43444475,70.78621674,15.14273413,400
2019-06-19 17:00,14.77849722,22.67322922,19.15411441,403.0554326,100,0,21.14743265,69.75965118,14.78415895,400
2019-06-19 18:00,14.10225868,22.65644073,21.59850152,404.2756907,100,0,27.12955507,69.1672554,14.14839602,400
2019-06-19 19:00,13.32180142,22.51194191,22.38419755,402.1330744,40,0,27.74599171,67.34177017,13.32714558,400
2019-06-19 20:00,15.17343044,22.55405998,22.9257609,220.103358,0,0,9.157320023,33.55079269,14.00172718,400
2019-06-19 21:00,17.28339386,22.75485277,22.35258738,0,0,0,0,0,13,400
2019-06-19 22:00,18.01097488,22.95726538,21.51154868,0,0,0,0,0,13,400
2019-06-19 23:00,18.34454298,23.00109816,20.90306981,0,0,0,0,0,13,400
2019-06-20 0:00,18.42055845,23.03462744,20.53095786,0,0,0,0,0,13,400
2019-06-20 1:00,18.42388916,23.12246084,20.38637384,0,0,0,0,0,13,400
2019-06-20 2:00,18.42341757,23.1957016,20.11677965,0,0,0,0,0,13,400
2019-06-20 3:00,18.46245432,23.19105577,19.3053449,0,0,0,0,0,13,400
2019-06-20 4:00,18.42832756,23.21199608,18.81020419,0,0,0,0,0,13,400
2019-06-20 5:00,18.42819262,23.23733187,18.74109109,0,0,0,0,0,13,400
2019-06-20 6:00,18.53448582,23.29594088,18.86752065,0,0,0,0,0,13,400
2019-06-20 7:00,14.506356,23.13766146,19.45798016,241.7799784,66.85850309,0,24.91709614,55.96010017,13.03733548,425
2019-06-20 8:00,14.84355879,22.68462038,19.9129591,399.5657349,98.52017212,0,14.54198837,69.28271675,14.87074351,400
2019-06-20 9:00,15.84139228,22.75137281,19.6101656,402.1419805,98.52017212,0,11.22738791,69.83673859,15.82048472,400
2019-06-20 10:00,15.92772937,22.65735579,19.56818422,400.9878845,98.52017212,0,12.57561874,71.37559319,15.89358989,400
2019-06-20 11:00,16.00721264,22.65504599,18.17193381,400.1486562,98.52017212,0,11.90142504,70.64723778,16,400
2019-06-20 12:00,15.966012,22.65042591,16.78117911,397.4709956,98.52017212,0,11.72116804,71.01312637,16,400
2019-06-20 13:00,15.96990204,22.60976696,16.56712627,400.7846324,98.52017212,0,11.93663247,70.92366982,16,400
2019-06-20 14:00,15.97698379,22.60821056,16.49258486,418.8349024,98.52017212,0,10.14852206,70.47999191,16,437.5
2019-06-20 15:00,16.02808738,22.61672735,16.39000352,398.9303106,98.52017212,0,8.643195073,68.88211823,16,400
2019-06-20 16:00,15.99783731,22.59529829,17.16189543,400.5433935,98.52017212,0,9.658738136,69.31161308,16,437.5
2019-06-20 17:00,15.99841499,22.549757,18.04506588,458.730751,98.52017212,0,10.55913051,71.82374573,16,458.3333333
2019-06-20 18:00,16.00806332,22.52365685,18.49454784,406.6153768,98.52017212,0,9.661339124,68.65751648,16,412.5
2019-06-20 19:00,15.95407891,22.51968765,18.87004344,400.5521978,98.52017212,0,10.10497522,67.79780006,16,400
2019-06-20 20:00,16.03144097,22.46916914,18.78040791,201.638875,0,0,5.699132442,34.70219231,14.85943858,400
2019-06-20 21:00,16.94711685,22.45100594,17.8469677,0,0,0,0,0,13,400
2019-06-20 22:00,17.46233034,22.53128815,17.63640658,0,0,0,0,0,13,400
2019-06-20 23:00,17.7258997,22.68348646,17.45507336,0,0,0,0,0,13,400
2019-06-21 0:00,17.88680172,22.74031925,16.8631417,0,0,0,0,0,13,400
2019-06-21 1:00,17.91910887,22.83501291,16.65352599,0,0,0,0,0,13,400
2019-06-21 2:00,18.02191639,22.78372955,16.59186045,0,0,0,0,0,13,400
2019-06-21 3:00,18.13333845,22.79227781,16.51938915,0,0,0,0,0,13,400
2019-06-21 4:00,18.25185823,22.81974936,16.29792372,0,0,0,0,0,13,400
2019-06-21 5:00,18.301404,22.83266163,15.77731721,0,0,0,0,0,13,400
2019-06-21 6:00,18.29661798,22.87225199,15.90866089,0,0,0,0,0,13,400
2019-06-21 7:00,14.8355031,22.89148331,16.38866742,250.1729279,65.11449242,0,7.849977414,52.94962883,13.69830235,412.5
2019-06-21 8:00,16.03552055,22.56133699,17.71861712,399.4725672,96.33034515,0,6.993041197,68.93544197,16,400
2019-06-21 9:00,15.97301292,22.61523247,18.92388598,397.92615,96.33034515,0,8.394463698,68.76061249,16,400
2019-06-21 10:00,15.98040962,22.63189888,20.62379869,396.6190313,96.33034515,0,10.31683985,70.02750397,16,400
2019-06-21 11:00,15.96411777,22.67625093,21.93661817,400.997462,40,0,12.53495359,71.31812859,16,400
2019-06-21 12:00,15.99720192,22.59954214,22.86128139,402.4678396,40,0,13.86279853,72.17823601,16,400
2019-06-21 13:00,16.03494167,22.56562901,24.23273754,401.7402751,40,0,14.20507256,71.74147034,16,400
2019-06-21 14:00,16.00970769,22.57417536,23.71295166,400.9881821,40,0,14.35054334,70.96944046,16,400
2019-06-21 15:00,15.99156332,22.56562901,25.02725824,403.9158478,40,0,13.86109718,69.13379097,16,400
2019-06-21 16:00,16.02087235,22.560287,26.90989526,401.3103383,40,0,13.36488136,68.27473831,16,400
2019-06-21 17:00,16.04337168,22.54716158,23.5130132,400.8087463,40,0,13.06803672,67.78416634,16,400
2019-06-21 18:00,15.96380353,22.54368973,23.81094678,397.1478017,40,0,13.16547648,67.96458817,15.97749949,400
2019-06-21 19:00,15.91946292,22.57615948,23.30889066,401.7521845,40,0,13.64186811,68.62582779,15.9517858,400
2019-06-21 20:00,16.25580025,22.54459667,22.3342406,202.6009827,0,0,6.66986529,33.71865082,14.5858833,400
2019-06-21 21:00,18.25793695,22.74966431,20.87483692,0,0,0,0,0,13,400
2019-06-21 22:00,19.27800894,22.78059769,20.2363046,0,0,0,0,0,13,400
2019-06-21 23:00,19.87117147,22.76785612,19.219443,0,0,0,0,0,13,400
2019-06-22 0:00,20.10531187,22.74325466,18.55510553,0,0,0,0,0,13,400
2019-06-22 1:00,20.16329098,22.79075146,17.51159032,0,0,0,0,0,13,400
2019-06-22 2:00,20.04761934,22.68925571,16.93597953,0,0,0,0,0,13,400
2019-06-22 3:00,19.88637352,22.70222712,16.53408559,0,0,0,0,0,13,400
2019-06-22 4:00,19.7308569,22.7084856,16.23717658,0,0,0,0,0,13,400
2019-06-22 5:00,19.5113759,22.66655064,15.58257961,0,0,0,0,0,13,400
2019-06-22 6:00,19.30515385,22.66199255,15.79748519,0,0,0,0,0,13,400
2019-06-22 7:00,19.1618557,22.89300919,16.69906902,0,0,0,0,0,13,400
2019-06-22 8:00,13.95983291,22.9036932,17.5768617,353.6252836,66.19129416,0,10.84599272,72.04185104,14.20143684,425
2019-06-22 9:00,16.01153469,22.74191046,19.44608053,400.9799194,97.80670166,0,9.336627642,72.15069771,16,400
2019-06-22 10:00,15.99896383,22.74789381,21.21658643,397.7447561,40,0,11.14863332,72.27655411,16,400
2019-06-22 11:00,16.03301287,22.72355461,22.69908269,401.445694,40,0,14.07320134,71.69547462,16,400
2019-06-22 12:00,16.02378607,22.69093323,24.06329314,400.7924881,40,0,14.2746288,71.66449165,16,400
2019-06-22 13:00,15.95091558,22.65181637,24.43982887,403.7447103,40,0,13.84336996,70.60775185,16,400
2019-06-22 14:00,16.01073194,22.5963068,25.31935024,406.79083,40,0,13.83074522,69.33960342,16,400
2019-06-22 15:00,15.99928713,22.59126997,27.83584849,406.5473404,40,0,13.09395552,67.5303669,16,400
2019-06-22 16:00,15.95308948,22.61895609,28.58480612,400.4926732,40,0,13.29632425,66.80955696,16,400
2019-06-22 17:00,16.0049746,22.62057304,25.95116647,397.771876,40,0,13.62343025,67.28989792,16,400
2019-06-22 18:00,15.99424195,22.66135454,25.63893159,400.0370585,40,0,13.95906607,67.43939781,15.99976754,400
2019-06-22 19:00,17.58582401,22.90053654,25.01031081,0,0,0,0,0,13,400
2019-06-22 20:00,19.92391014,23.21794796,23.88158512,0,0,0,0,0,13,400
2019-06-22 21:00,20.95378351,23.27121496,22.51184495,0,0,0,0,0,13,400
2019-06-22 22:00,21.44094992,23.19154453,21.5549415,0,0,0,0,0,13,400
2019-06-22 23:00,21.60724306,23.11630011,20.36365414,0,0,0,0,0,13,400
2019-06-23 0:00,21.52359867,23.03324175,18.96438821,0,0,0,0,0,13,400
2019-06-23 1:00,21.25670481,22.91959715,17.77330875,0,0,0,0,0,13,400
2019-06-23 2:00,20.98600054,22.83272266,17.18970458,0,0,0,0,0,13,400
2019-06-23 3:00,20.69536924,22.71004772,16.12997071,0,0,0,0,0,13,400
2019-06-23 4:00,20.31440735,22.64847326,15.09294287,0,0,0,0,0,13,400
2019-06-23 5:00,19.93572617,22.67093992,14.58350722,0,0,0,0,0,13,400
2019-06-23 6:00,19.65311098,22.73268747,14.71361669,0,0,0,0,0,13,400
2019-06-23 7:00,19.5409236,23.06504822,15.91782331,0,0,0,0,0,13,400
2019-06-23 8:00,16.19770193,23.48094606,17.64525636,154.2273661,69.75573378,0,6.521455447,38.23108482,13,450
2019-06-23 9:00,14.78863049,22.95726776,19.85938104,401.5318044,96.48073578,0,13.31040255,73.09559822,14.98015348,412.5
2019-06-23 10:00,16.03569031,23.02677488,22.50820096,405.6979701,40,0,13.60909637,73.20075417,16,400
2019-06-23 11:00,16.05063963,22.9962821,24.86213398,398.1710765,40,0,14.44626554,72.88057327,16,400
2019-06-23 12:00,16.03833842,22.89862776,26.74083646,403.0954514,40,0,14.81520907,72.52254868,16,400
2019-06-23 13:00,15.93823981,22.84624577,27.60353661,402.4065832,40,0,14.23950386,71.43885422,15.98830167,400
2019-06-23 14:00,15.95401549,22.79688025,28.26225789,400.8771464,40,0,14.30199242,70.55698586,15.97644879,400
2019-06-23 15:00,16.02043366,22.74975824,31.18028323,399.7338613,40,0,15.18394709,70.16642761,16,400
2019-06-23 16:00,15.85303664,22.73800278,33.01037343,396.7179515,40,0,14.35293754,69.45842934,15.95384965,400
2019-06-23 17:00,17.70414162,23.50576878,28.49463272,0,0,0,0,0,13.29577182,512.5
2019-06-23 18:00,20.51731825,24.40024424,27.87070306,32.34450191,0,0,0,0,13,562.5
2019-06-23 19:00,21.01262188,24.29327822,26.97244803,87.60875829,0,0,0,0,13,462.5
2019-06-23 20:00,18.42686176,23.94468355,25.40440559,44.44343944,0,0,3.198045095,17.02032471,13,400
2019-06-23 21:00,18.58439445,23.80460978,23.69600391,31.62874349,0,0,0,0,13,400
2019-06-23 22:00,18.02021646,24.01529264,22.75430393,72.93344625,0,0,0,15.37149239,13,400
2019-06-23 23:00,16.81586313,23.84222889,21.86905479,71.8352039,0,0,4.391649246,0,13,400
2019-06-24 0:00,14.72647643,23.63751602,20.89386972,49.06085205,0,0,2.912322998,14.6596508,13,400
2019-06-24 1:00,15.23452544,23.48577499,19.71170203,73.97061412,0,0,6.48371315,0,13,400
2019-06-24 2:00,16.44327497,23.56852818,18.3914264,49.09353129,0,0,15.05962245,12.29434586,13,400
2019-06-24 3:00,14.56916881,23.44322348,17.54435126,76.24095917,0,0,2.99769942,14.74992275,13,400
2019-06-24 4:00,17.69494295,23.31364393,16.76490116,24.38840993,0,0,0,0,13,400
2019-06-24 5:00,18.97088289,23.37881565,16.02848403,35.63490931,0,0,0,0,13,400
2019-06-24 6:00,13.84928203,23.66770458,16.67660745,66.91188878,0,0,0,29.12380695,13,400
2019-06-24 7:00,13.71782517,23.12413549,18.77702745,270.0997561,100,0,12.12451871,56.82926178,13.32817085,425
2019-06-24 8:00,15.54373527,22.83043337,20.47111162,402.7520564,100,0,12.62835598,72.29319763,15.53604273,400
2019-06-24 9:00,15.99726129,22.92130756,22.01990255,398.1438552,40,0,13.53503974,74.10822678,16,400
2019-06-24 10:00,16.02063322,22.99297905,23.45970472,400.1451205,40,0,15.53909365,75.34125519,16,400
2019-06-24 11:00,15.91681433,23.00557232,24.69858646,401.9344435,40,0,15.69300254,75.14849281,15.9853881,400
2019-06-24 12:00,15.9184792,23.02899837,27.40207767,398.5464384,40,0,16.57041566,74.99491882,15.97694866,400
2019-06-24 13:00,15.7477386,22.97909021,28.49866358,398.5661152,40,0,15.57638168,75.36608887,15.79071779,400
2019-06-24 14:00,14.06972361,22.82890606,30.27799861,404.103032,40,0,19.97791449,73.88552475,14.17825486,400
2019-06-24 15:00,13.35266256,22.70967054,30.99679979,404.3659832,40,0,19.71790346,71.87325287,13.2662377,400
2019-06-24 16:00,12.95645094,22.62591553,29.24904823,403.1099572,40,0,20.62023671,70.58884239,13,400
2019-06-24 17:00,13.05195165,22.577075,27.85668914,401.9832458,40,0,19.8110253,68.93977547,13.02306733,400
2019-06-24 18:00,13.71556139,22.58241701,26.58182971,405.4150649,40,0,18.46766631,68.03539467,13.57230656,400
2019-06-24 19:00,15.18061256,22.6533885,25.77421157,397.7501244,40,0,14.49404001,67.79588318,15.17272869,400
2019-06-24 20:00,16.10142279,22.72953653,24.55467478,215.9749005,0,0,6.871103287,34.72741127,14.59248638,400
2019-06-24 21:00,18.54084492,23.08642769,23.2716074,0,0,0,0,0,13,400
2019-06-24 22:00,19.85397959,23.24954176,22.15593274,0,0,0,0,0,13,400
2019-06-24 23:00,20.57493114,23.29261351,21.62092876,0,0,0,0,0,13,400
2019-06-25 0:00,20.98736191,23.36608553,20.74795628,0,0,0,0,0,13,400
2019-06-25 1:00,21.15628719,23.37283564,19.64384143,0,0,0,0,0,13,400
2019-06-25 2:00,21.14659739,23.25638008,18.75990868,0,0,0,0,0,13,400
2019-06-25 3:00,20.98506975,23.16956615,18.51532078,0,0,0,0,0,13,400
2019-06-25 4:00,20.86721516,23.22872353,18.45888297,29.4097337,0,0,0,0,13,400
2019-06-25 5:00,18.37292051,23.63476753,18.23581632,28.98646245,0,0,0,0,13,400
2019-06-25 6:00,14.75858736,23.47680044,15.14042807,43.59379245,0,0,0,14.59266376,13,400
2019-06-25 7:00,13.46504498,23.17780876,15.02528906,261.0814508,49.52579556,0,10.98020061,55.06699562,13.24757767,425
2019-06-25 8:00,14.99157071,22.83696556,15.04922994,402.2885179,99.21318054,0,6.742394328,70.44347572,15.10982545,400
2019-06-25 9:00,15.30914474,22.87895727,15.51096074,404.3344304,99.21318054,0,7.827576399,71.42711639,15.30662592,400
2019-06-25 10:00,15.0150106,22.85225964,16.33671236,402.7868488,99.21318054,0,11.54831759,71.09237099,14.9536012,400
2019-06-25 11:00,14.46584582,22.83272266,18.17449792,398.1269343,99.21318054,0,16.84553671,71.15161324,14.44695576,400
2019-06-25 12:00,14.54992414,22.79212379,21.3708353,398.9018367,40,0,19.31186167,72.19839096,14.53027018,400
2019-06-25 13:00,15.24139094,22.84783316,24.75148169,397.2277856,40,0,19.69126733,73.95523453,15.2229201,400
2019-06-25 14:00,14.82592201,22.83183813,26.97702376,403.0320106,40,0,29.39384174,74.15489006,15.01184177,400
2019-06-25 15:00,14.67017365,22.75412035,26.81932513,401.7128108,40,0,22.91779041,72.41644287,14.64214468,400
2019-06-25 16:00,13.43545318,22.67637205,28.90224775,401.7806631,40,0,25.57128366,70.46561623,13.52411739,400
2019-06-25 17:00,14.02902794,22.77622414,27.94771004,211.7817453,0,0,11.85105769,34.66241455,13.09989421,400
2019-06-25 18:00,17.52409887,23.55982828,26.60476748,0,0,0,0,0,13,400
2019-06-25 19:00,18.91626835,23.92438364,25.10729154,0,0,0,0,0,13,400
2019-06-25 20:00,16.86672449,23.73583651,23.42962933,62.64836884,0,0,6.047632217,15.54685879,13,412.5
2019-06-25 21:00,18.72686338,23.6996336,21.66048431,32.4995575,0,0,0,0,13,400
2019-06-25 22:00,16.97124529,23.68531084,20.45405833,20.12106669,0,0,0,11.34670258,13,400
2019-06-25 23:00,15.50641036,23.72964525,19.61421331,43.18337416,0,0,0,0,13,400
2019-06-26 0:00,16.39921379,23.60042715,18.96479797,22.31892649,0,0,0,0,13,400
2019-06-26 1:00,16.30608273,23.67625332,18.46687126,70.27049768,0,0,8.472747803,31.4814949,13,400
2019-06-26 2:00,15.5936594,23.36800814,18.22597694,51.78904215,0,0,0,0,13,400
2019-06-26 3:00,17.37637353,23.58714819,17.40210438,73.91970689,0,0,14.86052322,12.13217258,13,400
2019-06-26 4:00,16.26237059,23.60405302,16.89192486,73.16974103,0,0,3.923762639,13.7627964,13,400
2019-06-26 5:00,14.63838696,23.40004969,16.56271712,58.39663196,0,0,3.475626628,7.5,13,400
2019-06-26 6:00,15.9169054,23.24542093,17.36307557,0,0,0.000154654,0,0,13,400
2019-06-26 7:00,13.84706879,23.21370506,18.27213192,256.884848,100,0,28.82056363,68.62402439,13,425
2019-06-26 8:00,14.40795875,22.69593763,19.37540213,400.3161036,100,0,19.24488163,70.50524139,14.36558803,400
2019-06-26 9:00,15.48675156,22.7831521,18.8688434,400.6252238,100,0,16.51012389,71.34030342,15.60511208,400
2019-06-26 10:00,15.95980024,22.74557257,19.04179541,398.7081095,100,0,16.97276719,73.3976326,16,400
2019-06-26 11:00,16.02776504,22.74496317,21.75679239,398.458725,40,0,18.92130121,73.55241203,15.98945888,400
2019-06-26 12:00,15.9673667,22.80201435,25.05432987,401.51577,40,0,18.26112715,74.69486427,15.99784565,400
2019-06-26 13:00,15.74445915,22.8105917,27.52820619,399.6043828,40,0,19.27910678,75.41202736,15.97501183,400
2019-06-26 14:00,15.41020417,22.77269506,28.88569895,403.4765371,40,0,20.14743741,75.10655785,15.5053974,400
2019-06-26 15:00,15.26288056,22.73259974,31.39271609,399.3477885,40,0,19.35085901,73.46361923,15.29064902,400
2019-06-26 16:00,15.75968432,22.7796402,28.59407743,401.3716965,40,0,18.0024058,74.02059364,15.72119808,400
2019-06-26 17:00,15.5862627,22.73122692,28.24319808,399.5674795,40,0,18.46659247,72.53460693,15.52598882,400
2019-06-26 18:00,15.34847975,22.75531721,28.35318406,397.1897608,40,0,19.47591813,75.00598526,15.37045987,400
2019-06-26 19:00,15.53002381,22.7466116,27.15131696,406.4399694,40,0,18.71525796,74.89762688,15.55889702,412.5
2019-06-26 20:00,16.41092873,22.84325361,25.94627539,201.4315294,0,0,8.202506701,36.20103073,14.711483,400
2019-06-26 21:00,18.55122089,23.37008572,24.37755108,0,0,0,0,0,13,400
2019-06-26 22:00,19.42612886,23.46111727,23.2424469,0,0,0,0,0,13,400
2019-06-26 23:00,19.87203979,23.39316273,21.98723666,0,0,0,0,0,13,400
2019-06-27 0:00,20.04105091,23.37752151,21.16582712,0,0,0,0,0,13,400
2019-06-27 1:00,20.05438614,23.4380331,20.65159957,0,0,0,0,0,13,400
2019-06-27 2:00,20.01300144,23.39753103,19.80582968,0,0,0,0,0,13,400
2019-06-27 3:00,20.65417337,23.57386971,18.88312912,22.42412059,0,0,0,13.77331543,13,400
2019-06-27 4:00,15.81373882,23.79288769,18.15719795,46.01946927,0,0,0,0,13,400
2019-06-27 5:00,15.83632565,23.59523773,17.48320325,48.43569438,0,0,0,0,13,400
2019-06-27 6:00,17.04406881,23.65051985,17.64656734,47.12106449,0,0,0,12.07962799,13,400
2019-06-27 7:00,14.2246027,23.24099493,18.97868443,245.5360247,60.53430981,0,19.95638879,55.71246338,13.25398231,425
2019-06-27 8:00,15.91813231,22.92490768,20.54278533,401.2349675,99.86353302,0,13.51908779,72.72676086,15.82643874,400
2019-06-27 9:00,15.95580339,23.03357697,22.4751641,396.4584274,40,0,15.96190564,74.02284241,15.99196394,400
2019-06-27 10:00,15.96079803,23.07005405,24.51808453,399.8421911,40,0,17.33490753,75.81650925,16,400
2019-06-27 11:00,15.94867659,23.08992386,26.81640466,402.7566935,40,0,16.5847497,75.07991409,16,400
2019-06-27 12:00,16.07228303,23.03662968,28.49351025,401.103658,40,0,16.83585072,75.01065445,16,400
2019-06-27 13:00,16.00552845,22.96871185,29.98284531,403.8607254,40,0,17.33895365,75.1318512,16,400
2019-06-27 14:00,15.72420812,22.90610504,31.3306853,397.5898056,40,0,18.4039553,74.45698738,15.73639218,400
2019-06-27 15:00,14.93343616,22.80769253,30.67947229,403.1100515,40,0,19.09172408,74.04250717,15.24891289,400
2019-06-27 16:00,15.11899734,22.76774168,33.64934635,398.3327688,40,0,18.15021229,73.76460075,15.1848975,400
2019-06-27 17:00,15.59062481,22.79380322,30.06173706,401.1051814,40,0,17.20649576,74.60135269,15.59046078,400
2019-06-27 18:00,16.04868221,22.76648378,28.720891,400.262296,40,0,16.83861701,72.83287811,15.96673902,400
2019-06-27 19:00,16.00480604,22.75311518,27.89122359,405.2534637,40,0,16.81112194,73.86931038,15.99726892,400
2019-06-27 20:00,16.24532676,22.83104324,26.62586625,232.0056101,0,0,8.043197473,35.66412926,14.89043411,400
2019-06-27 21:00,18.59866333,23.43956041,23.86723836,0,0,0,0,0,13,400
2019-06-27 22:00,19.46708918,23.25553131,18.55957031,0,0,0,0,0,13,400
2019-06-27 23:00,19.80435514,23.15934658,19.12696902,0,0,0,0,0,13,400
2019-06-28 0:00,20.05890036,23.21465921,19.11190764,0,0,0,0,0,13,400
2019-06-28 1:00,20.14829159,23.12576342,18.59523805,0,0,0,0,0,13,400
2019-06-28 2:00,20.20948887,23.10653257,18.11768023,0,0,0,0,0,13,400
2019-06-28 3:00,20.19891167,23.09068966,17.97473971,0,0,0,0,0,13,400
2019-06-28 4:00,16.20665026,23.63995647,17.64646212,71.31640116,0,0,15.36819204,14.60216713,13,400
2019-06-28 5:00,18.77649593,23.22878456,17.26070372,23.25943756,0,0,0,0,13,400
2019-06-28 6:00,15.9820261,23.58269262,18.07844639,47.53147888,0,0,0,14.56264591,13,400
2019-06-28 7:00,14.38174748,23.23577499,19.2257541,247.3661766,57.6628978,0,25.87222481,56.20886421,13.29304886,425
2019-06-28 8:00,15.83591771,22.9014349,20.95317014,400.2123006,97.14326477,0,14.53317785,73.1614933,15.89464998,400
2019-06-28 9:00,15.82140279,23.02408409,23.33105342,398.4762675,40,0,15.7306207,72.62239838,15.80957802,400
2019-06-28 10:00,15.91495013,23.07434893,26.11235778,394.1207809,40,0,17.29723136,74.19336891,15.95000807,400
2019-06-28 11:00,16.05005932,23.11731958,28.64182568,398.6506602,40,0,18.34621525,75.20330048,16.00833337,400
2019-06-28 12:00,15.84201932,23.05921841,29.24529839,399.380956,40,0,25.20920086,74.97267723,15.93334548,400
2019-06-28 13:00,15.76982784,22.97811365,30.32094701,402.6838837,40,0,17.68462086,74.57069016,15.85002422,400
2019-06-28 14:00,16.00119424,22.91590309,26.56780561,404.7769928,100,0,17.99401633,73.62078285,15.92501211,400
2019-06-28 15:00,15.98003602,22.85014677,18.47818438,399.7394206,100,0,22.03353214,72.90894508,16,400
2019-06-28 16:00,16.00768042,22.76152182,18.6113917,400.5803146,100,0,18.96465015,71.85430908,16,400
2019-06-28 17:00,16.01256895,22.70741653,19.47336674,401.943573,100,0,19.66472085,70.66366196,16,400
2019-06-28 18:00,16.08417559,22.71825266,20.42173354,402.9874268,100,0,20.2971681,69.8037796,16,400
2019-06-28 19:00,15.99053669,22.68653822,20.35891851,402.3305893,100,0,19.56286399,69.10173988,16,400
2019-06-28 20:00,16.34949875,22.6588521,20.12689654,200.0832385,0,0,9.194674492,34.51054382,14.89640705,400
2019-06-28 21:00,17.7686429,22.80204487,20.04485639,0,0,0,0,0,13,400
2019-06-28 22:00,18.29091501,22.97238398,20.43031629,0,0,0,0,0,13,400
2019-06-28 23:00,18.61423731,23.23626375,20.23483912,0,0,0,0,0,13,400
2019-06-29 0:00,18.84187794,23.35637951,19.95507685,0,0,0,0,0,13,400
2019-06-29 1:00,18.96921396,23.43208075,19.74338436,0,0,0,0,0,13,400
2019-06-29 2:00,18.01139832,23.64708042,19.50067616,48.32840729,0,0,0,7.5,13,400
2019-06-29 3:00,17.21907091,23.70787477,19.29868984,72.48581187,0,0,0,12.92230606,13,400
2019-06-29 4:00,15.65611482,23.67612886,19.09214338,26.59538968,0,0,0,0,13,400
2019-06-29 5:00,16.91235805,23.71108007,18.98291429,95.6085968,0,0,0,13.98871231,13,400
2019-06-29 6:00,16.23892736,23.66849756,19.14294402,96.63373057,0,0,16.7083149,11.68041515,13,400
2019-06-29 7:00,15.31782484,23.02029896,20.06500594,308.9090792,52.65621811,0,30.93083445,69.94576645,14.2256372,412.5
2019-06-29 8:00,16.00410366,22.83119678,21.42869091,396.3110708,97.693367,0,19.84795888,73.78421021,16,400
2019-06-29 9:00,16.00244761,22.88681316,23.21014818,397.2660497,40,0,17.94266605,74.47922134,16,400
2019-06-29 10:00,15.943151,22.91144609,24.84056123,398.9819692,40,0,18.3790528,74.10939789,15.96358101,400
2019-06-29 11:00,15.97216368,22.88476849,25.17413266,401.73821,40,0,17.95234362,74.41074753,16,400
2019-06-29 12:00,15.96749973,22.84355974,26.61597697,400.8606822,40,0,17.09558042,73.55047798,16,400
2019-06-29 13:00,16.00263286,22.78052521,28.33553632,400.2248866,40,0,17.3377231,73.38071251,16,400
2019-06-29 14:00,15.98090744,22.76297235,28.11120192,402.8189774,40,0,16.76514673,72.05327225,16,400
2019-06-29 15:00,15.98391962,22.72725868,32.01269054,401.4239197,40,0,16.22396406,71.09169388,16,400
2019-06-29 16:00,16.02815342,22.7193222,33.68881353,403.3080953,40,0,16.02962049,70.49388885,16,400
2019-06-29 17:00,16.04328775,22.74105644,28.21889146,399.0990601,40,0,15.741594,69.94268799,16,400
2019-06-29 18:00,16.05497074,22.70222759,23.14521726,404.3232625,100,0,13.95472288,68.68524551,16,400
2019-06-29 19:00,15.9962275,22.61202717,16.81574313,402.3945643,100,0,11.25541178,68.22380066,16,400
2019-06-29 20:00,15.95248771,22.56718636,17.27635638,199.8502553,0,0,6.78651921,34.14561081,14.88893835,400
2019-06-29 21:00,16.89614248,22.69078064,16.79851882,0,0,0,0,0,13,400
2019-06-29 22:00,17.44275427,22.77637339,16.84334914,0,0,0,0,0,13,400
2019-06-29 23:00,17.6740036,22.88275337,16.75111167,0,0,0,0,0,13,400
2019-06-30 0:00,17.76733828,22.90827227,16.46588675,0,0,0,0,0,13,400
2019-06-30 1:00,17.79339838,22.89786339,16.4754556,0,0,0,0,0,13,400
2019-06-30 2:00,17.80637407,22.90552473,16.29690679,0,0,0,0,0,13,400
2019-06-30 3:00,17.82249594,22.89334536,16.35105324,0,0,0,0,0,13,400
2019-06-30 4:00,17.80432272,22.92872334,16.14056969,0,0,0,0,0,13,400
2019-06-30 5:00,17.72246647,22.95543337,15.73379056,0,0,0,0,0,13,400
2019-06-30 6:00,17.65089035,23.00378513,15.64417028,0,0,0,0,0,13,400
2019-06-30 7:00,15.16977334,23.02731943,15.57742341,250.7119865,62.18505836,0,8.795378273,53.16513252,14.09638659,412.5
2019-06-30 8:00,15.98966527,22.61950636,15.88256947,403.429924,96.31496429,0,6.028038502,70.34489822,16,400
2019-06-30 9:00,16.02760839,22.56318712,17.15972678,404.6201172,96.31496429,0,6.461047967,68.65855217,16,400
2019-06-30 10:00,15.97524929,22.62973166,18.31481361,396.082756,96.31496429,0,7.929417213,69.27975273,16,400
2019-06-30 11:00,16.07594442,22.58531809,17.5770359,403.9200923,96.31496429,0,7.386739413,69.29575348,16,400
2019-06-30 12:00,15.95613337,22.55097723,19.38478374,399.0447439,96.31496429,0,9.129494508,68.70305443,16,400
2019-06-30 13:00,16.00123525,22.577075,21.34000429,397.9840317,96.31496429,0,10.14960368,69.07158852,16,400
2019-06-30 14:00,16.07031202,22.58689928,22.38911724,399.8569132,40,0,12.61718416,68.57474709,16,400
2019-06-30 15:00,15.98167825,22.56460762,23.35110124,399.7700068,40,0,14.09423955,68.30550766,16,400
2019-06-30 16:00,16.03869438,22.52686119,24.39226691,400.3533478,40,0,13.01174959,67.65764809,16,400
2019-06-30 17:00,15.97223115,22.5274725,23.08944734,400.3283971,40,0,13.82399114,67.91054726,16,400
2019-06-30 18:00,16.02431607,22.53788805,23.0416158,400.171018,40,0,14.12990936,68.04474449,16,400
2019-06-30 19:00,15.98311996,22.55913973,22.60107072,400.8438695,40,0,13.63820171,68.58284187,16,400
2019-06-30 20:00,16.19107676,22.53655052,21.37043826,202.2609202,0,0,6.704230626,34.37460518,14.58592923,400
2019-06-30 21:00,18.06149769,22.79227686,20.15722879,0,0,0,0,0,13,400
2019-06-30 22:00,19.04059792,22.83501148,19.31991577,0,0,0,0,0,13,400
2019-06-30 23:00,19.51058149,22.85235119,18.65020434,0,0,0,0,0,13,400
2019-07-01 0:00,19.73522282,22.85561752,17.86505604,0,0,0,0,0,13,400
2019-07-01 1:00,19.75819349,22.84001875,17.46181107,0,0,0,0,0,13,400
2019-07-01 2:00,19.70666456,22.86034775,16.81290722,0,0,0,0,0,13,400
2019-07-01 3:00,19.5832963,22.88064671,16.19551404,0,0,0,0,0,13,400
2019-07-01 4:00,19.41184759,22.87022209,15.37838618,0,0,0,0,0,13,400
2019-07-01 5:00,19.20024347,22.86034822,14.94236787,0,0,0,0,0,13,400
2019-07-01 6:00,19.05677652,22.91748476,15.2427338,0,0,0.000804742,0,0,13,400
2019-07-01 7:00,15.25528717,23.05186272,16.65917842,249.9461772,66.89642307,0,12.5208176,54.33551979,13.81538699,412.5
2019-07-01 8:00,15.99538946,22.92391396,18.75710297,402.1509654,95.57605743,0,11.175179,73.35953903,16,400
2019-07-01 9:00,15.96509147,22.98593378,21.16714191,397.8456472,95.57605743,0,13.57155228,72.61949539,16,400
2019-07-01 10:00,15.99377465,22.9659338,23.53035196,399.4388504,40,0,14.99985059,73.01044083,16,400
2019-07-01 11:00,15.99252748,22.94719124,25.62554455,400.0889053,40,0,15.50779152,74.01652145,16,400
2019-07-01 12:00,15.99582243,22.87789965,27.02475135,398.8671519,40,0,15.04019388,74.00482178,16,400
2019-07-01 13:00,15.98270845,22.76266766,27.77563826,404.5620015,40,0,15.99253082,72.87315178,16,400
2019-07-01 14:00,15.92796183,22.73267984,27.88232835,404.0514323,40,0,14.97010136,71.48910522,16,400
2019-07-01 15:00,16.0513382,22.68052483,32.01166757,405.3463491,40,0,15.18505319,70.43728638,16,400
2019-07-01 16:00,16.02886462,22.66178179,33.61543846,402.5897522,40,0,14.97365967,69.33779907,16,400
2019-07-01 17:00,16.03420901,22.68739319,29.09779708,398.9299551,40,0,14.5601368,69.80665016,16,400
2019-07-01 18:00,15.89790916,22.68543911,28.21552467,404.0628357,40,0,15.00363191,69.78278923,16,400
2019-07-01 19:00,15.97256613,22.64605093,27.06180445,398.9829454,40,0,14.83826256,68.60475159,16,400
2019-07-01 20:00,16.32503176,22.72600746,25.74424807,216.009214,0,0,7.024351597,33.59482765,14.63709868,400
2019-07-01 21:00,18.59166765,23.28430414,24.00366211,0,0,0,0,0,13,400
2019-07-01 22:00,19.86904716,23.43519592,22.8328619,0,0,0,0,0,13,400
2019-07-01 23:00,20.46990824,23.38812494,22.20958074,0,0,0,0,0,13,400
2019-07-02 0:00,20.86367464,23.38522434,21.99552917,0,0,0,0,0,13,400
2019-07-02 1:00,21.08093452,23.40601349,21.68422,0,0,0,0,0,13,400
2019-07-02 2:00,21.23015785,23.40577459,21.35530758,0,0,0,0,0,13,400
2019-07-02 3:00,21.31034422,23.4032979,21.29839579,0,0,0,0,0,13,400
2019-07-02 4:00,21.34900475,23.4113245,20.70391178,0,0,0,0,0,13,400
2019-07-02 5:00,21.29425859,23.37317801,19.98943138,0,0,0,0,0,13,400
2019-07-02 6:00,21.30897331,23.44548178,20.42400392,0,0,0,0,0,13,400
2019-07-02 7:00,16.00430727,23.19905329,21.32491493,307.2190013,100,0,27.2074496,68.63626194,13.79115272,412.5
2019-07-02 8:00,16.00263739,22.93971348,22.51929283,397.6662785,40,0,16.27719577,74.7648983,15.99657917,400
2019-07-02 9:00,15.90591049,23.02556515,24.33892695,394.4698557,40,0,17.2373848,75.64107513,15.96349605,400
2019-07-02 10:00,15.97635102,23.11007214,26.50286484,402.3122136,40,0,18.55111853,76.98214722,16.00833337,400
2019-07-02 11:00,15.78797293,23.1074481,29.0967919,404.898461,40,0,18.10299873,76.23802185,15.81815116,400
2019-07-02 12:00,15.80881667,23.07386971,30.94872983,399.3667063,40,0,17.92370033,75.27270126,15.8475546,400
2019-07-02 13:00,15.02487826,22.94184732,31.31655661,399.2417016,40,0,20.79421043,75.19545555,15.04639769,400
2019-07-02 14:00,14.12256384,22.75106812,32.02331511,399.1878075,40,0,22.16073004,74.29257011,14.16715511,400
2019-07-02 15:00,15.43773627,22.78769827,33.944959,397.481119,40,0,19.02767499,75.71564865,15.33473841,400
2019-07-02 16:00,16.09920979,22.8354454,33.16247336,404.1135534,40,0,17.28093179,75.84693718,15.99870149,400
2019-07-02 17:00,15.90584159,22.80487728,30.29361248,403.2517776,40,0,16.37168042,74.86552048,15.99167347,400
2019-07-02 18:00,15.76284719,22.77307749,29.55280304,399.0718053,40,0,18.16584285,75.72441101,15.79316815,400
2019-07-02 19:00,15.90175653,22.72566986,28.68258095,403.2172343,40,0,16.88891824,74.9679985,15.94168695,400
2019-07-02 20:00,16.4507339,22.83750439,27.42286237,205.9875159,0,0,8.467677593,36.79184914,14.70313573,400
2019-07-02 21:00,19.06611919,23.53211546,25.91590818,0,0,0,0,0,13,400
2019-07-02 22:00,20.56588459,23.69399977,24.77785905,0,0,0,0,0,13,400
2019-07-02 23:00,21.37607002,23.76269913,23.87797419,0,0,0,0,0,13,400
2019-07-03 0:00,21.82273817,23.76602554,22.82801056,0,0,0,0,0,13,400
2019-07-03 1:00,17.14452648,23.87194777,21.8630209,74.56834666,0,0,0,14.96756077,13,400
2019-07-03 2:00,16.4244616,23.76907825,20.93904018,49.98535458,0,0,0,0,13,400
2019-07-03 3:00,16.02926207,23.77960825,20.19526513,97.2491862,0,0,9.000306447,0,13,400
2019-07-03 4:00,16.57788897,23.70927954,19.49031003,50.62456862,0,0,19.36212095,23.32865715,13,400
2019-07-03 5:00,15.17214417,23.68333292,18.92695618,73.52406565,0,0,4.179619789,15.72146606,13,400
2019-07-03 6:00,15.85091519,23.58302736,19.21140194,77.35880788,0,0,3.993203163,12.67322636,13,400
2019-07-03 7:00,14.4593482,23.11523199,21.59713936,284.1558126,70,0,26.93176746,56.85224342,13.53278883,412.5
2019-07-03 8:00,15.99702477,22.96428537,23.65933641,392.1666336,40,0,14.71408685,73.49113274,15.89791814,400
2019-07-03 9:00,16.02129436,23.05723381,26.47908243,397.1334813,40,0,17.1985445,74.90785789,16,400
2019-07-03 10:00,15.7671442,23.12932587,29.30398528,395.1629003,40,0,18.92117723,75.5407505,15.72669323,400
2019-07-03 11:00,15.0950892,23.08333302,31.44293563,406.8315023,40,0,20.87118944,75.51398849,15.13185986,400
2019-07-03 12:00,15.46427298,23.03495073,32.74883842,396.5427424,40,0,18.94389232,74.73046112,15.38714719,400
2019-07-03 13:00,15.92762136,22.98824835,32.57354101,392.9911118,40,0,19.04584853,75.39113998,15.91809726,400
2019-07-03 14:00,16.03666425,22.93879747,31.5281105,399.9046936,40,0,17.73736604,75.39794731,16,400
2019-07-03 15:00,15.77256107,22.86275291,31.09747569,406.9588623,40,0,18.85537815,75.20262527,15.70089388,400
2019-07-03 16:00,15.310256,22.80720425,35.98045031,401.9072189,40,0,18.65494919,74.22445679,15.26111515,400
2019-07-03 17:00,15.67769551,22.80982876,31.99790223,399.8317108,40,0,18.9750452,75.96795654,15.68047921,400
2019-07-03 18:00,14.0766902,22.69009066,31.1936725,400.3957977,40,0,23.74938615,74.29147339,14.14559412,400
2019-07-03 19:00,13.74827862,22.57455969,29.94602521,404.9158834,40,0,21.82689476,70.37479401,13.78960109,400
2019-07-03 20:00,15.62263823,22.85576963,28.80513223,217.2780317,0,0,8.557694117,34.6639061,14.19463301,400
2019-07-03 21:00,18.42484045,23.80986023,27.23833942,0,0,0,0,0,13,400
2019-07-03 22:00,19.52639103,23.98427916,25.9126908,0,0,0,0,0,13,400
2019-07-03 23:00,20.2912693,23.99801445,24.79698022,0,0,0,0,0,13,400
2019-07-04 0:00,20.82880259,23.9329977,23.88061333,0,0,0,0,0,13,400
2019-07-04 1:00,21.12815428,23.85973692,22.91266918,0,0,0,0,0,13,400
2019-07-04 2:00,21.26255274,23.86705017,22.44793224,0,0,0,0,0,13,400
2019-07-04 3:00,20.21808672,24.00686789,21.36147245,70.89140574,0,0,0,11.77608776,13,412.5
2019-07-04 4:00,13.1108675,23.58531713,20.47887325,326.8614014,0,0,14.10219987,45.59568977,13,400
2019-07-04 5:00,15.73565292,23.36248398,20.04390303,0,0,0,0,0,13,400
2019-07-04 6:00,17.39727926,23.47710609,20.31335894,0,0,0,0,0,13,400
2019-07-04 7:00,14.85709143,23.30662394,22.26828702,225.5785611,62.88747619,0,42.33699322,56.7733345,13.10553845,425
2019-07-04 8:00,15.4920609,22.92124605,24.36625989,395.258606,40,0,17.91479143,73.38430405,15.53734056,400
2019-07-04 9:00,15.65399432,22.97430038,26.2404906,399.0268936,40,0,20.62450536,74.30311012,15.68335048,400
2019-07-04 10:00,14.25817752,22.84642839,28.61404673,399.5169983,40,0,28.75553195,74.42742729,14.16097816,400
2019-07-04 11:00,14.94798326,22.83959103,30.92341677,396.5195694,40,0,22.49471442,74.33424568,14.99020545,400
2019-07-04 12:00,15.64597321,22.96447515,32.7786293,396.5134761,40,0,21.3729372,75.65422821,15.60036381,400
2019-07-04 13:00,15.10908008,22.94490528,34.25150426,401.9315821,40,0,24.15627925,75.8287487,15.12025118,400
2019-07-04 14:00,14.21166658,22.82191706,34.68861707,400.6695608,40,0,37.55359395,74.89835358,14.31447172,400
2019-07-04 15:00,15.28547788,22.8252449,36.83417575,395.121432,40,0,19.95768483,74.41582298,15.26366719,400
2019-07-04 16:00,15.31578016,22.9119544,37.38039907,402.9967346,40,0,18.73073101,74.14424133,15.31018217,400
2019-07-04 17:00,14.61569905,22.82417536,33.24921163,404.9003143,40,0,21.05563227,72.97166443,14.64728411,400
2019-07-04 18:00,14.25160289,22.76480436,31.58924898,398.8459193,40,0,20.62392775,69.59491158,14.27520124,400
2019-07-04 19:00,14.81156659,22.77950621,30.69781462,399.963033,40,0,19.00334199,70.38647079,14.77672084,400
2019-07-04 20:00,15.7236855,22.9975872,29.5843633,201.9999709,0,0,9.426768303,34.70449448,14.11466821,475
2019-07-04 21:00,18.78923798,24.06272888,28.1164341,0,0,0,0,0,13,575
2019-07-04 22:00,19.92117071,24.42383957,26.88148785,0,0,0,0,0,13,600
2019-07-04 23:00,20.63988113,24.37112474,25.61957359,0,0,0,0,0,13,600
2019-07-05 0:00,21.13864183,24.27502966,24.45038732,0,0,0,0,0,13,600
2019-07-05 1:00,21.42958975,24.15583181,23.48949337,0,0,0,0,0,13,600
2019-07-05 2:00,21.63034248,24.0731349,22.73674329,0,0,0,0,0,13,600
2019-07-05 3:00,17.41382837,24.0422039,22.19040076,98.11116254,0,0,0,14.7987442,13,558.3333333
2019-07-05 4:00,15.61104846,23.76504326,22.12353452,215.1191457,0,0,12.50041548,46.78885174,13,450
2019-07-05 5:00,13.02435827,23.32112265,22.22510592,401.0489782,0,0,20.41615041,61.29228783,13,400
2019-07-05 6:00,13.24939942,23.12405348,22.23945554,300.9871902,0,0,12.64632289,45.8876915,13,400
2019-07-05 7:00,14.59858799,23.0328145,23.00914033,243.4457359,55.52980016,0,51.01630402,54.06277275,13.63856467,412.5
2019-07-05 8:00,15.79213786,22.83692217,25.20603689,394.7503993,40,0,18.82149156,72.20284271,15.97302039,400
2019-07-05 9:00,15.98603487,22.99782133,28.16566944,396.5500209,40,0,19.45150248,74.1390419,15.94876488,400
2019-07-05 10:00,15.80327129,23.06654453,30.09517956,396.3373239,40,0,24.20731163,76.19482676,15.84912491,400
2019-07-05 11:00,15.23738456,23.01282024,30.8330604,397.9481837,40,0,49.13843373,76.81154785,15.14821959,400
2019-07-05 12:00,15.13107071,22.94838238,32.76913779,402.4762853,40,0,38.68765749,76.41395721,15.0440193,400
2019-07-05 13:00,14.63337631,22.88400507,34.20670809,398.9001236,40,0,31.00019482,76.36333923,14.61065054,400
2019-07-05 14:00,15.38681316,22.88681316,34.6947997,397.2472661,40,0,26.65209879,77.56777954,15.48948781,400
2019-07-05 15:00,15.71081638,22.91249084,34.26914978,400.7502569,40,0,25.24338559,77.87449341,15.70902411,400
2019-07-05 16:00,14.96296196,22.85653162,36.09300831,404.0292333,40,0,28.78779084,76.23942719,14.91366975,400
2019-07-05 17:00,14.7071867,22.78210068,32.6678118,399.2239456,40,0,25.97425706,73.57796783,14.69024984,400
2019-07-05 18:00,16.17687912,22.7984128,27.6963719,395.8534495,40,0,32.94447245,73.01491852,15.61545952,400
2019-07-05 19:00,23.21019707,23.38793612,23.0275631,396.1908264,40,0,100,84.21789398,13.69352404,420.8333333
2019-07-05 20:00,27.07130127,24.49310112,23.94405583,435.9292857,0,0,100,92.8004837,13,522.7272727
2019-07-05 21:00,27.93652115,24.88564062,24.61457525,539.8065236,0,0,100,87.8319046,13,515.9090909
2019-07-05 22:00,28.0632164,25.09716368,24.87676266,407.9838053,0,0,100,85.39978485,13,414.2857143
2019-07-05 23:00,28.1985508,25.24782896,25.27558136,407.7337036,0,0,100,86.14901123,13,412.5
2019-07-06 0:00,28.31436043,25.36169195,24.92414829,409.7439779,0,0,100,87.90421143,13,411.1111111
2019-07-06 1:00,28.38388367,25.46170235,24.78153501,404.5033722,0,0,100,89.76408081,13,412.5
2019-07-06 2:00,28.46488228,25.57097101,24.23733112,392.3717702,0,0,100,92.59511261,13,400
2019-07-06 3:00,28.58730125,25.67621565,24.07292911,424.4229253,0,0,100,96.68015747,13,441.6666667
2019-07-06 4:00,20.36201534,25.33989,24.22049522,424.6984609,0,0,91.43800136,85.60137939,13,408.3333333
2019-07-06 5:00,12.84628429,23.91352177,23.72369576,459.0626475,0,0,31.49243845,70.29368591,13,470.8333333
2019-07-06 6:00,13.01892815,23.58745337,23.74658939,577.790212,0,0,25.65206664,71.91162567,13,575
2019-07-06 7:00,13.05871696,23.4815321,24.41539574,580.2135824,0,0,25.69240052,71.60492096,13,567.5
2019-07-06 8:00,15.05208893,23.10176468,24.83503696,517.5134277,40,0,35.82213429,81.64357147,15.30083617,533.3333333
2019-07-06 9:00,16.03130703,23.05814981,25.63557707,507.9093933,40,0,22.6360648,81.74899139,16,500
2019-07-06 10:00,15.90906906,23.10592127,26.9146328,516.0443319,40,0,23.73660769,83.36495514,15.90633678,525
2019-07-06 11:00,15.26237831,23.09371138,27.42759868,594.844401,40,0,26.50437846,84.17289276,15.33934768,590
2019-07-06 12:00,14.14986267,22.95863771,28.57660757,572.5665283,40,0,28.20892579,80.15655975,14.20401947,547.2222222
2019-07-06 13:00,13.44498119,22.90161896,28.94089563,433.1091537,40,0,27.34880011,73.66835938,13.42025336,425
2019-07-06 14:00,14.44783535,22.86248493,28.63603183,421.631251,40,0,21.58356203,75.22347565,14.48157239,436.3636364
2019-07-06 15:00,15.67593441,22.89549103,29.17685318,497.8771439,40,0,19.20889527,80.91131744,15.50857631,502.2727273
2019-07-06 16:00,16.00505276,22.93727064,31.00842694,592.9564768,40,0,18.35075896,83.79840546,15.98828252,587.5
2019-07-06 17:00,16.03036385,22.93101311,28.75541769,589.6994883,40,0,17.78348732,82.65573883,16,580.5555556
2019-07-06 18:00,15.35765133,22.90598297,26.9481144,577.6591899,40,0,17.453222,80.85793915,15.41634432,572.5
2019-07-06 19:00,17.09397049,23.40903473,25.67542648,8.443248749,0,0,2.433210373,16.22501526,13.16303778,500
2019-07-06 20:00,19.72728195,23.99416313,24.52041435,0,0,0,0,0,13.00833337,400
2019-07-06 21:00,20.96115532,24.22524986,23.34280559,0,0,0,0,0,13,400
2019-07-06 22:00,21.52839317,24.21486626,21.74977275,0,0,0,0,0,13,400
2019-07-06 23:00,21.74080658,24.11602669,20.94688634,0,0,0,0,0,13,400
2019-07-07 0:00,19.80559959,24.19275055,19.88340296,47.16879416,0,0,14.28571429,11.23575211,13,400
2019-07-07 1:00,15.41059856,24.04642868,18.9031601,73.87863668,0,0,0,12.1050415,13,400
2019-07-07 2:00,14.07863197,23.70871773,17.9685282,354.2647743,0,0,15.71652971,47.71389389,13,445
2019-07-07 3:00,13.09309978,23.30833292,17.13978004,371.9101537,0,0,15.26844788,49.99671707,13,410
2019-07-07 4:00,14.9432497,23.22426834,16.47777993,0,0,0,0,0,13,400
2019-07-07 5:00,16.09174061,23.30842476,15.86358697,0,0,0,0,0,13,400
2019-07-07 6:00,16.71271439,23.38083,15.50335121,0,0,0,0,0,13,400
2019-07-07 7:00,16.01084232,23.53956032,15.80458845,69.95513054,0,0,2.731273379,18.21868744,13,400
2019-07-07 8:00,14.51083012,23.33416519,17.41469111,316.3173123,100,0,14.06813499,58.00802689,13.33514206,400
2019-07-07 9:00,15.57126522,22.97943878,19.70642962,397.5078252,100,0,11.67109707,73.43370819,15.59541615,400
2019-07-07 10:00,15.9863266,23.08893776,21.54945891,396.3558985,40,0,12.58778477,74.24982758,16,400
2019-07-07 11:00,15.85762711,23.11587219,23.15622166,397.3265737,40,0,15.19497831,75.33684845,15.85433475,400
2019-07-07 12:00,16.0137022,23.04717026,24.59872219,403.3902206,40,0,15.91905594,75.02072906,16,400
2019-07-07 13:00,16.02865105,22.95897369,25.60390254,399.8624649,40,0,15.2829286,73.58905029,16,400
2019-07-07 14:00,15.99371681,22.88079977,26.05374173,402.056661,40,0,15.2181778,72.93638,16,400
2019-07-07 15:00,15.91879845,22.84033127,28.00832285,401.8438822,40,0,14.56955188,71.22100983,16,400
2019-07-07 16:00,15.992029,22.83079834,32.49194145,401.8167572,40,0,15.10777065,69.67585449,16,400
2019-07-07 17:00,17.79127655,23.59700623,28.22514371,0.033852741,0,0,2.377929143,13.99444427,13.34203974,512.5
2019-07-07 18:00,20.26091385,24.54556694,25.75622477,0,0,0,0,0,13,600
2019-07-07 19:00,17.98442039,24.60154877,24.7998442,134.5018616,0,0,16.85510036,26.45222549,13,525
2019-07-07 20:00,13.32117901,23.47245407,23.80006899,294.8306986,0,0,12.81573977,38.17767563,13,425
2019-07-07 21:00,17.05632763,23.6318924,22.37903132,0,0,0,0,0,13,400
2019-07-07 22:00,17.27979088,23.9178257,21.09602656,69.89989306,0,0,2.775061199,11.86254578,13,400
2019-07-07 23:00,15.84951744,23.89621391,19.88384083,88.5082372,0,0,9.226973397,11.10573273,13,400
2019-07-08 0:00,15.08051128,23.80573845,18.60434587,127.2797614,0,0,24.21938297,34.77278061,13,400
2019-07-08 1:00,12.99133339,23.42408295,17.29397746,363.3200806,0,0,14.82713972,48.06079865,13,400
2019-07-08 2:00,14.96817322,23.16080551,16.79203197,0,0,0,0,0,13,512.5
2019-07-08 3:00,16.95806923,23.02798462,15.69129304,0,0,0,0,0,13,600
2019-07-08 4:00,17.89953918,22.99316254,14.93955721,0,0,0,0,0,13,600
2019-07-08 5:00,15.15036392,23.45489578,14.41843673,231.5656306,0,0,7.797856195,24.83033066,13,487.5
2019-07-08 6:00,13.03736191,23.36175804,14.36986147,400.5403239,0,0,16.95697185,61.07634659,13,400
2019-07-08 7:00,14.53806973,22.99373779,15.61649445,390.7120692,100,0,12.28697572,68.48816681,14.81640879,400
2019-07-08 8:00,15.9993166,23.07892342,17.70747566,402.8675079,100,0,9.483612537,72.65215607,16,400
2019-07-08 9:00,16.09039078,23.14924469,20.07468632,401.1001968,100,0,12.66207627,73.44446564,16,400
2019-07-08 10:00,16.01435566,23.19748039,23.10682406,394.8389893,40,0,16.28537301,75.2505249,15.97545004,400
2019-07-08 11:00,15.84475365,23.25724068,26.40252822,402.9932251,40,0,20.52635983,75.78035431,15.82125886,400
2019-07-08 12:00,15.69277229,23.20234451,28.55889348,398.6062139,40,0,17.90068817,74.61754608,15.54103581,400
2019-07-08 13:00,15.5277832,23.09356232,28.94553321,401.2730408,40,0,17.28795147,74.67791748,15.50708397,400
2019-07-08 14:00,15.58815346,23.00732613,29.12743323,400.2175598,40,0,18.34338406,74.99230194,15.36383986,400
2019-07-08 15:00,15.32005024,22.92075691,31.25988225,403.5036138,40,0,17.40760871,74.45463753,15.15055569,400
2019-07-08 16:00,14.97535954,22.88498192,34.62252426,401.1210861,40,0,18.87117113,73.47214508,14.90519436,400
2019-07-08 17:00,14.7099926,22.82075691,30.36697742,399.5310364,40,0,18.70627567,72.7524662,14.62188959,400
2019-07-08 18:00,14.61299629,22.7757309,28.21954673,397.684227,40,0,18.15223163,73.58895111,14.75824952,400
2019-07-08 19:00,14.24539757,22.70341873,27.02779443,405.2215958,40,0,18.85301753,72.08884621,14.14610902,400
2019-07-08 20:00,15.56381092,22.88950005,25.83562224,202.7426071,0,0,6.995156424,34.65626144,13.84262792,400
2019-07-08 21:00,18.65127945,23.58424873,24.31253052,0,0,0,0,0,13,400
2019-07-08 22:00,20.31163139,23.77497063,23.12912178,0,0,0,0,0,13,400
2019-07-08 23:00,21.26295891,23.79514008,21.82391521,0,0,0,0,0,13,400
2019-07-09 0:00,21.74818077,23.77533531,20.89918981,0,0,0,0,0,13,400
2019-07-09 1:00,14.9977457,23.68617783,20.00499998,323.1780599,0,0,10.16417858,46.47118378,13,400
2019-07-09 2:00,13.03990402,23.27409058,19.13226618,402.4683355,0,0,16.5296763,61.22540665,13,400
2019-07-09 3:00,13.2223793,23.12158699,18.50458445,379.9137243,0,0,14.32666411,63.33163261,13,400
2019-07-09 4:00,13.1027832,23.01437263,18.4280589,368.9211044,0,0,14.1236139,45.51738453,13.02753353,400
2019-07-09 5:00,15.29005032,23.02420425,18.40308108,0,0,0,0,0,13,400
