,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-08-20 10:00,15.9811758,22.74366264,23.74274,396.4061228,21,0,15.98453776,77.5850174,16,400
2019-08-20 11:00,15.91590099,22.79181976,26.64447371,402.3807297,21,0,16.70810016,79.9684021,16,400
2019-08-20 12:00,16.07778111,22.77445679,28.3878781,402.2485987,27,0,16.75930134,79.12188568,16,400
2019-08-20 13:00,15.99901314,22.72892189,29.66211732,403.7920456,27,0,17.63069471,77.62381897,16,400
2019-08-20 14:00,15.74814816,22.67125854,30.3149449,401.5711187,27,0,15.57792616,77.60990753,16,400
2019-08-20 15:00,16.00380096,22.5923069,30.82479223,398.8913651,27,0,16.09067233,77.59790039,16,400
2019-08-20 16:00,15.98459282,22.58598366,34.7244161,402.1808268,27,0,16.62870948,75.00290108,16,400
2019-08-20 17:00,16.02106361,22.57731323,30.56561248,398.3872782,27,0,16.03446738,74.61369133,16,400
2019-08-20 18:00,15.99030113,22.57435837,28.51628494,399.9808477,18,0,15.78322554,74.76985741,16,400
2019-08-20 19:00,15.97219734,22.56361427,27.30718517,434.9111837,18,0,15.50296164,75.40667534,16,450
2019-08-20 20:00,16.50407486,22.65068626,25.08608119,202.4739405,0,0,7.390149434,36.34744072,14.74839632,400
2019-08-20 21:00,18.76838913,23.03846092,23.27484926,0,0,0,0,0,13,400
2019-08-20 22:00,20.27354622,23.13408928,22.3673617,0,0,0,0,0,13,400
2019-08-20 23:00,20.91342163,23.14899254,21.6999251,0,0,0,0,0,13,400
2019-08-21 0:00,21.23388433,23.12057924,20.89625804,0,0,0,0,0,13,400
2019-08-21 1:00,21.43503904,23.12179327,20.83385468,0,0,0,0,7.5,13,400
2019-08-21 2:00,17.30981541,23.5608964,20.63440196,72.25295258,0,0,0,11.37694931,13,400
2019-08-21 3:00,17.36923289,23.50717354,20.36289152,58.54900742,0,0,0,0,13,400
2019-08-21 4:00,16.8743999,23.50060987,20.00711346,50.24619548,0,0,3.356958071,13.07970238,13,400
2019-08-21 5:00,15.21739197,23.41357803,19.07847627,58.49172719,0,0,5.083818118,0,13,400
2019-08-21 6:00,17.35552573,23.38204527,19.01450125,71.49235601,0,0,0,11.45442772,13,400
2019-08-21 7:00,15.67344761,22.90037346,19.22724692,254.3947067,71.08158963,0,22.81776635,55.4519825,13.78058704,425
2019-08-21 8:00,16.04120946,22.61764145,18.02089787,399.3733927,97.92020416,0,14.27496719,71.80576134,15.9828972,400
2019-08-21 9:00,16.03913212,22.57926702,19.05919965,404.5331701,97.92020416,0,15.8590161,70.92270088,16,400
2019-08-21 10:00,15.97352028,22.560287,20.53060563,400.9386902,97.92020416,0,16.84778214,70.34924889,16,400
2019-08-21 11:00,16.02860022,22.59707069,23.26450857,392.8675741,21,0,17.07887665,72.12568283,16,400
2019-08-21 12:00,16.03653145,22.70429182,27.44814269,394.4392751,27,0,16.95262861,75.2972126,16,400
2019-08-21 13:00,15.95620823,22.71825409,28.96512604,399.4997991,27,0,20.66611163,77.50093651,16,400
2019-08-21 14:00,15.98536086,22.636446,27.07037385,404.0394516,27,0,17.57728958,75.44078636,16,400
2019-08-21 15:00,16.02978182,22.66842222,28.35103798,396.6721013,27,0,17.04738458,74.72958755,16,400
2019-08-21 16:00,16.05103016,22.66037846,33.71270752,402.3497492,27,0,18.0375789,75.51070023,16,400
2019-08-21 17:00,15.97283721,22.66336298,29.92775758,402.574351,27,0,17.06368383,73.25463486,16,400
2019-08-21 18:00,15.99477029,22.62973118,27.47898229,399.0255051,18,0,16.71596146,73.33460236,16,400
2019-08-21 19:00,15.9352231,22.59600115,25.49093533,406.7789561,18,0,16.96992683,73.26219749,16,400
2019-08-21 20:00,16.51616335,22.625072,23.71700986,201.9230626,0,0,8.348852634,35.64796066,14.59252429,400
2019-08-21 21:00,18.48066807,22.9871788,23.26533349,0,0,0,0,0,13,400
2019-08-21 22:00,19.3291111,23.17371702,22.64611117,0,0,0,0,0,13,400
2019-08-21 23:00,19.67090034,23.31425524,22.42171097,0,0,0,0,0,13,400
2019-08-22 0:00,19.84564257,23.41999292,22.0315841,0,0,0,0,0,13,400
2019-08-22 1:00,16.68873,23.51411152,21.13293775,53.85958598,0,0,0,0,13,400
2019-08-22 2:00,18.8694253,23.5066843,20.82130051,29.19004851,0,0,0,0,13,400
2019-08-22 3:00,16.06818843,23.59645844,20.73940086,49.22561435,0,0,0,0,13,400
2019-08-22 4:00,15.5613308,23.53466988,20.58311971,47.92496212,0,0,0,11.74982738,13,400
2019-08-22 5:00,15.49452853,23.49801588,19.82116127,46.41674849,0,0,4.373409907,0,13,400
2019-08-22 6:00,15.8915143,23.50503683,19.08812014,47.5312337,0,0,0,12.72568321,13,400
2019-08-22 7:00,13.90144157,23.02503014,18.98635521,216.2609376,51.96238396,0,30.78775558,49.2633489,13,412.5
2019-08-22 8:00,15.26474023,22.61303949,19.06521098,429.7293065,96.09552002,0,16.12702719,72.25687408,15.09074259,450
2019-08-22 9:00,15.96539903,22.71382761,20.00279395,399.9757741,96.09552002,0,13.13083092,70.53088188,15.95912218,400
2019-08-22 10:00,15.59818959,22.71169043,21.67115053,400.2981466,96.09552002,0,13.80225849,71.72421837,15.77768946,400
2019-08-22 11:00,15.70726442,22.72301531,22.46498871,397.3216527,21,0,15.73209063,73.63752365,15.69846996,400
2019-08-22 12:00,15.97302699,22.72451067,22.98270003,397.8658244,21,0,15.11107937,74.49592209,15.9250288,400
2019-08-22 13:00,15.82501841,22.68888712,23.9961497,403.2470957,27,0,15.19135348,75.32605362,15.85827986,400
2019-08-22 14:00,15.67369938,22.65725899,24.07264709,402.759196,27,0,14.46237469,74.99141693,15.8500576,400
2019-08-22 15:00,15.67369938,22.65725899,24.07264709,403.7345459,27,0,14.56337357,74.99141693,16,400
2019-08-22 16:00,15.67369938,22.65725899,24.07264709,410.4785461,27,0,15.50847721,74.99141693,16,400
2019-08-22 17:00,15.67369938,22.65725899,24.07264709,410.4785461,27,0,15.50847721,74.99141693,16,400
2019-08-22 18:00,15.67369938,22.65725899,24.07264709,410.4785461,27,0,15.50847721,74.99141693,16,400
2019-08-22 19:00,15.67369938,22.65725899,24.07264709,410.4785461,18,0,15.50847721,74.99141693,16,400
2019-08-22 20:00,15.67369938,22.65725899,24.07264709,410.4785461,50,0,15.50847721,74.99141693,16,400
2019-08-22 21:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-22 22:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-22 23:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 0:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 1:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 2:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 3:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 4:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 5:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 6:00,15.67369938,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 7:00,15.67369938,22.65725899,24.07264709,410.4785461,52.08506057,0,15.50847721,74.99141693,16,400
2019-08-23 8:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 9:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 10:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 11:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 12:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 13:00,15.67369938,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 14:00,16.04731417,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 15:00,16.00987768,22.65725899,24.07264709,410.4785461,98.67205048,0,15.50847721,74.99141693,16,400
2019-08-23 16:00,16.02405286,22.65725899,24.07264709,410.4785461,59,0,15.50847721,74.99141693,16,400
2019-08-23 17:00,16.00720334,22.65725899,24.07264709,410.4785461,100,0,15.50847721,74.99141693,16,400
2019-08-23 18:00,16.02118301,22.65725899,24.07264709,410.4785461,100,0,15.50847721,74.99141693,16,400
2019-08-23 19:00,16.0101347,22.65725899,24.07264709,410.4785461,100,0,15.50847721,74.99141693,16,400
2019-08-23 20:00,16.2228899,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 21:00,17.66330862,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 22:00,18.56805611,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-23 23:00,19.07184362,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 0:00,19.26095104,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 1:00,19.28557682,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 2:00,19.3584733,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 3:00,19.27707863,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 4:00,17.34002256,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 5:00,16.08331704,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 6:00,18.72376776,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 7:00,16.8487556,22.65725899,24.07264709,410.4785461,0,0,15.50847721,74.99141693,16,400
2019-08-24 8:00,13.48986244,22.65725899,24.07264709,410.4785461,51.79377558,0,15.50847721,74.99141693,16,400
2019-08-24 9:00,15.59131217,22.65725899,24.07264709,410.4785461,99.00244141,0,15.50847721,74.99141693,16,431.25
2019-08-24 10:00,16.01262474,22.65725899,24.07264709,410.4785461,99.00244141,0,15.50847721,74.99141693,16,400
2019-08-24 11:00,15.98298192,22.65725899,24.07264709,410.4785461,12,0,15.50847721,74.99141693,16,400
2019-08-24 12:00,16.01014018,22.65725899,24.07264709,410.4785461,12,0,15.50847721,74.99141693,16,400
2019-08-24 13:00,16.04490423,22.65725899,24.07264709,410.4785461,12,0,15.50847721,74.99141693,16,400
2019-08-24 14:00,16.04953408,22.65725899,24.07264709,410.4785461,12,0,15.50847721,74.99141693,16,400
2019-08-24 15:00,16.04019356,22.63040209,24.07264709,410.4785461,12,0,15.50847721,73.18466759,16,400
2019-08-24 16:00,16.01119971,22.6144495,24.07264709,410.4785461,12,0,15.50847721,72.98616028,16,400
2019-08-24 17:00,16.03001642,22.57844877,24.07264709,410.4785461,12,0,15.50847721,72.52144051,16,400
2019-08-24 18:00,16.04085755,22.56929159,24.07264709,410.4785461,12,0,15.50847721,73.35236359,16,400
2019-08-24 19:00,17.65545511,22.92301607,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-24 20:00,19.74801302,23.25946236,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-24 21:00,20.6944437,23.30204487,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-24 22:00,21.05854654,23.21341324,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-24 23:00,21.1534791,23.11257601,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 0:00,21.15684605,22.9963007,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 1:00,21.0434618,22.89561605,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 2:00,20.90829325,22.81186819,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 3:00,20.69421148,22.75320482,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 4:00,20.45973349,22.75259447,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 5:00,20.22696304,22.81349134,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 6:00,19.9953723,22.88327217,24.07264709,410.4785461,0,0,15.50847721,0,16,400
2019-08-25 7:00,19.80397177,23.0490222,14.64681625,410.4785461,0,0,0,0,16,400
2019-08-25 8:00,17.04193354,23.45711136,16.26208464,410.4785461,100,0,10.44106515,65.54008484,16,425
2019-08-25 9:00,14.8207202,22.80046368,18.64629269,410.4785461,100,0,14.46130943,75.13528252,16,450
2019-08-25 10:00,15.96486092,22.89066458,20.82064311,410.4785461,100,0,12.83515882,74.8236599,16,438.8888889
2019-08-25 11:00,15.48687458,22.93574476,22.71599483,410.4785461,12,0,28.8579847,77.73434067,16,400
2019-08-25 12:00,16.12308788,22.90060997,24.3721784,410.4785461,12,0,15.22389396,79.48365021,16,400
2019-08-25 13:00,16.12075615,22.84050703,25.53566233,410.4785461,12,0,16.26872492,78.01274109,16,400
2019-08-25 14:00,15.89029145,22.75015259,26.46539338,410.4785461,12,0,16.19297536,77.62738609,16,400
2019-08-25 15:00,15.98951197,22.69874763,26.69548321,410.4785461,12,0,15.33637746,75.62254333,16,400
2019-08-25 16:00,15.94856572,22.66649532,29.26171811,410.4785461,12,0,14.70493857,74.51831055,16,400
2019-08-25 17:00,18.00824118,23.27736759,27.84253915,410.4785461,0,0,0,0,16,400
2019-08-25 18:00,20.23645592,23.89112282,24.55910365,410.4785461,0,0,0,0,16,400
2019-08-25 19:00,21.3574214,24.10595179,23.41929372,410.4785461,0,0,0,0,16,400
2019-08-25 20:00,22.06202698,23.85134268,22.15280469,410.4785461,0,0,0,0,16,400
2019-08-25 21:00,22.30463934,23.71999264,21.04130999,410.4785461,0,0,0,0,16,400
2019-08-25 22:00,22.26873064,23.58821774,19.82580376,410.4785461,0,0,0,0,16,400
2019-08-25 23:00,22.09222698,23.47067261,18.96445497,410.4785461,0,0,0,0,16,400
2019-08-26 0:00,21.84659576,23.35167837,17.82704353,0,0,0,0,0,13,400
2019-08-26 1:00,21.5316081,23.18574476,16.73797099,0,0,0,0,0,13,400
2019-08-26 2:00,15.412395,23.63474751,15.94027313,302.7316488,0,0,20.29794439,60.17545033,13,400
2019-08-26 3:00,13.00895214,23.0430398,15.06479692,398.3738454,0,0,18.39023304,63.00846767,13,400
2019-08-26 4:00,13.03975773,22.93082952,14.59905005,405.3620936,0,0,17.48742104,62.05615139,13,400
2019-08-26 5:00,12.98735332,22.86315012,14.1093305,403.6906535,0,0,17.09238529,61.74690056,13,400
2019-08-26 6:00,13.05943632,22.86782598,13.90131585,396.4254837,0,0,17.07656479,61.16574001,13.0133097,400
2019-08-26 7:00,15.29197121,22.71657419,14.37297885,411.9425532,100,0,8.793082555,70.57533264,15.15377008,437.5
2019-08-26 8:00,15.99984145,22.73069668,16.21749226,441.06692,100,0,7.523391326,73.7739048,16,441.6666667
2019-08-26 9:00,16.02710652,22.8456955,19.29001236,396.7860336,100,0,11.22233454,72.96586609,16,400
2019-08-26 10:00,16.06520939,22.92964077,21.99678485,397.7151667,18,0,13.77283049,74.54131889,16,400
2019-08-26 11:00,16.01880836,23.00122023,24.58339532,402.1169662,18,0,19.07679494,79.40591812,16,400
2019-08-26 12:00,15.96831346,23.00857639,26.14610608,400.1178691,18,0,21.64304638,79.81614113,16,400
2019-08-26 13:00,16.01733208,22.99960279,27.30049864,398.695905,18,0,20.31946182,79.71484756,16,400
2019-08-26 14:00,16.00443697,22.9022336,27.63283857,403.1924744,18,0,20.78408686,79.06740189,16,400
2019-08-26 15:00,16.00198817,22.81043959,27.57786147,400.556282,18,0,20.17954063,78.32983398,15.99888853,400
2019-08-26 16:00,16.0143702,22.78769827,31.69456228,399.2242991,18,0,20.61780898,77.41611671,16,400
2019-08-26 17:00,16.03652143,22.79380417,28.68798002,400.4641978,18,0,21.27249209,75.73632622,16,400
2019-08-26 18:00,15.60287023,22.7311964,25.788613,396.2344844,18,0,20.77974319,76.00616074,15.63402748,400
2019-08-26 19:00,15.9054172,22.70161724,24.42972946,404.6276016,18,0,19.09733009,74.46535301,15.93239443,400
2019-08-26 20:00,16.24331379,22.70909691,23.08961137,236.1607564,0,0,8.627605756,36.25722313,14.83908137,400
2019-08-26 21:00,17.99117422,22.90277719,21.87466749,0,0,0,0,0,13,400
2019-08-26 22:00,19.05726624,23.02044392,20.71513208,0,0,0,0,0,13,400
2019-08-26 23:00,19.58402967,23.21104336,19.83737437,0,0,0,0,0,13,400
2019-08-27 0:00,19.92757177,23.2306776,18.7458938,0,0,0,0,0,13,400
2019-08-27 1:00,20.03275681,23.09261274,17.39518261,0,0,0,0,0,13,400
2019-08-27 2:00,19.99664211,22.95512772,16.31899548,0,0,0,0,0,13,400
2019-08-27 3:00,20.1187911,23.54551268,15.62398911,48.72635651,0,0,0,26.30249596,13,400
2019-08-27 4:00,14.67913747,23.38885403,14.53003407,200.7095068,0,0,9.289315224,65.27236748,13,400
2019-08-27 5:00,12.96807265,22.9323144,13.35982752,400.3324916,0,0,16.82233477,62.76179695,13,400
2019-08-27 6:00,13.00488377,22.80906582,12.89346457,401.5932744,0,0,16.96866401,61.81301689,13.00374571,400
2019-08-27 7:00,15.07263756,22.64191103,13.72035392,413.7049586,100,0,8.875734488,70.65523052,14.82733671,445.8333333
2019-08-27 8:00,16.0399003,22.69154406,15.4887654,447.6607437,100,0,5.484692017,72.60054779,16,452.5
2019-08-27 9:00,16.04536867,22.79343128,19.57263184,404.4495519,100,0,11.44250552,72.67219162,16.00809169,412.5
2019-08-27 10:00,16.04799986,22.77139759,21.43559106,400.9067154,100,0,13.66551606,73.13627243,16,400
2019-08-27 11:00,15.98681402,22.73901129,22.57274246,394.8775762,15,0,15.2616361,75.82983971,16,400
2019-08-27 12:00,15.97654557,22.78415775,24.54225286,395.3741455,15,0,19.75344181,78.70310593,16,400
2019-08-27 13:00,15.99396563,22.76617813,25.52740542,398.6799545,15,0,19.44448407,79.13465691,16,400
2019-08-27 14:00,15.98033285,22.76892519,25.56511625,401.3100255,15,0,19.84509341,78.57902718,16,400
2019-08-27 15:00,15.99234772,22.73778963,26.03866482,401.0026728,15,0,19.87019444,77.91295624,16,400
2019-08-27 16:00,15.98401499,22.72025347,25.48695978,404.1288147,15,0,16.78389835,76.51046562,15.97803712,400
2019-08-27 17:00,16.02291989,22.68086052,24.96308613,400.7350032,15,0,20.11579641,76.73648453,16,400
2019-08-27 18:00,15.98401594,22.66815567,24.79131031,403.8227692,15,0,17.45266724,72.85740089,16,400
2019-08-27 19:00,16.00262809,22.6401453,23.98616282,404.6696981,15,0,18.4444809,70.95902252,16,400
2019-08-27 20:00,16.19497967,22.65231991,23.34119733,197.1712675,0,0,9.26270326,34.90949631,14.82908948,400
2019-08-27 21:00,17.91899157,22.93177652,22.89609051,0,0,0,0,0,13,400
2019-08-27 22:00,19.08897495,23.15002966,22.49828275,0,0,0,0,0,13,400
2019-08-27 23:00,19.61518574,23.34565926,21.64847183,0,0,0,0,0,13,400
2019-08-28 0:00,19.82317781,23.35457325,21.15520541,0,0,0,0,0,13,400
2019-08-28 1:00,20.04853439,23.51852703,21.10876624,26.18755595,0,0,0,11.44871426,13,400
2019-08-28 2:00,15.57762289,23.68479204,20.80022017,75.31402842,0,0,0,14.10891056,13,400
2019-08-28 3:00,15.63478351,23.51326704,20.58058643,51.37428538,0,0,0,0,13,400
2019-08-28 4:00,15.23485017,23.5017333,19.1726977,74.65633341,0,0,0,14.89215755,13,400
2019-08-28 5:00,14.0405798,23.49086475,18.20669842,200.5132109,0,0,22.59520976,45.54166698,13,400
2019-08-28 6:00,12.97804356,22.98192787,18.18390179,403.9450048,0,0,19.02380212,63.62229538,13,400
2019-08-28 7:00,14.92251515,22.65626192,18.24110635,409.9332326,100,0,20.73708852,72.16600132,14.75917228,435.7142857
2019-08-28 8:00,16.06099939,22.56367445,18.58521207,443.6907171,100,0,19.33331331,74.17013931,16,447.5
2019-08-28 9:00,15.9452529,22.53723669,18.45957247,406.5459773,100,0,18.43437417,71.59703064,16,400
2019-08-28 10:00,15.94903541,22.53348637,18.67287858,399.4857763,100,0,18.87734095,70.98000717,16,400
2019-08-28 11:00,16.02916646,22.56224108,19.17134666,402.6085409,100,0,20.64259688,71.14478874,16,400
2019-08-28 12:00,16.02008557,22.57020712,19.63395309,401.9152273,100,0,19.9308335,71.07436943,16,400
2019-08-28 13:00,15.95673943,22.51496124,19.96703116,399.9945399,100,0,20.50877603,71.26756287,16,400
2019-08-28 14:00,15.99809122,22.58241796,21.66731103,396.690478,18,0,20.29827468,72.35381889,16,400
2019-08-28 15:00,15.92548037,22.62744141,22.94658311,399.9509048,18,0,16.96597163,73.54462433,16,400
2019-08-28 16:00,16.03727674,22.64132977,23.06848907,401.5998891,18,0,16.91836262,72.99698448,16,400
2019-08-28 17:00,15.93723965,22.57307053,22.85926596,398.5638021,18,0,16.20040655,72.82801247,16,400
2019-08-28 18:00,16.03725338,22.54429197,22.41550191,401.9255244,18,0,16.34320974,71.85706329,16,400
2019-08-28 19:00,16.03963542,22.48015881,21.78381252,399.0070343,18,0,15.28980907,71.93335152,16,400
2019-08-28 20:00,16.2754333,22.40995026,21.11432552,200.1341671,0,0,7.501898766,35.91532326,14.84079798,400
2019-08-28 21:00,17.58551311,22.55494452,20.61059062,0,0,0,0,0,13,400
2019-08-28 22:00,18.26383018,22.6709404,20.07435671,0,0,0,0,0,13,400
2019-08-28 23:00,18.48108101,22.90140343,19.18584824,0,0,0,0,0,13,400
2019-08-29 0:00,18.52159214,22.96474361,18.91060638,0,0,0,0,0,13,400
2019-08-29 1:00,18.53144169,22.9836688,18.26740233,0,0,0,0,0,13,400
2019-08-29 2:00,17.84129667,23.21504879,17.13546276,51.98869069,0,0,6.586537043,12.27677441,13,400
2019-08-29 3:00,16.72744513,23.05288076,16.6909167,25.85419718,0,0,0,13.09923363,13,400
2019-08-29 4:00,15.68319964,23.15842581,16.89275074,49.95829372,0,0,0,0,13,400
2019-08-29 5:00,15.677531,23.07294083,16.16402197,25.71591339,0,0,3.700974464,0,13,400
2019-08-29 6:00,15.96153831,23.17429781,15.78050947,28.67609974,0,0,0,0,13,400
2019-08-29 7:00,14.84051991,22.7607708,15.82578532,251.8611323,63.26269048,0,12.29264625,54.77000046,13.53325144,425
2019-08-29 8:00,15.69260693,22.45129204,16.47448667,448.4562302,99.35543823,0,8.510316372,73.74342918,15.60372575,450
2019-08-29 9:00,16.0185504,22.58910275,19.03954124,406.2193425,99.35543823,0,10.39271228,71.30776596,16,412.5
2019-08-29 10:00,16.03401709,22.6664772,20.75704225,392.3029709,99.35543823,0,13.31180604,72.69655228,16,400
2019-08-29 11:00,16.02046704,22.67109203,21.91625881,399.1128362,15,0,17.05877145,77.48241234,16,400
2019-08-29 12:00,15.99847317,22.66477251,23.29397551,401.5643717,15,0,21.20499992,80.3431778,16,400
2019-08-29 13:00,15.97949147,22.61764288,23.99320412,401.248024,15,0,21.09638023,78.35140228,16,400
2019-08-29 14:00,16.01007366,22.57790613,23.81827132,402.3118235,15,0,20.25653617,75.04740524,16,400
2019-08-29 15:00,15.98014402,22.57487822,23.62043063,399.4623413,15,0,21.08797487,73.93173027,16,400
2019-08-29 16:00,16.00552893,22.55719233,25.36157544,405.6999919,15,0,20.87773705,73.4274559,16,400
2019-08-29 17:00,16.01762056,22.53739309,24.79599349,401.5567322,15,0,20.63245678,72.95995903,16,400
2019-08-29 18:00,15.97572207,22.51449776,23.29559517,400.0306524,15,0,20.52240086,72.86135101,16,400
2019-08-29 19:00,15.97498012,22.47985315,22.23724556,403.4023107,15,0,18.77823353,71.68048477,16,400
2019-08-29 20:00,16.1620717,22.40537167,20.92141883,198.757309,0,0,8.84291331,35.57302094,14.71959249,400
2019-08-29 21:00,17.4243741,22.53815699,19.73096402,0,0,0,0,0,13,400
2019-08-29 22:00,18.09096479,22.6336813,18.81670252,0,0,0,0,0,13,400
2019-08-29 23:00,18.35092306,22.80143452,18.18571663,0,0,0,0,0,13,400
2019-08-30 0:00,18.41973782,22.80357122,17.65347703,0,0,0,0,0,13,400
2019-08-30 1:00,18.42867374,22.75564718,16.97040017,0,0,0,0,0,13,400
2019-08-30 2:00,18.42460251,22.72588491,17.02787145,0,0,0,0,0,13,400
2019-08-30 3:00,18.32029152,23.04822874,17.22950617,27.12508361,0,0,0,13.9295845,13,400
2019-08-30 4:00,15.45884085,23.1288147,16.49772739,51.63172166,0,0,0,10.99666119,13,400
2019-08-30 5:00,19.21657991,23.05173969,15.39384238,49.14996653,0,0,0,11.44611835,13,400
2019-08-30 6:00,16.00869012,23.117805,15.58046087,25.16181122,0,0,1.458799521,0,13,400
2019-08-30 7:00,13.68006372,22.86468267,15.60878992,280.5569429,51.01937457,0,15.4063139,69.10125065,13.66232371,425
2019-08-30 8:00,15.84554482,22.57387018,16.854153,394.3511988,97.73980713,0,13.50346533,72.37772179,15.87150693,400
2019-08-30 9:00,15.96159005,22.58855343,17.80163161,402.1669693,97.73980713,0,12.1464324,72.97624779,16,400
2019-08-30 10:00,16.00416756,22.52823496,18.72288926,399.8839442,97.73980713,0,11.25339715,71.49393463,16,400
2019-08-30 11:00,16.03132963,22.54819965,20.53915787,399.3389435,97.73980713,0,13.42104514,72.26292229,16,400
2019-08-30 12:00,16.07173562,22.58085012,21.98406124,403.0472488,15,0,16.14277379,75.24116898,16,400
2019-08-30 13:00,16.00968862,22.56639194,22.30549431,403.5895665,15,0,16.86603832,75.86352921,16,400
2019-08-30 14:00,16.01477098,22.52812529,22.7873052,400.3452682,15,0,16.38487466,74.00894928,16,400
2019-08-30 15:00,16.01135397,22.50518894,23.17055575,401.7241948,15,0,16.32445844,72.93291473,16,400
2019-08-30 16:00,16.01524258,22.4741354,22.66134453,399.5251516,15,0,15.83832471,71.87863731,16,400
2019-08-30 17:00,15.9614408,22.43986464,22.23709456,399.406105,15,0,15.5097483,70.84050369,16,400
2019-08-30 18:00,15.96188998,22.40663004,21.53668245,399.2707087,15,0,15.37944603,70.92969131,16,400
2019-08-30 19:00,15.94019127,22.32783937,20.45786508,406.7995758,100,0,14.31560787,68.91077805,16,400
2019-08-30 20:00,16.08302474,22.26663589,19.60446167,201.5095571,0,0,6.347952843,33.91398239,14.63904889,400
2019-08-30 21:00,17.5593257,22.42979193,18.94616445,0,0,0,0,0,13,400
2019-08-30 22:00,18.47889566,22.53754568,18.07481384,0,0,0,0,0,13,400
2019-08-30 23:00,19.02658463,22.70330238,17.53260485,0,0,0,0,0,13,400
2019-08-31 0:00,19.32070351,22.71080542,16.57164319,0,0,0,0,0,13,400
2019-08-31 1:00,19.37023401,22.61074352,15.53232368,0,0,0,0,0,13,400
2019-08-31 2:00,19.25678253,22.54517698,14.5063405,0,0,0,0,0,13,400
2019-08-31 3:00,19.13726473,22.54670334,14.0874033,0,0,0,0,0,13,400
2019-08-31 4:00,17.57417583,22.78357744,13.57272625,24.06567383,0,0,11.09592183,0,13,400
2019-08-31 5:00,15.65736628,22.98336363,13.34473197,24.45084635,0,0,3.250757535,0,13,400
2019-08-31 6:00,19.54815388,23.00054502,13.14627743,73.17974345,0,0,0,19.05851936,13,400
2019-08-31 7:00,18.72366381,23.10578918,13.07654842,24.35086406,0,0,0,15.13616562,13,400
2019-08-31 8:00,14.15950441,22.7358675,14.18868208,357.8582153,71.61194875,0,21.97620432,72.46647072,14.13060999,425
2019-08-31 9:00,15.80629015,22.68467665,15.71552086,399.0399323,97.72829437,0,6.457811117,72.56715775,15.82020839,400
2019-08-31 10:00,16.02784967,22.72588444,17.00106939,400.9420242,97.72829437,0,7.998981794,72.76206207,15.99069897,400
2019-08-31 11:00,15.98185301,22.63977337,18.51557287,405.1723811,97.72829437,0,8.610934893,72.26605034,16,400
2019-08-31 12:00,16.02399302,22.53891897,19.77743975,402.5950928,97.72829437,0,10.35078367,71.2700119,16,400
2019-08-31 13:00,15.98655033,22.52121544,21.44401487,400.623937,97.72829437,0,12.25673676,71.22240257,16,400
2019-08-31 14:00,15.97979355,22.4619956,21.12343057,398.4770559,15,0,13.67420197,71.28549767,16,400
2019-08-31 15:00,15.89050364,22.44507933,21.24733321,400.3092855,57.5,0,14.77377621,70.53713417,16,400
2019-08-31 16:00,15.98831272,22.42674017,23.98738893,402.6350047,15,0,14.78446897,71.14840317,16,400
2019-08-31 17:00,16.03887916,22.39758778,22.08611202,400.9457728,100,0,15.04650211,70.86203194,16.00833337,400
2019-08-31 18:00,16.04045415,22.30468369,20.04463418,401.627388,100,0,12.59356085,68.63152313,16,400
2019-08-31 19:00,16.87414074,22.51984215,18.93410301,0,0,0,0,0,13.42535631,400
2019-08-31 20:00,18.37699842,22.70447397,17.65746816,0,0,0,0,0,13,400
2019-08-31 21:00,19.12054873,22.6804204,16.59198729,0,0,0,0,0,13,400
2019-08-31 22:00,19.44712973,22.62605572,15.44595814,0,0,0,0,0,13.01666673,400
2019-08-31 23:00,19.50396681,22.59615421,14.612065,0,0,0,0,0,13.0250001,400
2019-09-01 0:00,19.48193312,22.57844877,13.98269431,0,0,0,0,0,13,400
2019-09-01 1:00,19.38902473,22.51227093,13.63558006,0,0,0,0,0,13,400
2019-09-01 2:00,19.31868172,22.49404716,13.23733123,0,0,0,0,0,13,400
2019-09-01 3:00,19.21315432,22.47561026,12.63877312,0,0,0.000509421,0,0,13,400
2019-09-01 4:00,19.91321802,22.93024826,12.10315545,48.1108729,0,0,14.93134308,0,13,400
2019-09-01 5:00,17.20663285,23.03043699,12.15895716,75.74280548,0,0,0,18.22348976,13,400
2019-09-01 6:00,15.79493451,22.98016357,12.00239706,46.72190614,0,0,0,0,13,400
2019-09-01 7:00,20.33663797,23.12145853,11.74306075,44.39616042,0,0,0,0,13,400
2019-09-01 8:00,18.02435899,23.39120865,13.10142295,71.17546316,0,0,16.66666667,11.39524364,13,400
2019-09-01 9:00,14.98678327,23.47027397,15.2530694,58.80202778,0,0,13.82738431,0,13,450
2019-09-01 10:00,14.73901081,23.7663002,17.51591555,89.65720543,0,0,13.24853388,0,13,515.9090909
2019-09-01 11:00,15.26941919,23.98808908,20.63177967,62.30538001,0,0,0,0,13,579.1666667
2019-09-01 12:00,13.75979209,23.99175549,23.02949778,135.0320798,0,0,3.479441325,16.98447227,13,550
2019-09-01 13:00,14.0606029,23.7515254,23.82540194,175.731727,0,0,6.520084699,7.5,13,520.8333333
2019-09-01 14:00,14.62374187,23.69525671,24.67053509,138.6658596,0,0,7.980131149,29.43823814,13,470.8333333
2019-09-01 15:00,17.00366783,23.68971205,24.78409195,122.0569632,0,0,3.017516136,26.07049847,13,432.1428571
2019-09-01 16:00,14.24878049,23.59390593,25.41452154,271.7376146,0,0,12.37421608,43.64509964,13,425
2019-09-01 17:00,13.26760936,23.2269845,24.83007876,280.3319426,0,0,12.0486625,47.35732746,13,437.5
2019-09-01 18:00,16.9753871,23.28626108,23.13328552,0,0,0,0,0,13,537.5
2019-09-01 19:00,15.77241349,23.67600775,21.66513507,110.1046203,0,0,11.78294627,28.06162739,13,487.5
2019-09-01 20:00,14.06709313,23.40033484,20.38005733,361.1113586,0,0,16.878407,58.67857456,13,400
2019-09-01 21:00,14.43395591,23.06608629,19.70607313,123.6832088,0,0,2.827483177,15.572505,13,400
2019-09-01 22:00,16.92183495,22.94258213,19.15325642,0,0,0,0,0,13,400
2019-09-01 23:00,17.57828856,23.45161724,18.5325222,181.9154194,0,0,5.77782917,41.40559196,13,400
2019-09-02 0:00,13.03596854,23.11827183,17.90583007,401.0678171,0,0,17.35084343,63.00979996,13,400
2019-09-02 1:00,14.2308135,22.86782646,16.54924806,94.55256725,0,0,3.047051112,0,13,400
2019-09-02 2:00,16.38037729,22.78647709,16.31444709,0,0,0,0,0,13,400
2019-09-02 3:00,15.88271976,23.04987764,16.18119017,22.38658259,0,0,14.98690287,0,13,400
2019-09-02 4:00,13.08841753,23.42226934,16.19128513,310.3539517,0,0,12.60711066,46.73653126,13,400
2019-09-02 5:00,12.99947166,23.02213049,16.31789843,402.214224,0,0,18.45172183,62.60640335,13,400
2019-09-02 6:00,14.84664392,22.72646427,16.43758488,30.92395959,0,0,0,0,13,400
2019-09-02 7:00,15.70855832,22.96169138,16.61093489,44.5161931,0,0,0,12.34944916,13,400
2019-09-02 8:00,13.03647375,22.48092175,17.19583003,382.9637334,100,0,51.76338832,82.95919418,13,447.5
2019-09-02 9:00,13.22478366,22.09264374,17.6040891,455.2365934,100,0,33.64386876,78.4848175,13.160171,445.8333333
2019-09-02 10:00,13.06288075,22.04908228,18.43320306,421.2190552,100,0,29.44230207,74.512043,13.09701369,437.5
2019-09-02 11:00,13.03451586,22.0138011,19.63995202,399.4839689,100,0,27.27223396,72.7702179,13.05305415,400
2019-09-02 12:00,12.97090387,21.97588491,21.06430594,394.8981042,12,0,26.58904839,74.42084122,13,400
2019-09-02 13:00,13.06654406,21.93745422,23.4957056,398.5937758,12,0,23.65980752,78.72221375,13.04613495,400
2019-09-02 14:00,13.60958457,21.95894384,24.9761858,398.2890062,12,0,20.87057845,79.73071861,13.55928384,400
2019-09-02 15:00,13.3169744,21.88234901,24.78397942,401.793889,12,0,21.54004129,77.35542488,13.29605249,400
2019-09-02 16:00,13.77704668,21.86648369,26.01350594,399.4967464,12,0,19.39127636,76.80603027,13.74655746,400
2019-09-02 17:00,14.19127607,21.87363911,24.13778718,401.7366544,12,0,18.26768303,75.84398079,14.17306812,400
2019-09-02 18:00,14.51194477,21.86095953,22.44121552,400.9887822,12,0,16.8546025,74.08656883,14.75047566,400
2019-09-02 19:00,15.60619926,21.87820435,19.72793229,395.2693507,100,0,14.07746188,72.45781136,15.52047766,400
2019-09-02 20:00,15.87971425,21.88092136,18.50044791,401.0700455,100,0,13.70793978,72.58158493,15.86157667,400
2019-09-02 21:00,15.97258854,21.82616043,17.91318925,397.5985209,100,0,13.16243807,71.44802284,15.88464722,400
2019-09-02 22:00,16.38990521,21.94123936,16.85410849,32.32213847,0,0,0,0,13.27073581,400
2019-09-02 23:00,17.04661274,22.17742968,16.0752449,0,0,0,0,0,13,400
2019-09-03 0:00,17.33393335,22.25351,15.49881951,0,0,0,0,0,13,400
2019-09-03 1:00,17.3925128,22.27793026,14.7563502,0,0,0,0,0,13,400
2019-09-03 2:00,17.34908009,22.32219124,14.04428307,0,0,0,0,0,13,400
2019-09-03 3:00,17.29327345,22.36416388,13.41820447,0,0,0,0,0,13,400
2019-09-03 4:00,17.19902277,22.35500669,12.38687785,0,0,0,0,0,13,400
2019-09-03 5:00,17.06312561,22.37355757,12.0579257,0,0,0,0,0,13,400
2019-09-03 6:00,16.98290539,22.38247871,11.44581016,0,0,0,0,0,13,400
2019-09-03 7:00,16.9552083,22.41618633,11.59967359,0,0,0,0,0,13,400
2019-09-03 8:00,12.98666763,22.27063465,13.49145762,356.8822746,58.40614128,0,22.10218,79.56400299,13.03046454,440.9090909
2019-09-03 9:00,13.14840174,22.03406525,15.27569135,429.9919459,97.68203735,0,14.48700507,75.62406349,13.23665083,450
2019-09-03 10:00,12.9977622,22.06630087,17.37779903,403.5548681,97.68203735,0,16.36110306,72.92870522,13.05182501,400
2019-09-03 11:00,12.99730134,22.02670908,19.18380674,400.7871653,97.68203735,0,17.65596104,72.48173332,13.0465718,400
2019-09-03 12:00,13.34966779,21.94771433,20.6014576,400.8943405,97.68203735,0,16.98336093,71.50682449,13.43523598,400
2019-09-03 13:00,14.63058853,21.93147039,21.27974288,393.1152293,15,0,15.6555988,75.69594002,14.60848882,400
2019-09-03 14:00,15.32046103,21.97130632,22.85803763,402.8684514,15,0,15.93025732,80.65136528,15.22340276,400
2019-09-03 15:00,15.12233019,21.94738817,20.95026461,402.5928345,15,0,17.34091028,78.5497551,15.18510686,400
2019-09-03 16:00,15.04815578,21.86550617,20.33195655,401.2541606,15,0,15.95204719,74.43376732,15.02181038,400
2019-09-03 17:00,15.89786363,21.87499905,19.27042675,407.7053375,100,0,12.32528575,72.77653694,15.92357386,400
2019-09-03 18:00,15.50955033,21.79757166,18.2572422,400.3027089,100,0,12.0928038,71.21395683,15.46078467,400
2019-09-03 19:00,15.98519564,21.74783278,17.51514308,404.3432846,100,0,9.820268313,70.07648659,15.96067492,400
2019-09-03 20:00,15.97900581,21.70024395,16.84735425,399.8304723,100,0,8.490367651,69.80362701,16,400
2019-09-03 21:00,16.04389119,21.65082407,16.43094889,399.962176,100,0,7.947516362,69.47350502,16,400
2019-09-03 22:00,16.42943525,21.71474361,16.07019901,7.5690581,0,1.830400705,0,0,13.3483247,400
2019-09-03 23:00,14.7735796,22.10393763,16.079415,146.6584015,0,0,5.748863538,28.56403732,13,400
2019-09-04 0:00,13.00385976,21.927279,15.35730728,393.5713806,0,0,16.12378232,59.78918457,13,400
2019-09-04 1:00,12.99549222,21.86410189,15.30273072,391.6743164,0,0,15.76162545,59.91019058,13.00147263,400
2019-09-04 2:00,12.96544576,21.90705156,16.78768539,394.5837224,0,0,15.84252707,59.9881134,13,400
2019-09-04 3:00,13.00256681,21.89017296,17.25989183,396.9813538,0,0,15.61608076,60.00001907,13,400
2019-09-04 4:00,13.06021047,21.92445087,17.999698,398.2840296,0,0,16.31162723,60.00001907,13,400
2019-09-04 5:00,13.0308249,21.87695408,18.86001428,395.6779175,0,0,16.48373477,60.00001907,13,400
2019-09-04 6:00,12.76236653,21.85668421,19.1898737,364.913531,0,0,13.68951035,59.41343307,13,400
2019-09-04 7:00,14.18482208,21.94164133,19.58097426,149.566836,0,0,5.1286122,28.43863201,13,400
2019-09-04 8:00,14.8229661,21.70802736,20.26617781,387.0718765,100,0,28.54995982,74.09235001,14.65382767,450
2019-09-04 9:00,15.62783432,21.86727667,21.62053172,410.6079203,15,0,21.6636467,76.5870285,15.66908479,425
2019-09-04 10:00,14.62810659,21.94734335,22.36417675,409.3731817,15,0,20.39328702,81.49151993,14.80117321,425
2019-09-04 11:00,14.12480998,21.79684353,20.90450096,400.5761032,15,0,18.78862031,75.42326164,14.1379896,400
2019-09-04 12:00,14.90533638,21.81074476,21.68528112,404.1005046,15,0,16.05557219,77.68746376,14.98136306,400
2019-09-04 13:00,15.30087423,21.74941874,20.82634004,407.7426834,100,0,15.46016534,76.19236755,15.30405498,400
2019-09-04 14:00,15.01860166,21.67841816,20.22328917,403.5548528,100,0,14.24596087,71.56413078,14.98400323,400
2019-09-04 15:00,15.17555022,21.63476849,19.10289923,400.5396245,100,0,13.17980274,71.64582253,15.1679949,400
2019-09-04 16:00,15.06680012,21.58379126,17.72564729,404.6959,100,0,12.10935036,70.66577339,15.14433122,400
2019-09-04 17:00,15.20544386,21.51496935,17.42462953,400.661677,100,0,10.82478865,69.28364182,15.13575164,400
2019-09-04 18:00,15.83601904,21.52448225,17.05642605,406.0767186,100,0,8.931790749,69.35920906,15.917425,400
2019-09-04 19:00,15.68345904,21.45684719,16.52979851,397.48408,100,0,9.955062548,69.62698174,15.55001434,400
2019-09-04 20:00,16.0245285,21.44661283,16.19731522,404.4119898,100,0,6.798318386,68.71058464,16,400
2019-09-04 21:00,16.04367495,21.37759495,15.75432094,398.6275991,100,0,6.663053354,68.89576721,16,400
2019-09-04 22:00,16.47401333,21.39767838,14.68468412,0.054834863,0,10.02532045,0,0,13.4012088,400
2019-09-04 23:00,17.25683975,21.48717833,13.78488445,0,0,0.00281477,0,0,13,400
2019-09-05 0:00,17.58373499,21.52106285,13.19174608,0,0,0.000651479,0,0,13,400
2019-09-05 1:00,17.7571454,21.56693697,12.68573348,0,0,0,0,0,13,400
2019-09-05 2:00,17.81318665,21.57280254,11.79755592,0,0,0,0,0,13,400
2019-09-05 3:00,17.76835918,21.58806467,10.80899652,0,0,0,0,0,13,400
2019-09-05 4:00,17.68470573,21.59792995,10.47544432,0,0,0.002428114,0,0,13,400
2019-09-05 5:00,17.62760925,21.64348459,10.59574747,0,0,0,0,0,13,400
2019-09-05 6:00,17.58526468,21.68284559,10.70093568,0,0,0,0,0,13,400
2019-09-05 7:00,17.55404043,21.77579403,10.54990927,0,0,0,0,0,13,400
2019-09-05 8:00,13.48611951,21.93169022,12.09196186,353.3946075,62.55647302,0,7.023905754,72.95281792,13.52896969,425
2019-09-05 9:00,13.13585305,21.76968908,14.4045612,400.6121165,97.03715515,0,12.79987669,71.29854774,13.16956925,400
2019-09-05 10:00,13.21760273,21.83592796,16.14496104,400.0448405,97.03715515,0,15.0380799,71.80855942,13.19304903,400
2019-09-05 11:00,13.08640885,21.80743074,18.26288033,399.7641169,97.03715515,0,17.17529313,71.66780281,13.00833337,400
2019-09-05 12:00,12.93834758,21.7225647,20.25125408,398.1305796,97.03715515,0,18.17128372,72.36478996,13,400
2019-09-05 13:00,14.28510404,21.71581221,21.67714787,391.1891429,18,0,19.36416117,78.54029655,14.16777849,400
2019-09-05 14:00,15.12433743,21.80036592,23.11534373,398.9577204,18,0,18.3410217,83.463871,15.33599734,400
2019-09-05 15:00,15.16854024,21.7087121,23.59117126,399.2035548,18,0,16.77272685,79.95368004,15.15805221,400
2019-09-05 16:00,15.37086725,21.73916388,26.9397548,401.2644424,18,0,15.76854515,78.63793564,15.46755918,400
2019-09-05 17:00,14.68043447,21.61309528,24.2025636,405.5759862,18,0,17.12685744,74.34962654,14.73212091,400
2019-09-05 18:00,14.35596848,21.5164957,21.50191498,401.7144114,18,0,15.67191442,72.79770851,14.39395412,400
2019-09-05 19:00,15.75035667,21.51286173,20.23137728,398.7068405,18,0,13.87971687,73.74680138,15.62271889,400
2019-09-05 20:00,15.99089098,21.49938917,19.49404049,404.2615967,100,0,12.6868728,70.06279564,15.96220915,400
2019-09-05 21:00,16.00396872,21.48580551,18.60977681,397.8749034,100,0,11.62753487,69.05072403,15.97661368,400
2019-09-05 22:00,16.62085152,21.5707283,17.34559981,1.883855502,0,0,0,0,13.36480323,400
2019-09-05 23:00,17.65628576,21.78597212,16.86633937,0,0,0,0,0,13,400
2019-09-06 0:00,18.26196766,21.90323544,16.6222407,0,0,0,0,0,13,400
2019-09-06 1:00,18.62018585,21.97989035,16.31680107,0,0,0,0,0,13,400
2019-09-06 2:00,18.81074429,22.0346446,15.33885972,0,0,0,0,0,13,400
2019-09-06 3:00,18.85567141,22.07579327,14.75779041,0,0,0,0,0,13,400
2019-09-06 4:00,18.8464818,22.15625048,14.56202602,0,0,0,0,0,13,400
2019-09-06 5:00,18.88151741,22.2403841,14.12156169,0,0,0,0,0,13,400
2019-09-06 6:00,18.8894372,22.26813173,13.82418569,0,0,0,0,0,13,400
2019-09-06 7:00,18.86783743,22.29929781,13.29409059,0,0,0,0,0,13,400
2019-09-06 8:00,13.06559324,22.01846743,14.82991171,343.8049011,67.05926786,0,12.35873429,75.40075302,13.20410299,425
2019-09-06 9:00,13.50179243,21.76816225,16.33187183,407.7036718,96.22458649,0,14.43119637,73.09152031,13.45390685,425
2019-09-06 10:00,13.01988292,21.73818541,18.1086661,402.5160497,96.22458649,0,17.39385351,72.46838188,13.01864028,400
2019-09-06 11:00,13.16549683,21.63131857,18.81118107,397.8758418,96.22458649,0,18.48903497,71.59797096,13.07345517,400
2019-09-06 12:00,13.58080435,21.60363245,20.25427087,400.1131897,96.22458649,0,17.86118762,72.6176815,13.63098025,400
2019-09-06 13:00,13.13253713,21.58745432,21.54415226,399.7585932,15,0,20.42167441,76.40540886,13.18241382,400
2019-09-06 14:00,13.46916962,21.57432795,22.45920404,399.7131271,15,0,19.16875299,77.91404152,13.44093307,400
2019-09-06 15:00,14.53356552,21.60264301,21.06087335,403.5584717,15,0,17.04944897,77.01847076,14.42093881,400
2019-09-06 16:00,15.37252712,21.5956955,18.8670915,400.2321574,100,0,12.96198527,72.23250008,15.30300713,400
2019-09-06 17:00,15.728266,21.60015202,19.13811207,402.4150085,100,0,12.89236244,72.49485779,15.68785183,400
2019-09-06 18:00,15.9770174,21.55982924,18.55565008,405.9709905,100,0,11.75597938,71.49407959,15.92507839,400
2019-09-06 19:00,16.00745487,21.55582714,17.99870523,402.6837845,100,0,11.87302144,71.2078476,15.95005226,400
2019-09-06 20:00,16.03261805,21.49572659,16.05110661,401.7353923,100,0,10.7159214,71.02383041,16,400
2019-09-06 21:00,15.94384599,21.44688606,15.86610746,398.9639715,100,0,10.62602806,70.61195564,16,400
2019-09-06 22:00,16.24346209,21.41579437,14.73876778,0.010845287,0,8.713644902,0,0,13.26402895,400
2019-09-06 23:00,16.88264799,21.56060505,13.53813394,0,0,0.005018512,0,0,13,400
2019-09-07 0:00,17.05250645,21.58974361,13.00774606,0,0,0,0,0,13,400
2019-09-07 1:00,17.13923407,21.53083658,12.55404711,0,0,0,0,0,13,400
2019-09-07 2:00,17.17527533,21.59582901,12.57048035,0,0,0,0,0,13,400
2019-09-07 3:00,17.22572994,21.65537262,12.59287071,0,0,0,0,0,13,400
2019-09-07 4:00,17.25799656,21.71843624,12.63933738,0,0,0,0,0,13,400
2019-09-07 5:00,17.30921793,21.80173969,12.71789026,0,0,0,0,0,13,400
2019-09-07 6:00,17.35560656,21.89942026,12.81608311,0,0,0,0,0,13,400
2019-09-07 7:00,17.44177628,22.06480503,12.97717237,0,0,0,0,0,13,400
2019-09-07 8:00,17.52286339,22.19413948,13.13422998,0,0,0,0,0,13,400
2019-09-07 9:00,15.18376231,22.18833923,13.25901937,147.4090436,63.87455368,0,17.32727782,38.67742729,13,425
2019-09-07 10:00,14.21969151,21.68119097,13.90658633,401.193217,98.19992828,0,8.13633577,72.66880608,14.05557442,400
2019-09-07 11:00,14.84325266,21.67521286,14.54811255,401.8857854,98.19992828,0,5.98175017,72.70663643,14.94006586,400
2019-09-07 12:00,15.1117208,21.67820454,15.98422925,399.2806091,98.19992828,0,7.793566147,72.47785759,15.20034647,400
2019-09-07 13:00,15.8601265,21.70482254,17.5659488,398.2856954,98.19992828,0,8.069743713,73.22711372,15.85043844,400
2019-09-07 14:00,16.02589369,21.65766144,17.64609114,401.461937,98.19992828,0,8.667057355,72.80578613,15.99727376,400
2019-09-07 15:00,16.0330472,21.62435865,18.64371014,401.9608078,98.19992828,0,9.488728364,72.84840202,16,400
2019-09-07 16:00,15.99847388,21.58119678,19.0740722,401.2914429,98.19992828,0,10.25344276,72.48821449,16,400
2019-09-07 17:00,16.30400491,21.62347412,19.04324659,199.4086761,0,20.1327184,5.608851274,36.46850777,14.63241736,400
2019-09-07 18:00,18.18618584,21.98412657,18.10341962,0,0,4.535250028,0,0,13,400
2019-09-07 19:00,18.9943676,22.04318571,16.98129177,0,0,0,0,0,13,400
2019-09-07 20:00,19.17277241,21.96886444,15.44970401,0,0,0,0,0,13,400
2019-09-07 21:00,19.00957251,21.92396259,14.48151954,0,0,0.000154734,0,0,13,400
2019-09-07 22:00,18.74532938,21.92200994,13.5502065,0,0,2.3524E-05,0,0,13,400
2019-09-07 23:00,18.52649498,21.9611721,13.13181321,0,0,0,0,0,13,400
2019-09-08 0:00,18.29748869,21.96341467,12.46053791,0,0,0,0,0,13,400
2019-09-08 1:00,18.11698484,21.96356201,12.23020124,0,0,0,0,0,13,400
2019-09-08 2:00,18.02874327,21.99615526,12.000398,0,0,0,0,0,13,400
2019-09-08 3:00,18.00990963,22.00562143,11.82288249,0,0,0,0,0,13,400
2019-09-08 4:00,17.99450541,22.00751543,11.77097352,0,0,0,0,0,13,400
2019-09-08 5:00,17.95180273,22.03149843,11.76577234,0,0,0,0,0,13,400
2019-09-08 6:00,17.94386005,22.07036018,11.58887974,0,0,0.003751596,0,0,13,400
2019-09-08 7:00,17.89062357,22.11309481,11.68096972,0,0,0,0,0,13,400
2019-09-08 8:00,17.91909456,22.33168507,12.72220039,0,0,0,0,0,13,400
2019-09-08 9:00,17.31576252,22.75839424,14.83998124,28.76259454,0,0,0,0,13,400
2019-09-08 10:00,15.13210487,23.09377193,15.7277441,129.8498255,0,0,3.399068515,15.95849419,13,462.5
2019-09-08 11:00,13.82880235,23.01053143,16.88113976,176.2094854,0,0,7.689586957,30.01694393,13,478.5714286
2019-09-08 12:00,16.01271319,23.00561619,16.6366806,136.9483922,0,0,2.414959113,25.49076843,13,425
2019-09-08 13:00,14.99925661,22.93833971,16.86776479,133.4142396,0,0,2.998104095,12.87499046,13,400
2019-09-08 14:00,14.57562828,22.8968854,16.88175964,107.6365026,0,0,0,12.98506927,13,400
2019-09-08 15:00,13.80392814,22.89343691,16.64288298,173.2592413,0,0,15.83168538,28.27314949,13,400
2019-09-08 16:00,14.21935129,22.80296087,18.23042234,165.1063156,0,0,7.82404232,38.78364468,13,400
2019-09-08 17:00,14.51615143,22.74397373,16.66971636,161.2273159,0,0,5.165834427,22.46937943,13,400
2019-09-08 18:00,14.021595,22.71394348,14.61492093,219.8976491,0,0,2.802530607,39.76298332,13,400
2019-09-08 19:00,15.12483597,22.68467522,13.89577389,110.0088196,0,0,2.739703814,13.15985298,13,400
2019-09-08 20:00,14.96391177,22.64244652,12.73278189,172.6260999,0,0,5.606786728,12.1412859,13,400
2019-09-08 21:00,13.92897081,22.56993628,11.88898611,53.96994061,0,0,3.09693114,0,13,400
2019-09-08 22:00,15.91936946,22.44704103,10.99705887,76.12652842,0,0,0,11.1920042,13,400
2019-09-08 23:00,18.45041728,22.70296097,10.25094541,57.58267303,0,0,0,13.14290142,13,400
2019-09-09 0:00,15.92270827,22.67937136,9.755555789,103.5163717,0,0,3.010505994,36.28988075,13,400
2019-09-09 1:00,16.87903666,22.49161768,9.339161078,73.35074615,0,0,0,0,13,400
2019-09-09 2:00,15.09589624,22.20064163,9.030680497,0,0,0,0,0,13,400
2019-09-09 3:00,16.09243011,21.98764324,8.387029648,0,0,0,0,0,13,400
2019-09-09 4:00,16.52893829,21.8779006,8.14521122,0,0,0.003945788,0,0,13,400
2019-09-09 5:00,16.70121384,21.97054338,8.061730703,0,0,0,0,0,13,400
2019-09-09 6:00,18.12692213,22.41849756,7.94032534,46.25399348,0,0.001579642,0,24.20585918,13,400
2019-09-09 7:00,15.5289259,22.69515324,8.050742308,69.83320552,0,0,16.39087677,7.5,13,400
2019-09-09 8:00,13.14765501,22.22103119,9.654838562,331.5939437,51.35700827,0,6.060149829,75.51454544,13.11192012,425
2019-09-09 9:00,13.05566502,22.02402353,12.30902195,399.1159809,96.23929596,0,7.942339023,73.31468201,13.00438428,400
2019-09-09 10:00,13.31822586,22.06644106,14.26661984,399.7699914,96.23929596,0,11.05376132,75.13303947,13.22313857,400
2019-09-09 11:00,12.97535515,22.04164696,15.98511982,404.4716257,96.23929596,0,13.62430557,73.82297707,13,400
2019-09-09 12:00,13.05599785,21.97921324,16.76145077,418.812892,96.23929596,0,14.80039628,74.46686935,13,437.5
2019-09-09 13:00,13.01951098,21.85161829,17.9811875,444.4068557,96.23929596,0,15.39883343,74.54308891,13.01666673,454.1666667
2019-09-09 14:00,12.9839642,21.76816225,19.35217857,444.1010226,96.23929596,0,16.45555353,72.89359856,13.01085774,437.5
2019-09-09 15:00,13.40780044,21.68554878,19.38348262,418.2509813,96.23929596,0,15.20527458,72.07723618,13.45227766,437.5
2019-09-09 16:00,14.57997632,21.67853975,23.55732473,398.08055,15,0,15.20935345,74.02568436,14.58789094,400
2019-09-09 17:00,15.55244136,21.70589399,21.11514632,396.0404147,100,0,13.44105975,75.49608231,15.54181981,400
2019-09-09 18:00,15.30631471,21.69426107,17.96414216,403.1052457,100,0,12.97317314,73.93660545,15.24105485,400
2019-09-09 19:00,13.70700502,21.48366928,16.27670177,407.1254578,100,0,13.73189322,70.15465355,13.67035961,400
2019-09-09 20:00,14.94081736,21.49099445,15.08477672,400.1801734,100,0,8.085621436,69.60606003,14.98535689,400
2019-09-09 21:00,15.89273357,21.65598297,14.31603527,397.7824003,100,0,5.001695156,70.76638031,15.81110144,400
2019-09-09 22:00,16.78430319,21.48540211,13.23291206,31.11180702,0,14.62680435,0,0,13.10639882,400
2019-09-09 23:00,17.90177155,21.42589712,12.07568789,0,0,0.281536542,0,0,13,400
2019-09-10 0:00,18.12668324,21.46947622,11.38383675,0,0,0.000367311,0,0,13,400
2019-09-10 1:00,18.213552,21.5398345,10.55252457,0,0,0,0,0,13,400
2019-09-10 2:00,18.28517914,21.57752752,9.952810605,0,0,0,0,0,13,400
2019-09-10 3:00,18.12020826,21.63919449,9.516893546,0,0,0.001330082,0,0,13,400
2019-09-10 4:00,17.89529943,21.65445662,9.007345835,0,0,0,0,0,13,400
2019-09-10 5:00,17.69535971,21.67236614,8.715883732,0,0,0,0,0,13,400
2019-09-10 6:00,17.49050379,21.71463537,8.449462732,0,0,0,0,0,13,400
2019-09-10 7:00,17.33395004,21.8019228,8.484535058,0,0,0,0,0,13,400
2019-09-10 8:00,13.20536399,22.06791782,10.57944663,326.1021153,61.76198864,0,10.8285954,74.83419991,13.21378238,425
2019-09-10 9:00,12.98354149,21.79300976,13.27665965,400.4909691,96.08422852,0,8.325988928,73.41172981,13.09169402,400
2019-09-10 10:00,13.19151163,21.72909021,13.87199926,434.5659414,96.08422852,0,12.29309177,74.76067734,13.10890366,440.9090909
