,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-10-22 13:00,15.27800393,21.72958422,12.06637478,399.1375326,98.23061371,0,100,72.68069267,13,400
2019-10-22 14:00,15.19593477,21.72191715,12.16708401,403.5249532,98.23061371,0,100,71.97798157,13,400
2019-10-22 15:00,15.01153779,21.70329762,11.69403471,403.4418818,98.23061371,0,100,71.22707176,13,400
2019-10-22 16:00,15.09240341,21.69566536,11.85100569,402.9181722,98.23061371,0,100,71.53948975,13,400
2019-10-22 17:00,15.23827052,21.70906448,11.49723884,397.7317479,98.23061371,0,100,71.52281189,13,400
2019-10-22 18:00,15.43969202,21.6984067,11.68229471,401.8903631,98.23061371,0,100,71.63446236,13,400
2019-10-22 19:00,15.49151373,21.68287468,11.66176496,405.4507192,98.23061371,0,100,71.36744499,13,400
2019-10-22 20:00,15.66267514,21.66135454,12.13946356,398.2643305,98.23061371,0,100,71.06553268,13,400
2019-10-22 21:00,16.07167268,21.67124462,12.60864244,400.1385752,98.23061371,0,100,71.25210953,13,400
2019-10-22 22:00,16.82289553,21.24603176,12.62329483,2.861594836,0,9.771292051,14.28571429,17.74728394,13,400
2019-10-22 23:00,18.30795527,20.85760021,12.51726137,0,0,0.030831496,0,0,13,400
2019-10-23 0:00,18.56805611,20.81852818,12.76409912,0,0,0.002559344,0,0,13,400
2019-10-23 1:00,18.60225821,20.90338802,12.80840015,0,0,0,0,0,13,400
2019-10-23 2:00,18.5830884,20.97435951,12.43013627,0,0,0.001751661,0,0,13,400
2019-10-23 3:00,18.44890881,21.00899267,11.86070551,0,0,0,0,0,13,400
2019-10-23 4:00,18.4174614,21.05387592,11.35403551,0,0,0,0,0,13,400
2019-10-23 5:00,18.20092773,21.05940104,11.08546625,0,0,0,0,0,13,400
2019-10-23 6:00,18.00980759,21.08960342,10.0638564,0,0,0,0,0,13,400
2019-10-23 7:00,17.79520321,21.10707188,9.335211345,0,0,0.003308157,0,0,13,400
2019-10-23 8:00,14.25740337,21.58275318,9.093065398,352.7311694,63.50128627,0,62.59525354,63.6843071,13,425
2019-10-23 9:00,13.27693558,21.56208849,10.16814273,402.6907934,94.68362808,0,57.14186423,71.91531944,13.69287022,400
2019-10-23 10:00,14.72111988,21.76658154,12.09679277,399.7922592,94.4400692,0,29.70039494,73.18421555,14.43686207,400
2019-10-23 11:00,15.39426327,21.86217976,13.37583569,395.5150325,96.76789093,0,100,75.97824097,13.142006,400
2019-10-23 12:00,15.91610265,21.8337903,13.6290463,402.0156453,96.76789093,0,100,75.84746552,13,400
2019-10-23 13:00,16.30071545,21.76007318,13.72548117,398.5544434,96.76789093,0,100,75.52369499,13,400
2019-10-23 14:00,16.62695551,21.71321726,14.27784102,400.2762604,96.76789093,0,100,74.9987011,13,400
2019-10-23 15:00,16.6876049,21.70344973,13.88393743,405.423996,96.76789093,0,100,74.82580376,13,400
2019-10-23 16:00,16.59579325,21.66434717,13.52999456,402.7139943,96.76789093,0,100,73.49791145,13,400
2019-10-23 17:00,16.30079412,21.63608599,12.90133858,401.1342621,96.76789093,0,100,72.66856956,13,400
2019-10-23 18:00,15.75223255,21.58229589,12.16440446,399.4480362,96.76789093,0,100,71.50116158,13,400
2019-10-23 19:00,15.05695987,21.5470705,11.32930824,403.4835027,96.76789093,0,100,71.03780556,13,400
2019-10-23 20:00,14.71792293,21.50213671,11.05459281,399.2791189,96.76789093,0,100,69.00306702,13.12917058,400
2019-10-23 21:00,14.56917691,21.46672726,11.00752068,404.6460698,96.76789093,0,100,68.26988792,13.69223857,400
2019-10-23 22:00,15.56847143,20.97145891,10.92674828,0.022110768,0,4.590916634,14.28571429,17.17064667,13.12394071,400
2019-10-23 23:00,17.72737646,20.61271143,10.87058885,0,0,0.057448546,0,0,13,400
2019-10-24 0:00,17.960917,20.64407873,10.5647316,0,0,0.001475096,0,0,13,400
2019-10-24 1:00,17.90517759,20.75289392,10.19938224,0,0,0,0,0,13,400
2019-10-24 2:00,17.77974033,20.82673979,9.508865765,0,0,0.00285542,0,0,13,400
2019-10-24 3:00,17.56825447,20.79124117,8.808011327,0,0,0.002298594,0,0,13,400
2019-10-24 4:00,17.49919367,20.85195351,8.060517515,0,0,0.003343244,0,0,13,400
2019-10-24 5:00,17.2129426,20.86488914,7.644790309,0,0,0,0,0,13,400
2019-10-24 6:00,16.98357821,20.93546963,8.145536559,0,0,0.003256957,0,0,13,400
2019-10-24 7:00,16.88527536,20.99282694,8.40259334,0,0,0,0,0,13,400
2019-10-24 8:00,14.32286811,21.56135607,9.391959463,350.9597333,60.82439075,0,71.90642112,62.88326645,13.20584456,412.5
2019-10-24 9:00,14.41765571,21.5573864,10.23098578,402.6019541,89.477506,0,17.47315925,69.92819214,15.0121003,400
2019-10-24 10:00,15.33534503,21.65147161,10.40582439,400.012736,91.61963399,0,0,69.8530159,15.20431797,400
2019-10-24 11:00,14.68955326,21.61518955,11.09830175,404.3667501,97.47022247,0,35.99734143,69.8054409,14.2069006,400
2019-10-24 12:00,15.13098431,21.61251497,12.15544796,398.3152847,97.47022247,0,100,70.63657188,13.01537283,400
2019-10-24 13:00,14.80138183,21.62774706,11.3669341,403.399292,97.47022247,0,100,71.11524582,13,400
2019-10-24 14:00,14.07985115,21.54166651,11.27758435,400.4823685,97.47022247,0,100,69.18384361,13,400
2019-10-24 15:00,14.4786706,21.55040264,11.90097972,398.9534429,97.47022247,0,100,68.62984467,13.04088068,400
2019-10-24 16:00,15.03510427,21.57090998,12.08910356,395.7057266,97.47022247,0,100,69.32477188,13,400
2019-10-24 17:00,15.26056023,21.57743645,11.7004043,400.9616623,97.47022247,0,100,69.50812912,13,400
2019-10-24 18:00,14.92209911,21.53769827,11.09084647,399.107282,97.47022247,0,100,69.02689171,13,400
2019-10-24 19:00,14.38518467,21.50106859,10.57661833,399.7992783,97.47022247,0,100,68.69868088,13.02497872,400
2019-10-24 20:00,13.91964569,21.43086052,9.681694576,401.6131617,92.46990967,0,62.02147261,67.95935822,13.82824874,400
2019-10-24 21:00,14.8457777,21.44749689,9.007531439,400.1183624,87.45656586,0,0,67.44240952,14.8418289,400
2019-10-24 22:00,15.97664776,20.90531111,8.190637725,0,0,1.310402234,0,0,13.10010401,400
2019-10-24 23:00,17.37589073,20.3618741,7.446736268,0,0,0.160463889,0,0,13,400
2019-10-25 0:00,17.19300499,20.26556683,6.843825613,0,0,0.004851381,0,0,13,400
2019-10-25 1:00,16.87251282,20.36782789,6.421018192,0,0,0.011361639,0,0,13,400
2019-10-25 2:00,16.55269127,20.53281498,6.333415304,0,0,0.064181348,0,0,13,400
2019-10-25 3:00,16.39109764,20.59514904,6.05227014,0,0,1.009322363,0,0,13,400
2019-10-25 4:00,16.3356617,20.68070698,5.47593035,0,0,0.371678561,0,0,13,400
2019-10-25 5:00,16.25020752,20.72362804,5.695718152,0,0,0.36065494,0,0,13,400
2019-10-25 6:00,16.250811,20.78786373,5.747652939,0,0,0.275806849,0,0,13,400
2019-10-25 7:00,16.34733887,20.771348,5.447755132,0,0,0.516146744,0,12.9599884,13,400
2019-10-25 8:00,14.38357964,21.55851936,5.839330333,359.4163284,59.9631628,0,0,68.61893005,13.52757819,412.5
2019-10-25 9:00,15.44723644,21.53569679,6.674996717,403.4601466,74.88095601,0,0,68.99857025,15.53361583,400
2019-10-25 10:00,15.81584396,21.58505936,7.573845046,398.5401535,79.40138626,0,0,69.39150238,15.76808349,400
2019-10-25 11:00,15.17835846,21.58651123,9.398465429,396.6099803,83.94136353,0,0,69.79165192,15.05960766,400
2019-10-25 12:00,14.70778599,21.62390022,10.58509854,397.5275828,89.74502945,0,0,70.61799622,14.8729562,400
2019-10-25 13:00,14.12756157,21.58862305,11.36799935,401.4095332,96.11651001,0,4.53065451,70.18817596,14.19132034,400
2019-10-25 14:00,13.99571991,21.47775345,11.73246234,400.4589386,98.71936798,0,93.96217664,69.08018494,13.03696116,400
2019-10-25 15:00,14.11104889,21.43080473,11.32682868,400.3705953,98.71936798,0,100,69.05630951,13.08257381,400
2019-10-25 16:00,14.27889843,21.40551987,10.75236307,400.7321625,91.56657664,0,52.27471479,68.61390991,14.36628366,400
2019-10-25 17:00,14.85699501,21.43516426,10.2801981,397.6858037,88.03003693,0,0,69.2879776,14.76383026,400
2019-10-25 18:00,15.53025379,21.46669426,9.626567841,407.4484711,82.70294952,0,0,68.6904541,15.53568252,400
2019-10-25 19:00,15.91440239,21.5184906,8.813238553,402.5803731,79.72537994,0,0,67.39738159,15.97502224,400
2019-10-25 20:00,15.8692049,21.49651489,8.79436997,404.3564046,82.23283386,0,0,67.18687439,15.87511118,400
2019-10-25 21:00,15.9927002,21.50918427,7.207742487,401.3376058,76.67057037,0,0,66.76125793,16,400
2019-10-25 22:00,16.89483109,20.78009758,6.931380476,0,0,1.583355586,0,13.25531769,13.26237504,400
2019-10-25 23:00,18.16232872,20.2910862,7.508735316,0,0,0.341251135,0,0,13,400
2019-10-26 0:00,17.96291122,20.23418808,7.118403435,0,0,0.005764643,0,0,13.03333346,400
2019-10-26 1:00,17.51876945,20.18742294,6.694585391,0,0,0.001194994,0,0,13,400
2019-10-26 2:00,17.05467148,20.19602852,6.827553681,0,0,0.033219854,0,0,13,400
2019-10-26 3:00,16.65537262,20.2870575,6.330851487,0,0,0.150176965,0,0,13,400
2019-10-26 4:00,16.31538696,20.26213684,5.539749077,0,0,0.904920732,0,0,13,400
2019-10-26 5:00,16.14129791,20.27494469,5.154129505,0,0,0.278517316,0,0,13,400
2019-10-26 6:00,16.01261044,20.3143589,4.451020718,0,0,0.273913592,0,0,13,400
2019-10-26 7:00,15.99286976,20.39377365,3.89090521,0,0,0.136206855,0,0,13,400
2019-10-26 8:00,16.14803658,20.42771683,4.038000345,0,0,0,0,0,13,400
2019-10-26 9:00,15.05745659,20.99477921,5.747313704,156.1473897,63.30942502,0,0,29.37058868,13.01843214,425
2019-10-26 10:00,13.88936577,21.63455505,8.401503086,404.1836777,83.89466095,0,0,71.66179657,13.96369457,400
2019-10-26 11:00,14.89705238,21.72527466,10.18659047,395.7462438,85.95906448,0,0,71.26135559,15.01067042,400
2019-10-26 12:00,14.76864624,21.68620262,11.32808386,403.0953318,90.5521965,0,0,71.53548584,14.80309828,400
2019-10-26 13:00,15.02051296,21.61364594,12.67431341,402.5630697,93.42127991,0,0,71.31917572,14.98228804,400
2019-10-26 14:00,15.57779961,21.56239319,13.84658677,401.8384196,93.46681404,0,0,70.97316742,15.61445975,400
2019-10-26 15:00,15.99865589,21.51245422,14.6090547,400.2146581,95.97434998,0,0,70.92293854,15.98088853,400
2019-10-26 16:00,15.97350063,21.45565758,12.92466368,405.9457855,93.47088623,0,0,70.06375732,16,400
2019-10-26 17:00,16.20408134,21.24053726,11.56450708,199.525589,0,1.934950511,0,41.65071716,14.62976281,400
2019-10-26 18:00,17.76394806,20.63553162,10.25268909,0,0,0.530577024,0,0,13,400
2019-10-26 19:00,18.22916603,20.45607262,9.298724719,0,0,0.003719727,0,0,13,400
2019-10-26 20:00,18.03545761,20.46593323,8.510911737,0,0,0.000471632,0,0,13,400
2019-10-26 21:00,17.70923538,20.50387688,7.797359126,0,0,0.01293234,0,0,13,400
2019-10-26 22:00,17.35398445,20.57387009,7.350082397,0,0,0.002290746,0,0,13,400
2019-10-26 23:00,17.06874123,20.61291809,6.885290759,0,0,0.00252074,0,0,13,400
2019-10-27 0:00,16.79053993,20.6619297,6.531253474,0,0,0.008066659,0,0,13,400
2019-10-27 1:00,16.50296478,20.67374878,6.516995634,0,0,0.003690881,0,0,13,400
2019-10-27 2:00,16.32949867,20.6959713,6.769183908,0,0,0.072890815,0,0,13,400
2019-10-27 3:00,16.23692436,20.71599617,6.801919869,0,0,0.349419641,0,0,13,400
2019-10-27 4:00,16.14641304,20.71577263,6.240433829,0,0,1.161830132,0,0,13,400
2019-10-27 5:00,16.06239777,20.69438286,5.327082838,0,0,0.26889497,0,0,13,400
2019-10-27 6:00,15.95738487,20.71096458,4.946401187,0,0,0.295680354,0,0,13,400
2019-10-27 7:00,15.78391266,20.73369942,4.659022399,0,0,0.602681036,0,0,13,400
2019-10-27 8:00,15.6783844,20.72942581,4.58944416,0,0,1.117527629,0,0,13,400
2019-10-27 9:00,15.587113,20.74407768,4.62669066,0,0,1.298054904,0,0,13,400
2019-10-27 10:00,15.62750587,20.80575981,5.191509656,0,0,1.348837703,0,0,13,400
2019-10-27 11:00,15.77034855,20.84127007,6.339786802,0,0,1.315960745,0,0,13,400
2019-10-27 12:00,15.98035622,20.93174667,7.100062507,0,0,1.205693682,0,0,13,400
2019-10-27 13:00,16.10924835,20.96471329,7.416464329,0,0,1.128032217,0,0,13,400
2019-10-27 14:00,16.18530083,20.99865608,7.410349437,0,0,1.091093043,0,0,13,400
2019-10-27 15:00,16.25826035,21.03742142,7.706434046,0,0,1.005753492,0,0,13,400
2019-10-27 16:00,16.26626015,20.97741165,7.999098301,0,0,0.844761178,0,0,13,400
2019-10-27 17:00,16.34991798,20.98414726,8.225863184,0,0,0.831930468,0,0,13,400
2019-10-27 18:00,16.46680336,21.01418343,8.431058611,0,0,0.734472051,0,0,13,400
2019-10-27 19:00,16.51613693,21.05494537,8.7211583,0,0,1.50890105,0,0,13,400
2019-10-27 20:00,15.19229069,21.83099365,9.058714458,148.9840037,55.93957604,2.758539657,33.33333333,11.99062958,13,400
2019-10-27 21:00,15.37413712,21.45970688,10.08823667,0,0,0.303151608,0,0,13,400
2019-10-27 22:00,16.49316216,21.20905991,10.80335372,0,0,0.002867858,0,0,13,400
2019-10-27 23:00,16.98900414,21.20136681,11.14698151,0,0,0,0,0,13,400
2019-10-28 0:00,17.2832077,21.20459023,11.45858043,0,0,0,0,0,13,400
2019-10-28 1:00,17.48156204,21.13240013,11.19961984,0,0,0,0,0,13,400
2019-10-28 2:00,17.56018219,21.2126545,10.54475321,0,0,0,0,0,13,400
2019-10-28 3:00,19.57286758,22.00610466,9.919177873,70.9616887,0,0,16.66666667,18.86587677,13,400
2019-10-28 4:00,20.46892242,21.87665405,9.308918544,23.96093999,0,0,0,10.13671951,13,400
2019-10-28 5:00,21.48250046,22.05384598,9.537118503,91.54164453,0,0,33.33333333,0,13,400
2019-10-28 6:00,21.29429932,21.95470047,9.54613345,47.35473739,0,0,0,0,13,400
2019-10-28 7:00,20.22876358,21.40405388,9.611347198,0,0,0,0,0,13,400
2019-10-28 8:00,15.31939964,21.83992653,9.941826412,327.674861,71.02181273,0,99.40731812,61.67541962,13.02393468,420.8333333
2019-10-28 9:00,14.09959354,21.69418564,10.41076946,412.8303457,97.15402985,0,100,74.56129456,13.35925547,450
2019-10-28 10:00,14.20738373,21.65592155,10.75887326,434.5048852,97.15402985,0,100,74.59405212,13.12324063,434.0909091
2019-10-28 11:00,14.62948112,21.68534813,11.67847157,427.3315524,97.15402985,0,100,74.52203064,13,442.8571429
2019-10-28 12:00,15.25473747,21.70233765,12.60662692,443.7660522,97.15402985,0,100,76.74081268,13,443.1818182
2019-10-28 13:00,16.00883923,21.78021965,13.58372974,432.2580261,97.15402985,0,100,79.41900787,13,440.9090909
2019-10-28 14:00,16.94118271,21.84065895,15.17024013,432.6473811,97.15402985,0,100,83.03632965,13,438.6363636
2019-10-28 15:00,17.63776779,21.90376663,15.9502979,436.8875521,97.15402985,0,100,86.74606323,13,442.5
2019-10-28 16:00,18.23120499,21.97069626,15.5278026,432.0099675,97.15402985,0,100,86.96727142,13,440.9090909
2019-10-28 17:00,18.29495468,21.98693581,14.92517199,425.4887531,97.15402985,0,100,86.26533966,13,432.1428571
2019-10-28 18:00,16.92147827,21.88241806,13.17770672,413.7975675,97.15402985,0,100,78.52961426,13,425
2019-10-28 19:00,15.86685524,21.74261322,12.07476684,422.0807871,97.15402985,0,100,74.93124847,13,437.5
2019-10-28 20:00,14.88952694,21.63250351,11.19941998,418.569458,97.15402985,0,100,72.82724457,13,437.5
2019-10-28 21:00,13.96972027,21.50744781,10.59604359,411.3642578,97.15402985,0,100,70.77793884,13,412.5
2019-10-28 22:00,15.44664268,20.93223457,9.380805561,30.02460186,0,11.30905628,0,13.79357758,13,400
2019-10-28 23:00,17.65708809,20.74903107,8.454651696,0,0,0.18194286,0,0,13,400
2019-10-29 0:00,17.6905159,20.66483421,8.241649764,0,0,0.015087446,0,0,13,400
2019-10-29 1:00,17.43369865,20.68693085,7.810375554,0,0,0,0,0,13,400
2019-10-29 2:00,17.19948006,20.76491699,7.055672032,0,0,0,0,0,13,400
2019-10-29 3:00,17.06257629,20.85811043,6.556452956,0,0,0.008811096,0,0,13,400
2019-10-29 4:00,16.87301483,20.89193192,6.245933941,0,0,0.00393944,0,0,13,400
2019-10-29 5:00,16.709935,20.87728882,6.033092635,0,0,0.001023352,0,0,13,400
2019-10-29 6:00,16.63882599,20.953479,6.095309326,0,0,0.000928154,0,0,13,400
2019-10-29 7:00,16.53215446,20.98366241,6.030262606,0,0,0.021807626,0,0,13,400
2019-10-29 8:00,13.73135319,21.52786751,6.546657494,334.8046499,60.599393,0,0,57.8038208,13,416.6666667
2019-10-29 9:00,13.01792049,21.53540955,8.278717041,437.7511503,95.58340454,0,0,71.89230042,13.01071397,447.5
2019-10-29 10:00,14.53943787,21.71351814,11.79600539,427.7678293,95.58340454,0,71.72774566,77.53236694,13.00515834,438.6363636
2019-10-29 11:00,17.28128967,22.02535706,15.54791478,427.1373596,95.58340454,0,100,83.29535675,13,432.5
2019-10-29 12:00,19.15120506,22.27313805,17.56136812,435.9737291,95.58340454,0,100,91.72531128,13,445.8333333
2019-10-29 13:00,20.27228317,22.41995049,18.63897542,455.3450411,95.58340454,0,100,97.91425323,13,475
2019-10-29 14:00,20.81471252,22.51727486,19.41984095,432.3537551,95.58340454,0,100,100,13,587.5
2019-10-29 15:00,21.14567909,22.59336243,19.8090744,399.7113319,95.58340454,0,100,100,13,600
2019-10-29 16:00,21.17890854,22.65015907,18.94426128,386.4361596,95.58340454,0,100,100,13,600
2019-10-29 17:00,20.9844799,22.6416111,18.39446722,390.3355502,95.58340454,0,100,100,13,600
2019-10-29 18:00,20.73350334,22.58527031,18.05973466,401.5116037,95.58340454,0,100,100,13,600
2019-10-29 19:00,20.29176178,22.45177078,17.45831054,470.8968302,95.58340454,0,100,98.29098969,13,480.5555556
2019-10-29 20:00,19.9291748,22.30732689,16.99520792,447.6866684,95.58340454,0,100,93.73992767,13,452.2727273
2019-10-29 21:00,19.8628418,22.23680115,16.84430068,444.1137492,95.58340454,0,100,91.51917267,13,441.6666667
2019-10-29 22:00,19.47970734,21.78227119,15.93625777,38.54487356,0,15.03128878,0,17.85115967,13,437.5
2019-10-29 23:00,19.66559143,21.32783813,14.12813527,0,0,0.004268964,0,0,13,400
2019-10-30 0:00,19.70988998,21.24959641,13.94272355,0,0,0,0,0,13,400
2019-10-30 1:00,19.64983749,21.29693413,13.56262629,0,0,0,0,0,13,400
2019-10-30 2:00,19.53035316,21.35284729,13.53329261,0,0,0,0,0,13,400
2019-10-30 3:00,21.14795227,22.17635384,13.38807433,54.69059444,0,0,16.66666667,9.491954041,13,400
2019-10-30 4:00,21.2425724,21.6246727,12.81435315,0,0,0,0,0,13,400
2019-10-30 5:00,21.72112694,22.23448143,12.4876078,100.0774892,0,0,16.66666667,18.89263458,13,400
2019-10-30 6:00,22.94258194,22.82952499,11.82622989,109.0458964,0,0,33.33333333,32.37785721,13,400
2019-10-30 7:00,22.42173233,22.20499458,11.50877174,55.05067952,0,0,0,10.57431183,13,400
2019-10-30 8:00,16.28432846,22.10488434,11.06100178,336.8611043,78.0978827,0,100,62.75037689,13,441.6666667
2019-10-30 9:00,14.27096443,21.84083023,10.81570037,414.7204208,99.1309967,0,100,73.76641998,13,425
2019-10-30 10:00,14.2842989,21.747155,11.41357772,404.3513896,99.1309967,0,100,71.95823975,13,400
2019-10-30 11:00,14.61252346,21.76153793,12.00651789,397.2452418,99.1309967,0,100,72.04998322,13,400
2019-10-30 12:00,14.16443653,21.72989006,10.38022979,402.6579971,99.1309967,0,100,71.87755432,13,400
2019-10-30 13:00,13.37574806,21.69162483,9.201895714,421.352061,99.1309967,0,100,71.19548607,13,437.5
2019-10-30 14:00,13.49715366,21.67866211,9.596266905,437.0625356,99.1309967,0,100,72.76111031,13,437.5
2019-10-30 15:00,13.30717602,21.59630814,9.426502705,433.9173889,99.1309967,0,100,72.54867363,13,442.5
2019-10-30 16:00,13.09618797,21.53708839,9.211548964,425.2458827,99.1309967,0,99.75879033,72.22097969,13,431.25
2019-10-30 17:00,12.73297143,21.50988436,8.583693981,404.8800634,99.1309967,0,57.91301982,68.66712761,13,400
2019-10-30 18:00,13.01724792,21.54242992,8.356794198,398.914856,94.11203003,0,0,67.91452408,13,400
2019-10-30 19:00,13.00360918,21.55354071,8.068627199,402.7636032,94.11203003,0,0,68.4980011,13,400
2019-10-30 20:00,13.27501845,21.53012133,7.566183647,400.4174194,90.57064819,0,0,67.36547279,13.21583337,400
2019-10-30 21:00,13.48849463,21.55761337,7.430838982,403.0119858,91.60967255,0,0,67.53782082,13.52525564,400
2019-10-30 22:00,15.24365854,20.73427963,7.461674134,33.05850728,0,8.26984699,0,0,13.01288994,400
2019-10-30 23:00,16.81534004,20.45769215,7.662351926,0,0,0.279727862,0,0,13,400
2019-10-31 0:00,16.75115967,20.51202059,7.678284963,0,0,0.01627326,0,0,13,400
2019-10-31 1:00,16.60926485,20.62118387,7.956786553,0,0,0.000245681,0,0,13,400
2019-10-31 2:00,16.56503439,20.71400452,8.14775308,0,0,0.005114858,0,0,13,400
2019-10-31 3:00,16.548594,20.82051325,8.388739745,0,0,0.000547391,0,0,13,400
2019-10-31 4:00,16.59655762,20.86141539,8.597886403,0,0,0,0,0,13,400
2019-10-31 5:00,16.60699081,20.92754698,8.721172174,0,0,0,0,0,13,400
2019-10-31 6:00,16.67932892,20.96398067,8.595113913,0,0,0,0,0,13,400
2019-10-31 7:00,16.67668819,20.97909021,8.440377076,0,0,0,0,0,13,400
2019-10-31 8:00,13.39448643,21.80042791,9.133428415,342.0258509,57.34096515,0,88.8924853,75.0725193,13.00860779,425
2019-10-31 9:00,13.20772791,21.56364489,9.019940853,411.11984,96.09304047,0,96.64070511,71.9548378,13.0440541,450
2019-10-31 10:00,13.33074689,21.54990864,9.435937723,430.4976273,96.09304047,0,100,70.63944817,13,431.25
2019-10-31 11:00,13.38517213,21.55402946,9.587190787,428.5123367,96.09304047,0,100,72.10612297,13,442.5
2019-10-31 12:00,13.63949943,21.58534908,10.19729821,427.9675852,96.09304047,0,100,73.66740036,13,431.25
2019-10-31 13:00,12.992064,21.51913786,9.230484645,400.8604329,96.09304047,0,90.99102275,71.84314156,13,400
2019-10-31 14:00,12.83658338,21.45665407,8.279575825,401.1223424,96.09304047,0,11.63734404,70.26305771,13,400
2019-10-31 15:00,12.98127365,21.43415737,7.926996708,400.9342372,96.09304047,0,0,68.83994102,13,400
2019-10-31 16:00,12.9922719,21.41211891,7.980222861,399.4241486,93.61561203,0,0,69.32118034,13,400
2019-10-31 17:00,13.28675556,21.38354826,7.593497515,399.970665,91.13672638,0,0,68.81351852,13.19987715,400
2019-10-31 18:00,14.01815033,21.48592854,7.296191454,405.8054733,88.63131714,0,0,66.13083839,14.01113569,400
2019-10-31 19:00,14.91025639,21.53678274,7.182924032,397.8654709,83.60018539,0,0,65.89093781,14.74085434,400
2019-10-31 20:00,15.91516471,21.60680723,7.057068984,397.5451711,76.0570755,0,0,66.26901627,15.82564266,400
2019-10-31 21:00,16.0170927,21.56871223,7.689249674,397.6794078,81.09805298,0,0,67.15552902,16,400
2019-10-31 22:00,16.95251274,20.64778948,8.605505466,2.144137541,0,6.135757446,0,0,13.38441027,400
2019-10-31 23:00,17.97039032,20.1999383,9.394456228,0,0,0.141355001,0,0,13,400
2019-11-01 0:00,17.67802525,20.0468564,7.472398122,0,0,0.016357404,0,0,13,400
2019-11-01 1:00,17.00482225,20.13666201,7.332184871,0,0,0.267106542,0,0,13,400
2019-11-01 2:00,16.67445469,20.301404,7.967835585,0,0,0.424914773,0,0,13,400
2019-11-01 3:00,16.52747297,20.36053085,7.016686201,0,0,0.363133472,0,0,13,400
2019-11-01 4:00,16.36141586,20.34050655,6.912030379,0,0,0.23189464,0,0,13,400
2019-11-01 5:00,16.18131161,20.38308907,6.838446776,0,0,0.388419133,0,0,13,400
2019-11-01 6:00,15.97661638,20.38003588,5.976342281,0,0,0.610058784,0,0,13,400
2019-11-01 7:00,15.7762394,20.11550713,4.142351866,0,0,0.60258312,0,0,13,400
2019-11-01 8:00,21.33272409,22.22820473,3.062904477,328.2413038,15,0,100,91.81617355,13,431.25
2019-11-01 9:00,21.7123971,22.28686953,2.734318455,436.2367096,15,0,100,97.95258713,13,442.5
2019-11-01 10:00,20.9017086,22.20948648,2.765563329,424.7980143,21,0,100,94.61979103,13,437.5
2019-11-01 11:00,21.05923653,22.31404734,3.671359062,430.9214859,21,0,100,94.63478851,13,447.2222222
2019-11-01 12:00,21.28677607,22.39166641,4.025388638,446.3168844,21,0,100,97.47063255,13,450
2019-11-01 13:00,20.13913345,22.23690462,4.016679724,439.8937429,27,0,100,97.0309391,13,445.8333333
2019-11-01 14:00,19.90502596,22.20704412,3.775051196,435.8395691,27,0,100,90.37805557,13,433.3333333
2019-11-01 15:00,19.80070591,22.18043327,3.443788966,423.1769562,27,0,100,89.36533356,13,437.5
2019-11-01 16:00,19.9218545,22.21001196,3.215506951,422.2608134,27,0,100,87.13961601,13,437.5
2019-11-01 17:00,19.91368341,22.22222137,2.679009318,422.1808217,27,0,100,84.64922714,13,437.5
2019-11-01 18:00,19.92788553,22.24139786,2.499671857,419.7014542,27,0,100,84.1598053,13,437.5
2019-11-01 19:00,20.52847338,22.28495121,2.265437841,395.2023493,18,0,100,88.29926491,13,400
2019-11-01 20:00,20.52587986,22.27017689,1.990935822,401.9389648,18,0,100,86.82923317,13,400
2019-11-01 21:00,20.48633289,22.23110533,1.367331743,420.2332458,18,0,100,85.86809158,13,437.5
2019-11-01 22:00,18.498353,20.70143938,0.829256535,0.108435581,0,7.698052406,0,0,13,400
2019-11-01 23:00,17.19771242,19.88278341,0.531841596,0,0,0,0,0,13,400
2019-11-02 0:00,16.69947815,19.81005812,0.066779035,0,0,0.006729047,0,0,13,400
2019-11-02 1:00,16.35450792,19.87994719,0.205466144,0,0,0.003129085,0,0,13,400
2019-11-02 2:00,15.99707031,19.75885201,0.082144342,0,0,0.002866467,0,0,13,400
2019-11-02 3:00,15.7517705,19.87790012,0.437598179,0,0,0.002146363,0,0,13,400
2019-11-02 4:00,15.61179709,20.12164974,0.725480566,0,0,0.00192229,0,0,13,400
2019-11-02 5:00,15.54202294,20.20146513,1.076279839,0,0,0,0,0,13,400
2019-11-02 6:00,15.47731161,20.20451689,1.114200672,0,0,0,0,0,13,400
2019-11-02 7:00,15.45627046,20.21916962,1.100684385,0,0,0,0,0,13,400
2019-11-02 8:00,15.49719191,20.30540276,1.189867119,0,0,0,0,0,13,400
2019-11-02 9:00,18.34804606,21.25678205,1.849721332,145.0350711,12,0,50,41.49491692,13.01450992,450
2019-11-02 10:00,21.96604538,22.28545046,2.276489099,424.8014247,12,0,100,96.04354668,13,441.6666667
2019-11-02 11:00,22.34522247,22.41871119,2.942070087,378.8413595,12,0,100,100,13,562.5
2019-11-02 12:00,22.54571438,22.48549986,3.94765691,260.4489555,12,0,100,100,13,600
2019-11-02 13:00,22.51731157,22.63278341,4.190534353,189.8174273,12,0,100,100,13,600
2019-11-02 14:00,22.53879786,22.7123313,3.517968655,143.8543027,12,0,100,100,13,600
2019-11-02 15:00,22.56483316,22.73705292,3.65077126,130.8392283,12,0,100,100,13,600
2019-11-02 16:00,22.65010691,22.7745719,4.180473248,125.2965438,12,0,100,100,13,600
2019-11-02 17:00,21.96024323,22.20695925,4.038019935,64.00169754,0,0,50,50,13,525
2019-11-02 18:00,19.74239159,20.5086441,3.810773571,0,0,0,0,0,13,425
2019-11-02 19:00,18.60051394,20.44856453,3.908448497,0,0,0,0,0,13,400
2019-11-02 20:00,21.01193142,21.9311595,4.299621582,176.6010499,7.5,0,50,28.99999714,13,400
2019-11-02 21:00,20.09426498,20.83714819,4.223046859,0,0,0,0,0,13,400
2019-11-02 22:00,18.90220976,20.35152626,4.364004612,0,0,0,0,0,13,400
2019-11-02 23:00,18.50450134,20.24453592,4.194476843,0,0,0,0,0,13,400
2019-11-03 0:00,18.23027086,20.23325253,3.813948154,0,0,0,0,0,13,400
2019-11-03 1:00,17.97227812,20.22561741,3.591964364,0,0,0,0,0,13,400
2019-11-03 2:00,17.63494873,20.06144714,3.265046787,0,0,0,0,0,13,400
2019-11-03 3:00,17.34996128,20.19435263,2.828646938,0,0,0,0,0,13,400
2019-11-03 4:00,17.12439537,20.29090309,2.621775786,0,0,0,0,0,13,400
2019-11-03 5:00,16.84096479,20.30097723,2.398822943,0,0,0,0,0,13,400
2019-11-03 6:00,16.6155405,20.30892944,3.013883034,0,0,0,0,0,13,400
2019-11-03 7:00,16.49725294,20.44152355,2.736280958,0,0,0,0,0,13,400
2019-11-03 8:00,16.4567647,20.56135654,2.94272689,0,0,0,0,0,13,400
2019-11-03 9:00,16.49964094,20.64625216,3.865797679,0,0,0,0,0,13,400
2019-11-03 10:00,16.5153079,20.67322826,4.404328346,0,0,0,0,0,13,400
2019-11-03 11:00,16.37011242,20.82519722,5.887719154,0,0,0.380205443,0,0,13,400
2019-11-03 12:00,16.33049345,20.9540596,6.14952294,0,0,0.820891043,0,0,13,400
2019-11-03 13:00,16.21002531,21.05234909,7.427954992,0,0,0.773648928,0,0,13,400
2019-11-03 14:00,16.27520418,21.10500574,7.151476304,0,0,0.714912822,0,0,13,400
2019-11-03 15:00,16.82056999,21.45494461,7.420731465,49.05477142,55.73452308,1.350449383,0,12.26842976,13,400
2019-11-03 16:00,16.9337616,21.25686836,5.281474034,0,0,2.370044549,0,0,13,400
2019-11-03 17:00,21.76930332,22.65048838,4.403515816,308.3251216,15,0.009181639,83.33333333,60.7724247,13,400
2019-11-03 18:00,22.06344318,22.73366928,4.564523538,396.1570511,57.5,0,100,64.50297165,13,400
2019-11-03 19:00,22.04682732,22.71333885,3.451064666,394.8273443,15,0,100,64.65699959,13,400
2019-11-03 20:00,22.0549078,22.73045921,3.277523279,398.822614,15,0,100,64.7062149,13,400
2019-11-03 21:00,22.07362461,22.72283173,2.979931951,404.3313599,15,0,100,64.67553902,13,400
2019-11-03 22:00,22.12431288,22.71077442,2.55243214,405.7867559,15,0,100,63.91078186,13,400
2019-11-03 23:00,22.09543133,22.71581173,2.25327158,404.1124242,15,0,100,63.91078186,13,400
2019-11-04 0:00,20.67576599,21.43993998,1.790507754,66.96061707,0,0,16.66666667,0,13,400
2019-11-04 1:00,18.91971922,20.21581221,1.461740553,0,0,0,0,0,13,400
2019-11-04 2:00,18.06665039,19.9541564,1.248018881,0,0,0,0,0,13,400
2019-11-04 3:00,17.57762241,19.88565302,1.288833479,0,0,0,0,0,13,400
2019-11-04 4:00,17.14316177,19.9046092,1.279173295,0,0,0,0,0,13,400
2019-11-04 5:00,16.76913929,19.91934109,1.169166634,0,0,0,0,0,13,400
2019-11-04 6:00,16.41321659,19.94427204,0.386854775,0,0,0,0,0,13,400
2019-11-04 7:00,16.12035751,19.95760155,0.569059749,0,0,0,0,0,13,400
2019-11-04 8:00,21.24250793,22.50076294,0.432780462,350.9005152,15,0,100,91.90345573,13,447.2222222
2019-11-04 9:00,21.67085838,22.56460238,1.350631356,416.4860611,15,0,100,94.72779846,13,440
2019-11-04 10:00,21.20553827,22.67707634,2.4347049,408.3164113,21,0,100,93.69523239,13,425
2019-11-04 11:00,21.61309099,22.7361536,3.364680131,339.2781525,21,0,100,98.75844955,13,487.5
2019-11-04 12:00,21.81205511,22.80814981,3.788974603,214.3503749,21,0,100,100,13,587.5
2019-11-04 13:00,20.70957756,22.72622061,4.556908369,289.8518028,51.33333333,0,100,100,13,600
2019-11-04 14:00,12.6046133,21.93315029,5.846055826,493.3467789,73.12251409,0,13.37025706,77.28544426,13,475
2019-11-04 15:00,13.14866185,21.71278429,7.071787039,423.5061035,89.77182007,0,0,72.41768646,13.23674758,435.7142857
2019-11-04 16:00,13.12290764,21.62848091,7.141645273,430.1369527,92.30797577,0,0,71.27901077,13.06871827,437.5
2019-11-04 17:00,13.00513077,21.56120253,8.306589127,428.6199443,94.85205078,0,0,70.25159836,13.0348711,433.3333333
2019-11-04 18:00,13.10850382,21.51694155,7.970817725,423.2817078,92.32361221,0,0,69.22891045,13.04995664,437.5
2019-11-04 19:00,13.0045104,21.52647018,7.82713906,422.3832169,92.4288559,0,0,69.11137772,13.09991328,437.5
2019-11-04 20:00,13.09540296,21.49839354,7.902558883,421.746137,89.70747375,0,0,68.21603394,13.04995664,437.5
2019-11-04 21:00,13.06776571,21.45833302,8.790396055,408.5128225,94.73583984,0,0,67.83530807,13.07493496,425
2019-11-04 22:00,14.94267416,20.59089947,9.561065992,0,0,0.785993894,0,0,13,400
2019-11-04 23:00,16.66501474,20.45805836,10.0987579,0,0,0.161521753,0,0,13,400
2019-11-05 0:00,16.83359623,20.28373003,10.04073811,0,0,0.004156113,0,0,13,400
2019-11-05 1:00,16.81665039,20.18314981,10.35620038,0,0,0.000762761,0,0,13,400
2019-11-05 2:00,16.81889915,20.29456615,10.03556506,0,0,0.009774705,0,0,13,400
2019-11-05 3:00,16.77499294,20.32931566,10.1028711,0,0,0.009950817,0,0,13,400
2019-11-05 4:00,16.74755859,20.3438201,10.60950836,0,0,0,0,0,13,400
2019-11-05 5:00,16.86747074,20.65113497,10.77199841,0,0,0,0,0,13,400
2019-11-05 6:00,16.94996881,20.70158339,9.73870039,0,0,0,0,0,13,400
2019-11-05 7:00,16.79283285,20.51301622,8.468464851,0,0,0.004913911,0,0,13,400
2019-11-05 8:00,13.02888846,21.6837306,9.621534983,360.7957064,56.75793672,0,53.51623472,72.28103638,13,425
2019-11-05 9:00,14.11187744,21.55949354,9.708638827,402.7977626,91.15834999,0,0,68.42142296,14.11849602,400
2019-11-05 10:00,13.26080465,21.57142925,10.37354914,401.5362701,96.47899628,0,30.8934056,69.12688446,13.02080154,437.5
2019-11-05 11:00,13.68962145,21.59609032,10.95622444,432.9041392,96.47899628,0,99.24720764,70.39907265,13.04975271,437.5
2019-11-05 12:00,13.84578896,21.58244753,10.94719458,434.2701569,96.47899628,0,100,72.39733887,13.0499835,440.9090909
2019-11-05 13:00,14.12620378,21.50927925,11.12001975,405.3953883,96.47899628,0,100,73.5887394,13,400
2019-11-05 14:00,13.64072156,21.46657515,10.2592473,407.4891968,96.47899628,0,100,71.09255981,13,400
2019-11-05 15:00,13.73656726,21.41025639,10.23007806,402.0609436,96.47899628,0,100,69.06534958,13,400
2019-11-05 16:00,13.30056381,21.3882165,9.482573509,407.2457759,96.47899628,0,99.98625183,68.95632935,13,450
2019-11-05 17:00,13.00300646,21.36526203,8.65567255,430.454272,93.49709702,0,46.89672788,68.34841728,13.22492576,433.3333333
2019-11-05 18:00,13.92093992,21.46813202,7.316617489,403.366689,88.4310379,0,0,65.18311501,13.86263601,400
2019-11-05 19:00,14.47710466,21.50777721,6.194341898,398.5864817,80.8753891,0,0,64.4405098,14.51601728,400
2019-11-05 20:00,14.47292471,21.55282974,5.704802354,399.1676814,83.04795456,0,0,64.12112236,14.36502147,400
2019-11-05 21:00,16.60460114,21.60677767,5.120980263,395.9250183,57.89169128,0,16.66666667,65.94099426,15.48833934,400
2019-11-05 22:00,18.83952475,20.33791161,4.511350234,0,0,6.987791379,0,0,13.15693029,400
2019-11-05 23:00,18.9380846,19.54975605,3.722103596,0,0,0.200595856,0,0,13,400
2019-11-06 0:00,18.86384487,19.40546703,3.265431484,0,0,0.007625262,0,0,13,400
2019-11-06 1:00,18.49949694,19.38238811,2.875947952,0,0,0.001663208,0,0,13,400
2019-11-06 2:00,18.04847908,19.4988699,2.97871534,0,0,2.86102E-05,0,0,13,400
2019-11-06 3:00,17.62020493,19.55952406,3.114400109,0,0,0,0,0,13,400
2019-11-06 4:00,17.11617899,19.58638668,2.203246792,0,0,0.001397769,0,0,13,400
2019-11-06 5:00,16.62524033,19.64779758,1.354152004,0,0,0,0,0,13,400
2019-11-06 6:00,16.18253756,19.69239473,1.202368528,0,0,0.002181172,0,0,13,400
2019-11-06 7:00,15.76256466,19.69322348,0.468971908,0,0,0.00249966,0,0,13,400
2019-11-06 8:00,20.85976696,22.21062279,0.278710137,360.0136668,15,0,100,83.47808838,13.06776738,435.7142857
2019-11-06 9:00,21.40470695,22.33263159,1.358964086,431.2486471,15,0,100,92.04186249,13,442.5
2019-11-06 10:00,20.93190384,22.33837128,2.095412016,440.3258743,21,0,100,96.4040699,13,452.5
2019-11-06 11:00,21.22625065,22.45894384,3.296471238,427.4283981,21,0,100,97.8612175,13,432.5
2019-11-06 12:00,21.55007696,22.61619711,3.80151101,324.6521594,21,0,100,100,13,525
2019-11-06 13:00,16.80411053,22.30616617,4.954113483,462.3919957,63.5,0,84.93404452,91.95631218,13,472.5
2019-11-06 14:00,13.44536066,21.54066467,5.683526913,409.3695628,70.09560362,0,12.7399648,69.50059891,13.11544641,400
2019-11-06 15:00,14.77704573,21.50118446,5.162368774,404.6712748,70.10865472,0,19.54552428,67.69460869,13.12540269,400
2019-11-06 16:00,19.92969513,22.12606812,4.781779448,433.269043,62,0,100,86.37190819,13,450
2019-11-06 17:00,20.26391029,22.30128193,4.678004821,421.1615372,24,0,100,99.54101563,13,441.6666667
2019-11-06 18:00,20.176373,22.32127571,4.766092698,436.6136347,62,0,100,93.86569786,13,441.6666667
2019-11-06 19:00,20.96306419,22.42826605,4.780611197,405.7308019,50.8,0,100,99.04455185,13,456.8181818
2019-11-06 20:00,21.00681114,22.48759317,4.477811495,461.071729,18,0,100,99.67593765,13,554.1666667
2019-11-06 21:00,20.89138889,22.50076246,4.057024439,418.6011709,18,0,100,92.71390152,13,437.5
2019-11-06 22:00,22.48279953,22.63610411,3.861422658,425.1190948,18,0,100,61.1263485,13,400
2019-11-06 23:00,22.55866718,22.7037549,3.306099852,401.6754964,18,0,100,61.31486702,13,400
2019-11-07 0:00,21.94902229,22.57719755,3.356086254,398.5503464,18,0,100,63.63389206,13,400
2019-11-07 1:00,21.57814312,22.17246628,3.351188819,237.5580595,0,0,50,31.94715023,13,400
2019-11-07 2:00,19.69272566,20.57615995,3.043034315,0,0,0,0,0,13,400
2019-11-07 3:00,18.63816881,19.99041414,2.834914247,0,0,0,0,0,13,400
2019-11-07 4:00,17.89147806,19.74295473,2.226213415,0,0,0,0,0,13,400
2019-11-07 5:00,17.55100918,19.69303989,1.048853437,0,0,0,0,0,13,400
2019-11-07 6:00,17.06744051,19.64496326,0.135218767,0,0,0,0,0,13,400
2019-11-07 7:00,16.59531593,19.94233847,-0.453527381,0,0,0.000978629,0,0,13,400
2019-11-07 8:00,20.88854504,22.40445709,-0.939156592,359.3561389,15,0,100,86.86016273,13,442.5
2019-11-07 9:00,21.15940046,22.41814756,-0.724217365,422.0204137,15,0,100,89.2560463,13,431.25
2019-11-07 10:00,20.46505356,22.4553113,-0.333242786,411.3674342,21,0,100,89.65287018,13,425
2019-11-07 11:00,20.61811924,22.47169065,0.17514763,410.5292358,21,0,100,93.43289757,13,437.5
2019-11-07 12:00,20.76257467,22.49830961,0.322830175,401.7974269,21,0,100,98.19089127,13,450
2019-11-07 13:00,19.31238794,22.36050034,0.770628159,427.7074534,27,0,100,93.50029182,13,445.8333333
2019-11-07 14:00,19.36418152,22.35839605,1.616453429,431.2238261,27,0,100,95.09894753,13,438.6363636
2019-11-07 15:00,19.40205288,22.33406591,1.332400223,421.1237394,27,0,100,96.56747055,13,436.1111111
2019-11-07 16:00,19.47098446,22.30680656,0.529303203,423.3559011,27,0,100,94.24477577,13,432.1428571
2019-11-07 17:00,19.26346207,22.27988434,-0.314008131,414.9910865,27,0,100,89.33455849,13,420.8333333
2019-11-07 18:00,19.2642293,22.32557964,-0.729232093,403.6788072,27,0,100,84.27440071,13,400
2019-11-07 19:00,19.93191433,22.35637999,-1.210895379,417.4084473,18,0,100,87.42571068,13,437.5
2019-11-07 20:00,19.88543892,22.32475519,-1.519288838,405.9930162,18,0,100,86.15493584,13,400
2019-11-07 21:00,19.88552999,22.32661772,-1.916745385,403.7507348,18,0,100,83.23027802,13,400
2019-11-07 22:00,19.3093276,20.92521334,-2.445463936,30.16405311,0,7.810537338,0,0,13,400
2019-11-07 23:00,18.95893764,19.88400507,-2.812639038,0,0,0.004342715,0,0,13,400
2019-11-08 0:00,18.02498102,19.51492691,-3.195484042,0,0,0.00319767,0,0,13,400
2019-11-08 1:00,17.26621866,19.49786329,-3.258445978,0,0,0,0,0,13,400
2019-11-08 2:00,16.45216942,19.46672201,-3.461676558,0,0,5.88894E-05,0,0,13,400
2019-11-08 3:00,15.57881641,19.68864489,-3.557794412,0,0,0.208865841,0,0,13,400
2019-11-08 4:00,14.77653885,19.61495686,-3.960998376,0,0,1.959217479,0,0,13,400
2019-11-08 5:00,14.08030009,19.6129427,-3.952131748,0,0,8.880577127,0,0,13,400
2019-11-08 6:00,13.58389783,19.76498795,-4.375614643,0,0,19.01397665,0,0,13,400
2019-11-08 7:00,13.32327485,19.76846123,-4.976056099,0,0,17.99960852,0,0,13,400
2019-11-08 8:00,19.99797964,22.23641634,-5.181557417,354.0103959,15,0,100,77.26559067,13.08760524,441.6666667
2019-11-08 9:00,20.51638126,22.41620922,-4.354505539,424.3576942,15,0,100,81.22428322,13,432.5
2019-11-08 10:00,19.96672726,22.50346231,-2.96814394,443.7037307,21,0,100,87.13844109,13,450
2019-11-08 11:00,19.96047688,22.38553095,-2.427797993,433.3710069,21,0,100,92.71114159,13,438.6363636
2019-11-08 12:00,20.13516521,22.32890701,-1.479065994,429.857443,21,0,100,95.51250648,13,429.1666667
2019-11-08 13:00,18.87712717,22.22609234,-0.555076918,417.4066514,27,0,100,89.13346481,13,425
2019-11-08 14:00,19.0259366,22.2308774,0.132721138,414.0737305,27,0,100,88.85233498,13,437.5
2019-11-08 15:00,19.106462,22.22914457,0.378315993,424.6818472,27,0,100,90.66692734,13,433.3333333
2019-11-08 16:00,19.34389448,22.25622654,0.488507768,416.8332543,27,0,100,88.71849632,13,437.5
2019-11-08 17:00,19.28144169,22.23217392,-0.436724698,427.0914776,27,0,100,87.34202003,13,432.5
2019-11-08 18:00,19.20941019,22.2152009,-0.93477576,418.6059077,18,0,100,83.49282837,13,445
2019-11-08 19:00,19.91793299,22.2634306,-1.566185216,419.6136733,18,0,100,85.45220566,13,427.7777778
2019-11-08 20:00,19.87966728,22.27716684,-1.938443601,406.0748995,18,0,100,83.43452072,13,400
2019-11-08 21:00,19.85723591,22.25747824,-2.236331979,418.5928744,18,0,100,82.16941643,13,445
2019-11-08 22:00,18.87526274,20.35431576,-2.634820263,32.9464886,0,8.226393382,0,0,13,400
2019-11-08 23:00,19.3841629,19.66292286,-2.695103407,0,0,0.031286558,0,0,13,400
2019-11-09 0:00,18.79289722,19.37676907,-3.222246528,0,0,0.003888766,0,0,13,400
2019-11-09 1:00,17.78187084,19.32825994,-4.613336245,0,0,0.00076882,0,0,13,400
2019-11-09 2:00,16.89323711,19.30085516,-4.901911577,0,0,0.003012816,0,0,13,400
2019-11-09 3:00,16.00786757,19.39226818,-4.594380379,0,0,0.016061842,0,0,13,400
2019-11-09 4:00,15.25140595,19.45802832,-4.470056216,0,0,0.202882816,0,0,13,400
2019-11-09 5:00,14.60906863,19.54721975,-4.271590074,0,0,3.081694086,0,0,13,400
2019-11-09 6:00,14.09321499,19.59938955,-4.578421354,0,0,10.16514528,0,0,13,400
2019-11-09 7:00,13.71238089,19.66397429,-4.711363475,0,0,19.30405068,0,0,13,400
2019-11-09 8:00,13.55247974,19.53463364,-3.942563534,0,0,16.0747083,0,0,13,400
2019-11-09 9:00,16.76212144,20.75622702,-2.019658387,146.5436683,18,10.38403877,50,36.9358902,13.07497954,400
2019-11-09 10:00,20.02038908,22.22738028,-0.725550676,434.894151,21,0,100,81.05243874,13.05013212,447.5
2019-11-09 11:00,20.32807589,22.27079344,1.091356148,428.8374657,21,0,100,88.09596825,13,437.5
2019-11-09 12:00,20.58018684,22.32755375,1.535313825,426.7528123,27,0,100,92.92684364,13,437.5
2019-11-09 13:00,19.45640993,22.17451239,2.00628533,420.7646414,27,0,100,86.18476295,13,437.5
2019-11-09 14:00,19.48210526,22.18119764,1.831905524,401.1903381,27,0,100,81.50120163,13,400
2019-11-09 15:00,19.4285121,22.17853498,1.201902886,400.6066002,27,0,100,79.80238152,13,400
2019-11-09 16:00,19.62580109,22.17414522,1.274821679,399.1119267,27,0,100,79.34685516,13,400
2019-11-09 17:00,19.09628296,21.62173748,1.383271376,215.694181,0,4.003655434,50,39.50527382,13,400
2019-11-09 18:00,18.0672493,20.19611263,1.434686065,0,0,0.00699393,0,0,13,400
2019-11-09 19:00,17.69032478,19.81684494,1.821268201,0,0,0,0,0,13,400
2019-11-09 20:00,17.33353233,19.66852856,2.191252271,0,0,0,0,0,13,400
2019-11-09 21:00,17.00363779,19.62332153,2.032110174,0,0,0,0,0,13,400
2019-11-09 22:00,16.69719315,19.66193533,2.499623855,0,0,0,0,0,13,400
2019-11-09 23:00,16.39845562,19.70422506,2.64780581,0,0,0.001206557,0,0,13,400
2019-11-10 0:00,16.16174603,19.77258873,2.771240513,0,0,0.005933841,0,0,13,400
2019-11-10 1:00,15.98289371,19.75059795,2.88862141,0,0,0,0,0,13,400
2019-11-10 2:00,15.80424047,19.74343634,3.313081503,0,0,0.001126607,0,0,13,400
2019-11-10 3:00,15.69517636,19.75106812,3.832290252,0,0,0,0,0,13,400
2019-11-10 4:00,15.63871741,19.74609327,3.918961287,0,0,0,0,0,13,400
2019-11-10 5:00,15.62232471,19.77875328,3.198450724,0,0,0,0,0,13,400
2019-11-10 6:00,15.58100128,19.79609251,3.239807248,0,0,0,0,0,13,400
2019-11-10 7:00,15.53949571,19.83058548,3.364423116,0,0,0,0,0,13,400
2019-11-10 8:00,15.53205824,19.90094614,3.488149683,0,0,0,0,0,13,400
2019-11-10 9:00,15.52032137,19.88171482,3.649167617,0,0,0,0,0,13,400
2019-11-10 10:00,15.61015725,19.95966959,4.409371853,0,0,0,0,0,13,400
2019-11-10 11:00,15.72788239,20.08470678,5.43012468,0,0,0.518176695,0,0,13,400
2019-11-10 12:00,15.75128174,20.1277771,5.953359286,0,0,0.891955793,0,0,13,400
2019-11-10 13:00,15.66575027,20.30490875,5.231770277,0,0,1.390017351,0,0,13,400
2019-11-10 14:00,15.59576511,20.3482914,5.473567088,0,0,1.357019206,0,0,13,400
2019-11-10 15:00,15.59098029,20.43320513,5.841656049,0,0,1.327441583,0,0,13,400
2019-11-10 16:00,15.752882,20.40174675,4.165822903,0,0,0.957121849,0,0,13,400
2019-11-10 17:00,15.34298897,20.09478045,2.075831612,0,0,0,0,0,13,400
2019-11-10 18:00,15.14311695,19.88110542,1.722753306,0,0,0,0,0,13,400
2019-11-10 19:00,15.09645939,19.79777288,0.96845754,0,0,0,0,0,13,400
2019-11-10 20:00,14.95771027,19.79532909,0.36231341,0,0,0,0,0,13,400
2019-11-10 21:00,14.63137078,19.71611834,-0.391542484,0,0,0,0,0,13,400
2019-11-10 22:00,14.32089233,19.7223134,-1.058422009,0,0,0.05160886,0,0,13,400
2019-11-10 23:00,14.01903296,19.71309566,-1.738520781,0,0,1.516796685,0,0,13,400
2019-11-11 0:00,13.6548202,19.66819286,-2.827111324,0,0,7.154298287,0,0,13,400
2019-11-11 1:00,13.28042436,19.66498756,-3.572279652,0,0,17.2332135,0,0,13,400
2019-11-11 2:00,13.11325026,19.63320541,-4.091486216,0,0,17.2766483,0,0,13,400
2019-11-11 3:00,13.02648115,19.64563608,-4.468186458,0,0,19.7157939,0,0,13,400
2019-11-11 4:00,13.04818225,19.67033005,-4.469374975,0,0,18.8190535,0,0,13,400
2019-11-11 5:00,13.03089094,19.62744188,-4.685443401,0,0,18.1526253,0,0,13,400
2019-11-11 6:00,13.04597092,19.57352352,-4.780151129,0,0,18.05213297,0,0,13,400
2019-11-11 7:00,12.99644613,19.48154926,-5.370090723,0,0,19.40403043,0,0,13,400
2019-11-11 8:00,19.82679844,22.15367699,-5.781459967,332.6235784,15,1.298821376,99.86323166,70.36888123,13.21641159,400
2019-11-11 9:00,20.33341837,22.3594923,-4.909341574,399.7320531,21,0,100,74.74478149,13.04614126,400
2019-11-11 10:00,19.56270456,22.34764957,-4.628035784,401.7053909,21,0,100,78.54520798,13,425
2019-11-11 11:00,19.53675699,22.24816847,-3.616812468,421.8774007,21,0,100,80.69112968,13,437.5
2019-11-11 12:00,19.53629398,22.20802784,-2.854883631,418.1982625,27,0,100,85.194561,13,437.5
2019-11-11 13:00,18.31018591,22.04807615,-2.545021693,413.5496928,27,0,100,79.3124733,13,425
2019-11-11 14:00,18.26083469,21.96874189,-2.734936794,423.0372187,27,0,100,81.33223724,13,441.6666667
2019-11-11 15:00,18.24676371,21.94993877,-3.137147903,433.5895742,27,0,100,80.77761841,13,433.3333333
2019-11-11 16:00,18.28155947,22.01373577,-3.634447614,418.5710017,27,0,100,82.301754,13,437.5
2019-11-11 17:00,18.52924776,22.00442648,-4.979823907,420.0434596,27,0,100,76.1749382,13,437.5
2019-11-11 18:00,18.5474143,22.09844255,-5.165659269,418.6127446,18,0,100,74.74495697,13,437.5
2019-11-11 19:00,19.22576284,22.22325325,-5.655412515,430.2598139,18,0,100,76.62064934,13,440.9090909
2019-11-11 20:00,19.13620472,22.05463934,-5.927232742,406.6264521,18,0,100,74.13307571,13,400
2019-11-11 21:00,19.150105,22.07417488,-5.970749935,420.4109344,18,0,100,74.41721916,13,437.5
2019-11-11 22:00,21.96805668,22.42017746,-5.887856722,408.3954366,18,0,100,60.39688873,13,400
2019-11-11 23:00,21.21397734,22.33999348,-6.334661563,399.0960388,18,0,100,62.29207325,13,400
2019-11-12 0:00,21.45608807,22.27124596,-6.291627328,408.0269725,18,0,100,61.26745415,13,400
2019-11-12 1:00,21.09261227,21.71336079,-6.308073918,235.4885679,0,0,50,30.40474415,13,400
2019-11-12 2:00,18.16538,19.13690519,-6.470162948,0,0,0,0,0,13,400
2019-11-12 3:00,16.05534863,18.90879107,-6.518716812,0,0,0.011956949,0,0,13,400
2019-11-12 4:00,14.98869681,19.19573832,-6.690384547,0,0,0.907307286,0,0,13,400
2019-11-12 5:00,14.06807137,19.37576342,-6.957774242,0,0,9.429626043,0,0,13,400
2019-11-12 6:00,13.36907983,19.43860769,-6.925430616,0,0,17.93263259,0,0,13,400
2019-11-12 7:00,13.2055068,19.46276426,-7.160596291,0,0,19.58280871,0,0,13,400
2019-11-12 8:00,19.72535372,22.04179573,-7.450352669,346.2726885,15,1.360645001,100,70.35035324,13.95739423,437.5
2019-11-12 9:00,20.25867271,22.24847364,-7.168920437,414.8081284,21,0,100,72.79469109,14.10133435,435
2019-11-12 10:00,19.43195152,22.21550703,-6.799689372,432.23511,21,0,100,80.078228,13.03463774,438.6363636
2019-11-12 11:00,19.2619071,22.14972448,-6.447289069,425.4384003,21,0,100,79.50399399,13.25053303,441.6666667
2019-11-12 12:00,19.24755716,22.193223,-6.122327646,427.1245143,27,0,100,82.05617714,13,432.5
2019-11-12 13:00,18.11935616,22.09511566,-6.198171139,440.5667623,27,0,100,80.89494514,13,438.6363636
2019-11-12 14:00,17.97319794,22.04129982,-6.119170348,422.4000397,27,0,100,80.50652885,13,437.5
2019-11-12 15:00,18.09599733,22.0126977,-6.626645088,423.9373678,27,0,100,76.9226017,13,441.6666667
2019-11-12 16:00,18.14277744,22.05918789,-7.779857159,435.2599894,27,0,100,76.76181602,13,433.3333333
2019-11-12 17:00,18.33297062,22.10012197,-8.391308784,421.7834702,27,0,100,72.96189117,13,437.5
2019-11-12 18:00,18.40359926,22.14346838,-9.000896136,436.5640691,18,0,100,72.80059052,13,450
2019-11-12 19:00,18.96420765,22.14377356,-9.496442636,420.5194397,18,0,100,71.22643471,13,431.25
2019-11-12 20:00,18.94196653,22.12164164,-10.05329943,423.3558604,18,0,100,70.82466888,13,437.5
2019-11-12 21:00,19.06532383,22.18171501,-10.43444157,425.4445928,18,0,100,69.46530724,13,431.25
2019-11-12 22:00,21.62992144,22.33951712,-10.70081457,407.5301285,18,0,100,60.18009377,13,400
2019-11-12 23:00,20.20339298,20.38251448,-11.11595488,99.86596934,0,0.592124059,16.66666667,14.99970055,13,400
2019-11-13 0:00,17.46405077,18.50564671,-11.56777827,0,0,0.088914138,0,0,13,400
2019-11-13 1:00,16.00336981,18.01549149,-11.99149164,0,0,0.008391307,0,0,13,400
2019-11-13 2:00,14.7383399,18.11950588,-12.24602985,0,0,1.082745039,0,0,13,400
2019-11-13 3:00,13.41732669,18.56829643,-12.81762902,0,0,13.95675083,0,0,13,400
2019-11-13 4:00,12.504884,18.82807732,-13.17458868,0,0,18.50377259,0,0,13,400
2019-11-13 5:00,12.14600396,18.91689825,-13.328149,0,0,19.63531215,0,0,13,400
2019-11-13 6:00,11.89198732,18.70329666,-13.44638236,0,0,19.63975686,0,0,13,400
2019-11-13 7:00,11.80483842,18.74707222,-13.43453217,0,0,18.54089209,0,0,13,400
2019-11-13 8:00,19.11882162,21.6824851,-13.35492706,370.3531698,15,1.767045094,80.89996211,64.88877106,15.76923077,400
2019-11-13 9:00,20.01705551,22.1514039,-12.40370687,393.4242401,21,0,100,66.82086754,14.94714568,400
2019-11-13 10:00,18.72960949,22.24566555,-10.69559383,404.5122223,21,0,100,76.25606346,13.62559231,450
2019-11-13 11:00,18.81638575,22.2721467,-8.816169421,426.8957545,21,0,100,77.65097237,13.32335729,430.5555556
2019-11-13 12:00,19.02918148,22.3275032,-7.599027872,438.0010757,27,0,100,78.54026794,13,438.6363636
2019-11-13 13:00,17.80738688,22.14423084,-7.118661404,425.6079483,27,0,100,77.96724892,13,441.6666667
2019-11-13 14:00,17.69363832,21.98202038,-6.235604286,431.1993612,27,0,100,78.217062,13,433.3333333
2019-11-13 15:00,17.77273941,21.88675261,-6.127701362,420.8828354,27,0,100,76.73652267,13,435.7142857
2019-11-13 16:00,18.0046382,21.92899513,-6.700131655,439.5459366,27,0,100,77.70472717,13,438.6363636
