,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-11-13 17:00,18.37185574,21.98601484,-7.001880407,404.055514,27,0,100,72.33685684,13,400
2019-11-13 18:00,18.56513977,22.03849602,-7.025506417,410.385704,18,0,100,71.71061325,13.00976729,425
2019-11-13 19:00,19.06619167,22.10133076,-7.236195723,432.7926,18,0,100,75.67450523,13,438.6363636
2019-11-13 20:00,18.91398001,22.05029345,-7.207132022,419.5435918,18,0,100,77.05723572,13,437.5
2019-11-13 21:00,19.15418863,22.06597614,-7.424300432,421.5711975,18,0,100,72.1975193,13.15150126,437.5
2019-11-13 22:00,21.56571674,22.33592701,-7.264041742,406.9204483,18,0,100,60.91006279,13,400
2019-11-13 23:00,21.14860773,22.26398039,-7.686660608,405.3662186,18,0,100,62.17876434,13,400
2019-11-14 0:00,21.75379515,22.27435875,-7.394372384,406.401797,18,0,100,60.72375774,13,400
2019-11-14 1:00,21.85278463,22.22884989,-7.458717585,403.8233414,18,0,100,60.61140823,13,400
2019-11-14 2:00,21.89789295,22.24442577,-7.683388392,403.6762339,18,0,100,60.52409744,13,400
2019-11-14 3:00,19.73982716,19.95958185,-8.057536125,34.25832136,0,0.004334688,0,0,13,400
2019-11-14 4:00,17.01227188,18.50680733,-8.066036145,0,0,0,0,0,13,400
2019-11-14 5:00,15.46418738,18.69429207,-7.717618863,0,0,0.016766707,0,0,13,400
2019-11-14 6:00,14.6945498,18.87032986,-7.570526203,0,0,0.842348943,0,0,13,400
2019-11-14 7:00,14.07961249,19.10619688,-7.738360246,0,0,9.079452157,0,0,13,400
2019-11-14 8:00,19.83337116,21.9510498,-7.50179561,340.3252169,15,1.417655945,96.52090581,68.0061264,14.68161519,437.5
2019-11-14 9:00,20.41941404,22.18055534,-6.364585479,419.6914368,21,0,100,72.16163445,15.41268714,437.5
2019-11-14 10:00,19.75812149,22.24218464,-4.464296738,417.349378,21,0,100,75.62055397,13.80909626,437.5
2019-11-14 11:00,19.74755812,22.16151571,-3.54336981,427.7092005,21,0,100,80.03002548,13,442.5
2019-11-14 12:00,19.93430996,22.19692469,-2.05539149,428.5646286,27,0,100,83.4048481,13,436.3636364
2019-11-14 13:00,18.74402905,22.07766914,-1.222052594,416.1166687,27,0,100,82.73931885,13,425
2019-11-14 14:00,18.66703272,21.9505496,-0.96773539,418.9725596,27,0,100,88.18037224,13,441.6666667
2019-11-14 15:00,18.70123148,21.87967825,-0.87662818,430.8566945,27,0,100,85.33088303,13,432.5
2019-11-14 16:00,18.92801666,21.9131012,-0.616547093,427.2848943,27,0,100,84.33690453,13,433.3333333
2019-11-14 17:00,18.98561382,21.93055582,-0.224668797,421.5161107,27,0,100,84.31205559,13,435.7142857
2019-11-14 18:00,19.1448698,21.96708775,0.374907785,416.0215988,18,0,100,83.29405403,13,440
2019-11-14 19:00,19.92405272,22.02216101,1.00900956,432.4678574,18,0,100,89.31339645,13,450
2019-11-14 20:00,19.92224455,22.03143978,1.032537689,408.8361562,18,0,100,86.54662323,13,400
2019-11-14 21:00,19.9982276,22.05143404,0.999673059,409.9720205,18,0,100,84.84952927,13,425
2019-11-14 22:00,21.3763113,22.23479891,1.174108068,415.8531799,18,0,100,62.61934853,13,400
2019-11-14 23:00,21.33905697,22.21321678,1.171493113,401.4438095,18,0,100,63.35135555,13,400
2019-11-15 0:00,21.63076115,22.2201581,1.143038094,403.8226395,18,0,100,62.25974369,13,400
2019-11-15 1:00,21.62293673,21.94276524,1.122317294,302.8985469,0,0.673791965,66.66666667,46.49119568,13,400
2019-11-15 2:00,19.37421417,19.72765541,1.086659104,0,0,0,0,0,13,400
2019-11-15 3:00,17.95162916,19.02548885,0.722893611,0,0,0,0,0,13,400
2019-11-15 4:00,16.99675989,18.99252129,0.788361867,0,0,0,0,0,13,400
2019-11-15 5:00,16.44687748,19.07944584,0.958464583,0,0,0,0,0,13,400
2019-11-15 6:00,15.98651147,19.07264757,0.643989101,0,0,0.006492217,0,0,13,400
2019-11-15 7:00,15.59388113,19.26207638,0.87665237,0,0,0.010117968,0,0,13,400
2019-11-15 8:00,20.54005289,22.00332689,1.004417121,358.0745735,15,0,100,78.68933296,13.26920565,450
2019-11-15 9:00,20.92131853,22.06596136,1.454971532,421.2965825,21,0,100,83.85707283,13.00238331,431.25
2019-11-15 10:00,20.44805622,22.06876087,2.054532409,419.859225,21,0,100,87.83001518,13,437.5
2019-11-15 11:00,20.45904303,22.15561008,1.809614877,406.3837509,21,0,100,86.37416458,13,412.5
2019-11-15 12:00,12.82862067,21.64954233,1.518715004,422.4189758,87.38658396,0,16.66666667,72.13366318,13.13395556,425
2019-11-15 13:00,14.61007833,21.46465778,2.87960728,435.3317235,72.27957916,0,0,71.13414001,14.56846237,440.9090909
2019-11-15 14:00,15.76959085,21.52704573,0.69968001,426.6100032,63.28938103,0,0,70.47229576,15.66816266,433.3333333
2019-11-15 15:00,15.82325268,21.54685497,0.804547926,440.6225789,63.98239803,0,0,71.41539383,15.71928827,452.7777778
2019-11-15 16:00,15.87280583,21.52612925,0.193901396,434.7396317,61.09125519,0,0,68.73263168,15.87507939,450
2019-11-15 17:00,15.95019031,21.63080072,-0.903799538,435.6997808,56.09942436,0,0,69.09627533,16,442.5
2019-11-15 18:00,16.00657105,21.59249115,-1.372082671,414.2974904,58.60625076,0,0,66.74086952,16,425
2019-11-15 19:00,15.95262718,21.61797905,-2.567326784,404.5861918,53.56180573,0,0,64.98767853,16.01666673,400
2019-11-15 20:00,16.00375652,21.6279459,-4.001173019,400.1387075,48.06781769,0,0,64.7223568,16,400
2019-11-15 21:00,16.0204401,21.59331274,-5.291886727,399.9601034,50.54903984,0,0,64.13791847,16,400
2019-11-15 22:00,16.60286999,19.77213001,-6.996692737,0,0,0.684370677,0,0,13.33922187,400
2019-11-15 23:00,17.35792351,18.54853439,-8.36292092,0,0,0.18184185,0,0,13,400
2019-11-16 0:00,16.11833143,18.27068424,-9.267761548,0,0,0.019529144,0,0,13,400
2019-11-16 1:00,14.56731439,18.31857347,-9.888141473,0,0,5.472738504,0,0,13,400
2019-11-16 2:00,13.28578806,18.52640438,-10.47224442,0,0,19.05139542,0,0,13.00833337,400
2019-11-16 3:00,12.67034578,18.60170412,-10.94510365,0,0,20.21534459,0,0,13,400
2019-11-16 4:00,12.39621449,18.56547594,-11.45660559,0,0,19.67863671,0,0,13,400
2019-11-16 5:00,12.24696255,18.62445116,-11.71811581,0,0,19.34095319,0,0,13.02455211,400
2019-11-16 6:00,12.05969071,18.50793648,-11.96051693,0,0,19.64489969,0,0,13.01213272,400
2019-11-16 7:00,12.09025717,18.64208221,-12.39242649,0,0,19.52578704,0,0,13.03663246,400
2019-11-16 8:00,11.97614169,18.51058197,-12.14292876,0,0,18.84053055,0,0,13,400
2019-11-16 9:00,14.13920641,20.06339407,-10.82689699,167.2369156,19.54546773,9.899350007,0,32.24666977,14.46325469,400
2019-11-16 10:00,15.98274684,21.65140438,-8.60688289,397.8268153,38.94112015,0,0,66.23143768,15.98017812,400
2019-11-16 11:00,15.95452785,21.70835972,-6.852549156,391.9962031,34.11874262,0,0,68.4530468,15.99634306,400
2019-11-16 12:00,15.94438338,21.66966391,-6.139537414,403.9204102,41.32153511,0,0,68.45988464,15.90297365,400
2019-11-16 13:00,16.04589701,21.64716148,-4.92295138,406.9555155,43.66141129,0,0,68.45246506,16,400
2019-11-16 14:00,15.97908521,21.54919815,-4.193725069,406.4541423,51.17447281,0,0,66.56118965,16,400
2019-11-16 15:00,16.01918364,21.49328423,-3.768457611,403.0318934,56.18840408,0,0,66.09830475,16,400
2019-11-16 16:00,16.01918054,21.56211853,-3.70071737,407.8136749,56.18840408,0,0,65.07251167,16,400
2019-11-16 17:00,16.075248,20.90278769,-4.620389303,197.3958435,0,0,0,32.45649147,14.97752428,400
2019-11-16 18:00,17.84720945,19.05964661,-5.72051239,0,0,0.313501676,0,0,13,400
2019-11-16 19:00,17.76521683,18.58730173,-5.8695666,0,0,0.000568072,0,0,13,400
2019-11-16 20:00,16.70985174,18.28558016,-6.668997208,0,0,0.00559783,0,0,13,400
2019-11-16 21:00,15.59923029,18.29262638,-7.464224815,0,0,0.161275278,0,0,13,400
2019-11-16 22:00,14.63524866,18.39850521,-7.37414066,0,0,5.762476643,0,0,13,400
2019-11-16 23:00,13.84767938,18.51727104,-7.474906842,0,0,17.50465322,0,0,13,400
2019-11-17 0:00,13.43461537,18.47133732,-8.102430662,0,0,18.96626321,0,0,13.05642351,400
2019-11-17 1:00,13.20170975,18.31517029,-8.935533206,0,0,18.42430989,0,0,13,400
2019-11-17 2:00,12.92410254,18.00419378,-9.409351349,0,0,18.90039523,0,0,13,400
2019-11-17 3:00,12.72284555,18.18910265,-10.07956092,0,0,18.83185816,0,0,13,400
2019-11-17 4:00,12.58824611,18.35225868,-10.27469301,0,0,18.76189613,0,0,13.03676701,400
2019-11-17 5:00,12.43061733,18.432271,-10.22180812,0,0,19.11774429,0,0,13,400
2019-11-17 6:00,12.47833252,18.26675892,-10.32225005,0,0,18.61609475,0,0,13,400
2019-11-17 7:00,12.47741151,18.21520138,-10.28595559,0,0,19.89372094,0,0,13,400
2019-11-17 8:00,12.39865446,17.96938801,-9.980729421,0,0,19.33059247,0,0,13.10753647,400
2019-11-17 9:00,12.48328638,18.22683144,-9.371579488,0,0,18.66164414,0,0,13,400
2019-11-17 10:00,12.57950401,18.34890175,-7.617247105,0,0,19.39113792,0,0,13,400
2019-11-17 11:00,12.7430172,18.48044968,-5.495040178,0,0,18.54941527,0,0,13,400
2019-11-17 12:00,13.12694526,18.79410839,-4.350407521,0,0,18.86570199,0,0,13,400
2019-11-17 13:00,13.32047319,18.78255606,-3.082425952,0,0,19.17760277,0,0,13,400
2019-11-17 14:00,13.56221151,18.8389554,-1.62828207,0,0,16.48585304,0,0,13,400
2019-11-17 15:00,13.72466922,18.95222807,-1.422083278,0,0,18.09645128,0,0,13,400
2019-11-17 16:00,13.89477539,18.79965782,-1.99158136,0,0,16.00398628,0,0,13,400
2019-11-17 17:00,13.88013387,18.73887587,-2.828509728,0,0,19.06557941,0,0,13,400
2019-11-17 18:00,13.88776612,18.62473202,-3.435274124,0,0,17.18266582,0,0,13,400
2019-11-17 19:00,13.7652514,18.52167273,-4.371878147,0,0,17.14211941,0,0,13,400
2019-11-17 20:00,13.5983851,18.37319899,-4.979245822,0,0,19.27323087,0,0,13,400
2019-11-17 21:00,13.48277283,18.28601885,-5.567251841,0,0,19.06689755,0,0,13,400
2019-11-17 22:00,13.32009959,18.08989668,-6.291757902,0,0,18.37679831,0,0,13,400
2019-11-17 23:00,13.21680546,18.14306164,-6.451339165,0,0,18.48549716,0,0,13,400
2019-11-18 0:00,13.08755565,18.01892662,-6.346197049,0,0,18.5280633,0,0,13,400
2019-11-18 1:00,12.92174101,17.7572608,-6.200860103,0,0,18.27681208,0,0,13,400
2019-11-18 2:00,12.90314698,18.12563515,-5.837580522,0,0,18.40822426,0,0,13,400
2019-11-18 3:00,12.92666006,18.32371807,-5.278467178,0,0,18.08630037,0,0,13,400
2019-11-18 4:00,12.94363427,17.99371147,-4.838050445,0,0,18.62063058,0,0,13,400
2019-11-18 5:00,13.06806922,18.0953908,-4.4538819,0,0,18.83731445,0,0,13,400
2019-11-18 6:00,13.19878674,18.24643612,-4.108325322,0,0,18.38061794,0,0,13,400
2019-11-18 7:00,13.28602028,18.14999342,-3.780324896,0,0,17.76632611,0,0,13,400
2019-11-18 8:00,15.96386051,21.35210562,-3.472093066,370.5994034,32.29599924,0,0,64.04966354,15.83457859,400
2019-11-18 9:00,15.98242068,21.53326607,-2.797039827,403.2086614,59.30308151,0,0,64.71381569,16,400
2019-11-18 10:00,15.97795677,21.60410452,-1.919740011,396.7638931,61.80404854,0,0,64.71157837,16,400
2019-11-18 11:00,15.99373913,21.57890749,-0.641831746,392.9071376,62.32333755,0,0,66.97274971,15.97168398,400
2019-11-18 12:00,16.04689217,21.53287601,0.483491138,420.5721639,64.82051086,0,0,68.95215225,16,445
2019-11-18 13:00,15.86822867,21.49554205,1.474681755,439.6899897,68.86452103,0,0,70.42549133,15.94826023,443.1818182
2019-11-18 14:00,15.76837516,21.39078617,2.176209788,459.2839025,68.85095596,0,0,71.19974709,15.77639238,458.3333333
2019-11-18 15:00,15.81130362,21.40708828,2.255676488,438.9651871,71.41703606,0,0,70.09909248,15.78000983,442.5
2019-11-18 16:00,15.74197626,21.41533279,2.09023273,445.4911855,70.0143013,0,0,70.95882988,15.65646982,450
2019-11-18 17:00,15.9934454,21.36962795,1.394560059,455.8767039,62.33576584,0,0,69.94161606,16,454.1666667
2019-11-18 18:00,15.96065164,21.43696499,0.329713429,442.7090759,62.33576584,0,0,68.12195587,16,443.1818182
2019-11-18 19:00,16.001894,21.47435808,0.369843721,446.3589071,62.33576584,0,0,68.75917053,16,445.8333333
2019-11-18 20:00,16.00979137,21.35454845,-0.361420977,407.6415329,62.33576584,0,0,66.36981773,16,400
2019-11-18 21:00,15.97123623,21.34703922,-0.705168903,402.1873957,62.33576584,0,0,64.95851898,16,400
2019-11-18 22:00,15.86231756,21.22338009,-0.642976746,273.2818442,33.68458176,2.805956523,0,45.53681087,15.54105218,400
2019-11-18 23:00,17.16560411,18.94536018,-0.782377044,0,0,0.025135676,0,0,13,400
2019-11-19 0:00,17.77228308,18.05021334,-0.956058919,0,0,0.002683957,0,0,13,400
2019-11-19 1:00,17.38766575,17.86418962,-1.060060322,0,0,0.00144577,0,0,13,400
2019-11-19 2:00,16.74126816,17.90293026,-0.931746413,0,0,0.000880082,0,0,13,400
2019-11-19 3:00,16.15024471,17.98507977,-0.840658585,0,0,0.003543615,0,0,13,400
2019-11-19 4:00,15.6228559,18.05173969,-1.049197684,0,0,0.018325607,0,0,13,400
2019-11-19 5:00,15.13136244,18.11764622,-0.76638331,0,0,0.022312601,0,0,13,400
2019-11-19 6:00,14.71694732,18.14713001,-1.092610707,0,0,0.856581129,0,0,13,400
2019-11-19 7:00,14.38766742,18.18910217,-1.586752574,0,0,5.007263045,0,0,13,400
2019-11-19 8:00,15.65855694,21.31059265,-1.600627085,368.1596247,43.89365797,0,0,65.98618698,15.5483915,412.5
2019-11-19 9:00,16.07099152,21.52591658,-0.94059064,399.1214396,62.62654114,0,0,64.64835739,15.97709219,400
2019-11-19 10:00,14.95311618,21.61889505,0.846189839,389.1529261,67.86807919,0,0,68.94234467,14.97840373,400
2019-11-19 11:00,15.360883,21.48351622,2.473188798,421.7761866,65.09389114,0,0,72.64841843,15.29369195,437.5
2019-11-19 12:00,14.56111908,21.40595245,3.001909693,404.3512802,72.16928736,0,0,71.13327217,14.48581823,400
2019-11-19 13:00,14.78644776,21.29586983,3.776466211,404.2907003,70.55747032,0,0,69.49260902,14.84409038,400
2019-11-19 14:00,15.52798772,21.31151676,4.148938815,397.9653414,72.61802673,0,0,70.50053978,15.57225521,400
2019-11-19 15:00,15.96792912,21.34474993,4.569634358,398.0581947,69.83774567,0,0,72.08925438,15.97134256,400
2019-11-19 16:00,15.66056108,21.31944466,4.323804935,422.1064195,74.88018036,0,0,71.5718174,15.62719202,437.5
2019-11-19 17:00,15.86213756,21.33717966,3.341225425,424.9106563,68.81240845,0,0,71.2166996,15.78479759,437.5
2019-11-19 18:00,16.02656293,21.33165455,3.149869879,433.0850032,68.81240845,0,0,70.36741257,15.9750011,454.1666667
2019-11-19 19:00,15.99808431,21.35866833,2.737885555,396.6284767,68.81240845,0,0,64.94165802,15.9750011,400
2019-11-19 20:00,16.00430059,21.33623314,2.677737037,399.5866347,63.80890656,0,0,66.54824257,16,400
2019-11-19 21:00,15.97058797,21.35698557,2.495554725,406.2073482,63.80890656,0,0,65.76972961,16,400
2019-11-19 22:00,16.71433544,19.89453506,2.191640059,30.11732131,0,8.369532903,0,0,13.34041286,400
2019-11-19 23:00,18.05413914,18.70553112,1.929426988,0,0,0.005100568,0,0,13,400
2019-11-20 0:00,15.13568807,19.98926592,2.021043301,136.9191636,64.75940313,0.000880559,9.630978266,29.47105217,13,400
2019-11-20 1:00,14.63064718,19.46199608,1.418367743,0,0,0.007966995,0,0,13,400
2019-11-20 2:00,16.28970242,18.44093466,1.141712189,0,0,0,0,0,13,400
2019-11-20 3:00,16.4107213,18.26053047,1.275922219,0,0,0,0,0,13,400
2019-11-20 4:00,16.20672274,18.2825098,1.151466688,0,0,0.002284686,0,0,13,400
2019-11-20 5:00,15.91030765,18.33791256,0.381884289,0,0,0.00080355,0,0,13,400
2019-11-20 6:00,15.56949878,18.36778927,0.018759208,0,0,0.00342981,0,0,13,400
2019-11-20 7:00,15.22551823,18.39768648,-0.199859222,0,0,0.008544842,0,0,13,400
2019-11-20 8:00,14.99877882,21.32185507,0.150720313,336.9200169,50.21933002,0,0,66.60997963,15.10525735,400
2019-11-20 9:00,16.02857351,21.44548178,0.833203852,404.2913936,63.16729164,0,0,65.34210968,16,400
2019-11-20 10:00,15.96962476,21.52236271,1.648025692,398.4719332,65.67712402,0,0,65.52701759,15.97917406,400
2019-11-20 11:00,16.01464605,21.43173885,2.484721263,393.9129169,65.67712402,0,0,67.35548401,16,400
2019-11-20 12:00,15.80074978,21.41269922,2.999941866,399.9905137,71.09199524,0,0,68.3394165,15.86351418,400
2019-11-20 13:00,15.81892967,21.40846634,2.929835876,397.4020198,69.37435532,0,0,69.49616051,15.82042909,400
2019-11-20 14:00,15.40938735,21.32432842,3.568201423,399.7689326,70.80554581,0,0,68.44471931,15.42703549,400
2019-11-20 15:00,14.33211327,21.29154444,3.986589233,423.3644198,79.35488281,0,0,69.86471558,14.43768271,441.6666667
2019-11-20 16:00,13.42082977,21.2097187,4.207420985,431.4747056,82.93389893,0,0,69.62784195,13.42174888,438.8888889
2019-11-20 17:00,13.65460587,21.16639137,3.327066024,453.9951008,80.47728729,0,0,70.07456207,13.64320119,445.8333333
2019-11-20 18:00,15.03510237,21.23942566,2.784986218,435.5657067,69.91205597,0,0,68.73520851,15.07029668,447.5
2019-11-20 19:00,15.59116101,21.32521248,2.281871557,416.449646,67.30852127,0,0,67.99826813,15.6167953,437.5
2019-11-20 20:00,15.85521436,21.36929035,1.905376156,402.0079416,64.70104218,0,0,67.03535461,15.87512231,400
2019-11-20 21:00,16.00982761,21.36294174,1.49463284,402.3007273,59.65529251,0,0,66.37858582,16,400
2019-11-20 22:00,16.89060855,19.7971611,0.563560372,30.75154231,0,8.576422373,0,0,13.28671265,400
2019-11-20 23:00,18.09555149,18.58208132,0.011940805,0,0,0.012543996,0,0,13,400
2019-11-21 0:00,17.92680073,18.25409412,-0.094643841,0,0,0,0,0,13,400
2019-11-21 1:00,17.42117786,18.32720137,0.086320638,0,0,0,0,0,13,400
2019-11-21 2:00,16.88085127,18.40827227,0.406504472,0,0,0.003453811,0,0,13.01666673,400
2019-11-21 3:00,16.41278696,18.51587248,0.487599497,0,0,2.08219E-05,0,0,13,400
2019-11-21 4:00,16.02861166,18.62191725,0.845041255,0,0,0.007184307,0,0,13,400
2019-11-21 5:00,15.69268584,18.56190395,0.157810683,0,0,0.001065254,0,0,13,400
2019-11-21 6:00,15.38199306,18.5439558,-0.0587176,0,0,0.005930563,0,0,13,400
2019-11-21 7:00,15.1599617,18.72780037,0.493885964,0,0,0.012615522,0,0,13,400
2019-11-21 8:00,15.11049986,21.3682847,1.035948088,338.0249094,50.22169794,0,0,66.68949699,15.15485247,400
2019-11-21 9:00,16.05209351,21.47228289,1.736258705,403.353032,66.37871552,0,0,65.12453842,15.95421044,400
2019-11-21 10:00,15.60955334,21.53846169,2.644444982,422.8541471,69.74537659,0,0,67.52778625,15.75573126,462.5
2019-11-21 11:00,15.80364013,21.50198364,3.648619453,429.322376,70.51876068,0,0,70.39139938,15.93312105,432.5
2019-11-21 12:00,15.67328572,21.46852827,4.551965157,444.7892573,71.67411613,0,0,71.00051689,15.56729452,457.5
2019-11-21 13:00,15.2389276,21.43568754,4.933860222,454.7845013,78.8032608,0,0,71.2504406,15.14999135,445.8333333
2019-11-21 14:00,15.41036892,21.43421841,4.962462823,406.465609,74.97949982,0,0,69.20591354,15.43910313,412.5
2019-11-21 15:00,14.68559241,21.39979219,4.793005069,401.0016433,80.33043289,0,0,68.14869881,14.71564873,400
2019-11-21 16:00,14.28317308,21.35943174,4.32090044,397.6487427,77.82977804,0,0,67.38605881,14.4191405,400
2019-11-21 17:00,15.53287649,21.44714737,3.892206152,402.5904776,75.34488678,0,0,67.82432556,15.44742036,400
2019-11-21 18:00,15.83918715,21.45604372,3.647480647,399.0871277,69.14411418,0,0,67.63466072,15.8017211,400
2019-11-21 19:00,15.88278913,21.49801493,3.320357998,398.5084041,69.57020187,0,0,65.60455894,15.92507839,400
2019-11-21 20:00,15.99330378,21.47008562,2.776683768,404.433744,66.97605133,0,0,65.9150238,16,400
2019-11-21 21:00,15.98926973,21.50767326,2.018926104,393.1478459,66.97605133,0,0,65.2362442,16,400
2019-11-21 22:00,16.69633055,19.7892251,1.878305495,22.55781203,0,7.392643293,0,0,13.3242135,400
2019-11-21 23:00,17.92218733,18.66851282,1.899874608,0,0,0.001310666,0,0,13,400
2019-11-22 0:00,17.74352837,18.36868143,1.837068836,0,0,0.000709216,0,0,13,400
2019-11-22 1:00,17.30903387,18.34172821,2.313484172,0,0,0,0,0,13,400
2019-11-22 2:00,16.93944311,18.41404152,2.571582278,0,0,0.003431559,0,0,13,400
2019-11-22 3:00,16.6108675,18.49328423,2.640841047,0,0,0.00012668,0,0,13,400
2019-11-22 4:00,16.33848,18.5418191,4.665001631,0,0,0.325253924,0,0,13,400
2019-11-22 5:00,16.14155626,18.65866423,6.811136325,0,0,1.218516648,0,0,13,400
2019-11-22 6:00,15.97217345,18.83073854,7.19258817,0,0,1.353265514,0,0,13,400
2019-11-22 7:00,15.86807418,18.77899933,7.039089203,3.419780731,0,1.492938866,0,0,13,400
2019-11-22 8:00,14.9768002,21.46446848,6.443505843,336.0766446,59.73738691,0,0,70.32584381,14.89260182,412.5
2019-11-22 9:00,16.05683804,21.46406603,6.002890825,405.8203782,73.51361847,0,0,68.7214241,16,400
2019-11-22 10:00,15.9769001,21.49698973,3.762137373,409.5477389,68.49140072,0,0,68.24429893,15.89568725,450
2019-11-22 11:00,13.91021848,21.37210035,3.199186524,461.0111084,75.50228119,0,0,70.14017296,13.95547324,454.1666667
2019-11-22 12:00,14.26505828,21.37473154,2.054818014,438.9438248,69.20148214,0,0,69.89785957,14.19403934,445.8333333
2019-11-22 13:00,13.58863854,21.50116062,1.357595046,436.8830338,74.85643768,0,0,68.23240852,13.76026784,434.0909091
2019-11-22 14:00,14.27912116,21.53512096,1.07419308,458.5979385,72.33165741,0,0,68.74869728,14.3707293,458.3333333
2019-11-22 15:00,14.70155787,21.47886467,0.662062536,433.3186569,65.83353043,0,0,67.1439476,14.64840148,431.8181818
2019-11-22 16:00,15.31933427,21.557693,0.803703626,409.3752823,63.23831813,0,0,66.09414864,15.44282987,400
2019-11-22 17:00,15.91884327,21.6575098,0.137507814,399.1867498,63.21861267,0,0,65.92450714,15.98910522,400
2019-11-22 18:00,15.92180014,21.66884041,-0.226375042,401.5096258,58.21616745,0,0,65.79639816,15.93084599,400
2019-11-22 19:00,15.56137395,21.60684443,-0.968350704,404.258049,60.63044612,0,0,64.42408848,15.68454456,400
2019-11-22 20:00,16.05024242,21.64007902,-1.768009742,399.9170659,54.54448509,0,0,64.37918472,15.99487305,400
2019-11-22 21:00,16.05011177,21.60848522,-2.281986833,401.8488998,54.28367043,0,0,64.60896492,16,400
2019-11-22 22:00,16.62522507,19.7971611,-2.810093443,33.20481364,0,8.277569453,0,0,13.50954899,400
2019-11-22 23:00,17.60415268,18.50656223,-3.23825868,0,0,0.016619364,0,0,13,400
2019-11-23 0:00,17.0264225,18.27601242,-3.655107061,0,0,0.003236294,0,0,13,400
2019-11-23 1:00,16.12903523,18.30574131,-4.083508293,0,0,0.015380065,0,0,13,400
2019-11-23 2:00,15.22362876,18.46993208,-4.306133032,0,0,1.970582694,0,0,13,400
2019-11-23 3:00,14.31858683,18.57911491,-4.389527559,0,0,12.76609385,0,0,13,400
2019-11-23 4:00,13.7753067,18.63568449,-4.466393709,0,0,17.34717941,0,0,13,400
2019-11-23 5:00,13.62026787,18.61248493,-4.444330533,0,0,19.10206811,0,0,13,400
2019-11-23 6:00,13.51074409,18.58821774,-4.453973532,0,0,19.03578854,0,0,13,400
2019-11-23 7:00,13.49480319,18.6023612,-3.615262389,0,0,19.12375546,0,0,13,400
2019-11-23 8:00,13.56959391,18.6568079,-2.468903859,0,0,16.92372799,0,0,13,400
2019-11-23 9:00,14.74710941,20.02365685,-1.090417981,133.2025909,34.09756872,11.29799109,0,33.55179024,14.24352206,400
2019-11-23 10:00,16.03920293,21.35351086,0.549531932,409.0603485,62.30360031,0,0,65.96170616,16,400
2019-11-23 11:00,15.87462997,21.42872381,1.942868531,393.2224859,68.35492706,0,0,65.19845581,15.89642928,400
2019-11-23 12:00,14.71608949,21.45530367,3.329367002,395.7268931,75.72378031,0,0,68.24206924,14.67102513,400
2019-11-23 13:00,14.40704727,21.3606472,5.597317775,403.1034749,75.55412292,0,0,68.15761185,14.4933625,400
2019-11-23 14:00,15.41653562,21.33359051,6.586740255,403.6208064,72.72014364,0,0,67.48016167,15.49804335,400
2019-11-23 15:00,16.03870535,21.35592222,6.162622531,400.2176895,67.46409607,0,0,67.52598381,16,400
2019-11-23 16:00,16.03996563,21.35512114,6.279934009,401.7545573,72.48223114,0,0,67.19715309,16,400
2019-11-23 17:00,15.95625186,20.85531092,5.170084159,235.2820257,0,7.901117765,0,33.23416519,14.82656039,400
2019-11-23 18:00,17.60903454,19.4017396,4.151476105,0,0,0.43148745,0,0,13,400
2019-11-23 19:00,18.13774109,18.84087229,2.955807885,0,0,0.006823613,0,0,13,400
2019-11-23 20:00,17.90337563,18.66987181,1.963102182,0,0,0.003223713,0,0,13,400
2019-11-23 21:00,17.44810724,18.67774677,1.259935399,0,0,0.001166417,0,0,13,400
2019-11-23 22:00,17.01977777,18.78378201,1.37554876,0,0,0,0,0,13,400
2019-11-23 23:00,16.58565903,18.74557209,1.066511969,0,0,0.004807912,0,0,13,400
2019-11-24 0:00,16.01229048,18.50045776,0.744253238,0,0,0.000771816,0,0,13,400
2019-11-24 1:00,15.54114699,18.34156752,0.364752942,0,0,0.000431171,0,0,13,400
2019-11-24 2:00,15.2098918,18.31410265,0.034733507,0,0,0.000613726,0,0,13,400
2019-11-24 3:00,14.98161387,18.36691093,-0.025892015,0,0,0.007623214,0,0,13,400
2019-11-24 4:00,14.74761772,18.38836956,-0.114722774,0,0,0.003300942,0,0,13,400
2019-11-24 5:00,14.59081078,18.33633041,-0.67239599,0,0,0.172749639,0,0,13,400
2019-11-24 6:00,14.38091326,18.39243412,-1.331012428,0,0,2.535266042,0,0,13,400
2019-11-24 7:00,14.13336635,18.46077538,-1.607559025,0,0,8.914584893,0,0,13,400
2019-11-24 8:00,13.89892149,18.50488424,-1.908225815,0,0,18.50133837,0,0,13,400
2019-11-24 9:00,13.87973166,18.62665606,-1.11558271,0,0,16.15423371,0,0,13,400
2019-11-24 10:00,14.00343037,18.75752783,0.739763513,0,0,19.36353874,0,0,13,400
2019-11-24 11:00,14.17598343,19.03647709,2.786518693,0,0,15.50877931,0,0,13,400
2019-11-24 12:00,14.52029419,19.29080677,3.975476066,0,0,13.96540568,0,0,13,400
2019-11-24 13:00,14.83379817,19.42918205,5.258931796,0,0,10.73884854,0,0,13,400
2019-11-24 14:00,15.19091272,19.54825306,6.20253404,0,0,3.26132844,0,0,13,400
2019-11-24 15:00,15.46703267,19.7878809,6.311978976,0,0,1.277070669,0,0,13,400
2019-11-24 16:00,15.52293968,19.72466373,5.721846024,0,0,1.29404333,0,0,13,400
2019-11-24 17:00,13.28009748,20.99130011,4.554821094,144.1768417,52.45852284,0.474031604,0,14.71842098,13,400
2019-11-24 18:00,14.66595697,19.90460873,3.653539181,0,0,0,0,0,13,400
2019-11-24 19:00,15.65166044,19.54609299,3.142146945,0,0,0.0082049,0,0,13,400
2019-11-24 20:00,16.01173282,19.4186511,2.602556388,0,0,0.003737376,0,0,13,400
2019-11-24 21:00,16.01071692,19.28663015,2.183252235,0,0,0.000411327,0,0,13,400
2019-11-24 22:00,15.9315629,19.17597723,1.757259071,0,0,0.001196348,0,0,13,400
2019-11-24 23:00,15.80353355,19.1281805,1.933583458,0,0,0.001168655,0,0,13,400
2019-11-25 0:00,15.72199464,19.00183153,2.152434846,0,0,0.002772735,0,0,13,400
2019-11-25 1:00,15.59091735,18.90540218,2.428100824,0,0,0,0,0,13,400
2019-11-25 2:00,15.49521542,18.87298489,3.212750753,0,0,0,0,0,13,400
2019-11-25 3:00,15.4515729,18.8421855,2.907700976,0,0,0,0,0,13,400
2019-11-25 4:00,15.38475156,18.77094412,2.705709219,0,0,0,0,0,13,400
2019-11-25 5:00,15.29183149,18.76899195,2.761614045,0,0,0,0,0,13,400
2019-11-25 6:00,15.25766897,18.85760069,2.212901692,0,0,0.002202272,0,0,13,400
2019-11-25 7:00,15.15831327,18.85802746,1.448001285,0,0,0.002734111,0,0,13,400
2019-11-25 8:00,14.75528741,21.56150866,1.496905049,359.8345591,53.35397371,0.000230019,0,70.0430336,14.59692089,425
2019-11-25 9:00,15.22441792,21.60320568,2.377965828,404.7492599,74.46346029,0,0,69.31459236,15.26733899,400
2019-11-25 10:00,14.29963613,21.56807041,4.047538718,400.0335261,78.53535156,0,0,69.7683239,14.31759071,400
2019-11-25 11:00,15.59779119,21.58272314,4.926170826,397.7551092,72.25422287,0,0,70.1714077,15.69901911,400
2019-11-25 12:00,14.9705379,21.61279106,6.349165996,436.7900543,79.51941071,0,0,72.22508621,15.04806614,447.5
2019-11-25 13:00,13.74250174,21.49816847,7.153558572,458.7344462,89.41046524,0,0,73.05493736,13.81400084,458.3333333
2019-11-25 14:00,13.08416605,21.41788721,7.99486502,433.6604182,91.94029236,0,0,71.12397003,13.15469909,436.3636364
2019-11-25 15:00,13.13500977,21.36981106,8.63913997,445.19443,91.94029236,0,0,71.75535774,13.12488842,441.6666667
2019-11-25 16:00,13.32111025,21.37252092,7.967360576,454.8880463,88.76617177,0,0,71.55551147,13.37433624,458.3333333
2019-11-25 17:00,14.61816144,21.43055582,7.23945411,430.2258046,82.10793304,0,0,69.29533958,14.56309756,433.3333333
2019-11-25 18:00,15.27036905,21.51242304,6.22909983,448.0060628,77.10659027,0,0,70.87300301,15.33147661,454.1666667
2019-11-25 19:00,14.21398091,21.44459581,5.561475039,439.6636098,82.14167023,0,0,69.75411415,14.30615671,437.5
2019-11-25 20:00,14.73719788,21.42868853,5.400613785,403.3140945,77.13136292,0,0,67.45008469,14.62976178,400
2019-11-25 21:00,15.69334626,21.48122692,4.533953746,399.7372869,69.57342529,0,0,67.58409882,15.64397788,400
2019-11-25 22:00,16.95909691,20.18070841,4.033032258,0.001970168,0,1.134863927,0,0,13.3641417,400
2019-11-25 23:00,18.52646017,19.25189257,5.077977419,0,0,0.009651184,0,0,13,400
2019-11-26 0:00,18.57936573,18.95465851,5.604243437,0,0,0.047632511,0,0,13,400
2019-11-26 1:00,18.11856842,19.23015928,5.82449166,0,0,0.091969609,0,0,13,400
2019-11-26 2:00,17.34894276,19.15725327,5.5127786,0,0,0.556472798,0,0,13,400
2019-11-26 3:00,16.64489746,18.96062279,4.986841997,0,0,0.267769376,0,0,13,400
2019-11-26 4:00,16.16410017,19.00934029,5.008869092,0,0,0.384391059,0,0,13,400
2019-11-26 5:00,15.85800743,19.0552516,5.038756212,0,0,0.875957206,0,0,13,400
2019-11-26 6:00,15.6869154,19.12010241,4.682757696,0,0,1.400516848,0,0,13,400
2019-11-26 7:00,15.57797861,19.1401453,4.378341993,0,0,1.322828551,0,0,13,400
2019-11-26 8:00,14.38191628,21.56398678,4.885982911,351.4805743,57.09501959,0,0,69.64497948,14.36266979,412.5
2019-11-26 9:00,15.50743294,21.55339193,5.536379814,402.7930501,76.93757248,0,0,68.66404152,15.53861229,400
2019-11-26 10:00,14.56350064,21.49041462,6.209903638,427.3717219,82.26643372,0,0,70.06313705,14.52550014,441.6666667
2019-11-26 11:00,15.22804236,21.52743578,7.778007507,436.8479207,79.37112935,0,0,71.41161919,15.1706152,437.5
2019-11-26 12:00,14.29727173,21.47267914,9.580191135,441.9336395,92.83692551,0,0,73.1846981,14.28467242,441.6666667
2019-11-26 13:00,14.04596734,21.39258766,10.45027685,411.177475,95.14692688,0,27.77565793,72.82529068,13.80039287,425
2019-11-26 14:00,14.09156728,21.35210562,10.70485957,398.3876216,95.14692688,0,99.64069875,71.8867054,13.56185993,400
2019-11-26 15:00,13.76336956,21.28848934,10.18319019,403.1236598,95.14692688,0,99.62606049,70.87892723,13.32994469,400
2019-11-26 16:00,13.46496058,21.25134325,9.640127341,395.9277776,95.14692688,0,100,69.62521172,13.02001746,400
2019-11-26 17:00,13.07367945,21.22866058,9.055131912,403.1611582,95.14692688,0,93.42554474,69.63068581,13.03331415,400
2019-11-26 18:00,13.15589404,21.22105742,8.272360484,402.552124,95.14692688,0,5.899998347,67.53098488,13.2997694,400
2019-11-26 19:00,14.58786798,21.30688763,7.602224112,401.5259755,83.42631022,0,0,67.76021576,14.50430091,400
2019-11-26 20:00,15.88064671,21.40756941,6.962174495,401.0823415,73.30301666,0,0,67.34874344,15.88726298,400
2019-11-26 21:00,15.99553537,21.44628,6.509665966,408.0032603,73.30301666,0,0,68.16722298,16,425
2019-11-26 22:00,16.77575588,20.14194155,5.193622986,0,0,1.845873515,0,0,13.20849339,400
2019-11-26 23:00,17.88092709,19.16550732,3.89252003,0,0,0.385321776,0,0,13,400
2019-11-27 0:00,18.05905056,18.86542082,2.752119184,0,0,0,0,0,13,400
2019-11-27 1:00,17.71138144,18.67368793,2.228714069,0,0,0.000936667,0,0,13,400
2019-11-27 2:00,17.29025984,18.67811918,1.709970554,0,0,0,0,0,13,400
2019-11-27 3:00,16.90481997,18.70019484,1.33970201,0,0,0.000798384,0,0,13,400
2019-11-27 4:00,16.5042882,18.75052309,1.478309174,0,0,0.002129594,0,0,13,400
2019-11-27 5:00,16.15552425,18.83504343,1.376934588,0,0,0.004757841,0,0,13,400
2019-11-27 6:00,15.82213426,18.87759447,1.277516315,0,0,0.006633242,0,0,13,400
2019-11-27 7:00,15.53418732,18.96886444,1.899054249,0,0,0.012072345,0,0,13,400
2019-11-27 8:00,14.66589403,21.5022645,2.348619024,353.8480174,52.94525161,0,0,68.5220871,14.64413039,400
2019-11-27 9:00,15.93991828,21.46981668,2.1949778,407.7236099,70.11215973,0,0,66.75595093,15.89301674,400
2019-11-27 10:00,15.86342931,21.51331377,2.566456874,394.5955226,70.11215973,0,0,65.80742264,15.80740786,400
2019-11-27 11:00,15.99841714,21.50378323,2.437292655,398.0845388,70.11215973,0,0,66.78446198,16,400
2019-11-27 12:00,16.00738525,21.55769205,2.405963222,398.2111359,75.11453247,0,0,66.71595383,15.89563171,400
2019-11-27 13:00,15.75359988,21.52777815,2.921971321,397.9223633,72.78486379,0,0,67.7739296,15.74181024,400
2019-11-27 14:00,15.78399658,21.49338198,3.495877941,428.5298691,76.61929321,0,0,71.12036324,15.77522516,462.5
2019-11-27 15:00,15.4080441,21.47786951,3.486780842,441.3732681,83.33674876,0,0,71.21662331,15.44844238,441.6666667
2019-11-27 16:00,13.92925143,21.37288809,2.976414482,436.4005966,81.66086578,0,0,69.27394295,13.98174596,437.5
2019-11-27 17:00,13.56008387,21.29446316,2.835315347,434.6852468,84.16975784,0,0,68.02132797,13.53072397,450
2019-11-27 18:00,14.60961461,21.37209892,2.839689891,399.008255,73.36472702,0,0,66.18717384,14.58796612,400
2019-11-27 19:00,14.0595336,21.40904665,3.129958868,397.69369,78.53277588,0,0,66.72478104,14.08072607,400
2019-11-27 20:00,14.6854949,21.35426092,3.081916213,400.3690186,73.38747406,0,0,66.1493454,14.66313696,400
2019-11-27 21:00,16.02569842,21.44331503,2.935023149,404.0997416,66.57603455,0,0,67.67618752,15.94100006,437.5
2019-11-27 22:00,16.82224178,20.16529274,2.824871739,0.022048719,0,3.272301674,0,0,13.31870937,412.5
2019-11-27 23:00,18.39934635,19.21700287,2.634186506,0,0,0.009276072,0,0,13,400
2019-11-28 0:00,18.17972422,18.8473444,2.420887947,0,0,9.3778E-05,0,0,13,400
2019-11-28 1:00,17.64058304,18.75482225,2.040228724,0,0,0.001836379,0,0,13,400
2019-11-28 2:00,17.00012684,18.80998087,1.428219775,0,0,0.00162824,0,0,13,400
2019-11-28 3:00,16.37715673,18.9119401,1.651248733,0,0,0.008473674,0,0,13,400
2019-11-28 4:00,15.87357998,20.31288147,1.883988063,141.7121353,63.53011171,0.015370905,0,27.12554359,13,400
2019-11-28 5:00,13.43047261,20.18211842,1.875151873,32.80851491,0,4.94339784,0,0,13,400
2019-11-28 6:00,14.78789854,19.18259907,1.361184955,0,0,0.005649805,0,0,13,400
2019-11-28 7:00,14.95119381,19.02288866,0.62653779,0,0,0.023847461,0,0,13,400
2019-11-28 8:00,14.84395623,21.43986607,0.5012291,361.2723554,52.1768055,0,0,67.15666389,14.81542603,412.5
2019-11-28 9:00,15.88379598,21.48553133,0.361895536,414.8290838,60.67782593,0,0,68.25058937,15.91144323,425
2019-11-28 10:00,15.79274678,21.48137951,-0.07878307,436.8321609,59.64913483,0,0,69.59346008,15.86373353,437.5
2019-11-28 11:00,15.75015163,21.58413982,-0.912076185,436.6806361,58.50610542,0,0,67.9630146,15.81361286,447.5
2019-11-28 12:00,14.6441319,21.51902008,-0.934697102,449.070755,64.14675522,0,0,68.61215019,14.77554019,445.8333333
2019-11-28 13:00,15.41879821,21.60237932,-1.488030096,402.2299627,56.90104198,0,0,68.06464386,15.50195408,400
2019-11-28 14:00,15.44554567,21.61892605,-1.653939764,402.7570674,59.39710999,0,0,67.86629677,15.49728974,400
2019-11-28 15:00,14.57053852,21.53870392,-1.452861528,407.7850037,66.96287537,0,0,66.36458778,14.68502553,400
2019-11-28 16:00,15.21732879,21.56692982,-1.606207748,393.9961192,58.22541046,0,0,65.62126923,15.17535766,400
2019-11-28 17:00,16.02503014,21.57068396,-1.393797437,414.9620234,59.28471756,0,0,67.45881271,15.95831537,450
2019-11-28 18:00,15.98316407,21.62255764,-1.412322124,424.7580109,54.22166824,0,0,67.22039413,16,430.5555556
2019-11-28 19:00,15.48968267,21.62209988,-1.444284439,436.5970078,61.28263855,0,0,67.36774445,15.53810016,438.6363636
2019-11-28 20:00,16.00580001,21.53998804,-1.268874586,396.8446579,56.27181625,0,0,66.16365623,16,400
2019-11-28 21:00,15.9452064,21.49333477,-1.330269992,404.2614441,56.27181625,0,0,66.15462685,15.98269852,400
2019-11-28 22:00,16.61920857,19.9146409,-1.551505228,0.001231263,0,0.711168289,0,0,13.41949765,400
2019-11-28 23:00,15.10074544,20.77915192,-1.861592352,114.2387873,66.94179622,0.001865705,0,28.01726437,13,400
2019-11-29 0:00,16.52322435,19.22786903,-1.958441039,0,0,0.404343605,0,0,13,400
2019-11-29 1:00,16.52196646,18.63324213,-2.324150125,0,0,0.004070838,0,0,13,400
2019-11-29 2:00,15.63440466,18.53159332,-2.526429971,0,0,0.031860352,0,0,13,400
2019-11-29 3:00,14.75711036,18.54929781,-2.562290231,0,0,2.589526415,0,0,13,400
2019-11-29 4:00,14.0373702,18.69349718,-2.730029901,0,0,13.28884168,0,0,13,400
2019-11-29 5:00,13.56023932,18.78128767,-3.45048368,0,0,18.66575066,0,0,13,400
2019-11-29 6:00,13.41518474,18.78769016,-4.194933534,0,0,19.03222132,0,0,13,400
2019-11-29 7:00,13.35540533,18.74823856,-4.598426978,0,0,18.65053415,0,0,13,400
2019-11-29 8:00,15.50213718,21.41999435,-4.890811443,364.4920413,40.06925181,0,0,65.04639244,15.43929219,400
2019-11-29 9:00,16.06631947,21.56258345,-5.279031356,399.8875097,50.95487213,0,0,63.91156197,16,400
2019-11-29 10:00,15.89681649,21.73015881,-5.005675316,395.3905411,50.86204147,0,0,65.65619278,15.93655356,425
2019-11-29 11:00,16.00954294,21.72847891,-4.477044821,447.7995911,48.36052704,0,0,69.52985382,16,452.2727273
2019-11-29 12:00,15.93407345,21.77905893,-4.415263573,417.3164775,55.91160011,0,0,68.00666428,15.90507563,425
2019-11-29 13:00,14.87359953,21.70393801,-3.606452425,445.8713379,61.19352341,0,0,70.25447464,14.93034895,445.8333333
2019-11-29 14:00,15.31534433,21.66895437,-3.527691325,445.3324356,59.65373357,0,0,70.54029083,15.44973572,450
2019-11-29 15:00,15.8684094,21.66204023,-3.713243246,438.246877,49.56825256,0,0,69.85417557,15.91270868,450
2019-11-29 16:00,15.81294274,21.67139769,-4.225235581,407.4402288,54.62468719,0,0,66.76666641,15.87511635,412.5
2019-11-29 17:00,15.99109459,21.7042923,-5.201347907,406.319898,54.62468719,0,0,66.43181992,16,437.5
2019-11-29 18:00,15.9446454,21.71336889,-5.932850997,414.7292557,49.60773468,0,0,65.62742805,15.95004654,437.5
2019-11-29 19:00,15.66355276,21.71973848,-6.40329512,399.7323583,54.6204443,0,0,64.42186928,15.66574001,400
2019-11-29 20:00,15.96406674,21.69056654,-6.354513168,403.3834483,54.51543808,0,0,63.97402096,15.99782268,400
2019-11-29 21:00,15.95278454,21.72443199,-6.563879013,395.7998581,54.51543808,0,0,62.9576292,16,400
2019-11-29 22:00,16.79039335,19.87332106,-6.867451906,0,0,0.784700712,0,0,13.23389204,400
2019-11-29 23:00,17.65965319,18.49657488,-7.177967151,0,0,0.152155876,0,0,13,400
2019-11-30 0:00,16.59197617,18.22802258,-7.412651936,0,0,0.008120934,0,0,13,400
2019-11-30 1:00,15.31787634,18.31288147,-7.469598373,0,0,2.461361349,0,0,13,400
2019-11-30 2:00,14.05261683,18.4647913,-7.375808875,0,0,16.66438452,0,0,13,400
2019-11-30 3:00,13.19902349,18.38980389,-7.76666069,0,0,19.12937466,0,0,13,400
2019-11-30 4:00,12.70189619,18.11172152,-8.24454689,0,0,19.32223654,0,0,13,400
2019-11-30 5:00,12.52626348,17.92338228,-8.714020729,0,0,19.83248472,0,0,13,400
2019-11-30 6:00,12.23810792,17.93727064,-9.3189195,0,0,19.56443993,0,0,13,400
2019-11-30 7:00,12.02304268,18.11538553,-9.651690801,0,0,19.68066533,0,0,13,400
2019-11-30 8:00,11.9991498,18.14103603,-9.697811286,0,0,18.8817784,0,0,13,400
2019-11-30 9:00,13.6803906,19.7571125,-9.181333065,168.4005318,29.42440142,9.593926907,0,32.12575912,14.09325329,400
2019-11-30 10:00,16.01358342,21.56852818,-7.930641969,397.94487,36.42803574,0,0,66.97254753,16,400
2019-11-30 11:00,15.92595673,21.6349206,-6.734470526,398.0468597,44.33575694,0,0,69.37354088,15.8849717,400
2019-11-30 12:00,15.66471124,21.54685593,-5.087572813,401.4093552,42.74499512,0,0,69.38673401,15.71705866,400
2019-11-30 13:00,15.75105834,21.53327179,-4.721166929,400.8765335,47.57037354,0,0,68.80076599,15.70002365,400
2019-11-30 14:00,16.02963901,21.44189692,-4.249237299,403.7295659,47.53688812,0,0,67.61680984,16,400
2019-11-30 15:00,16.02753258,21.48057985,-4.091914376,401.9659246,55.08563995,0,0,66.56115723,16,400
2019-11-30 16:00,16.02758169,21.54025126,-4.708669821,400.6042455,49.80405426,0,0,65.67882156,16,400
2019-11-30 17:00,15.92619443,20.91208696,-5.886023998,199.7256877,0,8.299090068,0,32.96485901,14.78471112,400
2019-11-30 18:00,17.73771429,19.10616541,-6.703437328,0,0,2.22205321,0,0,13,400
2019-11-30 19:00,17.18429184,18.30470133,-7.137713194,0,0,0.008654356,0,0,13,400
2019-11-30 20:00,15.72766995,18.18717909,-7.348488251,0,0,1.938486695,0,0,13,400
2019-11-30 21:00,14.34183908,18.21352291,-7.492112319,0,0,15.45071181,0,0,13,400
2019-11-30 22:00,13.65394402,18.47198248,-7.97504433,0,0,17.94493802,0,0,13,400
2019-11-30 23:00,13.15650034,18.30073166,-8.438925425,0,0,19.31755908,0,0,13,400
2019-12-01 0:00,12.81440783,17.93263006,-8.451074918,0,0,18.69479513,0,0,13.01662763,400
2019-12-01 1:00,12.54874444,17.86747885,-8.676284631,0,0,19.5081048,0,0,13,400
2019-12-01 2:00,12.32831669,17.90501165,-8.981885592,0,0,19.94072612,0,0,13,400
2019-12-01 3:00,12.19973016,17.65689945,-9.300654093,0,0,19.18479506,0,0,13,400
2019-12-01 4:00,12.10390782,17.59215498,-9.66560634,0,0,18.72940842,0,0,13,400
2019-12-01 5:00,12.05829191,17.57646513,-9.535085519,0,0,20.02623208,0,0,13,400
2019-12-01 6:00,11.96115875,17.57142735,-9.390621503,0,0,18.48089663,0,0,13.01653536,400
2019-12-01 7:00,11.89887738,17.54120541,-9.384362857,0,0,19.85227553,0,0,13.07165368,400
2019-12-01 8:00,11.89852166,17.58379269,-9.728510539,0,0,19.83303976,0,0,13,400
2019-12-01 9:00,11.92787552,17.69895029,-9.275924047,0,0,19.80782111,0,0,13,400
2019-12-01 10:00,12.01160049,17.67017698,-8.711509864,0,0,19.0063227,0,0,13,400
2019-12-01 11:00,18.1723485,20.55514193,-8.019765774,215.4030661,0,5.231429895,50,46.12329578,13.0912257,400
2019-12-01 12:00,21.10953283,21.65039587,-7.175562938,348.5582664,0,0,83.33333333,57.62607288,13.04780746,400
2019-12-01 13:00,21.42991734,21.77442026,-6.180699031,322.2706983,0,0,66.66666667,44.5568037,13,412.5
2019-12-01 14:00,21.55835104,21.64315844,-6.335005601,298.5763339,0,0,66.66666667,46.5174942,13,425
2019-12-01 15:00,18.40223265,19.18116665,-5.904516379,0,0,0,0,0,13,525
2019-12-01 16:00,16.36569667,18.13534164,-5.961393833,0,0,0,0,0,13,600
2019-12-01 17:00,14.36111093,20.7035594,-5.979149977,246.0371329,59.3477898,5.90592893,0,46.76511765,13,487.5
2019-12-01 18:00,12.35194087,20.37164211,-6.284573714,211.6979804,60.04489023,0,6.633213043,28.89034557,13,400
2019-12-01 19:00,13.21383619,21.10573864,-6.329277277,370.4696385,60.2142635,0,8.453938166,58.763937,13.63420137,400
2019-12-01 20:00,15.17268109,19.90546227,-6.003659407,123.5579717,0,8.58039856,0,15.01442337,13.3842694,400
2019-12-01 21:00,17.04212332,17.97588539,-5.455928008,0,0,0.216140429,0,0,13,400
2019-12-01 22:00,16.39941025,17.45482302,-4.841860533,0,0,0.009972095,0,0,13,400
2019-12-01 23:00,15.47757673,17.43970299,-4.312966665,0,0,0.017985861,0,0,13,400
2019-12-02 0:00,14.76011586,17.58928585,-3.719292124,0,0,1.647434364,0,0,13,400
2019-12-02 1:00,14.01447582,17.71632004,-3.222347657,0,0,11.70186547,0,0,13,400
2019-12-02 2:00,13.53022003,17.77167273,-2.825419784,0,0,19.00485754,0,0,13,400
2019-12-02 3:00,13.36370254,17.72863293,-2.903440992,0,0,18.70261733,0,0,13,400
2019-12-02 4:00,13.28641272,17.74786425,-2.784034292,0,0,19.01618814,0,0,13,400
2019-12-02 5:00,13.3064723,17.7753973,-2.642519077,0,0,19.05744712,0,0,13,400
2019-12-02 6:00,13.31718016,17.78586197,-2.652654847,0,0,18.92079512,0,0,13,400
2019-12-02 7:00,13.25438333,17.68364811,-3.050670505,0,0,18.74418608,0,0,13,400
2019-12-02 8:00,16.35948467,21.11569023,-3.24519674,343.7765503,28.00180307,0,0,63.45908737,16,400
2019-12-02 9:00,15.98349285,21.33257008,-3.445131818,395.0751578,61.37540436,0,0,64.56378937,16,400
2019-12-02 10:00,15.59100509,21.42399263,-2.369476279,392.0378371,59.9069322,0,0,67.02244568,15.56291604,400
2019-12-02 11:00,16.00702143,21.42755032,-0.906761001,396.0152353,57.54486084,0,0,69.39879036,16,400
2019-12-02 12:00,16.06324053,21.41040897,0.387104403,402.2851656,65.36447906,0,0,70.36226845,15.97799381,437.5
2019-12-02 13:00,14.59962058,21.30341816,1.77511553,441.1114971,73.46797562,0,0,70.76134682,14.49568208,437.5
2019-12-02 14:00,14.40781403,21.23042727,2.714121779,456.2456548,75.85352325,0,0,70.74496651,14.34533326,458.3333333
2019-12-02 15:00,14.13958168,21.17228174,2.612029473,442.879533,78.36388397,0,0,68.45700455,14.20434952,440.9090909
2019-12-02 16:00,13.52409291,21.07255363,1.777146836,445.4200064,78.32843018,0,0,67.39982986,13.5251681,456.8181818
2019-12-02 17:00,14.96548247,21.22432852,0.876721342,452.0841229,68.85379918,0,0,68.14718246,15.03493992,450
2019-12-02 18:00,15.97488308,21.38061619,-0.045465817,444.057582,61.52083969,0,0,66.67339897,15.97973013,445.8333333
2019-12-02 19:00,15.30915761,21.3957572,-0.59857359,413.3711806,61.37168376,0,0,66.54520798,15.36651929,425
2019-12-02 20:00,15.96933198,21.344172,-1.392920673,402.4758465,56.2175827,0,0,66.3740387,15.97172411,400
2019-12-02 21:00,15.97610688,21.36819315,-1.957617601,378.8688354,56.2175827,0,0,64.10222435,16,400
2019-12-02 22:00,16.531636,19.50507402,-2.982264201,7.623988225,0,7.361647606,0,0,13.26710693,400
2019-12-02 23:00,17.63156176,18.29358912,-3.828392148,0,0,0.007095655,0,0,13,400
2019-12-03 0:00,17.05054379,17.90464115,-4.374155998,0,0,0.004870097,0,0,13,400
2019-12-03 1:00,15.8871274,17.71962786,-4.969923894,0,0,0.049848775,0,0,13,400
2019-12-03 2:00,14.83662367,17.81315422,-5.047333876,0,0,4.070829133,0,0,13,400
2019-12-03 3:00,13.92742467,17.96340799,-5.334279776,0,0,17.15322701,0,0,13,400
2019-12-03 4:00,13.38464642,17.96474409,-5.61731863,0,0,18.40219784,0,0,13,400
2019-12-03 5:00,13.13186789,17.95455456,-5.821448565,0,0,19.07597748,0,0,13,400
2019-12-03 6:00,13.02777815,17.87240601,-5.919086774,0,0,18.70736519,0,0,13,400
2019-12-03 7:00,12.83589816,17.67996311,-6.159605106,0,0,19.67652702,0,0,13,400
2019-12-03 8:00,15.83169866,21.22218704,-5.799239953,344.7430103,35.2175517,0,0,63.93619728,15.73666072,400
2019-12-03 9:00,15.67238569,21.49938965,-5.121136904,403.1141451,57.90111065,0,0,64.70744324,15.75880599,400
2019-12-03 10:00,15.13480687,21.59741926,-3.670491497,395.257397,59.67440796,0,0,67.65338516,15.08519514,400
2019-12-03 11:00,15.59700298,21.54380941,-1.726883332,397.7184613,61.15091578,0,0,70.65613747,15.58201504,400
2019-12-03 12:00,15.4798131,21.44092798,-0.242182907,400.7296988,67.47769928,0,0,69.58737564,15.47838155,400
2019-12-03 13:00,15.23397732,21.37310171,1.129627367,402.3703003,65.31122589,0,0,68.41109467,15.24234867,400
2019-12-03 14:00,15.83977103,21.37847519,1.17874828,401.48503,68.13380814,0,0,69.8124752,15.89068476,400
2019-12-03 15:00,15.82649541,21.31013393,1.256472449,402.458198,65.60515594,0,0,67.36980057,15.85507361,400
2019-12-03 16:00,15.24108672,21.26902914,1.087635428,426.5587534,68.01002884,0,0,67.98051071,15.36939192,441.6666667
2019-12-03 17:00,15.75680637,21.33016109,0.00870647,456.0533682,65.25183868,0,0,69.33050728,15.74795206,454.1666667
2019-12-03 18:00,15.88104534,21.39178944,-0.661189377,438.2194449,61.37792714,0,0,67.63885117,15.84874395,442.5
2019-12-03 19:00,15.99676347,21.45207548,-1.034197261,432.707489,58.82089996,0,0,67.19199753,16,453.5714286
2019-12-03 20:00,15.97470212,21.43681288,-1.239261667,399.160884,58.82089996,0,0,65.18191528,16,400
2019-12-03 21:00,15.97842717,21.4335413,-1.572108527,400.6668185,58.82089996,0,0,65.140522,16,400
2019-12-03 22:00,16.61324787,19.72924328,-2.382990797,30.92671556,0,8.391312599,0,0,13.47232973,400
2019-12-03 23:00,17.93878174,18.4447403,-2.336491942,0,0,0.021716754,0,0,13,400
2019-12-04 0:00,17.70405865,18.16257668,-2.17200315,0,0,0.003317674,0,0,13,400
2019-12-04 1:00,16.92679787,17.88175297,-2.294824362,0,0,0.005926847,0,0,13,400
2019-12-04 2:00,16.08858562,17.75262403,-2.463704586,0,0,0.007604003,0,0,13,400
2019-12-04 3:00,15.42650437,18.00995159,-2.735136191,0,0,0.010575453,0,0,13,400
2019-12-04 4:00,15.02825236,18.24270105,-2.592273752,0,0,0.017994314,0,0,13,400
2019-12-04 5:00,14.64719224,18.45924997,-2.5890613,0,0,1.149085065,0,0,13,400
2019-12-04 6:00,14.25640917,18.29151344,-2.443168163,0,0,5.45864292,0,0,13,400
2019-12-04 7:00,13.90325952,18.15552473,-2.27233839,0,0,12.00961439,0,0,13,400
2019-12-04 8:00,15.25081754,21.28372955,-1.547292451,338.2198054,47.55768098,0,0,64.66806221,15.08084473,400
2019-12-04 9:00,16.02288985,21.55871153,-1.285260797,402.1713613,63.26800919,0,0,65.53575325,16,400
2019-12-04 10:00,15.93383408,21.6269846,-0.905220971,401.1629054,63.26800919,0,0,64.93186569,15.84874263,400
2019-12-04 11:00,16.03207469,21.65317011,0.218709721,400.4200033,63.26800919,0,0,65.92823601,16,400
2019-12-04 12:00,16.01229286,21.68940783,1.193418582,402.2475001,68.85960388,0,0,66.53670502,15.99259156,400
2019-12-04 13:00,15.96179366,21.56364441,1.673586349,395.931399,63.51878738,0,0,67.99314308,15.97694874,400
2019-12-04 14:00,15.96634436,21.44989634,2.065160116,401.5233332,68.88816071,0,0,68.72156143,15.95389748,400
2019-12-04 15:00,15.12091541,21.38650846,2.431421161,405.8238729,75.31147766,0,0,68.49907112,15.12420522,412.5
2019-12-04 16:00,15.50335431,21.33165503,1.998370866,393.3299205,67.5807991,0,0,68.29142189,15.52773549,400
2019-12-04 17:00,15.8568368,21.3170023,1.823094666,407.8062261,68.13069916,0,0,69.71839523,15.78223434,400
2019-12-04 18:00,15.99902344,21.38980484,1.794159671,401.0232391,65.62049103,0,0,67.24903297,15.98100435,400
2019-12-04 19:00,16.01872158,21.43101263,1.760471543,432.5644836,65.62049103,0,0,70.22956848,15.98205508,450
2019-12-04 20:00,15.99036407,21.38270378,1.634995023,439.6747386,60.4683342,0,0,70.02634239,16,450
2019-12-04 21:00,15.98622608,21.35286283,1.289337854,448.4324722,60.4683342,0,0,69.87892723,16,443.1818182
