,tSa,tRa,tOa,pSa,sOa,sHc,sCc,sFan,tSaSp,pSaSp
2019-12-04 22:00,16.99466419,19.86996317,0.747356047,8.661441167,0,7.061319033,0,0,13.31250983,400
2019-12-04 23:00,18.35270309,18.77153015,0.302809144,0,0,0.010844866,0,0,13,400
2019-12-05 0:00,17.8209753,18.22808266,0.277841024,0,0,0,0,0,13,400
2019-12-05 1:00,17.22338343,18.10757017,0.335564067,0,0,0.005471706,0,0,13,400
2019-12-05 2:00,16.65571976,18.1027813,0.15669734,0,0,0.002874851,0,0,13,400
2019-12-05 3:00,16.06799674,18.16525602,0.01693396,0,0,0.001121888,0,0,13,400
2019-12-05 4:00,15.55513835,18.18894386,0.104398203,0,0,0.019309704,0,0,13,400
2019-12-05 5:00,15.12427378,18.25204515,0.191010008,0,0,0.075685318,0,0,13,400
2019-12-05 6:00,14.77630067,18.32576513,-0.020256286,0,0,1.510025015,0,0,13,400
2019-12-05 7:00,14.37589693,18.27939034,-1.509518623,0,0,6.148164823,0,0,13,400
2019-12-05 8:00,15.12863779,21.32020664,-2.020303686,351.4610481,43.33447495,0.750634413,0,67.2037487,15.15819784,400
2019-12-05 9:00,16.00844932,21.46257067,-2.359379292,403.85554,59.91929245,0,0,65.15534592,16,400
2019-12-05 10:00,16.00309014,21.61982632,-2.343969981,394.2520243,54.91047668,0,0,65.41656113,15.98280166,400
2019-12-05 11:00,16.05229473,21.61691093,-2.637233257,405.7580948,54.91047668,0,0,65.56424713,15.99807416,400
2019-12-05 12:00,16.02837086,21.67261839,-2.603523254,394.7453613,58.25187937,0,0,66.20005417,15.91378549,400
2019-12-05 13:00,15.92183781,21.67735004,-2.688020587,403.0474269,56.98570347,0,0,66.66750145,15.933538,400
2019-12-05 14:00,16.01106238,21.62286377,-2.228767335,397.2497075,56.08012263,0,0,67.49040985,15.99746704,400
2019-12-05 15:00,15.63028002,21.59130001,-2.615640163,399.6276016,59.4384737,0,0,67.26633072,15.64093348,400
2019-12-05 16:00,15.83062363,21.62087965,-2.956736724,403.1606827,59.49991226,0,0,67.49837303,15.66020247,400
2019-12-05 17:00,15.76862144,21.60332775,-3.03135256,400.3189519,56.98923492,0,0,67.66923523,15.68462056,400
2019-12-05 18:00,15.0235877,21.57816887,-2.884831905,402.7085698,59.8154335,0,0,65.77049065,15.14026158,400
2019-12-05 19:00,15.11915135,21.56364536,-2.78447032,397.8690948,59.86179638,0,0,65.10721207,15.19912309,400
2019-12-05 20:00,15.66190171,21.54606199,-2.777827144,396.53228,56.25043201,0,0,65.20015335,15.74230157,400
2019-12-05 21:00,16.01017737,21.52777767,-2.776923736,401.6489258,56.14164734,0,0,64.87760544,15.99254777,400
2019-12-05 22:00,16.61386323,19.74738884,-2.922491074,0.708581527,0,3.988301791,0,0,13.41858761,400
2019-12-05 23:00,17.66006041,18.38819647,-3.12702477,0,0,0.002206656,0,0,13,400
2019-12-06 0:00,17.0960412,18.0767827,-3.053792278,0,0,0.003632179,0,0,13,400
2019-12-06 1:00,16.26389527,18.11473703,-3.209937453,0,0,0.012265205,0,0,13,400
2019-12-06 2:00,15.41335821,18.18467617,-3.253745914,0,0,0.237293995,0,0,13,400
2019-12-06 3:00,14.66380453,18.30296087,-3.541152477,0,0,4.803839573,0,0,13,400
2019-12-06 4:00,13.97999334,18.40036583,-3.881121,0,0,16.62023339,0,0,13,400
2019-12-06 5:00,13.60174561,18.41944504,-4.042437752,0,0,17.79854246,0,0,13,400
2019-12-06 6:00,13.53347445,18.45070171,-4.264055967,0,0,18.63639201,0,0,13,400
2019-12-06 7:00,13.52243066,18.43555021,-4.1459198,0,0,18.82533866,0,0,13,400
2019-12-06 8:00,15.19363427,21.31219769,-3.834423343,361.1262054,44.27759199,1.169111985,0,65.37974548,15.16959066,400
2019-12-06 9:00,16.00567603,21.58687544,-3.560413957,401.1030935,55.4000206,0,0,64.72652245,16,400
2019-12-06 10:00,16.00775313,21.67511415,-3.13838009,397.3344676,55.4000206,0,0,65.23920441,15.98924453,400
2019-12-06 11:00,15.89516068,21.71393967,-2.242897868,396.8052139,59.12825775,0,0,65.75513649,15.97782222,400
2019-12-06 12:00,15.91677594,21.75118446,-2.0848068,404.0576833,59.91179276,0,0,65.7865448,15.9789834,400
2019-12-06 13:00,16.02258825,21.75042725,-1.873669028,397.6770274,61.56349945,0,0,65.12720871,16,400
2019-12-06 14:00,15.85882807,21.72847939,-1.970502079,396.6410751,64.94836044,0,0,65.89105415,15.88835875,400
2019-12-06 15:00,15.63580251,21.70912123,-2.083869914,397.1045354,58.14532185,0,0,66.82479286,15.71049913,400
2019-12-06 16:00,15.96723795,21.71993208,-2.767368078,400.56751,59.61447525,0,0,65.66822433,15.89126221,400
2019-12-06 17:00,15.95539927,21.71655083,-3.24143815,398.5226262,55.66268158,0,0,65.18243599,16,400
2019-12-06 18:00,15.93001914,21.64743567,-3.952236295,401.6072845,57.93602371,0,0,65.00520325,15.95001888,400
2019-12-06 19:00,15.9518764,21.67292404,-4.554648558,398.3771591,55.20511246,0,0,64.46190643,16,400
2019-12-06 20:00,16.01383686,21.64545155,-5.255286137,405.1332041,55.20511246,0,0,64.12630749,16,400
2019-12-06 21:00,15.96631336,21.68656301,-5.893415451,399.0461171,55.20511246,0,0,63.93589115,15.97500944,400
2019-12-06 22:00,16.69893289,19.8575654,-5.995339235,0.037272267,0,1.804123218,0,0,13.36442383,400
2019-12-06 23:00,17.79585028,18.41437769,-5.620191336,0,0,0.052803626,0,0,13,400
2019-12-07 0:00,17.08761168,18.05097675,-5.393530051,0,0,0.001115065,0,0,13,400
2019-12-07 1:00,13.96457887,19.81757116,-5.438901265,80.75630697,61.67915043,0,0,14.40722275,13.05000019,400
2019-12-07 2:00,13.87037873,18.70268583,-5.481164455,0,0,0.011357674,0,0,13.0250001,400
2019-12-07 3:00,13.9052155,18.32890701,-5.667824984,0,0,0.908377803,0,0,13.04166683,400
2019-12-07 4:00,13.5303576,18.34340715,-6.049287717,0,0,9.408029923,0,0,13.04166683,400
2019-12-07 5:00,13.04914451,18.33699608,-6.188525041,0,0,18.11509939,0,0,13.04166683,400
2019-12-07 6:00,12.93842721,18.30439329,-6.411255916,0,0,18.56549791,0,0,13.08333365,400
2019-12-07 7:00,12.97529101,18.29899311,-6.522775571,0,0,18.84032807,0,0,13.06666692,400
2019-12-07 8:00,12.93002057,18.12472439,-6.604459127,0,0,19.43180202,0,0,13.0250001,400
2019-12-07 9:00,14.33500433,19.61843824,-6.489322027,164.3629049,34.92109821,10.17565008,0,31.95452309,13.96495891,400
2019-12-07 10:00,15.91263747,21.57026815,-5.333416541,392.0245132,52.82938385,0,0,66.36117935,15.9695611,400
2019-12-07 11:00,15.89507627,21.58006573,-3.990134199,400.4652761,46.79960632,0,0,68.18204689,15.97677525,400
2019-12-07 12:00,16.06230497,21.56064749,-3.555136363,398.9120407,46.79960632,0,0,68.06400299,16.08333365,400
2019-12-07 13:00,16.01338863,21.56364536,-3.123129328,407.0080388,51.81420517,0,0,67.52686691,16.02502584,400
2019-12-07 14:00,16.04459953,21.52213097,-3.205180089,402.4423777,51.81420517,0,0,66.18732262,16.07500029,400
2019-12-07 15:00,16.05976844,21.54554749,-3.910379489,403.7332509,54.31489182,0,0,65.33954048,16.06666692,400
2019-12-07 16:00,16.09875345,21.56211758,-4.639663935,403.9938609,51.81404114,0,0,64.82904053,16.08333365,400
2019-12-07 17:00,15.97909713,21.01114178,-5.449529092,199.2128493,0,1.535284042,0,32.16108513,14.94544156,400
2019-12-07 18:00,17.6644578,18.73168516,-5.996229569,0,0,0.511368752,0,0,13,400
2019-12-07 19:00,17.6442914,18.24880552,-5.846526464,0,0,0.005984624,0,0,13,400
2019-12-07 20:00,16.58656549,18.15769243,-6.389120738,0,0,0.017162681,0,0,13,400
2019-12-07 21:00,15.50413966,18.1609354,-6.940456549,0,0,1.298169156,0,0,13,400
2019-12-07 22:00,14.46246624,18.39301014,-7.683475812,0,0,12.05640582,0,0,13,400
2019-12-07 23:00,13.7269125,18.40964651,-7.939889987,0,0,17.96590678,0,0,13,400
2019-12-08 0:00,13.3327229,18.24401808,-8.661717574,0,0,18.87338575,0,0,13,400
2019-12-08 1:00,13.08639193,17.92182589,-8.699578603,0,0,18.09247478,0,0,13,400
2019-12-08 2:00,12.84096193,17.940804,-9.158860207,0,0,18.80499379,0,0,13,400
2019-12-08 3:00,12.69613624,18.11737013,-9.538102309,0,0,18.5196236,0,0,13,400
2019-12-08 4:00,12.57241797,17.92253399,-9.718478044,0,0,19.87441158,0,0,13,400
2019-12-08 5:00,12.48729658,17.80601406,-9.564084371,0,0,19.53503879,0,0,13,400
2019-12-08 6:00,12.42974019,17.81437778,-9.458921115,0,0,18.7394371,0,0,13.00377115,400
2019-12-08 7:00,12.42858315,17.8806076,-9.528869629,0,0,19.18031804,0,0,13,400
2019-12-08 8:00,12.4022603,17.85176802,-9.062918345,0,0,19.26168712,0,0,13.06664673,400
2019-12-08 9:00,12.45681286,17.86348104,-7.192566395,0,0,19.470421,0,0,13,400
2019-12-08 10:00,12.67602372,18.0051589,-4.867263714,0,0,19.49948565,0,0,13,400
2019-12-08 11:00,12.90898466,17.98119593,-2.620098551,0,0,18.1351649,0,0,13,400
2019-12-08 12:00,13.11785102,18.04961014,-1.972701033,0,0,17.5341684,0,0,13,400
2019-12-08 13:00,13.22680116,18.88626337,-1.111469189,113.8773346,58.15341918,13.75558631,0,14.55628681,13.05410743,400
2019-12-08 14:00,14.79250646,20.27560997,-0.52747529,130.2316971,54.08412781,6.457909584,0,14.87228489,13.36930855,400
2019-12-08 15:00,13.61668086,20.27854109,0.014271629,177.5733388,64.01770636,7.774006208,3.2827034,29.37049484,13,400
2019-12-08 16:00,15.70407009,20.51079988,0.537714193,243.2519404,63.94661306,0.121068319,6.663152695,42.57369328,13.08011826,400
2019-12-08 17:00,15.30165815,19.30393744,1.009223809,0,0,8.440605164,0,0,13,400
2019-12-08 18:00,17.30456114,18.48791265,1.59875981,0,0,0.007026672,0,0,13,400
2019-12-08 19:00,17.17262936,18.25152636,1.798433304,0,0,0.005685965,0,0,13,400
2019-12-08 20:00,17.4240303,18.89695024,2.736141404,49.92705536,56.24398303,0.003540834,4.315181732,12.70456982,13,400
2019-12-08 21:00,13.80113769,20.09973812,4.710212549,85.96950531,68.42350311,4.77960968,0,14.83187675,13,400
2019-12-08 22:00,15.58340764,18.75591087,4.520382881,0,0,0.012504578,0,0,13,400
2019-12-08 23:00,16.09996271,18.55830193,4.744292259,0,0,0.002328157,0,0,13,400
2019-12-09 0:00,16.08576679,18.37545776,4.782595555,0,0,0.006124655,0,0,13,400
2019-12-09 1:00,16.01517844,18.37683058,4.749886354,0,0,0,0,0,13,400
2019-12-09 2:00,15.90177059,18.245574,4.742570957,0,0,0,0,0,13,400
2019-12-09 3:00,15.78127909,18.28675079,4.638767481,0,0,0,0,0,13,400
2019-12-09 4:00,15.76159906,18.57051229,4.925593535,0,0,0,0,0,13,400
2019-12-09 5:00,15.83149934,18.7691083,5.02365001,0,0,0,0,0,13,400
2019-12-09 6:00,15.89518166,18.83445072,4.770729621,0,0,0,0,0,13,400
2019-12-09 7:00,15.91819358,18.74615955,4.735125621,0,0,0,0,0,13,400
2019-12-09 8:00,14.72530842,21.19935846,4.67508022,363.9464442,60.40035474,0,0,65.80269432,14.86398021,412.5
2019-12-09 9:00,16.00311327,21.30604362,3.674311797,397.7249603,67.89421463,0,0,65.0066185,16,400
2019-12-09 10:00,16.05260897,21.40322495,3.337532083,395.9234467,70.43598175,0,0,64.8180809,15.98990043,400
2019-12-09 11:00,16.0130744,21.41254663,3.557341139,401.028801,70.43598175,0,0,66.39977837,15.93234976,400
2019-12-09 12:00,15.89392281,21.35836315,4.283490101,403.2743632,73.49633408,0,0,66.73848534,15.91531332,400
2019-12-09 13:00,15.94995117,21.38202095,3.811197241,403.5764364,70.962883,0,0,65.90054893,15.97305385,400
2019-12-09 14:00,16.01608038,21.39363194,3.911351283,402.0575434,70.962883,0,0,66.20304298,15.99741316,400
2019-12-09 15:00,16.02097797,21.47530413,3.570438663,404.2138443,70.962883,0,0,65.79604721,16,400
2019-12-09 16:00,15.8765676,21.38583565,3.03420639,399.4829534,75.99655151,0,0,65.36157608,15.90009435,400
2019-12-09 17:00,14.98574901,21.32326078,3.111412923,396.5431773,70.44989777,0,0,65.18904114,14.96749226,400
2019-12-09 18:00,16.01084709,21.3670063,3.231608391,397.4719238,65.12490082,0,0,66.93316269,15.99843057,400
2019-12-09 19:00,16.00396824,21.39548206,3.282548308,401.567688,65.12490082,0,0,66.03059769,16,400
2019-12-09 20:00,15.99550748,21.37591553,3.56143709,398.6541316,65.12490082,0,0,66.74803734,16,400
2019-12-09 21:00,16.002074,21.33770418,4.983307282,408.1068853,72.63202667,0,0,65.77562141,16,400
2019-12-09 22:00,16.4802196,19.84224367,7.207875013,0,0,0.660984039,0,0,13.24163922,400
2019-12-09 23:00,17.52236128,18.80967665,7.786275943,0,0,0.508249362,0,0,13,400
2019-12-10 0:00,17.36050034,18.71413374,8.045891921,0,0,0.003502528,0,0,13,400
2019-12-10 1:00,16.88338709,18.61935234,8.327834447,0,0,0.020113875,0,0,13,400
2019-12-10 2:00,16.45949745,18.59264994,8.389750957,0,0,0.394190207,0,0,13,400
2019-12-10 3:00,16.25911379,18.62211275,8.377327919,0,0,0.436867674,0,0,13,400
2019-12-10 4:00,16.16665745,18.61743975,8.905032794,0,0,0.254081319,0,0,13,400
2019-12-10 5:00,16.11549711,18.63782072,9.145728588,0,0,0.522517328,0,0,13,400
2019-12-10 6:00,16.10491514,18.68742657,8.76974527,0,0,0.722082153,0,0,13,400
2019-12-10 7:00,16.02139664,18.68925524,7.823353052,0,0,1.25468424,0,0,13,400
2019-12-10 8:00,15.14174628,21.36049986,7.643519481,356.6656481,61.39205612,0.114161491,0.851106803,69.01016426,14.7213726,425
2019-12-10 9:00,15.95366764,21.3740716,6.820927064,400.0714595,74.88576508,0,0,68.150774,15.96629469,400
2019-12-10 10:00,15.96080327,21.34700203,6.117782752,400.414711,74.88576508,0,0,67.52627373,15.94534524,400
2019-12-10 11:00,15.35223246,21.30494499,4.766106804,403.7568995,67.28331375,0,0,66.50568962,15.29558476,400
2019-12-10 12:00,15.9754591,21.35378551,2.079940339,399.2459539,62.12605286,0,0,67.07499886,15.81656297,400
2019-12-10 13:00,15.66208839,21.35754633,0.201353909,404.3876851,63.90830383,0,0,66.1720829,15.59372481,400
2019-12-10 14:00,15.47850895,21.4508543,-0.249280755,398.3483683,62.43763123,0,0,66.27141953,15.55268327,400
2019-12-10 15:00,15.90011024,21.41712427,-1.327577949,402.7884827,62.80898158,0,0,65.52661514,15.85813077,400
2019-12-10 16:00,15.74901247,21.46291161,-2.506833553,400.4520416,61.35887909,0,0,64.74269867,15.70429818,400
2019-12-10 17:00,15.0814805,21.45497417,-3.695667267,401.8806737,60.79467249,0,0,63.96571064,15.05168637,400
2019-12-10 18:00,15.85616589,21.57967043,-4.897750775,401.3086624,52.99795532,0,0,63.92011929,15.90995248,400
2019-12-10 19:00,15.98637795,21.60103798,-5.528927008,400.228653,50.4872818,0,0,64.3117342,15.99368445,400
2019-12-10 20:00,15.97502446,21.58054352,-6.564644655,397.1678187,50.4872818,0,0,64.50549412,16,400
2019-12-10 21:00,15.98911762,21.59148121,-7.756170193,401.1974055,47.12406667,0,0,64.55829239,16,400
2019-12-10 22:00,16.46976519,19.76343107,-8.690822283,0,0,0.600945155,0,0,13.28930799,400
2019-12-10 23:00,17.28316593,18.14392471,-9.221570492,0,0,0.217946053,0,0,13,400
2019-12-11 0:00,16.21126032,17.8220396,-9.631792386,0,0,0.025387009,0,0,13,400
2019-12-11 1:00,14.81343031,17.92964029,-10.10903438,0,0,5.351876815,0,0,13,400
2019-12-11 2:00,13.20040607,19.35973644,-10.41424529,84.47310384,55.94460438,12.85946973,0,14.19093132,13,400
2019-12-11 3:00,13.09476018,18.23830748,-10.63233566,0,0,0.023058017,0,0,13,400
2019-12-11 4:00,13.27482295,17.99263811,-10.55263678,0,0,2.433210174,0,0,13,400
2019-12-11 5:00,12.50063419,17.88568258,-10.88599062,0,0,16.21808068,0,0,13,400
2019-12-11 6:00,12.00130081,17.57573223,-10.68971602,0,0,18.5205133,0,0,13,400
2019-12-11 7:00,11.94822097,17.76938391,-10.32699649,0,0,20.00617774,0,0,13,400
2019-12-11 8:00,16.34659052,21.29072046,-9.721292337,368.7021662,28.62058824,0,0,63.19244003,15.79425732,400
2019-12-11 9:00,15.99509978,21.72824049,-9.062746207,404.0031204,52.00816345,0,0,64.10205841,16,400
2019-12-11 10:00,15.72397184,21.85118628,-6.774192015,394.1798655,56.77728176,0,0,64.50138855,15.9183418,400
2019-12-11 11:00,15.91444373,21.7203598,-4.511851311,403.6450831,55.74669647,0,0,65.80201721,15.92920613,400
2019-12-11 12:00,15.81150484,21.76978064,-3.225414554,397.7786662,63.0032196,0,0,65.24840927,15.79141967,400
2019-12-11 13:00,15.56385565,21.63661671,-1.179975371,398.9218063,63.25029627,0,0,67.55313683,15.5953277,400
2019-12-11 14:00,15.68873763,21.52820492,-0.311956602,400.3855108,64.59262848,0,0,66.49469948,15.64509098,400
2019-12-11 15:00,15.87954664,21.44117737,-0.091020761,402.191274,65.46637535,0,0,66.64704704,15.80642915,400
2019-12-11 16:00,15.99392462,21.50808907,-1.277052303,401.8005676,62.960392,0,0,65.51202011,15.95002826,400
2019-12-11 17:00,16.00799847,21.48110437,-2.099719048,400.1923523,57.82923508,0,0,64.91083908,16,400
2019-12-11 18:00,16.00764394,21.51178265,-4.1791447,405.3225174,54.32673899,0,0,64.90342903,15.90005652,400
2019-12-11 19:00,16.01125741,21.61080551,-4.889926354,399.9775518,47.21583939,0,0,65.2175312,16,400
2019-12-11 20:00,16.00913239,21.61095905,-5.726849794,400.0520782,49.57220459,0,0,65.02726555,16,400
2019-12-11 21:00,16.00396824,21.55143404,-6.510826349,395.2912394,49.14550781,0,0,64.89759064,16,400
2019-12-11 22:00,16.44024754,19.74302101,-7.039763689,0,0,1.115159671,0,0,13.39078506,400
2019-12-11 23:00,17.425982,18.15502644,-8.041963895,0,0,0.555007617,0,0,13,400
2019-12-12 0:00,16.30776191,17.97484779,-8.274629434,0,0,0.115233699,0,0,13,400
2019-12-12 1:00,14.74633694,18.35927963,-8.659705798,23.70522054,47.58403174,5.776111146,0,0,13.02242486,400
2019-12-12 2:00,13.28778958,18.68901014,-8.624464194,0,0,0.822692831,0,0,13,400
2019-12-12 3:00,12.89835119,18.26100445,-8.234521866,0,0,13.26018369,0,0,13,400
2019-12-12 4:00,12.63957453,18.28467655,-8.301701546,0,0,19.55803124,0,0,13,400
2019-12-12 5:00,12.72771716,18.18614244,-8.523688316,0,0,18.94593684,0,0,13,400
2019-12-12 6:00,12.46197796,17.85780907,-8.960992654,0,0,17.99663877,0,0,13,400
2019-12-12 7:00,12.26456165,17.74209976,-9.089347363,0,0,19.79368973,0,0,13,400
2019-12-12 8:00,16.40073252,21.22997522,-8.856737296,368.7246043,24.32793534,0,0,63.03255844,15.99213211,400
2019-12-12 9:00,16.03479862,21.55634832,-8.045794646,399.1991628,51.60454941,0,0,63.52780151,16,400
2019-12-12 10:00,16.03670645,21.68714905,-6.207632542,397.4678828,56.61009598,0,0,63.88341331,16,400
2019-12-12 11:00,15.96003652,21.57230425,-4.089296341,400.3432948,56.61009598,0,0,65.68084526,15.92366219,400
2019-12-12 12:00,15.81275749,21.54670334,-2.63202401,401.1428146,59.20199839,0,0,65.51216125,15.92651733,400
2019-12-12 13:00,15.76335883,21.50416851,-1.727128128,396.632103,65.48406982,0,0,66.78168297,15.74169143,400
2019-12-12 14:00,15.84291291,21.50860786,-0.989873449,404.6494751,60.4539032,0,0,66.13485336,15.95217395,400
2019-12-12 15:00,16.0447731,21.50079823,-0.563580741,402.4495621,60.4539032,0,0,65.50545311,16,400
2019-12-12 16:00,16.03972387,21.5397191,-0.985244989,401.5653076,60.4539032,0,0,63.77304554,16,400
2019-12-12 17:00,15.80905414,21.57356501,-1.870562832,394.0488205,62.61754322,0,0,64.29775333,15.89129464,400
2019-12-12 18:00,16.00986671,21.57890749,-2.057826142,406.6618423,59.99287415,0,0,64.1784153,16.01666673,400
2019-12-12 19:00,15.95314121,21.54899263,-2.543992321,398.1236903,59.99287415,0,0,63.73729801,16,400
2019-12-12 20:00,16.00388432,21.53321218,-2.566917976,403.196106,59.99287415,0,0,63.93583107,16,400
2019-12-12 21:00,15.9750495,21.56876755,-2.991841078,403.2266998,59.99287415,0,0,63.55572796,16,400
2019-12-12 22:00,16.67338181,19.82512283,-3.00025785,0,0,8.596886953,0,0,13.36465661,400
2019-12-12 23:00,17.91617584,18.32051325,-2.900782943,0,0,0.014056524,0,0,13,400
2019-12-13 0:00,17.41298866,17.80579281,-2.889721632,3.094822566,57.03946888,1.837759654,0,7.5,13,400
2019-12-13 1:00,15.43491983,19.15048838,-2.941714843,110.6460851,61.69425682,1.346090317,0,13.77085686,13,400
2019-12-13 2:00,13.41329479,20.05326557,-2.660115401,97.71575419,35.36153412,5.673769633,0,14.74360561,13.04137953,400
2019-12-13 3:00,15.0363853,18.21343088,-2.786945383,0,0,0.013989766,0,0,13,400
2019-12-13 4:00,15.24792504,17.92667723,-2.878140211,0,0,0.001691977,0,0,13,400
2019-12-13 5:00,14.99443936,17.89850473,-3.080183625,0,0,0.007084052,0,0,13,400
2019-12-13 6:00,14.49140525,17.92231417,-3.227607052,0,0,0.849617009,0,0,13,400
2019-12-13 7:00,13.97659373,17.91835594,-3.624941587,0,0,6.914470931,0,0,13,400
2019-12-13 8:00,15.90762115,21.18412638,-2.990512451,372.7218043,39.86890153,0,0,63.11184597,15.55106091,400
2019-12-13 9:00,15.99371648,21.4461236,-2.06471322,404.789978,60.69591141,0,0,63.5390358,16,400
2019-12-13 10:00,16.00811815,21.5133338,0.103871696,396.5985082,65.69706726,0,0,63.98694611,16,400
2019-12-13 11:00,16.05039239,21.45375443,1.67793866,401.7020187,65.69706726,0,0,64.95895386,16,400
2019-12-13 12:00,15.87770057,21.4248476,3.364033818,396.7878723,71.10131073,0,0,65.95240211,15.95396058,400
2019-12-13 13:00,15.98097563,21.42811441,5.050862312,401.332606,71.10131073,0,0,66.63977623,15.97921594,400
2019-12-13 14:00,16.03317618,21.41147709,4.807669957,402.8753637,76.11146545,0,0,66.15706253,15.95963295,400
2019-12-13 15:00,15.96861959,21.38202095,5.306241592,395.4882584,71.02025604,0,0,66.38585472,15.88476706,400
2019-12-13 16:00,15.95428181,21.36733294,4.564251582,402.3528468,71.02025604,0,0,67.50888252,16,400
2019-12-13 17:00,15.9868505,21.39063168,3.880480528,401.579656,71.02025604,0,0,67.35848427,16,400
2019-12-13 18:00,16.02485895,21.41612196,3.124815583,403.8920441,65.33820343,0,0,66.12998009,16,400
2019-12-13 19:00,16.00651741,21.43696451,2.843712211,400.4628118,65.33820343,0,0,64.73652458,16,400
2019-12-13 20:00,16.00202513,21.43574429,2.30880034,406.1668828,65.33820343,0,0,64.58742237,16,400
2019-12-13 21:00,15.97528267,21.44493294,2.153203746,401.3301595,65.33820343,0,0,63.80380249,16,400
2019-12-13 22:00,16.50520778,19.91041422,1.981799106,0,0,8.355853399,0,0,13.36980549,400
2019-12-13 23:00,17.19606209,20.07326031,1.899033844,177.1250788,69.36274102,0.000899315,11.6653595,28.14275455,13.03767236,400
2019-12-14 0:00,14.96605277,20.00729465,1.147649169,10.2307771,38.5388031,7.399865786,0,0,13.04748305,400
2019-12-14 1:00,17.12572145,18.48329639,0.944880525,0,0,0.001175245,0,0,13,400
2019-12-14 2:00,17.14850044,18.05250454,0.446087492,0,0,0.00431633,0,0,13,400
2019-12-14 3:00,16.74110794,18.00369358,1.047960997,0,0,0,0,0,13,400
2019-12-14 4:00,16.35954666,18.05802822,1.391862412,0,0,0.001095692,0,0,13,400
2019-12-14 5:00,16.0299983,18.15308285,1.430629253,0,0,0.003047864,0,0,13,400
2019-12-14 6:00,15.69425583,18.11606264,1.722429693,0,0,0.001118183,0,0,13,400
2019-12-14 7:00,15.42920518,18.15918159,2.040676574,0,0,0.004682183,0,0,13,400
2019-12-14 8:00,15.23175859,18.20668507,2.352284273,0,0,0.013069451,0,0,13,400
2019-12-14 9:00,15.5350275,19.75912714,2.878375053,152.6056049,54.92294498,0.00363793,0,31.27362347,13.76551406,400
2019-12-14 10:00,15.98614335,21.25763178,3.296725392,403.6070674,65.37875366,0,0,66.07968903,16,400
2019-12-14 11:00,16.03052711,21.33681631,3.413578113,400.5634719,65.37875366,0,0,65.824543,16,400
2019-12-14 12:00,15.99318004,21.33644104,3.827594995,402.8199979,65.37875366,0,0,66.73043823,16,437.5
2019-12-14 13:00,15.99401212,21.36838961,4.518311977,431.6843849,70.37989807,0,0,67.95120049,16,454.1666667
2019-12-14 14:00,15.9917872,21.37084866,4.353904009,400.1354018,70.37989807,0,0,66.26885605,15.98421367,400
2019-12-14 15:00,15.9679482,21.37286282,3.573781689,403.7898442,64.91466522,0,0,66.89543915,16,400
2019-12-14 16:00,15.93281484,21.40345049,2.760324359,403.8683777,64.91466522,0,0,66.27278137,15.97172165,400
2019-12-14 17:00,15.85073328,20.92473078,2.29218177,218.5572698,0,0,0,33.13639069,14.78482382,400
2019-12-14 18:00,17.41582584,19.03874779,2.001781325,0,0,0.121695518,0,0,13,400
2019-12-14 19:00,17.76465178,18.23966742,1.903428574,0,0,0.010822932,0,0,13,400
2019-12-14 20:00,17.20442152,18.21019602,1.727915208,0,0,0.004968802,0,0,13,400
2019-12-14 21:00,16.71604109,18.26648331,0.860270585,0,0,0.006599267,0,0,13,400
2019-12-14 22:00,13.94483948,20.34932804,0.092714175,157.7799917,61.75801281,0,0,28.95923996,13,400
2019-12-14 23:00,13.92787075,18.76043987,-0.04707931,0,0,0,0,0,13,400
2019-12-15 0:00,14.83561301,17.81050014,-0.031102628,0,0,0.013972839,0,0,13,400
2019-12-15 1:00,14.91910768,17.6267333,-0.116077805,0,0,0.025193652,0,0,13,400
2019-12-15 2:00,14.40954137,17.70222807,-0.214493727,0,0,1.648550461,0,0,13,400
2019-12-15 3:00,13.94649243,17.871768,-0.322864257,0,0,10.80690761,0,0,13,400
2019-12-15 4:00,13.65073442,18.0256052,-0.236311513,0,0,18.27225478,0,0,13,400
2019-12-15 5:00,13.59907484,18.09447527,-1.232394437,0,0,18.67898464,0,0,13,400
2019-12-15 6:00,13.46726537,18.10973692,-2.186601023,0,0,17.26137924,0,0,13,400
2019-12-15 7:00,13.29465222,18.11965799,-3.164703965,0,0,17.76054335,0,0,13,400
2019-12-15 8:00,13.11901212,18.15655708,-4.026390314,0,0,19.24863434,0,0,13,400
2019-12-15 9:00,12.96116018,18.1890974,-5.054928541,0,0,18.42760595,0,0,13,400
2019-12-15 10:00,12.83266807,18.31166029,-5.349012772,0,0,18.4166406,0,0,13,400
2019-12-15 11:00,12.67284584,18.18162155,-5.727550427,0,0,18.60095549,0,0,13,400
2019-12-15 12:00,12.61792231,17.90972567,-5.842761676,0,0,18.60840162,0,0,13,400
2019-12-15 13:00,12.47107649,18.41482592,-5.920347055,0,0,18.60797723,0,0,13,400
2019-12-15 14:00,13.69939899,19.77167225,-6.155498823,167.3046805,52.5160599,8.130354087,0,28.33324432,13,400
2019-12-15 15:00,13.47725487,21.01137829,-6.605469068,405.1643278,62.53864574,0,0,60.4257803,13.35317214,400
2019-12-15 16:00,13.11923146,21.01892471,-6.945670923,404.0780006,62.49584516,0,0,60.4176836,13.19081267,400
2019-12-15 17:00,13.69865632,20.99264336,-7.439700206,401.4739216,62.54242992,0,0,60.41849136,13.62568911,400
2019-12-15 18:00,14.56416321,19.58323002,-7.78891476,92.09702477,38.32872518,8.441346486,0,15.09619141,13.22460254,400
2019-12-15 19:00,16.39065981,17.99921989,-8.037407319,0,0,0.516607602,0,0,13,400
2019-12-15 20:00,15.64009571,17.55474329,-8.575487137,0,0,0.07817626,0,0,13,400
2019-12-15 21:00,14.2779429,17.67582417,-9.170803547,0,0,7.926487128,0,0,13,400
2019-12-15 22:00,13.00677085,17.75308323,-9.608017286,0,0,19.57904196,0,0,13,400
2019-12-15 23:00,12.35076523,17.67735529,-9.91804409,0,0,18.61159706,0,0,13,400
2019-12-16 0:00,12.10562587,17.67234421,-10.15443055,0,0,18.39583206,0,0,13,400
2019-12-16 1:00,11.89292145,17.68785191,-10.43092489,0,0,19.48808861,0,0,13,400
2019-12-16 2:00,11.76793599,17.53548813,-10.62408463,0,0,17.53712686,0,0,13,400
2019-12-16 3:00,11.74762249,17.61361551,-10.69767284,0,0,18.23482196,0,0,13,400
2019-12-16 4:00,11.75103545,17.60076284,-10.99109745,0,0,19.46768872,0,0,13,400
2019-12-16 5:00,11.59534645,17.45386457,-11.48579359,0,0,18.34306701,0,0,13,400
2019-12-16 6:00,11.55168128,17.36770391,-11.65601317,0,0,19.22482173,0,0,13,400
2019-12-16 7:00,11.45733333,17.76831484,-11.3569212,0,0,19.18918689,0,0,13,400
2019-12-16 8:00,16.12177849,21.13319143,-10.80478513,359.2060978,29.38849705,0,0,62.59040515,16,400
2019-12-16 9:00,15.99816799,21.47138405,-9.336112976,402.23526,50.46773529,0,0,63.92072773,16,400
2019-12-16 10:00,15.99762082,21.52365637,-7.686998447,396.3616333,50.46773529,0,0,64.48180008,16,400
2019-12-16 11:00,16.05497026,21.54024887,-5.842112382,399.8638891,55.54981613,0,0,64.96541595,16,400
2019-12-16 12:00,15.9794054,21.50297928,-4.524345915,397.0250142,55.54981613,0,0,64.92849159,15.99350937,400
2019-12-16 13:00,16.01251459,21.43940735,-3.783641537,403.3249639,72.16873372,0,0,66.52942467,15.97225827,400
2019-12-16 14:00,16.02564049,21.4412446,-3.518157641,400.9310048,50.64466476,0,0,66.73609924,16,400
2019-12-16 15:00,15.9906342,21.42210674,-3.502359867,403.0033391,55.68317032,0,0,65.99433327,15.9841715,400
2019-12-16 16:00,16.06637812,21.51257753,-3.607036392,399.4777959,55.68317032,0,0,64.65424156,15.98677797,400
2019-12-16 17:00,16.0022397,21.53437853,-3.702889641,401.833725,55.68317032,0,0,64.39339828,16,400
2019-12-16 18:00,15.9852283,21.54352856,-3.620467981,399.6715597,55.68317032,0,0,65.09210205,16,400
2019-12-16 19:00,15.98823285,21.52331161,-3.26345849,405.5032832,55.68317032,0,0,65.09719086,16,400
2019-12-16 20:00,15.99548674,21.52830124,-3.057436188,403.7728271,55.68317032,0,0,64.52514648,16,400
2019-12-16 21:00,16.02002811,21.56281805,-2.791765769,397.8032583,55.68317032,0,0,63.47052765,16,400
2019-12-16 22:00,16.93140841,19.49313259,-2.563775539,0.041600451,0,3.216966189,0,0,13.41924777,400
2019-12-16 23:00,18.0971303,18.11874247,-2.420939922,0,0,0.012154212,0,0,13,400
2019-12-17 0:00,17.60799789,17.69780302,-2.303931912,0,0,7.62939E-05,0,0,13,400
2019-12-17 1:00,16.89035082,17.63848639,-2.36607631,0,0,0.007404474,0,0,13,400
2019-12-17 2:00,16.22771692,17.69676495,-2.260617812,0,0,0.008281414,0,0,13,400
2019-12-17 3:00,15.64188313,17.79212523,-2.219028234,0,0,0.02478937,0,0,13,400
2019-12-17 4:00,15.0620997,17.81593466,-2.259423137,0,0,0.43454001,0,0,13,400
2019-12-17 5:00,14.5706954,17.86373615,-2.194177151,0,0,4.166395875,0,0,13,400
2019-12-17 6:00,14.12250614,17.84783316,-3.014712493,0,0,11.91676466,0,0,13,400
2019-12-17 7:00,13.73699927,17.79263163,-2.936645389,0,0,18.27818372,0,0,13,400
2019-12-17 8:00,15.8001864,21.22527456,-2.243550261,367.0411962,38.51934091,0.99451916,0,64.88463783,15.59210165,400
2019-12-17 9:00,15.98538923,21.41208839,-1.969523887,401.7122421,61.10196686,0,0,63.86269379,16,400
2019-12-17 10:00,15.9802351,21.45833302,-1.350652357,399.4039485,61.10196686,0,0,64.17113113,16,400
2019-12-17 11:00,15.98505616,21.46256351,-1.123500437,400.6930669,61.10196686,0,0,64.98753738,16,400
2019-12-17 12:00,15.9877193,21.43203688,-0.637095645,402.5549088,61.10196686,0,0,64.61649513,16,400
2019-12-17 13:00,16.0206964,21.43195915,-0.253179528,395.6698023,63.62812233,0,0,65.40376282,15.97090793,400
2019-12-17 14:00,15.99687338,21.38513422,-0.455608472,405.5177892,61.12674332,0,0,65.68226624,16,400
2019-12-17 15:00,16.00243449,21.38904142,-1.005547166,396.4222539,61.12674332,0,0,65.99002838,16,400
2019-12-17 16:00,15.96039152,21.42155027,-1.187378228,399.3423665,61.12674332,0,0,65.50521088,16,400
2019-12-17 17:00,16.0206089,21.45009089,-1.409126838,401.2791112,61.12674332,0,0,65.17292213,16,400
2019-12-17 18:00,15.96792698,21.4400177,-1.476549844,399.261172,61.12674332,0,0,65.01537704,16,400
2019-12-17 19:00,16.021245,21.46230173,-1.931558669,399.5162048,61.12674332,0,0,64.47325897,16,400
2019-12-17 20:00,16.00536203,21.46559763,-1.844425559,404.617485,61.12674332,0,0,64.45714569,16,400
2019-12-17 21:00,16.00611711,21.43253326,-1.888477027,401.2376811,61.12674332,0,0,63.86252403,16,400
2019-12-17 22:00,16.77450776,19.54628086,-1.982647459,0.000904867,0,0.399889726,0,0,13.42373411,400
2019-12-17 23:00,17.93580294,18.2272892,-1.825671355,0,0,0.014813056,0,0,13,400
2019-12-18 0:00,17.57897711,17.77089977,-2.122107764,0,0,0.005674362,0,0,13,400
2019-12-18 1:00,16.87271118,17.72991562,-2.380095402,0,0,0.0026653,0,0,13,400
2019-12-18 2:00,16.2341609,17.74907064,-2.409199119,0,0,0.000781616,0,0,13,400
2019-12-18 3:00,15.57539701,17.80879974,-2.438637495,0,0,0.005880813,0,0,13,400
2019-12-18 4:00,14.9767549,17.85476255,-2.616030852,0,0,0.375930299,0,0,13,400
2019-12-18 5:00,14.45941877,17.90301514,-2.353796919,0,0,4.199560026,0,0,13,400
2019-12-18 6:00,14.00120687,17.93937731,-2.7583884,0,0,12.26336825,0,0,13,400
2019-12-18 7:00,13.66580367,17.87179518,-3.623674949,0,0,18.70029767,0,0,13,400
2019-12-18 8:00,15.49725199,21.27120972,-3.490423997,367.3371518,42.05507716,0,0,65.5492115,15.38973053,400
2019-12-18 9:00,15.9842248,21.46123266,-3.172656973,406.0556946,57.97383881,0,0,64.70687866,16,400
2019-12-18 10:00,15.96336985,21.53922415,-3.507884423,401.8026632,57.97383881,0,0,64.50122166,15.98653865,400
2019-12-18 11:00,16.01356506,21.5381937,-4.273976564,395.8923645,54.48732249,0,0,64.86846828,16,400
2019-12-18 12:00,16.0674262,21.56788158,-5.285907269,400.1595306,50.02953529,0,0,65.3101902,16,400
2019-12-18 13:00,16.12600946,21.61904764,-6.434878747,401.5485586,47.43087769,0,0,65.83349991,16,400
2019-12-18 14:00,16.03479862,21.605546,-9.426009496,399.7787806,40.69931539,0,0,68.01023102,16,400
2019-12-18 15:00,16.06249094,21.61580706,-10.67091783,407.9824219,42.35618973,0,0,66.17311096,15.99908296,400
2019-12-18 16:00,15.99457788,21.6750474,-11.82373015,405.9363378,47.37688446,0,0,64.7334156,15.96312745,400
2019-12-18 17:00,16.01466799,21.70006895,-12.39018059,404.4094849,47.37688446,0,0,63.70657253,16,400
2019-12-18 18:00,15.9453578,21.71703196,-12.86397441,396.2656097,44.03594462,0,0,65.04631996,16,400
2019-12-18 19:00,15.98203731,21.73550034,-14.12407478,400.3258692,37.32688904,0,0,65.59834671,16,400
2019-12-18 20:00,16.00240111,21.7685585,-15.74593957,397.3914541,32.32035446,0,0,65.84259415,16,400
2019-12-18 21:00,15.96126366,21.75747824,-17.24372101,405.0683975,37.35087967,0,0,65.199646,16,400
2019-12-18 22:00,16.1972537,19.26511049,-18.62049166,0.065496077,0,3.361904144,0,0,13.57927108,400
2019-12-18 23:00,15.66954732,17.22064114,-19.50232347,0,0,5.155949513,0,0,13,400
2019-12-19 0:00,14.12378979,16.24313211,-19.8370924,0,0,7.156215549,0,0,13,400
2019-12-19 1:00,12.92400002,15.81156301,-20.08810616,0,0,19.3343389,0,0,13.00373356,400
2019-12-19 2:00,11.6455555,15.86202717,-20.0736475,0,0,20.04571009,0,0,13,400
2019-12-19 3:00,10.12973285,16.27548814,-20.25573858,0,0,19.64276727,0,0,13.02763414,400
2019-12-19 4:00,9.514292955,17.04497862,-20.39142036,0,0,20.83666865,0,0,13,400
2019-12-19 5:00,9.656999826,17.17330694,-20.36662324,0,0,20.06123352,0,0,13,400
2019-12-19 6:00,9.629422188,17.20566559,-20.55753676,0,0,19.96705373,0,0,13,400
2019-12-19 7:00,9.915555954,17.31302786,-20.59883849,0,0,20.71273994,0,0,13.10058832,400
2019-12-19 8:00,16.32596922,20.97616529,-20.53180504,372.2231344,20.23548275,0,0,63.69147205,15.75,400
2019-12-19 9:00,15.97584152,21.63144016,-19.51471869,398.0136464,30.31810951,0,0,64.05578327,16,400
2019-12-19 10:00,15.97337079,21.85134315,-18.6714948,393.3104146,25.25262451,0,0,66.59152222,16,400
2019-12-19 11:00,15.98770332,21.89545059,-17.59328365,404.1724421,30.29230881,0,0,68.14902496,16,400
2019-12-19 12:00,15.97724032,21.90476131,-16.36459351,404.3153712,38.44052505,0,0,65.7417202,15.94809381,400
2019-12-19 13:00,16.01876855,21.76834488,-15.91189591,398.9728521,38.47515984,0,0,65.03929901,15.97306736,400
2019-12-19 14:00,16.00495863,21.83821726,-15.71213643,402.3949,41.50154114,0,0,64.58499908,16,400
2019-12-19 15:00,15.98481011,21.79725266,-15.25398191,400.6708323,48.21101761,0,0,63.97453213,16,400
2019-12-19 16:00,16.06135607,21.65668011,-14.81955719,397.5467402,44.04335022,0,0,63.92704964,16,400
2019-12-19 17:00,15.90042949,21.77670574,-15.18998226,399.2499313,41.51932144,0,0,63.70715141,16,400
2019-12-19 18:00,15.97918272,21.7095542,-15.45232439,405.1444575,41.51932144,0,0,64.43031311,16,400
2019-12-19 19:00,16.02901459,21.749084,-15.55967712,403.2107162,41.51932144,0,0,64.00146008,16,400
2019-12-19 20:00,15.9861753,21.74352264,-15.72183895,398.2442576,46.54150772,0,0,63.69871044,16,400
2019-12-19 21:00,16.73100996,21.79359579,-15.54891761,395.8597819,29.74957275,0,16.52964401,64.01305676,16,400
2019-12-19 22:00,17.3287077,18.91521883,-15.65394783,0,0,0.107807159,0,0,13.30425882,400
2019-12-19 23:00,18.39590979,17.88035345,-15.74143744,26.36773704,0,2.026795387,0,0,16.05001163,400
2019-12-20 0:00,15.67612982,16.72785711,-15.81163581,0,0,0.014603297,0,0,19.92500416,400
2019-12-20 1:00,14.36508679,17.25096893,-15.63658237,0,0,1.438763698,0,0,20,400
2019-12-20 2:00,12.90093184,17.51373672,-15.91107575,0,0,15.90230536,0,0,20,400
2019-12-20 3:00,11.77086449,17.74496222,-15.90909068,0,0,19.94783274,0,0,20,400
2019-12-20 4:00,11.27420759,17.72003317,-16.02769407,0,0,19.1714433,0,0,20,400
2019-12-20 5:00,10.91632438,17.78447294,-16.13337485,0,0,18.94956048,0,0,20,400
2019-12-20 6:00,10.83994198,17.67571783,-16.51223818,0,0,19.7385637,0,0,20,400
2019-12-20 7:00,10.66944289,17.31880236,-16.58157762,0,0,19.89788469,0,0,20,400
2019-12-20 8:00,19.57514095,21.32310629,-16.46082592,367.3913345,15,21.38514264,0,65.69785595,20,400
2019-12-20 9:00,19.96910143,21.99023247,-14.84763877,393.2973684,15,19.75126521,0,68.22328186,20,400
2019-12-20 10:00,20.06257582,22.13720942,-13.16919708,394.3746414,21,24.6420428,0,73.66161728,20,400
2019-12-20 11:00,19.99969912,22.16407824,-11.60777791,398.9470774,21,24.74814351,0,75.61101532,20,400
2019-12-20 12:00,19.94810677,22.13409567,-11.02501265,396.0679601,21,25.65428289,0,76.52408028,20,400
2019-12-20 13:00,20.0756402,22.03418732,-9.888226668,404.8849157,27,28.70072428,0,77.97373962,20,400
2019-12-20 14:00,19.93272114,21.97207022,-9.289220492,400.0112127,27,29.79042244,0,78.70059395,20,400
2019-12-20 15:00,20.05238247,21.96733856,-8.988973459,409.695137,27,29.04440816,0,75.73557854,20,400
2019-12-20 16:00,19.85551023,21.96733904,-9.652537664,402.4328588,27,27.58918953,0,74.82521629,20,400
2019-12-20 17:00,20.02266359,21.94001818,-10.54566971,404.6358719,27,27.36682129,0,72.80759239,20,400
2019-12-20 18:00,19.98924875,21.99954224,-10.904284,400.1281153,27,27.3450292,0,72.86475563,20,400
2019-12-20 19:00,20.05841684,22.02745438,-11.26998552,402.3400421,18,26.50514158,0,73.20365143,20,400
2019-12-20 20:00,20.00915718,22.06718493,-11.71253093,401.0665538,18,23.67349815,0,69.91607094,20,400
2019-12-20 21:00,20.00942469,22.16498804,-11.7129604,397.4786886,18,24.40943336,0,71.92876244,20,400
2019-12-20 22:00,17.3291831,19.67283964,-11.87959878,0,0,2.226642609,0,0,20,400
2019-12-20 23:00,15.04491162,18.0163312,-11.7548426,0,0,4.374612908,0,0,20,400
2019-12-21 0:00,13.69181752,17.90048838,-11.67045053,0,0,18.16601904,0,0,20,400
2019-12-21 1:00,12.97192144,18.02873755,-11.37776534,0,0,19.87022781,0,0,20,400
2019-12-21 2:00,12.63232207,18.11080599,-11.68214973,0,0,18.60044479,0,0,20,400
2019-12-21 3:00,12.44011045,18.10298634,-11.68937858,0,0,19.75329574,0,0,20,400
2019-12-21 4:00,12.29430103,18.06550217,-11.80535571,0,0,19.25447162,0,0,20,400
2019-12-21 5:00,12.21233058,18.05341911,-11.92629004,0,0,18.27687709,0,0,20,400
2019-12-21 6:00,12.08867359,18.02184963,-12.13249079,0,0,17.7264115,0,0,20,400
2019-12-21 7:00,11.95675993,17.98260164,-12.1039629,0,0,19.94720793,0,0,20,400
2019-12-21 8:00,11.86288166,18.0241766,-12.41285992,0,0,18.40521653,0,0,20,400
2019-12-21 9:00,15.62696624,19.54047632,-11.88324118,168.1352666,12,18.01137225,0,32.64487171,20,400
2019-12-21 10:00,20.25212574,21.83730173,-10.90811507,390.4477234,12,3.727116903,0,69.22267723,20,400
2019-12-21 11:00,20.17652941,22.06364441,-9.48214976,396.1414388,12,0,0,71.34265327,20,400
2019-12-21 12:00,20.18944502,22.02109194,-8.832153638,398.4533234,12,0,0,75.08592415,20,400
2019-12-21 13:00,19.98882294,21.86874151,-7.317825079,402.8429591,12,0,0,75.37570572,20,400
2019-12-21 14:00,20.0972023,21.83663511,-6.861870607,396.5918681,12,0,0,71.35331535,20,400
2019-12-21 15:00,20.12663651,21.87076283,-6.620739619,405.102534,12,0,19.26305469,73.71531105,20,400
2019-12-21 16:00,20.22033501,21.92982292,-6.971073071,397.2174886,12,0,85.57617696,71.47986984,20,400
2019-12-21 17:00,19.33670855,20.9980154,-7.890342077,201.9242299,0,0,50,36.15941238,20,400
2019-12-21 18:00,16.40671158,18.28956175,-7.953014056,0,0,0,0,0,20,400
2019-12-21 19:00,14.85595393,17.8762207,-8.172591289,0,0,0.026506089,0,0,20,400
2019-12-21 20:00,13.97279549,18.00530529,-8.026226679,0,0,5.115652194,0,0,20,400
2019-12-21 21:00,13.29813886,18.14198875,-8.007228136,0,0,17.88861458,0,0,20,400
2019-12-21 22:00,12.94956374,18.16928053,-8.688728968,0,0,18.1163373,0,0,20,400
2019-12-21 23:00,12.82081652,18.0716114,-9.053651492,0,0,17.97460731,0,0,20,400
2019-12-22 0:00,12.65622759,18.05344915,-9.38049825,0,0,18.59063959,0,0,20,400
2019-12-22 1:00,12.55910158,18.11363554,-9.383432388,0,0,18.95275704,0,0,20,400
2019-12-22 2:00,12.56647682,18.16926146,-9.438358307,0,0,18.95379527,0,0,20,400
2019-12-22 3:00,12.39946604,18.1333642,-9.317536036,0,0,19.30501827,0,0,20,400
2019-12-22 4:00,12.4458487,18.00045729,-8.976186275,0,0,19.57224305,0,0,20,400
2019-12-22 5:00,12.31032968,17.80662441,-8.803424517,0,0,19.24288511,0,0,20,400
2019-12-22 6:00,12.40350676,17.85763121,-8.420211315,0,0,19.03153038,0,0,20,400
2019-12-22 7:00,12.39354324,17.76862097,-7.742119948,0,0,18.68572521,0,0,20,400
2019-12-22 8:00,12.55502009,17.93295431,-7.248326381,0,0,18.62928184,0,0,20,400
2019-12-22 9:00,12.66196895,17.80028677,-5.885113637,0,0,18.74958197,0,0,20,400
2019-12-22 10:00,12.73982501,17.78196859,-4.298527956,0,0,18.7519838,0,0,20,400
2019-12-22 11:00,13.13211036,18.17722797,-1.418068786,0,0,17.78352785,0,0,20,400
2019-12-22 12:00,13.36209488,18.04105616,0.511244824,0,0,19.44004504,0,0,20,400
2019-12-22 13:00,13.85553074,18.18742323,3.106122692,0,0,17.91037941,0,0,20,400
2019-12-22 14:00,14.10376596,18.09905481,3.476938844,0,0,16.85530647,0,0,20,400
2019-12-22 15:00,14.27130818,17.96398115,3.544738253,0,0,14.85022624,0,0,20,400
2019-12-22 16:00,14.37682748,18.03953028,2.87886246,0,0,18.47604179,0,0,20,400
2019-12-22 17:00,14.36172032,18.01129484,2.875001073,0,0,17.23460237,0,0,20,400
2019-12-22 18:00,14.498209,17.94482374,2.941663027,0,0,11.60982601,0,0,20,400
2019-12-22 19:00,14.54638433,18.01511002,2.867745837,0,0,11.88455248,0,0,20,400
2019-12-22 20:00,14.54517746,17.97649574,3.112607439,0,0,13.12167931,0,0,20,400
2019-12-22 21:00,14.59055018,18.03491974,3.559669097,0,0,14.06975611,0,0,20,400
2019-12-22 22:00,14.59823012,17.9847374,3.075670123,0,0,14.37174638,0,0,20,400
2019-12-22 23:00,14.57633758,18.00656271,2.989061952,0,0,14.08066765,0,0,20,400
2019-12-23 0:00,14.57511234,17.99401045,2.743078907,0,0,13.66564441,0,0,20,400
2019-12-23 1:00,14.47866154,17.87179518,1.791928629,0,0,14.18330383,0,0,20,400
2019-12-23 2:00,14.40709066,17.87789965,1.025812397,0,0,15.72136068,0,0,20,400
2019-12-23 3:00,14.33052516,17.89084339,0.653216998,0,0,19.1024642,0,0,20,400
2019-12-23 4:00,14.23759198,17.84108686,0.922385226,0,0,17.21986397,0,0,20,400
2019-12-23 5:00,14.31966567,17.85632944,1.033406725,0,0,12.63329673,0,0,20,400
2019-12-23 6:00,14.31381655,17.94557571,1.563472946,0,0,15.69397124,0,0,20,400
2019-12-23 7:00,14.10620832,17.76260519,1.866099993,0,0,20.06322352,0,0,20,400
2019-12-23 8:00,20.17195082,21.39075041,2.130214751,333.2415337,15,0,0,71.3458004,20,412.5
2019-12-23 9:00,20.60272551,21.69780159,2.787930926,397.7268113,15,0,16.34268125,73.23139954,20,400
2019-12-23 10:00,20.42340136,21.73260784,3.682555119,393.3369939,21,0,100,79.41478539,20,425
2019-12-23 11:00,20.5321579,21.7576313,4.590776285,452.806035,21,0,100,85.72139549,20,458.3333333
2019-12-23 12:00,20.58229685,21.752141,4.937928994,420.3732159,21,0,100,81.08977699,20,425
2019-12-23 13:00,20.08552837,21.72405291,5.29920133,403.1667739,27,0,92.48996862,77.50312233,20,400
2019-12-23 14:00,19.98314953,21.71315575,5.371050358,404.8307519,27,0,69.15474828,74.94745827,20,400
2019-12-23 15:00,20.02490044,21.71354008,5.197063605,403.4008977,27,0,78.77526601,74.31680298,20,400
2019-12-23 16:00,20.09902525,21.74779749,4.831740618,395.8764648,27,0,96.51746241,73.68106842,20,400
2019-12-23 17:00,20.18825006,21.78113556,4.510826906,405.3555861,27,0,100,72.99769211,20,400
2019-12-23 18:00,20.19838285,21.79700804,4.070249518,401.9349623,27,0,100,71.39498329,20,400
2019-12-23 19:00,20.47325897,21.84158182,3.895361304,399.1815303,18,0,100,71.77724075,20,400
2019-12-23 20:00,20.39630461,21.83836985,3.196795861,398.9404743,18,0,100,73.1312027,20,400
2019-12-23 21:00,20.2769227,21.79041338,2.679621418,401.8081759,18,0,100,72.55965614,20,400
2019-12-23 22:00,18.53548241,19.6307497,1.64092358,31.29074801,0,0,0,0,20,400
2019-12-23 23:00,16.94741583,18.36464596,1.248346865,0,0,0,0,0,20,400
2019-12-24 0:00,16.08829522,18.15604877,0.750490924,0,0,0,0,0,20,400
2019-12-24 1:00,15.37255287,18.11827993,0.023201642,0,0,0,0,0,20,400
2019-12-24 2:00,14.93255067,18.29890156,-0.382416899,0,0,0.277024582,0,0,20,400
2019-12-24 3:00,14.42965627,18.19190931,-0.928680549,0,0,5.707513024,0,0,20,400
2019-12-24 4:00,13.98659134,18.2806778,-1.835624754,0,0,17.80803458,0,0,20,400
2019-12-24 5:00,13.72831273,18.31654501,-2.447300553,0,0,16.44962343,0,0,20,400
2019-12-24 6:00,13.55641031,18.07280254,-3.141989867,0,0,18.67540518,0,0,20,400
2019-12-24 7:00,13.44036293,18.13415813,-3.950915098,0,0,19.14538209,0,0,20,400
2019-12-24 8:00,13.31505394,18.18696499,-4.538713694,0,0,18.5927844,0,0,20,400
2019-12-24 9:00,13.19864273,18.10347986,-4.506836812,0,0,19.28190009,0,0,20,400
2019-12-24 10:00,16.37429762,19.84966469,-3.610943317,150.7034079,21,17.75819333,0,35.21333122,20,412.5
2019-12-24 11:00,19.9496336,21.92811394,-2.758579254,396.8677509,21,22.11322721,0,76.22290802,20,400
2019-12-24 12:00,20.02765799,21.95823526,-1.774214129,401.7368375,21,21.32570203,0,79.26226425,20,400
2019-12-24 13:00,19.98091984,21.90361404,-1.478767653,404.6126686,27,24.55548986,0,76.13519478,20,400
2019-12-24 14:00,20.02036762,21.86308622,-1.323243479,398.7164072,27,24.94623184,0,73.77404213,20,400
2019-12-24 15:00,20.03507662,21.84264421,-1.802281658,400.0175523,27,24.10275396,0,73.38079643,20,400
2019-12-24 16:00,19.35032034,21.14282179,-1.999100248,217.3058167,0,12.90807231,0,37.28134346,20,400
2019-12-24 17:00,17.22687483,18.91937876,-2.483952363,0,0,0.010498921,0,0,20,400
2019-12-24 18:00,16.07958293,18.39377356,-2.938168804,0,0,0.139783402,0,0,20,400
2019-12-24 19:00,15.20177078,18.19322968,-3.403704286,0,0,3.11555325,0,0,20,400
2019-12-24 20:00,14.40054226,18.55631924,-3.407050888,0,0,15.5007782,0,0,20,400
2019-12-24 21:00,13.9512105,18.54008436,-3.708230495,0,0,18.12316132,0,0,20,400
2019-12-24 22:00,13.79304075,18.47506571,-3.804577311,0,0,18.8481849,0,0,20,400
2019-12-24 23:00,13.76568222,18.42048264,-3.564895948,0,0,18.41524776,0,0,20,400
2019-12-25 0:00,13.81540585,18.54819584,-3.509196917,0,0,18.2080555,0,0,20,400
2019-12-25 1:00,13.87437987,18.56242418,-3.671688358,0,0,19.94006205,0,0,20,400
2019-12-25 2:00,13.74756646,18.32722759,-3.763551195,0,0,19.06770356,0,0,20,400
2019-12-25 3:00,13.78163338,18.37172842,-3.604248802,0,0,18.67406193,0,0,20,400
2019-12-25 4:00,13.83695889,18.35460949,-3.57981952,0,0,17.35549323,0,0,20,400
2019-12-25 5:00,13.74175763,18.19841194,-3.425511519,0,0,18.55243365,0,0,20,400
2019-12-25 6:00,13.72266579,18.13949919,-3.567032973,0,0,18.76500432,0,0,20,400
2019-12-25 7:00,13.67901111,18.15958548,-3.711325328,0,0,19.11678108,0,0,20,400
2019-12-25 8:00,13.69826436,18.39908981,-3.838467876,0,0,18.73395952,0,0,20,400
2019-12-25 9:00,13.60709262,18.25797367,-3.876597603,0,0,18.87953917,0,0,20,400
2019-12-25 10:00,16.69177675,19.87530518,-3.352783918,163.295132,21,17.24080404,0,33.51905251,20,400
2019-12-25 11:00,19.97010279,21.66208744,-2.95974203,399.4410072,21,16.14526558,0,68.44885826,20,400
2019-12-25 12:00,19.9823842,21.77869368,-1.983044604,393.9722971,21,20.77516556,0,71.01965523,20,400
2019-12-25 13:00,20.08040237,21.77241135,-1.863142769,399.3356018,27,23.36895053,0,73.31364632,20,400
2019-12-25 14:00,19.92062044,21.74966383,-1.597384234,403.2799565,27,24.31207212,0,72.11858559,20,400
2019-12-25 15:00,20.05640602,21.801085,-1.563769301,401.3349656,27,22.5655969,0,70.49980736,20,400
2019-12-25 16:00,19.36611986,21.07876205,-1.496525784,184.5508314,0,16.42486159,0,35.52010918,20,400
2019-12-25 17:00,17.05045891,18.85079861,-1.704940836,0,0,0.691179812,0,0,20,400
2019-12-25 18:00,15.88168454,18.3575058,-1.843422314,0,0,0.25922442,0,0,20,400
2019-12-25 19:00,15.13771796,18.27710581,-1.780379156,0,0,3.989687085,0,0,20,400
2019-12-25 20:00,14.49198246,18.4989624,-2.094146848,0,0,13.08797117,0,0,20,400
2019-12-25 21:00,14.09973717,18.52465916,-2.405260046,0,0,18.18139044,0,0,20,400
2019-12-25 22:00,14.08687091,18.64835215,-2.364566048,0,0,19.3220191,0,0,20,400
2019-12-25 23:00,14.16794157,18.69123936,-2.788664182,0,0,18.41589324,0,0,20,400
2019-12-26 0:00,14.05078816,18.59371138,-2.84341383,0,0,18.14663712,0,0,20,400
2019-12-26 1:00,13.94726491,18.27836609,-3.161579569,0,0,17.94178883,0,0,20,400
2019-12-26 2:00,13.94028401,18.43956089,-3.462851087,0,0,19.11022647,0,0,20,400
2019-12-26 3:00,13.82555509,18.33075047,-4.007000605,0,0,18.70088387,0,0,20,400
2019-12-26 4:00,13.63970685,18.11088514,-4.430452347,0,0,19.32719517,0,0,20,400
2019-12-26 5:00,13.49572635,18.07372999,-4.557979902,0,0,19.20216179,0,0,20,400
2019-12-26 6:00,13.43823576,18.08333254,-4.823468447,0,0,18.71099313,0,0,20,400
2019-12-26 7:00,13.35633612,18.18986464,-5.247962872,0,0,18.64163669,0,0,20,400
2019-12-26 8:00,13.31634665,18.25736332,-5.706131299,0,0,18.72781102,0,0,20,400
2019-12-26 9:00,13.2323544,18.28318024,-5.796068112,0,0,19.1402998,0,0,20,400
2019-12-26 10:00,16.40735745,19.72035074,-5.556239923,138.2969081,21,18.86142286,0,32.54263783,20,400
2019-12-26 11:00,19.97249269,21.64833403,-5.170528571,399.2355677,21,21.17946498,0,68.03878593,20,400
2019-12-26 12:00,20.04360151,21.68827868,-4.699497302,395.5923615,21,21.12347857,0,69.86589241,20,400
2019-12-26 13:00,20.03022289,21.73103189,-4.460353136,403.8657074,27,22.97424889,0,68.53973579,20,400
2019-12-26 14:00,19.98712015,21.74547625,-3.814411879,400.0420125,27,23.59056727,0,68.58252144,20,400
2019-12-26 15:00,20.02762604,21.72206926,-3.686736862,394.3972905,27,25.54124451,0,71.26078224,20,400
2019-12-26 16:00,19.35154867,20.9581809,-3.682817062,236.7384644,0,12.54577939,0,35.48218536,20,400
2019-12-26 17:00,16.88217258,18.56550694,-4.293651859,0,0,0.006532192,0,0,20,400
2019-12-26 18:00,15.61623764,18.03308344,-4.541469018,0,0,0.51417158,0,0,20,400
2019-12-26 19:00,14.69932866,18.00137424,-4.597410361,0,0,8.502402385,0,0,20,400
2019-12-26 20:00,13.97608662,18.18852234,-4.242607514,0,0,17.74211939,0,0,20,400
2019-12-26 21:00,13.68112326,18.36355305,-4.108371814,0,0,19.31755002,0,0,20,400
2019-12-26 22:00,13.52875233,18.15790844,-3.875921607,0,0,19.35146793,0,0,20,400
2019-12-26 23:00,13.67979145,18.36217928,-3.580924551,0,0,19.26137495,0,0,20,400
2019-12-27 0:00,13.59859729,18.08455324,-3.343096892,0,0,19.08597994,0,0,20,400
2019-12-27 1:00,13.69299555,18.27499962,-3.406399687,0,0,18.61478392,0,0,20,400
2019-12-27 2:00,13.69813943,18.15789461,-3.199741761,0,0,18.36454455,0,0,20,400
2019-12-27 3:00,13.93007874,18.45619631,-2.959956566,0,0,18.6629777,0,0,20,400
2019-12-27 4:00,13.82770467,18.21047592,-2.810949842,0,0,18.80402311,0,0,20,400
2019-12-27 5:00,13.89181972,18.34935904,-2.504687428,0,0,19.71015882,0,0,20,400
2019-12-27 6:00,13.9419415,18.29212475,-2.180475275,0,0,17.64525509,0,0,20,400
2019-12-27 7:00,13.91006112,18.18192911,-2.064300696,0,0,17.94120471,0,0,20,400
2019-12-27 8:00,13.9779954,18.30969954,-1.827766001,0,0,19.04100386,0,0,20,400
2019-12-27 9:00,14.13113594,18.40611315,-1.456617753,0,0,19.0299015,0,0,20,400
2019-12-27 10:00,16.7021687,19.68833971,-0.939302574,136.3426232,21,13.54140393,0,33.07071114,20,400
2019-12-27 11:00,20.13617468,21.60204506,-0.834920873,400.4351044,21,13.80937258,0,69.56172371,20,400
2019-12-27 12:00,20.14652348,21.70454836,-0.429068337,393.1984278,21,0.235688527,0,71.8433609,20,400
2019-12-27 13:00,19.72451019,21.70970631,-0.244938284,399.8740336,27,5.652160645,0,71.56350899,20,400
2019-12-27 14:00,20.04982996,21.74014711,0.569806916,394.0642319,27,22.00842985,0,71.89056206,20,400
2019-12-27 15:00,19.96124601,21.74374199,1.687629441,395.0669072,27,21.31309382,0,74.67209435,20,400
2019-12-27 16:00,19.57128525,21.12213039,2.678257823,212.3651594,0,15.85667729,0,37.30423737,20,400
2019-12-27 17:00,17.63599396,18.96315575,2.780734301,0,0,1.725566705,0,0,20,400
2019-12-27 18:00,16.67214918,18.57123327,2.73019437,0,0,0.003970146,0,0,20,400
2019-12-27 19:00,16.08188152,18.54614639,2.772126913,0,0,0.006298304,0,0,20,400
2019-12-27 20:00,15.7473135,18.69963408,2.855672518,0,0,0.040136603,0,0,20,400
2019-12-27 21:00,15.53944731,18.66605663,3.152312716,0,0,0.379975595,0,0,20,400
2019-12-27 22:00,15.39546943,18.78546286,3.214458505,0,0,1.638585558,0,0,20,400
2019-12-27 23:00,15.31063724,18.85637999,3.203411261,0,0,3.483633578,0,0,20,400
2019-12-28 0:00,15.20218539,18.80265379,3.373260458,0,0,5.054295103,0,0,20,400
2019-12-28 1:00,15.12789989,18.78830481,3.127993941,0,0,5.657643278,0,0,20,400
2019-12-28 2:00,15.05961704,18.69710016,3.245445331,0,0,4.654405435,0,0,20,400
2019-12-28 3:00,15.0876677,18.73936462,2.867725611,0,0,3.161263585,0,0,20,400
2019-12-28 4:00,14.91831708,18.62468338,1.843883614,0,0,1.915991674,0,0,20,400
2019-12-28 5:00,14.76120687,18.44004917,1.845736941,0,0,2.660962174,0,0,20,400
2019-12-28 6:00,14.67405605,18.47222233,1.407133818,0,0,5.228872081,0,0,20,400
2019-12-28 7:00,14.53582001,18.44315624,0.968411694,0,0,9.501207511,0,0,20,400
2019-12-28 8:00,14.35898471,18.40354109,0.804101735,0,0,16.69521697,0,0,20,400
2019-12-28 9:00,14.24271607,18.46062326,1.058348725,0,0,18.66339556,0,0,20,400
2019-12-28 10:00,17.27066898,20.12411642,1.838762363,150.5431468,12,7.493544976,0,37.37802505,20,425
2019-12-28 11:00,21.09335756,21.95195913,2.209584773,389.4721858,12,0,41.40068245,84.51127815,20,400
2019-12-28 12:00,21.45665312,22.09056282,2.544830958,397.5884628,12,0,100,87.1249752,20,400
2019-12-28 13:00,21.41968441,22.04484034,2.792749365,398.2024485,12,0,100,89.88742447,19.66153717,400
2019-12-28 14:00,21.38358498,21.98810196,2.978162368,401.0321299,12,0,100,89.63509178,19.13845825,400
2019-12-28 15:00,21.39707041,21.95556784,3.365217288,402.8923136,12,0,100,88.99204826,18.78461075,400
2019-12-28 16:00,20.83173895,21.34691715,2.935800155,201.4063075,0,0,50,44.01776314,18.50768661,475
2019-12-28 17:00,18.7544055,19.01874304,1.782779058,0,0,0,0,0,18.19999313,575
2019-12-28 18:00,17.61239958,18.30470133,1.08910509,0,0,0,0,0,18.19999313,600
2019-12-28 19:00,16.67199278,18.33180666,0.676784406,0,0,0,0,0,18.55384064,600
2019-12-28 20:00,16.19742823,18.24306726,0.078174543,0,0,0,0,0,19.2307663,600
2019-12-28 21:00,15.79529905,18.44406652,-0.517817696,0,0,0.008139849,0,0,19.92307663,600
2019-12-28 22:00,15.40943456,18.68806505,-0.684164981,0,0,0.229716281,0,0,20,600
2019-12-28 23:00,14.8909893,18.4891634,-1.064297964,0,0,3.12770541,0,0,20,600
2019-12-29 0:00,14.45645714,18.64153242,-1.273342013,0,0,11.65989145,0,0,20,600
2019-12-29 1:00,14.18437624,18.8184123,-1.627884348,0,0,19.30176236,0,0,20,600
2019-12-29 2:00,14.03621793,18.62206793,-1.91316702,0,0,17.2861246,0,0,20,600
2019-12-29 3:00,14.01544333,18.65567827,-2.112936378,0,0,17.91045042,0,0,20,600
2019-12-29 4:00,14.04969358,18.74423075,-2.482903282,0,0,19.08396501,0,0,20,600
2019-12-29 5:00,13.96487069,18.52503109,-2.913089593,0,0,17.90168836,0,0,20,600
2019-12-29 6:00,14.03544617,18.75621796,-3.118795911,0,0,18.19013684,0,0,20,600
2019-12-29 7:00,13.86514068,18.65155697,-3.701574524,0,0,19.64730292,0,0,20,600
2019-12-29 8:00,13.86207795,18.65415001,-3.342089613,0,0,19.16829373,0,0,20,600
2019-12-29 9:00,13.88922048,18.56105042,-2.078659137,0,0,18.72324709,0,0,20,600
2019-12-29 10:00,17.00556803,20.02994108,-0.656834371,174.8887806,12,9.675694099,0,37.52222443,20,512.5
2019-12-29 11:00,20.58150148,21.66753531,0.312413814,400.9209569,12,0,2.745211283,79.26664352,20,412.5
2019-12-29 12:00,21.026649,21.82335138,1.773363829,402.1897685,12,0,94.98141098,80.31976318,20,400
2019-12-29 13:00,21.03382587,21.90790653,1.876401802,400.3440577,12,0,100,80.87727356,19.97692299,400
2019-12-29 14:00,20.99693441,21.93833971,1.397100647,402.3160451,12,0,100,80.12362671,19.99230766,400
2019-12-29 15:00,21.00509644,21.95798349,1.127800246,395.4610163,12,0,100,81.19136238,19.96153831,400
2019-12-29 16:00,20.39468765,21.33150196,0.728754282,203.5788164,0,0,50,41.60417175,19.96153831,400
2019-12-29 17:00,18.17716694,18.98412657,0.505792166,0,0,0,0,0,19.90769196,400
2019-12-29 18:00,16.85181665,18.77045155,0.328929697,0,0,0,0,0,19.98333327,400
2019-12-29 19:00,16.20554209,18.6964283,-0.061631368,0,0,0,0,0,20,400
2019-12-29 20:00,15.68514538,18.5308609,-0.772159417,0,0,0,0,0,20,400
2019-12-29 21:00,15.19706964,18.68104649,-1.622412244,0,0,0.057942675,0,0,20,400
2019-12-29 22:00,14.70827794,18.61048603,-2.175150136,0,0,1.425564839,0,0,20,400
2019-12-29 23:00,14.16534591,18.53321695,-2.93293488,0,0,8.65043134,0,0,20,400
2019-12-30 0:00,13.75212336,18.61630106,-3.192104538,0,0,18.01477168,0,0,20,400
2019-12-30 1:00,13.64865732,18.59435272,-3.188728372,0,0,18.35733282,0,0,20,400
2019-12-30 2:00,13.59839034,18.60967588,-3.33465449,0,0,18.59814996,0,0,20,400
2019-12-30 3:00,13.48030949,18.51037884,-3.195341309,0,0,18.78867942,0,0,20,400
2019-12-30 4:00,13.64835763,18.77289486,-3.08635668,0,0,19.16857969,0,0,20,400
2019-12-30 5:00,13.50244188,18.53772879,-3.014074564,0,0,19.12699054,0,0,20,400
2019-12-30 6:00,13.5500133,18.65903425,-2.930484335,0,0,19.00515072,0,0,20,400
2019-12-30 7:00,13.42769814,18.4722662,-3.061655283,0,0,19.82838557,0,0,20,400
2019-12-30 8:00,13.40676761,18.53659964,-3.327742378,0,0,19.46111708,0,0,20,400
2019-12-30 9:00,13.31339335,18.5260272,-3.606131156,0,0,19.23295916,0,0,20,400
2019-12-30 10:00,16.46322489,19.94954348,-3.564953923,160.4610647,12,11.84770628,0,33.17642212,20,400
2019-12-30 11:00,20.29815006,21.69948053,-3.398686886,391.6020915,12,0,0,73.76325226,20,400
2019-12-30 12:00,20.47136974,21.82097054,-3.103340745,395.6359685,12,0,4.16252772,76.09488106,20,400
2019-12-30 13:00,20.397542,21.83940125,-2.774763942,397.9934311,12,0,91.32817968,77.77371407,20,400
2019-12-30 14:00,20.43605042,21.86015654,-2.294552883,393.0094706,12,0,100,77.02572441,20,400
2019-12-30 15:00,20.52223873,21.90231991,-1.994242052,396.0677134,12,0,100,78.48674965,20,400
2019-12-30 16:00,19.95495558,21.22453642,-1.71734492,198.0404847,0,0,50,40.42150116,19.98333327,400
2019-12-30 17:00,17.40077591,18.69588995,-1.266616126,0,0,0,0,0,19.9749999,400
2019-12-30 18:00,16.06672764,18.41746044,-1.307155053,0,0,0,0,0,20,400
2019-12-30 19:00,15.36993384,18.52029896,-1.034560571,0,0,0.004875513,0,0,20,400
2019-12-30 20:00,14.91465855,18.5364399,-0.958209713,0,0,1.662722019,0,0,20,400
2019-12-30 21:00,14.5613091,18.66300392,-0.998073687,0,0,7.899374338,0,0,20,400
2019-12-30 22:00,14.36398339,18.85286903,-0.864943922,0,0,17.47390124,0,0,20,400
2019-12-30 23:00,14.17529488,18.75332832,-1.176241616,0,0,17.4692889,0,0,20,400
2019-12-31 0:00,14.16311002,18.59114742,-1.1022802,0,0,17.49207812,0,0,20,400
2019-12-31 1:00,14.34901929,18.90448713,-1.061797947,0,0,18.7403629,0,0,20,400
2019-12-31 2:00,14.18149877,18.64896154,-1.25838081,0,0,17.48038351,0,0,20,400
2019-12-31 3:00,14.04234362,18.49667788,-1.325295687,0,0,17.87532513,0,0,20,400
2019-12-31 4:00,14.17581654,18.66861439,-1.20853734,0,0,17.01521873,0,0,20,400
2019-12-31 5:00,14.12954569,18.69488478,-1.156975766,0,0,18.59603002,0,0,20,400
2019-12-31 6:00,14.33266854,18.875916,-1.169797937,0,0,18.37822088,0,0,20,400
2019-12-31 7:00,14.12274337,18.51585007,-1.108565271,0,0,16.74032625,0,0,20,400
2019-12-31 8:00,14.21195793,18.67902946,-1.010428538,0,0,17.62415799,0,0,20,400
2019-12-31 9:00,14.14085627,18.71825361,-0.26256338,0,0,17.4128712,0,0,20,400
2019-12-31 10:00,17.08077526,19.94474888,0.097625889,154.1204109,12,8.946496964,0,35.06750107,20,400
2019-12-31 11:00,20.7468214,21.7283268,0.909134517,391.8062846,12,0,16.05634054,77.50994492,20,400
2019-12-31 12:00,21.11072874,21.89285612,1.503877878,392.2068787,12,0,100,80.60284424,20,400
2019-12-31 13:00,21.02353716,21.90564823,1.274495025,400.6149445,12,0,100,83.1130867,20,400
2019-12-31 14:00,20.9859581,21.94969463,1.03710111,401.466212,12,0,100,81.16913414,19.95833317,400
2019-12-31 15:00,21.02877426,21.93055534,0.99814707,400.2685979,12,0,100,83.22167015,19.89999962,400
2019-12-31 16:00,20.49677896,21.30815077,0.908925434,198.6633262,0,0,50,42.46017647,19.84999943,400
2019-12-31 17:00,18.30068159,18.7924366,0.697606643,0,0,0,0,0,19.59999847,400
2019-12-31 18:00,17.24671602,18.02805281,0.951818138,0,0,0,0,0,19.63333193,400
2019-12-31 19:00,16.59181833,18.19641733,1.085960269,0,0,0,0,0,19.91666635,400
2019-12-31 20:00,15.9172864,18.27207613,1.096089105,0,0,0,0,0,20,400
2019-12-31 21:00,15.56596327,18.37874889,0.844709267,0,0,0,0,0,20,400
2019-12-31 22:00,15.22348881,18.46744823,0.682661364,0,0,0.030868014,0,0,20,400
2019-12-31 23:00,15.00430751,18.83531761,0.4231301,0,0,0.16839687,0,0,20,400
2020-01-01 0:00,14.66958714,18.75233173,0.345131623,0,0,1.785693874,0,0,20,400
