Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-01-27 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-27 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-28 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-29 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-30 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-01-31 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-01 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-02 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-03 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-04 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 13:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 14:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 15:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 16:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 17:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 18:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 19:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 20:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 21:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 22:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-05 23:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 00:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 01:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 02:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 03:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 04:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 05:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 06:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 07:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 08:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 09:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 10:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 11:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 12:00:00,22.01790046691895,36.37099838256836,45.0,28.72089958190918
2019-02-06 13:00:00,21.9939079284668,72.2342758178711,69.85633277893066,30.78664779663086
2019-02-06 14:00:00,21.9939079284668,69.53305130004883,68.34265823364258,30.02984161376953
2019-02-06 15:00:00,22.02263832092285,93.5662567138672,92.05848617553711,28.56342010498047
2019-02-06 16:00:00,21.989122390747074,96.04622955322266,94.91838150024412,28.863906860351562
2019-02-06 17:00:00,21.99869995117188,89.60358200073242,90.49426803588867,28.544613647460938
2019-02-06 18:00:00,21.99869995117188,87.55931854248047,85.07929840087891,28.10125732421875
2019-02-06 19:00:00,21.960394287109377,68.18880844116211,63.32405776977539,22.891622924804686
2019-02-06 20:00:00,21.960394287109377,52.0880744934082,53.63732147216797,23.319863891601564
2019-02-06 21:00:00,22.037005615234378,54.40857620239258,56.11779937744141,25.110769653320315
2019-02-06 22:00:00,22.30514717102051,10.922764205932618,45.0,5.684555053710938
2019-02-06 23:00:00,22.49667739868164,0.0,45.0,0.0
2019-02-07 00:00:00,22.49667739868164,0.0,45.0,0.0
2019-02-07 01:00:00,22.458371353149413,0.0,45.0,0.0
2019-02-07 02:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 03:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 04:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 05:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 06:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 07:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-07 08:00:00,21.960394287109374,73.01152114868164,80.81055755615235,24.160240173339844
2019-02-07 09:00:00,21.99869995117188,60.91847457885742,62.756646728515626,22.931062316894533
2019-02-07 10:00:00,21.99869995117188,67.26585311889649,69.08740386962891,27.06022491455078
2019-02-07 11:00:00,21.99869995117188,74.85917892456055,77.10621643066406,30.431146240234376
2019-02-07 12:00:00,21.960394287109377,58.52999649047852,57.839718627929685,27.156092834472656
2019-02-07 13:00:00,21.960394287109377,47.32010040283203,45.0,34.23766326904297
2019-02-07 14:00:00,21.96805534362793,55.74588623046875,47.79401321411133,35.300071716308594
2019-02-07 15:00:00,21.993910980224612,70.43498992919922,64.07052230834961,20.898851013183595
2019-02-07 16:00:00,21.974755859375,68.69674835205078,62.5419921875,22.741360473632813
2019-02-07 17:00:00,21.974755859375,60.094154357910156,56.53971862792969,33.024705505371095
2019-02-07 18:00:00,22.013061904907225,72.54572525024415,77.4995819091797,24.324395751953126
2019-02-07 19:00:00,22.013061904907225,75.20527191162108,75.94157867431639,24.604740905761712
2019-02-07 20:00:00,22.003485870361327,77.82874603271485,75.97380218505859,24.818443298339844
2019-02-07 21:00:00,21.965181732177733,52.9833984375,47.24409561157226,21.852743530273436
2019-02-07 22:00:00,22.271628570556643,8.812016677856445,45.0,3.4013046264648437
2019-02-07 23:00:00,22.42485237121582,0.0,45.0,0.0
2019-02-08 00:00:00,22.42485237121582,0.0,45.0,0.0
2019-02-08 01:00:00,22.42485237121582,0.0,45.0,0.0
2019-02-08 02:00:00,22.42485237121582,0.0,45.0,0.0
2019-02-08 03:00:00,22.463158416748048,0.0,45.0,0.0
2019-02-08 04:00:00,22.65468826293945,0.0,45.0,0.0
2019-02-08 05:00:00,22.80791091918945,0.0,45.0,0.0
2019-02-08 06:00:00,22.96113510131836,0.0,45.0,0.0
2019-02-08 07:00:00,22.99944114685059,0.0,45.0,0.0
2019-02-08 08:00:00,22.23332290649414,142.8433349609375,144.1898651123047,25.615904235839842
2019-02-08 09:00:00,22.00348777770996,91.93610458374022,93.88770904541016,28.0187255859375
2019-02-08 10:00:00,21.989123153686524,99.5637008666992,99.00346603393554,31.177943420410156
2019-02-08 11:00:00,21.979546737670894,75.86218795776367,74.33873901367187,31.709059143066405
2019-02-08 12:00:00,21.979546737670894,73.38611526489258,70.49614334106445,22.833635330200195
2019-02-08 13:00:00,21.979546737670894,47.817464447021486,46.953924560546874,32.176815032958984
2019-02-08 14:00:00,21.979546737670894,45.77921142578125,46.93387145996094,34.32060623168945
2019-02-08 15:00:00,22.01785278320312,51.563245391845705,51.87194290161133,30.296016693115234
2019-02-08 16:00:00,21.960391235351562,50.665382385253906,49.20021362304688,32.76519012451172
2019-02-08 17:00:00,22.02263832092285,56.020633697509766,55.21331253051758,27.39900016784668
2019-02-08 18:00:00,22.00827445983887,48.031446075439455,48.04412841796875,22.4241886138916
2019-02-08 19:00:00,21.96996879577637,49.91945037841797,47.4055534362793,29.13616371154785
2019-02-08 20:00:00,22.00827445983887,48.13166122436523,51.585934448242185,26.329774856567383
2019-02-08 21:00:00,21.998698043823246,45.18953857421875,48.09027328491211,21.529083251953125
2019-02-08 22:00:00,22.21416893005371,8.505341339111329,45.0,0.0
2019-02-08 23:00:00,22.32908630371094,0.0,45.0,0.0
2019-02-09 00:00:00,22.32908630371094,0.0,45.0,0.0
2019-02-09 01:00:00,22.17586364746094,0.0,45.0,0.0
2019-02-09 02:00:00,22.13755798339844,0.0,45.0,0.0
2019-02-09 03:00:00,22.13755798339844,0.0,45.0,0.0
2019-02-09 04:00:00,22.02263984680176,0.0,45.0,0.0
2019-02-09 05:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-09 06:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-09 07:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-09 08:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-09 09:00:00,21.8694164276123,26.412398529052734,51.17965087890625,7.6363162994384775
2019-02-09 10:00:00,21.93645248413086,49.79058074951172,50.56529846191406,31.15106773376465
2019-02-09 11:00:00,21.99869995117188,52.56520767211914,56.28364639282226,21.031654357910156
2019-02-09 12:00:00,21.99869995117188,66.30417175292969,64.61423034667969,27.123193740844727
2019-02-09 13:00:00,22.00348815917969,62.06475296020508,62.2208755493164,18.564748764038086
2019-02-09 14:00:00,22.02263984680176,71.33479385375976,70.57835540771484,21.827980041503906
2019-02-09 15:00:00,21.984333801269532,53.72110290527344,53.30422134399414,21.684326171875
2019-02-09 16:00:00,21.98433380126953,48.46634368896484,49.70976867675781,24.83197021484375
2019-02-09 17:00:00,22.060945510864254,38.91707992553711,50.67605285644531,12.137351989746094
2019-02-09 18:00:00,22.444004440307616,0.0,45.0,0.0
2019-02-09 19:00:00,22.597228622436525,0.0,45.0,0.0
2019-02-09 20:00:00,22.558922576904298,0.0,45.0,0.0
2019-02-09 21:00:00,22.367392349243165,0.0,45.0,0.0
2019-02-09 22:00:00,22.21416931152344,0.0,45.0,0.0
2019-02-09 23:00:00,22.02263984680176,0.0,45.0,0.0
2019-02-10 00:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-10 01:00:00,21.8694164276123,0.0,45.0,0.0
2019-02-10 02:00:00,21.9460277557373,0.0,45.0,0.0
2019-02-10 03:00:00,21.81674652099609,0.0,45.0,0.0
2019-02-10 04:00:00,21.73055839538574,0.0,45.0,0.0
2019-02-10 05:00:00,21.73055839538574,0.0,45.0,0.0
2019-02-10 06:00:00,21.73055839538574,0.0,45.0,0.0
2019-02-10 07:00:00,21.653947067260738,0.0,45.0,0.0
2019-02-10 08:00:00,21.53903007507324,0.0,45.0,0.0
2019-02-10 09:00:00,21.53903007507324,0.0,45.0,0.0
2019-02-10 10:00:00,21.61564140319824,0.0,45.0,0.0
2019-02-10 11:00:00,21.84547653198242,0.0,45.0,0.0
2019-02-10 12:00:00,21.960394287109377,0.0,45.0,0.0
2019-02-10 13:00:00,21.98433303833008,0.0,45.0,0.0
2019-02-10 14:00:00,21.974755859375,0.0,45.0,0.0
2019-02-10 15:00:00,22.003485488891602,0.0,45.0,0.0
2019-02-10 16:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 17:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 18:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 19:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 20:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 21:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 22:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-10 23:00:00,22.06573295593262,0.0,45.0,0.0
2019-02-11 00:00:00,22.02263908386231,0.0,45.0,0.0
2019-02-11 01:00:00,21.965181732177733,0.0,45.0,0.0
2019-02-11 02:00:00,21.92687568664551,0.0,45.0,0.0
2019-02-11 03:00:00,21.85026359558105,0.0,45.0,0.0
2019-02-11 04:00:00,21.85026359558105,0.0,45.0,0.0
2019-02-11 05:00:00,21.85026359558105,0.0,45.0,0.0
2019-02-11 06:00:00,21.85026359558105,0.0,45.0,0.0
2019-02-11 07:00:00,21.85026359558105,0.0,45.0,0.0
2019-02-11 08:00:00,21.88856964111328,47.93379592895508,45.0,35.79100036621094
2019-02-11 09:00:00,22.003487777709964,53.55461883544922,52.932745933532715,31.168109893798828
2019-02-11 10:00:00,22.04179382324219,72.82352542877197,75.02168941497803,28.42530059814453
2019-02-11 11:00:00,22.00348777770996,58.357401847839355,65.10697364807129,22.41379165649414
2019-02-11 12:00:00,22.003487777709964,76.07010173797607,72.83976936340332,27.98878288269043
2019-02-11 13:00:00,21.989123153686524,73.9838399887085,66.29665184020996,33.06630325317383
2019-02-11 14:00:00,22.01785278320312,99.75485420227048,98.18310546875,31.994956970214844
2019-02-11 15:00:00,22.01785278320312,136.52819061279297,136.45947265625,31.001253128051758
2019-02-11 16:00:00,21.979546737670894,115.48730278015137,113.5492820739746,30.063169479370117
2019-02-11 17:00:00,21.96997022628784,87.17606353759766,79.3641881942749,31.108795166015625
2019-02-11 18:00:00,21.96997022628784,85.38570213317871,81.86847305297852,30.808155059814453
2019-02-11 19:00:00,21.96997022628784,87.77749538421631,88.72024154663085,30.832876205444336
2019-02-11 20:00:00,21.96997022628784,60.830464363098145,58.73320960998535,33.39724349975586
2019-02-11 21:00:00,21.96997022628784,53.21196746826172,52.914865493774414,24.085336685180664
2019-02-11 22:00:00,22.329087257385254,1.3442405462265015,45.0,0.0
2019-02-11 23:00:00,22.311132431030273,0.0,45.0,0.0
2019-02-12 00:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-12 01:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-12 02:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-12 03:00:00,22.17107696533203,0.0,45.0,0.0
2019-02-12 04:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-12 05:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-12 06:00:00,22.496676445007324,0.0,45.0,0.0
2019-02-12 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-12 08:00:00,21.969970226287842,157.91009902954102,153.6407222747803,31.1037654876709
2019-02-12 09:00:00,22.01785278320312,99.36964225769044,101.47698974609374,30.69618797302246
2019-02-12 10:00:00,22.01785278320312,124.60492897033693,125.1122131347656,32.22310447692871
2019-02-12 11:00:00,22.01785278320312,163.14882278442386,163.3885803222656,29.788715362548828
2019-02-12 12:00:00,22.01785278320312,149.05340766906738,151.38370513916016,30.92923927307129
2019-02-12 13:00:00,22.01785278320312,149.73339080810547,159.74190521240234,31.916921615600586
2019-02-12 14:00:00,21.96997022628784,155.92675781250003,156.34059524536133,31.498750686645508
2019-02-12 15:00:00,21.96997022628784,131.9323272705078,130.8651294708252,31.69493293762207
2019-02-12 16:00:00,21.922087669372555,83.0696258544922,83.32205963134766,29.033077239990234
2019-02-12 17:00:00,22.01785278320312,57.08907985687256,62.49956798553467,14.022556304931639
2019-02-12 18:00:00,21.94602823257446,63.30121612548828,60.86005401611328,22.723575592041016
2019-02-12 19:00:00,22.017850875854496,54.910088539123535,56.41938781738281,25.902416229248047
2019-02-12 20:00:00,22.017850875854496,49.31911849975586,50.50687217712402,26.661680221557617
2019-02-12 21:00:00,21.96996879577637,64.60141658782959,60.578962326049805,25.91111183166504
2019-02-12 22:00:00,22.305144786834717,6.329448699951172,45.0,0.0
2019-02-12 23:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 00:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 01:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 02:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 03:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 04:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 05:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 06:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 07:00:00,22.35302734375,0.0,45.0,0.0
2019-02-13 08:00:00,21.928073406219482,129.02115058898926,129.3353796005249,32.17301368713379
2019-02-13 09:00:00,22.01785278320313,92.53711128234862,90.77237319946289,28.24652671813965
2019-02-13 10:00:00,22.01785278320313,97.29540824890135,97.07090377807617,30.045331954956055
2019-02-13 11:00:00,22.01785278320313,85.83610916137695,93.69385337829591,29.211198806762695
2019-02-13 12:00:00,22.01785278320313,97.70524978637695,102.60078239440917,30.81999397277832
2019-02-13 13:00:00,21.979547023773193,71.37635040283203,75.05531120300293,30.817066192626953
2019-02-13 14:00:00,21.969970703125004,75.94093799591064,72.70755577087401,30.521272659301758
2019-02-13 15:00:00,22.01785278320313,65.36913299560547,67.59020614624023,25.181909561157227
2019-02-13 16:00:00,22.02982330322266,71.1637134552002,69.31776714324951,20.000059127807617
2019-02-13 17:00:00,22.01785278320313,64.93634605407713,62.78121757507324,22.267574310302734
2019-02-13 18:00:00,22.01785278320313,63.34148693084717,62.65738105773927,22.077072143554688
2019-02-13 19:00:00,22.01785278320313,57.48641490936279,62.76870059967041,26.224618911743164
2019-02-13 20:00:00,22.01785278320313,56.699371337890625,58.22951698303223,28.72477912902832
2019-02-13 21:00:00,22.01785278320313,60.53549003601074,61.06600475311278,26.920446395874023
2019-02-13 22:00:00,22.257264614105228,6.982680678367616,45.0,0.0
2019-02-13 23:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-14 00:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-14 01:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-14 02:00:00,22.209382057189945,0.0,45.0,0.0
2019-02-14 03:00:00,22.11361694335938,0.0,45.0,0.0
2019-02-14 04:00:00,22.065734863281254,0.0,45.0,0.0
2019-02-14 05:00:00,21.92208862304688,0.0,45.0,0.0
2019-02-14 06:00:00,21.92208862304688,0.0,45.0,0.0
2019-02-14 07:00:00,21.778440952301025,0.0,45.0,0.0
2019-02-14 08:00:00,21.886175632476803,50.863282203674316,50.5265474319458,29.902738571166992
2019-02-14 09:00:00,21.993910312652584,57.103933334350586,58.05930423736572,28.190963745117188
2019-02-14 10:00:00,22.04179286956787,53.681549072265625,57.83867645263672,30.346172332763672
2019-02-14 11:00:00,22.04179286956787,53.36529541015625,55.34373474121094,33.13585662841797
2019-02-14 12:00:00,21.993910312652584,52.171732902526855,53.49343490600586,27.942855834960938
2019-02-14 13:00:00,22.01785278320313,56.473633766174316,55.6469783782959,31.273523330688477
2019-02-14 14:00:00,21.969970703125004,54.086838722229004,52.518171310424805,27.479778289794922
2019-02-14 15:00:00,21.969970703125004,53.25568962097168,53.584903717041016,29.40496063232422
2019-02-14 16:00:00,21.969970703125004,50.87245845794678,53.302724838256836,29.47652244567871
2019-02-14 17:00:00,21.969970703125004,48.3942289352417,50.594200134277344,29.989036560058594
2019-02-14 18:00:00,22.01785278320313,51.84219264984131,54.405351638793945,25.62702751159668
2019-02-14 19:00:00,21.969970703125004,53.40896797180176,52.01969051361084,30.574926376342773
2019-02-14 20:00:00,21.969970703125004,49.83927345275879,48.48482131958008,30.74562644958496
2019-02-14 21:00:00,22.01785278320313,54.70051097869873,49.38407897949219,27.706846237182617
2019-02-14 22:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-14 23:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 00:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 01:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 02:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 03:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 04:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 05:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-15 06:00:00,22.28718852996826,0.0,45.0,0.0
2019-02-15 07:00:00,22.28120231628418,0.0,45.0,0.0
2019-02-15 08:00:00,21.898146152496338,94.44579124450684,91.51477432250977,22.192811965942383
2019-02-15 09:00:00,22.04179382324219,70.58755779266357,71.2795581817627,26.899921417236328
2019-02-15 10:00:00,21.96997022628784,69.6692008972168,73.0944709777832,26.78452491760254
2019-02-15 11:00:00,21.993911266326904,74.21743297576904,70.36434364318848,23.884262084960938
2019-02-15 12:00:00,21.96997022628784,60.74923801422119,59.77430534362793,23.4147891998291
2019-02-15 13:00:00,21.96997022628784,81.19650077819824,74.48896980285645,27.94089698791504
2019-02-15 14:00:00,22.01785278320312,67.04562187194824,66.39733505249023,24.321563720703125
2019-02-15 15:00:00,22.01785278320312,71.40061569213867,69.54836463928223,30.364055633544922
2019-02-15 16:00:00,21.96997022628784,49.65750217437744,48.66453170776367,29.724346160888672
2019-02-15 17:00:00,22.01785278320312,44.34747123718262,45.04312992095947,31.545324325561523
2019-02-15 18:00:00,21.96997022628784,52.25409507751465,52.26839637756348,29.271032333374023
2019-02-15 19:00:00,21.96997022628784,47.239773750305176,46.47729206085205,27.41704559326172
2019-02-15 20:00:00,22.01785278320312,47.89800834655762,46.58973503112793,27.173288345336914
2019-02-15 21:00:00,22.01785278320312,48.67148208618164,48.98200798034668,30.810028076171875
2019-02-15 22:00:00,22.257264614105225,2.2219011783599854,45.0,0.0
2019-02-15 23:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-16 00:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-16 01:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-16 02:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-16 03:00:00,22.257265090942386,0.0,45.0,0.0
2019-02-16 04:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-16 05:00:00,22.065735340118408,0.0,45.0,0.0
2019-02-16 06:00:00,22.01785278320312,0.0,45.0,0.0
2019-02-16 07:00:00,21.82632255554199,0.0,45.0,0.0
2019-02-16 08:00:00,21.82632255554199,0.0,45.0,0.0
2019-02-16 09:00:00,21.778440475463864,31.179709434509277,50.55255699157715,20.839937210083008
2019-02-16 10:00:00,22.053762912750244,57.54833984375,52.916687965393066,18.65298080444336
2019-02-16 11:00:00,21.9939079284668,53.81715679168701,51.00759506225586,15.990819931030273
2019-02-16 12:00:00,21.9939079284668,45.005425453186035,45.0,26.021940231323242
2019-02-16 13:00:00,21.9939079284668,43.98337650299072,45.0,33.052833557128906
2019-02-16 14:00:00,21.9939079284668,44.80130863189697,45.0,32.80318832397461
2019-02-16 15:00:00,22.035805702209473,50.14083385467529,54.0140380859375,23.160673141479492
2019-02-16 16:00:00,22.017850875854496,45.85953712463379,48.316067695617676,23.870313644409176
2019-02-16 17:00:00,22.113615036010746,22.55399227142334,45.0,10.72787857055664
2019-02-16 18:00:00,22.16149711608887,0.0,45.0,0.0
2019-02-16 19:00:00,22.16149711608887,0.0,45.0,0.0
2019-02-16 20:00:00,22.017850875854496,0.0,45.0,0.0
2019-02-16 21:00:00,21.96996879577637,0.0,45.0,0.0
2019-02-16 22:00:00,21.96996879577637,0.0,45.0,0.0
2019-02-16 23:00:00,21.77843856811523,0.0,45.0,0.0
2019-02-17 00:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 01:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 02:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 03:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 04:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 05:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 06:00:00,21.539027690887448,0.0,45.0,0.0
2019-02-17 07:00:00,21.3953800201416,0.0,45.0,0.0
2019-02-17 08:00:00,21.443262577056885,0.0,45.0,0.0
2019-02-17 09:00:00,21.491145133972168,0.0,45.0,0.0
2019-02-17 10:00:00,21.58691024780273,0.0,45.0,0.0
2019-02-17 11:00:00,21.68267440795898,0.0,45.0,0.0
2019-02-17 12:00:00,21.8742036819458,0.0,45.0,0.0
2019-02-17 13:00:00,22.113615036010746,0.0,45.0,0.0
2019-02-17 14:00:00,22.16149711608887,0.0,45.0,0.0
2019-02-17 15:00:00,22.305144786834717,0.0,45.0,0.0
2019-02-17 16:00:00,22.35302734375,0.0,45.0,0.0
2019-02-17 17:00:00,22.20937967300415,0.0,45.0,0.0
2019-02-17 18:00:00,22.16149711608887,0.0,45.0,0.0
2019-02-17 19:00:00,22.16149711608887,0.0,45.0,0.0
2019-02-17 20:00:00,22.00588035583496,0.0,45.0,0.0
2019-02-17 21:00:00,21.7544994354248,0.0,45.0,0.0
2019-02-17 22:00:00,21.7544994354248,0.0,45.0,0.0
2019-02-17 23:00:00,21.706616878509518,0.0,45.0,0.0
2019-02-18 00:00:00,21.56296920776367,0.0,45.0,0.0
2019-02-18 01:00:00,21.56296920776367,0.0,45.0,0.0
2019-02-18 02:00:00,21.52151346206665,0.0,45.0,0.0
2019-02-18 03:00:00,21.5270562171936,0.0,45.0,0.0
2019-02-18 04:00:00,21.46720266342163,0.0,45.0,0.0
2019-02-18 05:00:00,21.32355499267578,0.0,45.0,0.0
2019-02-18 06:00:00,21.51508522033691,0.0,45.0,0.0
2019-02-18 07:00:00,21.51508522033691,0.0,45.0,0.0
2019-02-18 08:00:00,21.80237913131714,37.01774311065674,45.0,33.49042892456055
2019-02-18 09:00:00,21.993908882141113,53.69257164001465,55.087520599365234,28.172191619873047
2019-02-18 10:00:00,22.041791439056396,60.11473369598389,57.77854537963867,16.913751602172848
2019-02-18 11:00:00,21.993908882141113,67.51929187774657,68.05427837371828,30.518566131591797
2019-02-18 12:00:00,21.993908882141113,61.39158058166503,61.04985237121582,32.14287185668945
2019-02-18 13:00:00,21.999894618988037,53.531219482421875,55.430715560913086,27.552263259887695
2019-02-18 14:00:00,22.02982330322266,61.26333808898926,58.79859733581543,18.176279067993164
2019-02-18 15:00:00,21.993910312652584,54.3289852142334,55.70211219787598,25.656776428222656
2019-02-18 16:00:00,21.993910312652588,62.716250419616706,57.64273262023926,20.664527893066406
2019-02-18 17:00:00,22.04179286956787,62.259243965148926,63.34664726257324,17.939067840576172
2019-02-18 18:00:00,21.993910312652584,56.26522445678711,57.80941390991211,27.966829299926758
2019-02-18 19:00:00,21.993910312652588,63.880431175231934,62.33717918395996,22.464025497436523
2019-02-18 20:00:00,21.993910312652584,54.40538692474365,57.41720485687256,26.387786865234375
2019-02-18 21:00:00,21.993910312652588,51.337371826171875,55.03618621826172,30.385770797729492
2019-02-18 22:00:00,22.281204223632816,1.9488543272018433,45.0,0.0
2019-02-18 23:00:00,22.32908630371094,0.0,45.0,0.0
2019-02-19 00:00:00,22.32908630371094,0.0,45.0,0.0
2019-02-19 01:00:00,22.32908630371094,0.0,45.0,0.0
2019-02-19 02:00:00,22.185440063476566,0.0,45.0,0.0
2019-02-19 03:00:00,22.13755798339844,0.0,45.0,0.0
2019-02-19 04:00:00,22.13755798339844,0.0,45.0,0.0
2019-02-19 05:00:00,22.07172012329102,0.0,45.0,0.0
2019-02-19 06:00:00,21.92208862304688,0.0,45.0,0.0
2019-02-19 07:00:00,21.92208862304688,0.0,45.0,0.0
2019-02-19 08:00:00,21.969970703125004,68.0036516189575,66.68660354614258,17.21295928955078
2019-02-19 09:00:00,22.01785278320313,80.92882537841798,80.54178142547609,20.118738174438477
2019-02-19 10:00:00,21.94602632522583,76.1107292175293,70.07416152954102,27.365291595458984
2019-02-19 11:00:00,21.94602632522583,61.276408195495605,62.24731636047363,26.659969329833984
2019-02-19 12:00:00,21.993908882141113,63.41139888763428,67.17873859405518,25.805620193481445
2019-02-19 13:00:00,22.0238356590271,66.96953392028807,67.15284156799318,27.496938705444332
2019-02-19 14:00:00,21.96996784210205,59.545042991638184,57.84335708618164,23.796476364135742
2019-02-19 15:00:00,21.96997022628784,48.763644218444824,46.34694004058838,30.1358528137207
2019-02-19 16:00:00,22.01785278320312,73.99265575408936,74.31580638885498,24.826173782348633
2019-02-19 17:00:00,21.940043449401855,79.59786224365234,68.51887321472168,25.111595153808594
2019-02-19 18:00:00,22.02383804321289,82.6978645324707,82.11592483520506,19.53166961669922
2019-02-19 19:00:00,21.96997022628784,69.46990585327148,68.88404273986816,24.292402267456055
2019-02-19 20:00:00,22.01785278320312,77.99598503112793,78.6922492980957,17.585426330566406
2019-02-19 21:00:00,21.96997022628784,73.0444803237915,71.15405941009521,25.472084045410156
2019-02-19 22:00:00,22.353029251098636,2.4957807064056396,45.0,0.0
2019-02-19 23:00:00,22.544559001922607,0.0,45.0,0.0
2019-02-20 00:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-20 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-20 02:00:00,22.544559001922607,0.0,45.0,0.0
2019-02-20 03:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-20 04:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-20 05:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-20 06:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-20 07:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-20 08:00:00,21.969970226287842,153.2086238861084,148.50014114379883,20.2724552154541
2019-02-20 09:00:00,22.01785278320312,110.6429557800293,111.18516159057619,31.44989013671875
2019-02-20 10:00:00,22.01785278320312,96.39496898651123,96.40058898925784,30.354808807373047
2019-02-20 11:00:00,21.96997022628784,84.70462799072266,82.70628833770752,28.284099578857422
2019-02-20 12:00:00,21.96997022628784,74.99939250946045,72.60407829284668,25.50027847290039
2019-02-20 13:00:00,22.01785278320312,104.8204345703125,106.66223526000977,31.409812927246094
2019-02-20 14:00:00,22.01785278320312,107.2539882659912,106.90165519714355,31.64775276184082
2019-02-20 15:00:00,21.96997022628784,91.77557468414307,92.38231658935545,31.366159439086914
2019-02-20 16:00:00,21.96997022628784,60.38347816467285,56.06703567504883,27.02648162841797
2019-02-20 17:00:00,22.01785278320312,52.7391471862793,55.12868309020996,26.670854568481445
2019-02-20 18:00:00,22.01785278320312,54.44201850891113,55.78879356384277,16.706754684448242
2019-02-20 19:00:00,21.96997022628784,52.63377571105957,50.58936595916748,27.60297393798828
2019-02-20 20:00:00,21.96997022628784,51.32332515716553,53.5507116317749,27.720239639282227
2019-02-20 21:00:00,22.01785278320312,54.82378387451172,55.19419479370117,25.66280746459961
2019-02-20 22:00:00,22.257264614105225,5.32668924331665,45.0,0.0
2019-02-20 23:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-21 00:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-21 01:00:00,22.353029251098636,0.0,45.0,0.0
2019-02-21 02:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-21 03:00:00,22.40091133117676,0.0,45.0,0.0
2019-02-21 04:00:00,22.257265090942386,0.0,45.0,0.0
2019-02-21 05:00:00,22.257265090942386,0.0,45.0,0.0
2019-02-21 06:00:00,22.496676445007324,0.0,45.0,0.0
2019-02-21 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-21 08:00:00,21.993910312652588,181.3230609893799,173.08429527282715,33.89011573791504
2019-02-21 09:00:00,22.04179286956787,112.01875877380371,115.30778312683105,29.91642189025879
2019-02-21 10:00:00,21.993910312652588,106.63183975219727,103.60636138916017,30.60190773010254
2019-02-21 11:00:00,21.993910312652588,121.6246795654297,113.87673377990723,30.860841751098633
2019-02-21 12:00:00,21.993910312652588,107.50241088867186,104.54435443878174,32.368032455444336
2019-02-21 13:00:00,21.993910312652588,106.9272518157959,106.28215599060061,30.17963409423828
2019-02-21 14:00:00,21.993910312652588,106.69021797180174,106.73610877990724,31.19316291809082
2019-02-21 15:00:00,21.993910312652588,91.88265991210938,89.9057788848877,30.3279972076416
2019-02-21 16:00:00,21.993910312652584,64.62472915649414,63.249884605407715,29.107383728027344
2019-02-21 17:00:00,21.993910312652584,61.380462646484375,62.61179542541504,26.89629554748535
2019-02-21 18:00:00,21.993910312652584,54.247164726257324,56.72920227050781,21.819738388061523
2019-02-21 19:00:00,22.04179286956787,65.65637969970703,68.71542358398439,23.652677536010742
2019-02-21 20:00:00,21.993910312652584,59.55866622924805,56.555824279785156,22.556089401245117
2019-02-21 21:00:00,22.04179286956787,67.18596267700195,73.55062866210938,22.838592529296875
2019-02-21 22:00:00,22.3290867805481,0.0,45.0,0.0
2019-02-21 23:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 00:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 01:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 02:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 03:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 04:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 05:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 06:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 07:00:00,22.52061653137207,0.0,45.0,0.0
2019-02-22 08:00:00,21.898146152496338,115.23326301574707,111.40594577789307,29.282299041748043
2019-02-22 09:00:00,22.04179286956787,74.9167366027832,73.13135051727295,18.622024536132812
2019-02-22 10:00:00,22.00588035583496,64.80200386047362,67.96000862121582,18.553829193115234
2019-02-22 11:00:00,21.96996784210205,73.77634334564209,69.41373443603516,33.860984802246094
2019-02-22 12:00:00,22.017850399017334,58.52046775817871,63.909966468811035,27.20650291442871
