Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-02-22 13:00:00,22.017850399017334,74.52582740783691,75.59908294677734,25.773658752441406
2019-02-22 14:00:00,21.96996784210205,52.2449312210083,53.7027530670166,25.79895782470703
2019-02-22 15:00:00,22.017850399017338,61.98908710479736,63.93908309936525,22.930265426635742
2019-02-22 16:00:00,22.00588083267212,57.329054832458496,53.93745040893555,21.930690765380863
2019-02-22 17:00:00,22.04179382324219,52.730947494506836,55.77085208892822,17.468353271484375
2019-02-22 18:00:00,22.029823303222656,70.068603515625,70.4071273803711,17.98517417907715
2019-02-22 19:00:00,21.96997022628784,55.689653396606445,52.810364723205566,20.69012832641602
2019-02-22 20:00:00,22.01785278320312,61.63350868225098,62.321091651916504,10.142345428466799
2019-02-22 21:00:00,22.01785278320312,55.23347759246826,58.2543830871582,8.102758407592773
2019-02-22 22:00:00,22.257264614105225,0.0,45.0,0.0
2019-02-22 23:00:00,22.544559001922607,0.0,45.0,0.0
2019-02-23 00:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 02:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 03:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 04:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 05:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 06:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 08:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 09:00:00,22.305147171020508,115.7711296081543,124.20845603942871,17.869529724121094
2019-02-23 10:00:00,21.922087669372555,73.6845474243164,76.14859771728516,29.89668083190918
2019-02-23 11:00:00,22.01785278320312,84.89236640930176,85.37285423278809,27.659292221069336
2019-02-23 12:00:00,21.96997022628784,82.57727622985838,80.52950954437257,30.125755310058594
2019-02-23 13:00:00,21.96997022628784,83.21205711364746,75.15584373474121,28.980497360229492
2019-02-23 14:00:00,22.01785278320312,79.58218002319336,82.27795791625977,31.13750648498535
2019-02-23 15:00:00,21.96997022628784,62.654348373413086,63.853153228759766,32.39473342895508
2019-02-23 16:00:00,21.96997022628784,62.138282775878906,61.42718029022217,26.743711471557617
2019-02-23 17:00:00,22.15635871887207,30.012025833129883,51.26664924621582,14.63798713684082
2019-02-23 18:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 19:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-23 20:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-23 21:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-23 22:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-23 23:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 00:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 01:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 02:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 03:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 04:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 05:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 06:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 07:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 08:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 09:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 10:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 11:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 12:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 13:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 14:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 15:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 16:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-24 17:00:00,22.927618026733395,0.0,45.0,0.0
2019-02-24 18:00:00,22.783971309661865,11.079188346862793,45.0,8.807035446166992
2019-02-24 19:00:00,22.831853866577145,0.0,45.0,0.0
2019-02-24 20:00:00,22.97550010681152,0.0,45.0,0.0
2019-02-24 21:00:00,22.97550010681152,0.0,45.0,0.0
2019-02-24 22:00:00,22.97550010681152,0.0,45.0,0.0
2019-02-24 23:00:00,22.97550010681152,0.0,45.0,0.0
2019-02-25 00:00:00,22.97550010681152,0.0,45.0,0.0
2019-02-25 01:00:00,22.927618026733395,0.0,45.0,0.0
2019-02-25 02:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-25 03:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-25 04:00:00,22.78397178649902,0.0,45.0,0.0
2019-02-25 05:00:00,22.736089229583737,0.0,45.0,0.0
2019-02-25 06:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-25 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-02-25 08:00:00,21.80237913131714,112.10105514526367,104.93865013122559,38.63116645812988
2019-02-25 09:00:00,22.029820919036865,66.4961919784546,66.57213973999025,25.93887710571289
2019-02-25 10:00:00,22.017850875854496,51.97409725189209,51.7021369934082,30.126935958862305
2019-02-25 11:00:00,22.017850875854496,53.4230842590332,56.14861488342285,15.566421508789062
2019-02-25 12:00:00,21.993910312652584,52.85703659057617,50.804494857788086,29.54194068908692
2019-02-25 13:00:00,21.993910789489746,61.26261806488037,63.99360466003418,35.833051681518555
2019-02-25 14:00:00,22.04179286956787,64.48866081237793,62.53725051879883,24.120319366455078
2019-02-25 15:00:00,21.993910312652588,56.11360263824463,56.82396411895752,32.71657943725586
2019-02-25 16:00:00,21.98792552947998,57.39568901062012,59.40309810638428,30.97081756591797
2019-02-25 17:00:00,22.011866569519047,49.32520389556885,50.74488067626953,33.348419189453125
2019-02-25 18:00:00,21.98193883895874,60.4218635559082,56.915536880493164,27.138004302978516
2019-02-25 19:00:00,21.94602870941162,47.407959938049316,45.0,31.500455856323242
2019-02-25 20:00:00,21.993911266326904,44.38695240020752,45.1637487411499,30.52930450439453
2019-02-25 21:00:00,21.94602870941162,45.05488681793213,45.56178379058838,26.977025985717773
2019-02-25 22:00:00,22.04179382324219,0.0,45.0,0.0
2019-02-25 23:00:00,22.04179382324219,0.0,45.0,0.0
2019-02-26 00:00:00,21.898146152496338,0.0,45.0,0.0
2019-02-26 01:00:00,21.802381038665768,0.0,45.0,0.0
2019-02-26 02:00:00,21.65873336791992,0.0,45.0,0.0
2019-02-26 03:00:00,21.515087127685543,0.0,45.0,0.0
2019-02-26 04:00:00,21.65873336791992,0.0,45.0,0.0
2019-02-26 05:00:00,21.65873336791992,0.0,45.0,0.0
2019-02-26 06:00:00,21.610851287841793,0.0,45.0,0.0
2019-02-26 07:00:00,21.65873336791992,0.0,45.0,0.0
2019-02-26 08:00:00,21.850263595581055,47.490081787109375,45.0,31.566230773925774
2019-02-26 09:00:00,21.993911266326904,49.47489929199219,47.23346996307373,28.137182235717773
2019-02-26 10:00:00,22.04179382324219,56.25688934326172,60.50703048706055,15.30695915222168
2019-02-26 11:00:00,22.04179382324219,58.104379653930664,61.327115058898926,16.153076171874996
2019-02-26 12:00:00,21.96997022628784,43.10191631317139,45.0,33.37969207763672
2019-02-26 13:00:00,21.96997022628784,53.23451042175293,51.40161323547363,30.973520278930664
2019-02-26 14:00:00,21.96997022628784,42.43902397155762,45.0,32.837574005126946
2019-02-26 15:00:00,21.96997022628784,42.77389907836914,45.0,34.81013298034668
2019-02-26 16:00:00,22.065735340118408,55.04756546020508,58.299264907836914,26.1091251373291
2019-02-26 17:00:00,21.96997022628784,48.49341678619385,45.721747398376465,23.795988082885742
2019-02-26 18:00:00,21.96997022628784,58.87379169464111,53.28464412689209,23.595678329467773
2019-02-26 19:00:00,22.01785278320312,58.08189582824707,59.65476036071777,17.401758193969727
2019-02-26 20:00:00,21.96997022628784,47.75432777404785,45.232388496398926,30.310176849365234
2019-02-26 21:00:00,21.96997022628784,44.80111026763916,45.0,27.65386962890625
2019-02-26 22:00:00,22.161500453948975,0.0,45.0,0.0
2019-02-26 23:00:00,22.161500453948978,0.0,45.0,0.0
2019-02-27 00:00:00,22.01785278320312,0.0,45.0,0.0
2019-02-27 01:00:00,21.922087669372555,0.0,45.0,0.0
2019-02-27 02:00:00,21.778440475463864,0.0,45.0,0.0
2019-02-27 03:00:00,21.63479423522949,0.0,45.0,0.0
2019-02-27 04:00:00,21.63479423522949,0.0,45.0,0.0
2019-02-27 05:00:00,21.539029121398926,0.0,45.0,0.0
2019-02-27 06:00:00,21.44326400756836,0.0,45.0,0.0
2019-02-27 07:00:00,21.491146564483643,0.0,45.0,0.0
2019-02-27 08:00:00,21.826323509216305,44.95879936218262,45.0,18.271732330322266
2019-02-27 09:00:00,21.993910789489746,70.94532680511473,71.17508888244627,29.126201629638672
2019-02-27 10:00:00,22.04179382324219,63.780189514160156,66.30625247955322,14.05748748779297
2019-02-27 11:00:00,21.993911266326904,73.39408302307129,75.56724739074707,18.567247390747074
2019-02-27 12:00:00,21.993911266326904,92.17401027679442,92.2229652404785,25.825557708740238
2019-02-27 13:00:00,21.993911266326904,84.71109199523926,86.01804161071777,26.02933120727539
2019-02-27 14:00:00,21.94602870941162,77.6167345046997,76.19595241546631,26.879474639892578
2019-02-27 15:00:00,21.993911266326908,103.72563171386719,98.1488208770752,31.35772132873535
2019-02-27 16:00:00,21.94602870941162,96.0246524810791,94.95388984680176,30.031015396118164
2019-02-27 17:00:00,22.04179382324219,64.55228805541992,68.74557399749756,21.144531250000004
2019-02-27 18:00:00,21.96997022628784,50.483792304992676,49.50846290588379,20.50646209716797
2019-02-27 19:00:00,21.96997022628784,52.782426834106445,54.844783782958984,27.153491973876953
2019-02-27 20:00:00,22.01785278320312,52.20762348175049,51.67165184020996,15.881038665771484
2019-02-27 21:00:00,21.96997022628784,48.815311431884766,49.19058036804199,27.643503189086914
2019-02-27 22:00:00,22.2093825340271,2.737420082092285,45.0,0.0
2019-02-27 23:00:00,22.30514717102051,0.0,45.0,0.0
2019-02-28 00:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-28 01:00:00,22.065735340118408,0.0,45.0,0.0
2019-02-28 02:00:00,22.01785278320312,0.0,45.0,0.0
2019-02-28 03:00:00,21.96997022628784,0.0,45.0,0.0
2019-02-28 04:00:00,22.01785278320312,0.0,45.0,0.0
2019-02-28 05:00:00,22.01785278320312,0.0,45.0,0.0
2019-02-28 06:00:00,22.11361789703369,0.0,45.0,0.0
2019-02-28 07:00:00,22.20938301086426,0.0,45.0,0.0
2019-02-28 08:00:00,21.969970226287842,96.71271514892577,138.09766960144043,26.68006134033203
2019-02-28 09:00:00,22.01785278320312,74.8721752166748,75.65496826171875,27.678302764892578
2019-02-28 10:00:00,22.01785278320312,113.43502616882326,113.93665122985838,31.769210815429688
2019-02-28 11:00:00,21.96997022628784,102.16846847534181,102.34273147583008,32.11414337158203
2019-02-28 12:00:00,21.96997022628784,95.93205928802489,95.55783748626709,30.2135009765625
2019-02-28 13:00:00,22.00588035583496,110.62673568725585,114.91479110717773,30.72621154785156
2019-02-28 14:00:00,21.9939079284668,93.24712181091309,93.54749298095703,32.412179946899414
2019-02-28 15:00:00,21.9939079284668,81.43998527526855,80.48018646240234,29.413299560546875
2019-02-28 16:00:00,21.9939079284668,68.88946151733398,67.4128828048706,27.397981643676758
2019-02-28 17:00:00,22.04179048538208,86.82468318939206,87.55619812011717,28.64390754699707
2019-02-28 18:00:00,21.9939079284668,113.4083251953125,113.56760978698733,32.58137130737305
2019-02-28 19:00:00,21.9939079284668,101.18572425842285,100.49939727783205,30.180875778198242
2019-02-28 20:00:00,21.9939079284668,68.15921592712402,67.8492317199707,24.77970314025879
2019-02-28 21:00:00,21.9939079284668,45.29714488983154,45.0,33.4846305847168
2019-02-28 22:00:00,22.24529218673706,8.100770950317383,45.0,6.80325698852539
2019-02-28 23:00:00,22.40091133117676,0.0,45.0,0.0
2019-03-01 00:00:00,22.40091133117676,0.0,45.0,0.0
2019-03-01 01:00:00,22.40091133117676,0.0,45.0,0.0
2019-03-01 02:00:00,22.257265090942386,0.0,45.0,0.0
2019-03-01 03:00:00,22.40091133117676,0.0,45.0,0.0
2019-03-01 04:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-01 05:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-01 06:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-01 07:00:00,22.640324115753174,0.0,45.0,0.0
2019-03-01 08:00:00,22.185441493988037,146.56107711791995,221.23318481445312,23.925146102905273
2019-03-01 09:00:00,21.969970703125004,119.96540641784668,117.53826713562013,31.66614532470703
2019-03-01 10:00:00,21.969970703125004,112.75584316253662,113.72961711883544,31.016075134277344
2019-03-01 11:00:00,22.01785278320313,98.47874450683597,102.61371231079104,29.537672042846676
2019-03-01 12:00:00,21.969970703125004,99.97172927856442,96.50623512268068,31.36952018737793
2019-03-01 13:00:00,22.01785278320313,79.77587413787842,80.77609348297119,30.262155532836914
2019-03-01 14:00:00,22.04777717590332,96.80224704742429,102.46702766418457,25.19701385498047
2019-03-01 15:00:00,21.963983058929443,95.72760581970213,88.51941108703613,31.10710906982421
2019-03-01 16:00:00,21.993911266326904,81.3804807662964,83.27565383911133,32.291839599609375
2019-03-01 17:00:00,21.993911266326908,146.69975662231445,144.7996826171875,31.673904418945312
2019-03-01 18:00:00,21.94602870941162,94.54631996154787,90.8796281814575,26.882402420043945
2019-03-01 19:00:00,21.993911266326908,100.32764625549316,96.60998916625978,29.97670173645019
2019-03-01 20:00:00,21.94602870941162,49.798516273498535,50.235158920288086,24.543977737426758
2019-03-01 21:00:00,21.98792600631714,53.66737174987793,54.075992584228516,19.844825744628906
2019-03-01 22:00:00,22.185440063476562,9.804248094558716,45.0,4.13139533996582
2019-03-01 23:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-02 00:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-02 01:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-02 02:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-02 03:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 04:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 05:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 06:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 07:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 08:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-02 09:00:00,22.137557506561283,72.69005012512207,117.26845932006836,8.273221969604492
2019-03-02 10:00:00,21.898146152496338,54.60140323638916,53.77118110656738,24.6363582611084
2019-03-02 11:00:00,21.94602870941162,74.79574012756348,77.51553153991699,25.8529109954834
2019-03-02 12:00:00,21.993911266326904,66.25294303894043,68.47695255279542,23.56675338745117
2019-03-02 13:00:00,21.993911266326904,73.02431774139404,70.6865291595459,24.026050567626953
2019-03-02 14:00:00,21.96997022628784,59.440003395080566,62.23954200744629,23.09311676025391
2019-03-02 15:00:00,21.96997022628784,67.24038600921631,60.69292736053467,21.062692642211914
2019-03-02 16:00:00,22.01785278320312,61.496049880981445,61.38557052612305,16.85826301574707
2019-03-02 17:00:00,22.047776699066162,37.56554889678955,51.8564338684082,16.594636917114258
2019-03-02 18:00:00,22.37696647644043,1.8004103899002075,45.0,0.0
2019-03-02 19:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-02 20:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-02 21:00:00,22.56849670410156,0.0,45.0,0.0
2019-03-02 22:00:00,22.424849033355713,0.0,45.0,0.0
2019-03-02 23:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 00:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 01:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 02:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 03:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 04:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 05:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 06:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 07:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 08:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 09:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-03 10:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-03 11:00:00,22.56849670410156,0.0,45.0,0.0
2019-03-03 12:00:00,22.56849670410156,0.0,45.0,0.0
2019-03-03 13:00:00,22.66426181793213,0.0,45.0,0.0
2019-03-03 14:00:00,22.807909011840824,0.0,45.0,0.0
2019-03-03 15:00:00,22.9515552520752,0.0,45.0,0.0
2019-03-03 16:00:00,22.7600269317627,12.601737022399902,45.0,6.9208221435546875
2019-03-03 17:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-03 18:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-03 19:00:00,22.70017433166504,0.0,45.0,0.0
2019-03-03 20:00:00,22.592439651489254,0.0,45.0,0.0
2019-03-03 21:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-03 22:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-03 23:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-04 00:00:00,22.448792457580566,0.0,45.0,0.0
2019-03-04 01:00:00,22.35302734375,0.0,45.0,0.0
2019-03-04 02:00:00,22.35302734375,0.0,45.0,0.0
2019-03-04 03:00:00,22.35302734375,0.0,45.0,0.0
2019-03-04 04:00:00,22.448792457580566,0.0,45.0,0.0
2019-03-04 05:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-04 06:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-04 07:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-04 08:00:00,21.999896049499508,108.32971572875977,116.0269775390625,24.714122772216797
2019-03-04 09:00:00,21.981940746307373,61.69841384887695,61.45445251464844,30.844226837158203
2019-03-04 10:00:00,21.99390935897827,69.21345615386963,63.510501861572266,29.315444946289062
2019-03-04 11:00:00,21.96996784210205,52.98751163482666,53.734540939331055,35.678157806396484
2019-03-04 12:00:00,22.017850399017334,50.9630651473999,55.0250358581543,30.269014358520508
2019-03-04 13:00:00,22.011865615844727,56.34806537628174,57.477582931518555,25.819826126098633
2019-03-04 14:00:00,22.035808563232425,44.351590156555176,47.43765640258789,21.400266647338867
2019-03-04 15:00:00,21.999894618988037,54.432565689086914,57.1161994934082,39.52963829040527
2019-03-04 16:00:00,21.969970703125004,50.64126396179199,50.771833419799805,33.443655014038086
2019-03-04 17:00:00,22.01785278320313,75.22067832946777,76.59277248382571,21.254669189453125
2019-03-04 18:00:00,21.969970703125004,74.51588535308838,74.14334774017334,28.74340057373047
2019-03-04 19:00:00,21.969970703125004,71.35648250579834,71.69489574432373,28.149682998657227
2019-03-04 20:00:00,22.01785278320313,92.6224594116211,94.25031280517578,31.411218643188477
2019-03-04 21:00:00,21.969970703125004,57.142516136169434,56.98790168762207,28.17412757873535
2019-03-04 22:00:00,22.137555599212646,20.98055934906006,47.255245208740234,4.5637264251708975
2019-03-04 23:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-05 00:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-05 01:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-05 02:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-05 03:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-05 04:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-05 05:00:00,22.28120231628418,0.0,45.0,0.0
2019-03-05 06:00:00,22.28120231628418,0.0,45.0,0.0
2019-03-05 07:00:00,22.28120231628418,0.0,45.0,0.0
2019-03-05 08:00:00,21.999895095825195,102.55545330047606,110.11643314361572,24.98286056518555
2019-03-05 09:00:00,22.01785278320312,93.58823013305663,93.55562591552733,27.228546142578125
2019-03-05 10:00:00,22.01785278320312,130.55684852600098,130.6690101623535,31.840902709960933
2019-03-05 11:00:00,22.01785278320312,113.30719375610349,115.17937278747559,31.159736633300774
2019-03-05 12:00:00,21.96997022628784,105.43232154846193,103.36536598205566,31.441709899902342
2019-03-05 13:00:00,21.96997022628784,71.31241035461426,73.38082981109619,28.481300354003906
2019-03-05 14:00:00,22.01785278320312,73.97285652160645,77.28798580169678,26.938525390625
2019-03-05 15:00:00,21.96997022628784,75.73711395263672,76.5179271697998,23.368414306640624
2019-03-05 16:00:00,22.412882328033447,4.653942465782164,240.53160095214844,2.529403686523438
2019-03-05 17:00:00,22.053762435913086,177.78589630126953,167.77986526489258,27.081439208984374
2019-03-05 18:00:00,21.9939079284668,42.43272304534912,45.0,31.62407684326172
2019-03-05 19:00:00,21.9939079284668,50.425537109375,48.60782814025879,27.122483825683595
2019-03-05 20:00:00,21.9939079284668,51.66657066345215,51.262657165527344,14.883757019042969
2019-03-05 21:00:00,21.9939079284668,45.971940994262695,45.0,26.25087890625
2019-03-05 22:00:00,22.233319759368896,10.477536392211913,45.0,6.8323806762695325
2019-03-05 23:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-06 00:00:00,22.329084396362305,0.0,45.0,0.0
2019-03-06 01:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-06 02:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-06 03:00:00,22.06573295593262,0.0,45.0,0.0
2019-03-06 04:00:00,22.017850875854496,0.0,45.0,0.0
2019-03-06 05:00:00,21.826321125030518,0.0,45.0,0.0
2019-03-06 06:00:00,21.77843856811523,0.0,45.0,0.0
2019-03-06 07:00:00,21.77843856811523,0.0,45.0,0.0
2019-03-06 08:00:00,21.826321125030514,40.83539047241211,48.91576461791992,20.427906799316407
2019-03-06 09:00:00,21.999895095825195,56.464132690429686,57.59153442382812,25.816604614257812
2019-03-06 10:00:00,21.993910312652588,52.8049430847168,57.16187057495117,26.10798797607422
2019-03-06 11:00:00,22.023838043212894,57.23827896118164,59.71364898681641,27.978233337402344
2019-03-06 12:00:00,22.01785278320313,62.33433227539062,63.161286163330075,32.97772216796875
2019-03-06 13:00:00,22.01785278320313,57.52996673583984,56.27406692504883,30.806944274902342
2019-03-06 14:00:00,22.017850399017334,46.75685882568359,47.74844512939453,27.655816650390626
2019-03-06 15:00:00,22.017850399017334,53.09396820068359,54.31981506347656,30.637020874023438
2019-03-06 16:00:00,22.00588083267212,54.54767608642578,57.12460784912109,27.850901794433593
2019-03-06 17:00:00,22.04179382324219,76.45646591186524,78.52258529663085,24.550978088378905
2019-03-06 18:00:00,21.96997022628784,71.99640426635742,73.88970184326172,23.904458618164064
2019-03-06 19:00:00,22.01785278320312,64.21607666015625,66.49809646606445,22.170230102539062
2019-03-06 20:00:00,21.96997022628784,47.50918273925781,47.84746627807617,29.984417724609376
2019-03-06 21:00:00,21.96997022628784,50.57048721313477,47.92004241943359,25.78442840576172
2019-03-06 22:00:00,22.11361789703369,14.259380340576172,45.0,4.032867431640624
2019-03-06 23:00:00,22.20938301086426,0.0,45.0,0.0
2019-03-07 00:00:00,22.161500453948975,0.0,45.0,0.0
2019-03-07 01:00:00,22.20938301086426,0.0,45.0,0.0
2019-03-07 02:00:00,22.095659255981445,0.0,45.0,0.0
2019-03-07 03:00:00,21.89814376831055,0.0,45.0,0.0
2019-03-07 04:00:00,21.8023796081543,0.0,45.0,0.0
2019-03-07 05:00:00,21.8023796081543,0.0,45.0,0.0
2019-03-07 06:00:00,21.694644927978516,0.0,45.0,0.0
2019-03-07 07:00:00,21.77843856811523,0.0,50.54451141357422,0.0
2019-03-07 08:00:00,21.77843904495239,37.50834732055664,51.46457061767578,24.779722595214842
2019-03-07 09:00:00,22.017850875854496,56.6634132385254,54.15557022094727,26.995301818847658
2019-03-07 10:00:00,21.96996879577637,52.855194854736325,55.41849212646484,28.582733154296875
2019-03-07 11:00:00,21.96996879577637,45.27457046508789,47.64860229492187,29.28880920410156
2019-03-07 12:00:00,22.04777765274048,60.48182678222655,61.707893371582045,22.461386108398436
2019-03-07 13:00:00,22.023838043212894,68.41641387939453,69.80580215454103,25.937750244140624
2019-03-07 14:00:00,22.04777717590332,61.0079704284668,63.36372833251953,28.277899169921874
2019-03-07 15:00:00,22.041791439056396,59.48746032714844,62.734487915039054,23.29803924560547
2019-03-07 16:00:00,21.993908882141113,55.62773971557617,55.386732482910155,30.145535278320313
2019-03-07 17:00:00,22.003485870361327,68.56703720092774,68.90447311401367,20.572752380371092
2019-03-07 18:00:00,21.965181732177733,52.072217559814455,54.9487548828125,30.237120056152342
2019-03-07 19:00:00,21.98433494567871,49.63400573730469,50.93409194946289,28.988885498046876
2019-03-07 20:00:00,21.979546737670894,49.541586303710936,47.01582794189453,30.56864776611328
2019-03-07 21:00:00,22.01785278320312,42.19185447692871,47.23222274780274,28.50577392578125
2019-03-07 22:00:00,22.209382629394533,3.742506790161132,45.0,6.152900695800782
2019-03-07 23:00:00,22.285994338989262,0.0,45.0,0.0
2019-03-08 00:00:00,22.20938301086426,0.0,45.0,0.0
2019-03-08 01:00:00,22.20938301086426,0.0,45.0,0.0
2019-03-08 02:00:00,22.20938301086426,0.0,45.0,0.0
2019-03-08 03:00:00,22.132770919799807,0.0,45.0,0.0
2019-03-08 04:00:00,22.056158828735352,0.0,45.0,0.0
2019-03-08 05:00:00,21.979546737670894,0.0,45.0,0.0
2019-03-08 06:00:00,21.902934646606443,0.0,45.0,0.0
2019-03-08 07:00:00,21.979546737670894,0.0,45.0,0.0
2019-03-08 08:00:00,21.922085571289063,49.789121246337885,57.41347885131836,17.880137634277343
2019-03-08 09:00:00,22.01306266784668,50.757998657226565,53.16430892944336,24.262957763671874
2019-03-08 10:00:00,22.00827445983887,57.98298263549805,56.36532135009766,30.530984497070314
2019-03-08 11:00:00,22.00827445983887,52.73539047241211,51.543128967285156,31.985867309570313
2019-03-08 12:00:00,22.00827445983887,50.12656707763672,48.07421035766602,25.160325622558595
2019-03-08 13:00:00,22.00827445983887,57.63851089477539,57.1670539855957,30.550547790527343
2019-03-08 14:00:00,22.04658012390137,59.05300598144531,63.213130950927734,28.92517547607422
2019-03-08 15:00:00,22.00827445983887,50.75190887451172,54.271315002441405,29.037025451660156
2019-03-08 16:00:00,22.00827445983887,58.26838302612305,53.07856903076172,26.77355499267578
2019-03-08 17:00:00,22.00827445983887,109.63276062011718,108.00121612548828,32.451594543457034
2019-03-08 18:00:00,21.998698043823246,116.64838409423831,117.41865844726563,30.68057861328125
2019-03-08 19:00:00,21.98433380126953,72.93533477783204,73.52994384765626,23.922535705566407
2019-03-08 20:00:00,21.984333801269532,65.78767776489258,66.07575759887695,26.423915100097656
2019-03-08 21:00:00,21.984333801269532,53.955857849121095,52.14900512695313,26.639126586914063
2019-03-08 22:00:00,22.21416893005371,10.90611753463745,45.0,6.034693908691406
2019-03-08 23:00:00,22.36739234924317,0.0,45.0,0.0
2019-03-09 00:00:00,22.39612274169922,0.0,45.0,0.0
2019-03-09 01:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-09 02:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-09 03:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-09 04:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-09 05:00:00,22.132768630981445,0.0,45.0,0.0
2019-03-09 06:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-09 07:00:00,22.08967399597168,0.0,45.0,0.0
2019-03-09 08:00:00,22.16628532409668,0.0,45.0,0.0
2019-03-09 09:00:00,22.0705207824707,60.086280822753906,86.04934692382812,13.364659118652344
2019-03-09 10:00:00,21.88856964111328,54.01301956176758,52.67369003295899,31.627125549316407
2019-03-09 11:00:00,22.00348777770996,69.27609786987304,66.54397964477539,31.693157958984376
2019-03-09 12:00:00,22.00348777770996,75.19347839355468,69.66529693603516,26.93871307373047
2019-03-09 13:00:00,22.003487777709964,78.01451950073243,81.10477294921876,24.42810974121094
2019-03-09 14:00:00,22.003487777709964,68.14169311523438,67.06348114013672,25.128085327148437
2019-03-09 15:00:00,21.965181732177733,58.72842864990234,58.45753784179688,28.2779541015625
2019-03-09 16:00:00,22.00348777770996,65.55590591430663,67.13148498535156,22.81157989501953
2019-03-09 17:00:00,22.11840515136719,41.473118209838866,57.31051177978516,7.417274475097656
2019-03-09 18:00:00,22.195016860961914,12.572134017944336,45.0,8.435792922973633
2019-03-09 19:00:00,22.08009948730469,0.0,45.0,0.0
2019-03-09 20:00:00,22.19501647949219,0.0,45.0,0.0
2019-03-09 21:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-09 22:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-09 23:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-10 00:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-10 01:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-10 02:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-10 03:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 04:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 05:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 06:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 07:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 08:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 09:00:00,22.04179382324219,0.0,45.0,0.0
2019-03-10 10:00:00,22.11840515136719,0.0,45.0,0.0
2019-03-10 11:00:00,22.23332214355469,0.0,45.0,0.0
2019-03-10 12:00:00,22.27162818908692,0.0,45.0,0.0
2019-03-10 13:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-10 14:00:00,22.42485237121582,0.0,45.0,0.0
2019-03-10 15:00:00,22.463158416748048,0.0,45.0,0.0
2019-03-10 16:00:00,22.61638259887695,0.0,45.0,0.0
2019-03-10 17:00:00,22.578076553344726,0.0,45.0,0.0
2019-03-10 18:00:00,22.61638259887695,0.0,45.0,0.0
2019-03-10 19:00:00,22.73129959106445,0.0,45.0,0.0
2019-03-10 20:00:00,22.96113510131836,0.0,45.0,0.0
2019-03-10 21:00:00,23.07605247497559,0.0,45.0,0.0
2019-03-10 22:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-10 23:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 00:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 01:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 02:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 03:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 04:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 05:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 06:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 07:00:00,23.19096946716309,0.0,45.0,0.0
2019-03-11 08:00:00,22.348238372802737,226.4420051574707,220.42972946166992,34.55804634094238
2019-03-11 09:00:00,21.9939079284668,135.484130859375,135.34243774414062,33.03091812133789
2019-03-11 10:00:00,21.9556022644043,121.91587448120117,112.35313224792482,31.771867752075195
2019-03-11 11:00:00,21.9556022644043,99.45116615295413,103.39620971679686,31.042499542236325
2019-03-11 12:00:00,21.9939079284668,88.12199592590332,86.73545837402344,32.587554931640625
2019-03-11 13:00:00,21.9939079284668,75.21433448791504,73.66724395751953,31.88441848754883
2019-03-11 14:00:00,21.9939079284668,45.14140510559082,48.15551948547363,33.25046730041504
2019-03-11 15:00:00,21.9939079284668,45.12294864654541,45.0,31.725492477416992
2019-03-11 16:00:00,22.032213973999028,47.323927879333496,51.17041873931885,23.330293655395508
2019-03-11 17:00:00,22.032213973999028,82.05834674835205,82.32665348052979,31.270366668701172
2019-03-11 18:00:00,21.9939079284668,105.2144584655762,103.9620246887207,32.22378349304199
2019-03-11 19:00:00,21.9939079284668,89.60010528564453,90.89472007751465,30.907991409301758
2019-03-11 20:00:00,21.9556022644043,42.95393657684326,45.0,30.978237152099613
2019-03-11 21:00:00,22.032213973999024,47.936025619506836,47.19026756286621,18.740009307861328
2019-03-11 22:00:00,22.2620491027832,0.0,45.0,0.0
2019-03-11 23:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 00:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 01:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 02:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 03:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 04:00:00,22.37696647644043,0.0,45.0,0.0
2019-03-12 05:00:00,22.22374382019043,0.0,45.0,0.0
2019-03-12 06:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-12 07:00:00,22.18543815612793,0.0,45.0,0.0
2019-03-12 08:00:00,21.902932739257814,88.3751573562622,84.22389221191406,35.18234062194824
2019-03-12 09:00:00,22.00827445983887,53.074432373046875,54.352417945861816,22.321609497070312
2019-03-12 10:00:00,22.017850875854496,52.11488914489746,47.88513374328613,22.110794067382812
2019-03-12 11:00:00,21.963983058929443,56.05763053894043,57.159780502319336,33.32176399230957
2019-03-12 12:00:00,21.981940746307373,50.41237831115723,52.36594200134277,35.913686752319336
2019-03-12 13:00:00,22.037005615234378,50.883832931518555,56.15580177307129,31.35927391052246
2019-03-12 14:00:00,21.969970703125004,49.94436550140381,46.99190425872803,32.0166130065918
2019-03-12 15:00:00,22.01785278320313,56.52060604095459,56.49880409240723,30.225976943969727
2019-03-12 16:00:00,21.99869995117188,52.88353633880615,52.650230407714844,34.77495193481445
2019-03-12 17:00:00,22.01785278320313,58.853434562683105,59.18684387207031,25.938278198242188
2019-03-12 18:00:00,22.065734863281254,96.26269531250001,101.97686576843262,27.108999252319336
2019-03-12 19:00:00,22.01785278320313,99.42712879180907,98.47277736663816,30.296300888061523
2019-03-12 20:00:00,22.01785278320313,93.26010894775388,95.10558223724365,29.199254989624023
2019-03-12 21:00:00,21.928073406219482,63.04501724243164,62.639651298522935,30.48162269592285
2019-03-12 22:00:00,22.281204223632816,1.2876518964767456,45.0,0.0
2019-03-12 23:00:00,22.32908630371094,0.0,45.0,0.0
2019-03-13 00:00:00,22.32908630371094,0.0,45.0,0.0
2019-03-13 01:00:00,22.31113195419312,0.0,45.0,0.0
2019-03-13 02:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-13 03:00:00,22.30514717102051,0.0,45.0,0.0
2019-03-13 04:00:00,22.209382057189945,0.0,45.0,0.0
2019-03-13 05:00:00,22.16149950027466,0.0,45.0,0.0
2019-03-13 06:00:00,22.11361694335938,0.0,45.0,0.0
2019-03-13 07:00:00,22.16149950027466,0.0,45.0,0.0
2019-03-13 08:00:00,21.82632350921631,98.64236068725586,92.01412582397462,37.63802146911621
2019-03-13 09:00:00,22.01785278320313,59.510446548461914,60.92668533325195,28.64175796508789
2019-03-13 10:00:00,22.01785278320313,62.83956813812257,58.342576026916504,17.632230758666996
2019-03-13 11:00:00,22.04777717590332,70.35533142089844,72.36968231201172,18.12729263305664
2019-03-13 12:00:00,21.993908882141113,60.48390197753906,61.17098617553711,29.975337982177734
2019-03-13 13:00:00,21.993911266326904,58.724106788635254,57.00312614440918,19.332210540771484
2019-03-13 14:00:00,22.04179382324219,104.04558944702148,106.74941444396974,33.86324882507324
2019-03-13 15:00:00,21.993911266326904,108.00654411315915,108.37728500366211,31.324542999267578
2019-03-13 16:00:00,21.99319314956665,101.79382896423341,101.01208782196045,31.700414657592773
2019-03-13 17:00:00,21.96997022628784,90.62507438659668,86.42129611968993,31.987499237060547
2019-03-13 18:00:00,22.01785278320312,125.77849197387695,128.4418716430664,32.12795448303223
2019-03-13 19:00:00,21.96997022628784,88.9333724975586,90.234206199646,31.574922561645508
2019-03-13 20:00:00,21.96997022628784,82.76815032958986,82.1835699081421,27.685237884521484
2019-03-13 21:00:00,21.96997022628784,58.99798774719238,55.90036392211914,22.078887939453125
2019-03-13 22:00:00,22.4487943649292,0.0,45.0,0.0
2019-03-13 23:00:00,22.688206672668457,0.0,45.0,0.0
2019-03-14 00:00:00,22.78397178649902,0.0,45.0,0.0
2019-03-14 01:00:00,22.927618026733395,0.0,45.0,0.0
2019-03-14 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-03-14 03:00:00,22.97550010681152,0.0,45.0,0.0
2019-03-14 04:00:00,23.07126522064209,0.0,45.0,0.0
2019-03-14 05:00:00,23.16703033447266,0.0,45.0,0.0
2019-03-14 06:00:00,23.16703033447266,0.0,45.0,0.0
2019-03-14 07:00:00,23.16703033447266,0.0,45.0,0.0
2019-03-14 08:00:00,22.15551376342773,241.620002746582,233.88911819458005,33.37167549133301
2019-03-14 09:00:00,21.9460277557373,99.54454708099364,96.61694335937503,30.850793838500977
2019-03-14 10:00:00,21.993910312652588,97.3719253540039,95.28589630126953,31.133310317993164
2019-03-14 11:00:00,21.993910312652588,100.48623466491699,98.93540763854982,31.052101135253906
2019-03-14 12:00:00,22.04179286956787,95.57596206665039,104.4922924041748,30.50890350341797
2019-03-14 13:00:00,21.993910312652588,99.38224601745604,98.76912117004397,30.995527267456055
2019-03-14 14:00:00,22.029822826385498,78.22177028656004,78.44555377960205,31.445873260498047
2019-03-14 15:00:00,22.01785278320313,86.18681335449219,85.155517578125,33.50087356567383
2019-03-14 16:00:00,21.969970703125004,79.42864322662354,78.46702766418457,32.43766403198242
2019-03-14 17:00:00,22.01785278320313,87.93042373657227,86.53496932983398,28.925395965576172
2019-03-14 18:00:00,21.969970703125004,84.33087253570557,80.8253173828125,32.42142677307129
2019-03-14 19:00:00,22.01785278320313,98.99506568908693,99.46017169952393,30.89136123657227
2019-03-14 20:00:00,22.01785278320313,83.2062997817993,87.01843643188477,23.116193771362305
2019-03-14 21:00:00,22.01785278320313,76.56633567810059,84.1584644317627,25.766586303710938
2019-03-14 22:00:00,22.544559001922607,2.677568197250365,45.0,0.0
2019-03-14 23:00:00,22.83185338973999,0.0,45.0,0.0
2019-03-15 00:00:00,22.927618503570553,0.0,45.0,0.0
2019-03-15 01:00:00,23.07126617431641,0.0,45.0,0.0
2019-03-15 02:00:00,23.07126617431641,0.0,45.0,0.0
2019-03-15 03:00:00,23.16703033447266,0.0,45.0,0.0
2019-03-15 04:00:00,23.26279449462891,0.0,45.0,0.0
2019-03-15 05:00:00,23.26279449462891,0.0,45.0,0.0
2019-03-15 06:00:00,23.26279449462891,0.0,45.0,0.0
2019-03-15 07:00:00,23.26279449462891,0.0,45.0,0.0
2019-03-15 08:00:00,22.24529314041138,256.76895904541016,259.8591728210449,36.0831413269043
2019-03-15 09:00:00,21.993911266326904,134.5311508178711,136.24879455566406,32.46489906311036
2019-03-15 10:00:00,21.993911266326904,131.87973022460938,130.14860343933108,33.08457946777344
2019-03-15 11:00:00,21.993911266326904,147.5727310180664,147.50613975524902,31.706226348876953
2019-03-15 12:00:00,21.94602870941162,86.10388565063477,84.51025485992432,31.184751510620117
2019-03-15 13:00:00,21.993911266326904,120.8346176147461,117.6289310455322,31.466699600219727
2019-03-15 14:00:00,21.993911266326904,103.61891078948976,112.27851295471191,30.63157844543457
2019-03-15 15:00:00,21.993911266326904,95.57028865814208,89.36068916320801,33.12793159484863
2019-03-15 16:00:00,21.993911266326904,108.44046401977539,106.7529182434082,31.977201461791992
2019-03-15 17:00:00,21.993911266326904,117.99298667907715,118.42118835449217,31.713899612426758
2019-03-15 18:00:00,21.94602870941162,76.85806274414062,75.53756618499756,31.71278190612793
2019-03-15 19:00:00,21.993911266326908,92.76559448242188,93.26976203918454,30.54112434387207
2019-03-15 20:00:00,21.993911266326908,85.15302276611328,87.317045211792,25.61136245727539
2019-03-15 21:00:00,22.035808563232425,102.5586929321289,102.47271537780763,26.623184204101562
2019-03-15 22:00:00,22.46076488494873,1.7577292919158936,45.0,0.0
2019-03-15 23:00:00,22.80791091918945,0.0,45.0,0.0
2019-03-16 00:00:00,22.951558589935303,0.0,45.0,0.0
2019-03-16 01:00:00,22.99944114685059,0.0,45.0,0.0
2019-03-16 02:00:00,22.99944114685059,0.0,45.0,0.0
2019-03-16 03:00:00,22.99944114685059,0.0,45.0,0.0
2019-03-16 04:00:00,22.99944114685059,0.0,45.0,0.0
2019-03-16 05:00:00,22.99944114685059,0.0,45.0,0.0
2019-03-16 06:00:00,23.011410713195804,0.0,45.0,0.0
2019-03-16 07:00:00,23.02338027954102,0.0,45.0,0.0
2019-03-16 08:00:00,22.861778259277344,0.0,45.0,0.0
2019-03-16 09:00:00,22.45477819442749,120.95458602905273,136.44468307495117,17.2305908203125
2019-03-16 10:00:00,21.946025848388675,88.17599868774414,86.25254249572754,30.292490005493164
2019-03-16 11:00:00,21.9939079284668,71.69095802307129,72.28826904296875,31.04429817199707
2019-03-16 12:00:00,21.9939079284668,58.41408729553223,59.21915149688721,26.906803131103516
2019-03-16 13:00:00,21.9939079284668,46.371047019958496,47.21001625061035,25.001977920532227
2019-03-16 14:00:00,21.9939079284668,46.99269485473633,45.0,31.788646697998047
2019-03-16 15:00:00,21.9939079284668,45.205925941467285,45.0,32.97038078308106
2019-03-16 16:00:00,22.04179048538208,69.59179878234863,71.2146224975586,25.17434310913086
2019-03-16 17:00:00,22.13755512237549,28.28927230834961,49.76827812194824,7.848020553588867
2019-03-16 18:00:00,22.66426181793213,0.0,45.0,0.0
2019-03-16 19:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-16 20:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-16 21:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-16 22:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-16 23:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 00:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 01:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 02:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 03:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 04:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 05:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 06:00:00,22.66426181793213,0.0,45.0,0.0
2019-03-17 07:00:00,22.56849670410156,0.0,45.0,0.0
2019-03-17 08:00:00,22.66426181793213,0.0,45.0,0.0
2019-03-17 09:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 10:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 11:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 12:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-17 13:00:00,22.85579109191895,0.0,45.0,0.0
2019-03-17 14:00:00,22.9515552520752,0.0,45.0,0.0
2019-03-17 15:00:00,22.9515552520752,0.0,45.0,0.0
2019-03-17 16:00:00,22.9515552520752,0.0,45.0,0.0
2019-03-17 17:00:00,22.9515552520752,0.0,45.0,0.0
2019-03-17 18:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-17 19:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-17 20:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-17 21:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-17 22:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-17 23:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-18 00:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-18 01:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-18 02:00:00,23.14308547973633,0.0,45.0,0.0
2019-03-18 03:00:00,23.047320365905765,0.0,45.0,0.0
2019-03-18 04:00:00,23.137100219726566,0.0,45.0,0.0
2019-03-18 05:00:00,23.11914443969727,0.0,45.0,0.0
2019-03-18 06:00:00,23.11914443969727,0.0,45.0,0.0
2019-03-18 07:00:00,23.11914443969727,0.0,45.0,0.0
2019-03-18 08:00:00,22.18544101715088,211.67576599121094,210.63665199279785,34.722713470458984
2019-03-18 09:00:00,21.922087669372555,152.92921447753906,151.77677917480472,33.563161849975586
2019-03-18 10:00:00,22.01785278320312,129.00631141662598,127.0386047363281,32.95759963989258
2019-03-18 11:00:00,22.01785278320312,119.9526309967041,121.42292022705078,34.67076873779297
2019-03-18 12:00:00,21.96997022628784,95.93334197998047,95.48590469360352,33.38576698303223
2019-03-18 13:00:00,21.96997022628784,54.40351390838623,54.479790687561035,29.902225494384766
2019-03-18 14:00:00,21.96997022628784,42.868340492248535,45.0,34.33035469055176
2019-03-18 15:00:00,22.01785278320312,67.76789855957031,65.70693016052246,32.05624198913574
2019-03-18 16:00:00,21.96997022628784,54.09833908081055,45.7565860748291,22.82021713256836
2019-03-18 17:00:00,22.01785278320312,67.51983451843262,67.30420875549316,33.23199272155762
2019-03-18 18:00:00,22.01785278320312,102.27164840698244,105.5858993530273,32.5413932800293
2019-03-18 19:00:00,21.96997022628784,87.75482559204102,87.0639820098877,26.040313720703125
2019-03-18 20:00:00,22.01785278320312,104.06596946716309,105.2954025268555,30.512155532836914
2019-03-18 21:00:00,22.01785278320312,99.57371139526369,103.45672798156737,30.667020797729492
2019-03-18 22:00:00,22.496676921844482,1.8189748525619507,45.0,0.0
2019-03-18 23:00:00,22.78397178649902,0.0,45.0,0.0
2019-03-19 00:00:00,22.78397178649902,0.0,45.0,0.0
2019-03-19 01:00:00,22.831853866577145,0.0,45.0,0.0
2019-03-19 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-03-19 03:00:00,22.921631813049313,0.0,45.0,0.0
2019-03-19 04:00:00,22.7600269317627,0.0,45.0,0.0
2019-03-19 05:00:00,22.652292251586914,0.0,45.0,0.0
2019-03-19 06:00:00,22.54455757141113,0.0,45.0,0.0
2019-03-19 07:00:00,22.538572311401364,0.0,45.0,0.0
2019-03-19 08:00:00,21.874205589294434,109.82454681396483,106.63412475585938,31.764812469482422
2019-03-19 09:00:00,21.969970703125004,59.11279582977295,57.676902770996094,30.248838424682617
2019-03-19 10:00:00,22.065734863281254,58.47347164154053,59.527898788452156,25.05318260192871
2019-03-19 11:00:00,22.01785278320313,61.274803161621094,63.87938404083253,32.12972068786621
2019-03-19 12:00:00,22.01785278320313,65.68135929107666,61.22302436828613,26.109647750854492
2019-03-19 13:00:00,21.969970703125004,75.65778923034668,74.87558078765868,33.8335075378418
2019-03-19 14:00:00,21.969970703125004,72.44543266296387,66.97143840789795,33.96089744567871
2019-03-19 15:00:00,21.969970703125004,77.9313735961914,75.73543548583983,29.208938598632812
2019-03-19 16:00:00,22.01785278320313,81.73058128356934,84.26005744934083,27.899648666381832
2019-03-19 17:00:00,22.01785278320313,81.09985065460205,82.92735862731932,31.438138961791992
2019-03-19 18:00:00,22.01785278320313,99.08450317382812,96.20762634277344,31.45455551147461
2019-03-19 19:00:00,21.969970703125004,69.30424690246582,71.62633228302,32.4628963470459
2019-03-19 20:00:00,21.969970703125004,61.32780361175538,66.8196382522583,32.16096115112305
2019-03-19 21:00:00,22.01785278320313,69.06450176239014,72.39567184448242,26.832233428955078
2019-03-19 22:00:00,22.448794841766357,0.0,45.0,0.0
2019-03-19 23:00:00,22.68820571899414,0.0,45.0,0.0
2019-03-20 00:00:00,22.68820571899414,0.0,45.0,0.0
2019-03-20 01:00:00,22.68820571899414,0.0,45.0,0.0
2019-03-20 02:00:00,22.68820571899414,0.0,45.0,0.0
2019-03-20 03:00:00,22.736088275909424,0.0,45.0,0.0
2019-03-20 04:00:00,22.87973594665527,0.0,45.0,0.0
2019-03-20 05:00:00,22.87973594665527,0.0,45.0,0.0
2019-03-20 06:00:00,22.87973594665527,0.0,45.0,0.0
2019-03-20 07:00:00,22.87973594665527,0.0,45.0,0.0
2019-03-20 08:00:00,22.029821395874023,165.60165977478027,158.59844398498535,32.758182525634766
2019-03-20 09:00:00,22.00588083267212,106.44696617126465,110.48293304443357,32.00301551818848
2019-03-20 10:00:00,21.993911266326904,87.66125011444092,88.18783760070801,34.04160499572754
2019-03-20 11:00:00,21.993911266326904,72.33398246765137,68.86320209503174,34.739351272583015
2019-03-20 12:00:00,22.02383804321289,66.34874629974365,70.08787059783936,29.99150276184082
2019-03-20 13:00:00,21.96997022628784,65.94860553741455,64.54390716552734,34.75803565979004
2019-03-20 14:00:00,21.96997022628784,57.88134956359863,59.71565246582031,33.42070770263672
2019-03-20 15:00:00,22.01785278320312,81.63481140136719,80.54021453857422,33.34865379333496
2019-03-20 16:00:00,22.01785278320312,100.94464683532713,106.67984771728516,33.1036262512207
2019-03-20 17:00:00,21.96997022628784,100.41408348083496,92.31402015686038,31.198240280151367
2019-03-20 18:00:00,21.96997022628784,84.84782409667967,82.01903533935547,29.533058166503906
2019-03-20 19:00:00,21.96997022628784,94.89139366149902,92.15157318115234,32.31947898864746
2019-03-20 20:00:00,22.01785278320312,79.83568382263184,81.9728832244873,26.995180130004883
2019-03-20 21:00:00,21.96997022628784,85.24470710754396,81.11329174041748,22.08127784729004
2019-03-20 22:00:00,22.40091180801392,5.16504180431366,45.0,0.0
2019-03-20 23:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 00:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 02:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 03:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 04:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 05:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 06:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-21 08:00:00,21.898147106170654,134.54115104675293,124.50053977966309,31.563791275024414
2019-03-21 09:00:00,21.969970703125004,69.8984498977661,70.54734325408936,26.408550262451172
2019-03-21 10:00:00,21.95799827575684,59.85935401916504,62.72708511352539,30.42144012451172
2019-03-21 11:00:00,22.041791439056396,64.64299201965332,66.73443031311035,22.137224197387695
2019-03-21 12:00:00,21.993908882141113,67.27826118469238,65.06752395629883,24.179920196533203
2019-03-21 13:00:00,21.997199535369873,71.02624034881592,72.20925521850587,21.55539894104004
2019-03-21 14:00:00,22.029820919036865,68.67162036895752,69.54258728027344,30.26871681213379
2019-03-21 15:00:00,21.96996784210205,53.14045715332031,50.11821937561035,31.054534912109375
2019-03-21 16:00:00,21.96996784210205,58.869927406311035,57.145325660705566,33.77302932739258
2019-03-21 17:00:00,22.017850399017334,62.8235969543457,65.90074348449706,32.54266166687012
2019-03-21 18:00:00,21.993910312652588,56.13121700286865,58.877381324768066,31.809911727905273
2019-03-21 19:00:00,22.01785278320312,47.05863094329834,47.48879909515381,31.193031311035156
2019-03-21 20:00:00,21.96997022628784,47.77373027801514,49.83546829223633,34.52126502990723
2019-03-21 21:00:00,21.96997022628784,52.657790184020996,51.57406520843506,28.929346084594727
2019-03-21 22:00:00,22.34499597549439,0.0,45.0,0.0
2019-03-21 23:00:00,22.40091133117676,0.0,45.0,0.0
2019-03-22 00:00:00,22.448793888092045,0.0,45.0,0.0
2019-03-22 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-22 02:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-22 03:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-22 04:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-22 05:00:00,22.59244155883789,0.0,45.0,0.0
2019-03-22 06:00:00,22.59244155883789,0.0,45.0,0.0
