Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-04-19 02:00:00,23.07126617431641,0.0,45.0,0.0
2019-04-19 03:00:00,23.26279449462891,0.0,45.0,0.0
2019-04-19 04:00:00,23.26279449462891,0.0,45.0,0.0
2019-04-19 05:00:00,23.26279449462891,0.0,45.0,0.0
2019-04-19 06:00:00,23.26279449462891,0.0,45.0,0.0
2019-04-19 07:00:00,23.26279449462891,0.0,45.0,0.0
2019-04-19 08:00:00,22.23930835723877,217.1289882659912,214.7654514312744,37.716190338134766
2019-04-19 09:00:00,21.96997022628784,48.619760513305664,48.88125038146973,29.92595672607422
2019-04-19 10:00:00,22.01785278320312,78.9514045715332,81.47509384155273,30.488111495971676
2019-04-19 11:00:00,22.01785278320312,92.35942840576173,100.6153087615967,25.50062370300293
2019-04-19 12:00:00,22.01785278320312,91.72322082519533,94.2340316772461,29.736814498901367
2019-04-19 13:00:00,21.96997022628784,69.84394931793213,68.34375095367432,27.27581977844238
2019-04-19 14:00:00,21.96997022628784,56.64645195007324,56.11567401885986,23.572708129882812
2019-04-19 15:00:00,22.01785278320312,61.75185298919678,62.90585422515869,25.63147735595703
2019-04-19 16:00:00,21.96997022628784,62.65858554840088,62.049330711364746,23.073169708251957
2019-04-19 17:00:00,21.96997022628784,49.56721782684326,46.563509941101074,29.090133666992188
2019-04-19 18:00:00,22.01785278320312,60.17485809326172,64.87379360198975,18.422025680541992
2019-04-19 19:00:00,21.96997022628784,54.91878414154053,53.841383934020996,25.814714431762695
2019-04-19 20:00:00,21.96997022628784,50.35856533050537,50.15874767303467,20.878000259399414
2019-04-19 21:00:00,22.01785278320312,63.80698013305664,64.25296974182129,15.206361770629883
2019-04-19 22:00:00,22.305147171020508,0.0,45.0,0.0
2019-04-19 23:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-20 00:00:00,22.73608922958374,0.0,45.0,0.0
2019-04-20 01:00:00,22.78397178649902,0.0,45.0,0.0
2019-04-20 02:00:00,22.78397178649902,0.0,45.0,0.0
2019-04-20 03:00:00,22.78397178649902,0.0,45.0,0.0
2019-04-20 04:00:00,22.927618026733395,0.0,45.0,0.0
2019-04-20 05:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-20 06:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-20 07:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-20 08:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-20 09:00:00,22.87374973297119,143.6305923461914,180.5769157409668,17.057842254638672
2019-04-20 10:00:00,21.89814376831055,117.46142387390135,117.59291267395018,30.78535270690918
2019-04-20 11:00:00,21.9939079284668,92.15552520751953,92.58312225341797,31.188488006591793
2019-04-20 12:00:00,21.9939079284668,76.6529712677002,79.5149097442627,30.563552856445312
2019-04-20 13:00:00,21.9939079284668,67.17029190063477,66.44670104980469,31.918701171875
2019-04-20 14:00:00,21.9939079284668,54.354437828063965,53.37939167022705,26.581649780273438
2019-04-20 15:00:00,21.9939079284668,44.397356033325195,45.05268478393555,29.208339691162113
2019-04-20 16:00:00,21.9939079284668,46.27985191345215,45.0,33.98643493652344
2019-04-20 17:00:00,22.041790485382084,23.333847999572754,45.0,15.696477890014648
2019-04-20 18:00:00,22.52061414718628,0.0,45.0,0.0
2019-04-20 19:00:00,22.712144374847412,0.0,45.0,0.0
2019-04-20 20:00:00,22.85579109191895,0.0,45.0,0.0
2019-04-20 21:00:00,22.9515552520752,0.0,45.0,0.0
2019-04-20 22:00:00,22.9515552520752,0.0,45.0,0.0
2019-04-20 23:00:00,23.09520292282105,0.0,45.0,0.0
2019-04-21 00:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-21 01:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-21 02:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-21 03:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-21 04:00:00,23.286733150482178,0.0,45.0,0.0
2019-04-21 05:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-21 06:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-21 07:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-21 08:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-21 09:00:00,23.43037986755371,0.0,45.0,0.0
2019-04-21 10:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-21 11:00:00,23.71767425537109,0.0,45.0,0.0
2019-04-21 12:00:00,23.741616249084473,0.0,45.0,0.0
2019-04-21 13:00:00,23.861323356628418,0.0,45.0,0.0
2019-04-21 14:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-21 15:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-21 16:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-21 17:00:00,24.14861679077148,0.0,45.0,0.0
2019-04-21 18:00:00,24.14861679077148,0.0,45.0,0.0
2019-04-21 19:00:00,24.14861679077148,0.0,45.0,0.0
2019-04-21 20:00:00,24.05285263061523,0.0,45.0,0.0
2019-04-21 21:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-21 22:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-21 23:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 00:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 01:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 02:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 03:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 04:00:00,23.95708847045898,0.0,45.0,0.0
2019-04-22 05:00:00,23.909205913543698,0.0,45.0,0.0
2019-04-22 06:00:00,23.76555824279785,0.0,45.0,0.0
2019-04-22 07:00:00,23.813440799713135,0.0,45.0,0.0
2019-04-22 08:00:00,22.77798366546631,302.7873001098633,321.02020263671875,46.75921058654785
2019-04-22 09:00:00,21.89814376831055,138.41982460021973,140.31896209716797,36.44030570983887
2019-04-22 10:00:00,22.041790485382084,140.1434440612793,139.8054542541504,29.291175842285156
2019-04-22 11:00:00,22.041790485382084,182.68439483642578,183.15451431274414,2.927494049072265
2019-04-22 12:00:00,22.04179048538208,245.6113052368164,247.43856811523438,0.0
2019-04-22 13:00:00,22.18543815612793,365.03527069091797,364.5321960449219,0.0
2019-04-22 14:00:00,22.18543815612793,381.23484802246094,380.0,0.0
2019-04-22 15:00:00,22.424849033355713,373.4932327270508,380.0,0.0
2019-04-22 16:00:00,23.19096803665161,341.9994430541992,380.0,0.0
2019-04-22 17:00:00,23.43037986755371,368.4286575317383,380.0,0.0
2019-04-22 18:00:00,23.286733150482178,377.55262756347656,380.0,0.0
2019-04-22 19:00:00,22.951555728912357,382.11373138427734,380.0,0.0
2019-04-22 20:00:00,22.329084873199463,378.3985900878906,380.0,0.0
2019-04-22 21:00:00,21.802379131317142,233.31278038024902,231.6994857788086,0.0
2019-04-22 22:00:00,22.04179096221924,9.244695901870726,45.0,0.0
2019-04-22 23:00:00,22.37696647644043,0.0,45.0,0.0
2019-04-23 00:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 01:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 02:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 03:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 04:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 05:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 06:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 07:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-23 08:00:00,21.65873336791992,0.0,45.0,0.0
2019-04-23 09:00:00,21.993911266326904,46.705193519592285,47.57170391082764,25.352293014526367
2019-04-23 10:00:00,21.993911266326904,61.347975730895996,62.32639217376709,32.52119255065918
2019-04-23 11:00:00,21.993911266326904,94.65266227722167,91.21739196777344,20.220855712890625
2019-04-23 12:00:00,21.993911266326904,102.90444374084473,100.2473783493042,0.0
2019-04-23 13:00:00,21.993911266326904,134.9709014892578,131.8240451812744,0.0
2019-04-23 14:00:00,22.04179382324219,213.77305221557617,215.45574188232422,0.0
2019-04-23 15:00:00,22.13755798339844,329.39830780029297,331.3270492553711,0.0
2019-04-23 16:00:00,22.04179382324219,374.5090026855469,374.62611389160156,0.0
2019-04-23 17:00:00,21.85026359558105,215.68600273132324,209.46961212158203,0.0
2019-04-23 18:00:00,21.94602870941162,137.2878189086914,131.97443962097168,0.0
2019-04-23 19:00:00,21.993911266326904,70.18381309509277,70.66962814331055,30.091114044189457
2019-04-23 20:00:00,21.94602870941162,49.190579414367676,49.44639015197754,35.41264724731445
2019-04-23 21:00:00,21.987926006317142,51.7947940826416,56.327378273010254,32.54863739013672
2019-04-23 22:00:00,22.257264614105225,5.663450956344604,45.0,0.0
2019-04-23 23:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-24 00:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-24 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-24 02:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-24 03:00:00,22.59244155883789,0.0,45.0,0.0
2019-04-24 04:00:00,22.574482917785645,0.0,45.0,0.0
2019-04-24 05:00:00,22.712144374847412,0.0,45.0,0.0
2019-04-24 06:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-24 07:00:00,22.903673171997074,0.0,45.0,0.0
2019-04-24 08:00:00,22.14952802658081,199.2231903076172,218.00730323791504,33.55267524719238
2019-04-24 09:00:00,21.898145675659176,54.89519691467285,57.547630310058594,34.04082107543945
2019-04-24 10:00:00,21.981940746307373,57.73171806335449,56.76210975646973,34.84926223754883
2019-04-24 11:00:00,21.99390983581543,61.63167095184326,63.566839218139656,29.68693733215332
2019-04-24 12:00:00,22.00588083267212,48.501705169677734,51.612152099609375,33.7668571472168
2019-04-24 13:00:00,21.993911266326904,51.723100662231445,49.821316719055176,32.81229019165039
2019-04-24 14:00:00,21.993911266326904,67.50011444091797,73.41474914550781,24.11155128479004
2019-04-24 15:00:00,21.993911266326904,55.929158210754395,49.33084678649902,27.65167808532715
2019-04-24 16:00:00,21.993911266326904,62.536282539367676,56.59358882904053,35.14544868469238
2019-04-24 17:00:00,21.94602870941162,65.69655132293701,68.51510810852051,33.97319221496582
2019-04-24 18:00:00,21.993911266326908,51.24669933319092,52.28135395050049,25.938936233520508
2019-04-24 19:00:00,21.993911266326904,46.64418697357178,47.04417133331299,35.91379928588867
2019-04-24 20:00:00,21.993911266326904,51.640915870666504,54.58206844329834,32.47858810424805
2019-04-24 21:00:00,21.993911266326904,60.17653465270996,64.26327705383301,22.458621978759762
2019-04-24 22:00:00,22.28120517730713,0.8223721981048585,45.0,0.0
2019-04-24 23:00:00,22.61638259887695,0.0,45.0,0.0
2019-04-25 00:00:00,22.7121467590332,0.0,45.0,0.0
2019-04-25 01:00:00,22.80791091918945,0.0,45.0,0.0
2019-04-25 02:00:00,22.80791091918945,0.0,45.0,0.0
2019-04-25 03:00:00,22.90367603302002,0.0,45.0,0.0
2019-04-25 04:00:00,22.99944114685059,0.0,45.0,0.0
2019-04-25 05:00:00,22.99944114685059,0.0,45.0,0.0
2019-04-25 06:00:00,22.99944114685059,0.0,45.0,0.0
2019-04-25 07:00:00,22.99944114685059,0.0,45.0,0.0
2019-04-25 08:00:00,22.197409629821777,203.12286376953125,215.38068771362305,28.36931800842285
2019-04-25 09:00:00,21.946025848388675,43.32875347137451,45.41877555847168,31.15212631225586
2019-04-25 10:00:00,21.9939079284668,46.431715965270996,45.0,33.35407257080078
2019-04-25 11:00:00,22.04179048538208,62.53213024139404,62.75988006591797,34.428152084350586
2019-04-25 12:00:00,21.96996784210205,54.195855140686035,56.664817810058594,36.10534858703613
2019-04-25 13:00:00,22.023838043212894,58.0459041595459,64.92676830291748,32.377593994140625
2019-04-25 14:00:00,21.99989461898804,69.83503723144531,68.4492540359497,33.792646408081055
2019-04-25 15:00:00,22.041791439056396,77.28980541229248,76.68943691253662,19.58344841003418
2019-04-25 16:00:00,22.233320713043213,196.9786148071289,202.07602882385254,0.9425830841064452
2019-04-25 17:00:00,22.08967351913452,324.5846481323242,324.6491470336914,0.0
2019-04-25 18:00:00,22.041791439056396,217.93160247802734,216.3274230957031,0.0
2019-04-25 19:00:00,21.94602632522583,285.72692489624023,282.0171203613281,0.0
2019-04-25 20:00:00,21.850261211395264,76.66079330444336,73.80491256713867,14.23796272277832
2019-04-25 21:00:00,22.029820919036865,55.64481258392334,56.314552307128906,35.013601303100586
2019-04-25 22:00:00,22.305144786834717,0.0,45.0,0.0
2019-04-25 23:00:00,22.64032173156738,0.0,45.0,0.0
2019-04-26 00:00:00,22.83185195922852,0.0,45.0,0.0
2019-04-26 01:00:00,22.891704082489017,0.0,45.0,0.0
2019-04-26 02:00:00,23.04732131958008,0.0,45.0,0.0
2019-04-26 03:00:00,23.04732131958008,0.0,45.0,0.0
2019-04-26 04:00:00,23.04732131958008,0.0,45.0,0.0
2019-04-26 05:00:00,23.095203399658207,0.0,45.0,0.0
2019-04-26 06:00:00,23.23884963989258,0.0,45.0,0.0
2019-04-26 07:00:00,23.23884963989258,0.0,45.0,0.0
2019-04-26 08:00:00,22.32310152053833,221.82853507995605,245.76839065551758,34.42697715759277
2019-04-26 09:00:00,21.96997022628784,57.446715354919434,59.96290874481201,31.38283920288086
2019-04-26 10:00:00,21.96997022628784,84.58878231048584,81.90014553070068,32.631059646606445
2019-04-26 11:00:00,22.01785278320312,78.8122730255127,79.54985427856445,32.326847076416016
2019-04-26 12:00:00,21.954009373982743,81.50657908121745,79.23084259033203,32.313611348470054
2019-04-26 13:00:00,22.01785278320312,72.45375061035156,72.77447509765625,32.29686737060547
2019-04-26 14:00:00,22.01785278320312,72.45375061035156,72.77447509765625,32.29686737060547
2019-04-26 15:00:00,22.01785278320312,72.45375061035156,72.77447509765625,32.29686737060547
2019-04-26 16:00:00,22.01785278320312,103.4151840209961,104.8248825073242,31.80055999755859
2019-04-26 17:00:00,21.96997022628784,93.08092880249025,90.23793411254883,32.357858657836914
2019-04-26 18:00:00,22.01785278320312,86.15551376342773,90.68966293334961,29.900642395019528
2019-04-26 19:00:00,21.96997022628784,79.95889663696289,72.71109771728516,31.90418815612793
2019-04-26 20:00:00,21.96997022628784,49.0612735748291,48.875712394714355,34.4431266784668
2019-04-26 21:00:00,21.96997022628784,68.76178455352783,68.28692245483398,34.03781509399414
2019-04-26 22:00:00,22.400911808013916,0.8223721981048585,45.0,0.0
2019-04-26 23:00:00,22.78397178649902,0.0,45.0,0.0
2019-04-27 00:00:00,22.927618026733395,0.0,45.0,0.0
2019-04-27 01:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-27 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-27 03:00:00,22.97550010681152,0.0,45.0,0.0
2019-04-27 04:00:00,23.119147777557373,0.0,45.0,0.0
2019-04-27 05:00:00,23.16703033447266,0.0,45.0,0.0
2019-04-27 06:00:00,23.16703033447266,0.0,45.0,0.0
2019-04-27 07:00:00,23.16703033447266,0.0,45.0,0.0
2019-04-27 08:00:00,23.16703033447266,0.0,45.0,0.0
2019-04-27 09:00:00,22.92761850357056,133.61481857299805,179.24260711669922,12.098236083984375
2019-04-27 10:00:00,21.89814376831055,92.87012481689453,87.56036376953125,31.56331443786621
2019-04-27 11:00:00,21.9939079284668,57.92814922332764,57.17051410675049,26.76787757873535
2019-04-27 12:00:00,21.9939079284668,46.55845642089844,46.1843376159668,23.60822105407715
2019-04-27 13:00:00,21.9939079284668,44.74005126953125,45.0,31.79570198059082
2019-04-27 14:00:00,21.9939079284668,44.449660301208496,45.0,32.427001953125
2019-04-27 15:00:00,22.04179048538208,82.75351238250732,80.52646064758301,26.816858291625977
2019-04-27 16:00:00,21.946025848388675,55.29128837585449,53.10560989379883,33.2911319732666
2019-04-27 17:00:00,22.041790485382084,22.564176559448242,45.0,17.263948440551758
2019-04-27 18:00:00,22.472731590270996,0.0,45.0,0.0
2019-04-27 19:00:00,22.56849670410156,0.0,45.0,0.0
2019-04-27 20:00:00,22.66426181793213,0.0,45.0,0.0
2019-04-27 21:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-27 22:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-27 23:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 00:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 01:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 02:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 03:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 04:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 05:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 06:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 07:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 08:00:00,22.7600269317627,0.0,45.0,0.0
2019-04-28 09:00:00,22.9515552520752,0.0,45.0,0.0
2019-04-28 10:00:00,22.9515552520752,0.0,45.0,0.0
2019-04-28 11:00:00,23.047320365905765,0.0,45.0,0.0
2019-04-28 12:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-28 13:00:00,23.14308547973633,0.0,45.0,0.0
2019-04-28 14:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-28 15:00:00,23.33461570739746,0.0,45.0,0.0
2019-04-28 16:00:00,23.43037986755371,0.0,45.0,0.0
2019-04-28 17:00:00,23.621909141540527,0.0,45.0,0.0
2019-04-28 18:00:00,23.957085132598873,0.0,45.0,0.0
2019-04-28 19:00:00,24.244380474090576,0.0,45.0,0.0
2019-04-28 20:00:00,24.100732803344727,0.0,45.0,0.0
2019-04-28 21:00:00,23.861320495605465,0.0,45.0,0.0
2019-04-28 22:00:00,23.71767425537109,0.0,45.0,0.0
2019-04-28 23:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 00:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 01:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 02:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 03:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 04:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 05:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 06:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 07:00:00,23.52614402770996,0.0,45.0,0.0
2019-04-29 08:00:00,21.7544994354248,155.8470306396484,152.6716918945312,33.44409942626953
2019-04-29 09:00:00,21.9460277557373,92.20207786560059,87.83262252807617,34.49728202819824
2019-04-29 10:00:00,22.029822826385498,80.50608825683594,85.46041870117188,31.38463592529297
2019-04-29 11:00:00,22.01785278320313,80.41655921936035,83.49784088134767,34.11946487426758
2019-04-29 12:00:00,21.98593139648438,69.5659065246582,73.28474934895834,35.241424560546875
2019-04-29 13:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 14:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 15:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 16:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 17:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 18:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 19:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 20:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 21:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 22:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-29 23:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 00:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 01:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 02:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 03:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 04:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 05:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 06:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 07:00:00,22.11361694335938,100.4408721923828,106.8627624511719,36.38668823242188
2019-04-30 08:00:00,21.73055839538574,32.37312316894531,45.0,26.09285736083984
2019-04-30 09:00:00,22.011866569519047,55.033989906311035,57.54422569274902,27.402873992919922
2019-04-30 10:00:00,21.993908882141113,51.8132266998291,50.032135009765625,28.230661392211914
2019-04-30 11:00:00,21.993908882141113,50.00344181060791,46.11936950683594,42.7431755065918
2019-04-30 12:00:00,21.993908882141113,44.914307594299316,48.728882789611816,52.4178409576416
2019-04-30 13:00:00,22.041791439056396,52.60876941680908,54.731515884399414,44.4255428314209
2019-04-30 14:00:00,21.993908882141113,55.636502265930176,56.80059051513672,40.40303421020508
2019-04-30 15:00:00,22.01785278320313,49.409878730773926,52.18116283416748,31.52215576171875
2019-04-30 16:00:00,21.952012062072757,56.91105365753174,59.04062843322755,76.47556495666504
2019-04-30 17:00:00,22.04179096221924,62.21567916870117,62.59254455566405,71.35824966430664
2019-04-30 18:00:00,22.011864185333256,71.16745948791502,68.63372421264648,23.36851692199707
2019-04-30 19:00:00,21.946025848388675,48.40018653869629,48.531005859375,34.527482986450195
2019-04-30 20:00:00,21.993908405303955,48.31644630432129,50.217777252197266,49.812278747558594
2019-04-30 21:00:00,21.9939079284668,45.575927734375,45.0,51.34686851501465
2019-04-30 22:00:00,22.233320236206055,0.0,45.0,0.0
2019-04-30 23:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 00:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 01:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 02:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 03:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 04:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 05:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 06:00:00,22.37696647644043,0.0,45.0,0.0
2019-05-01 07:00:00,22.37696647644043,23.325867652893066,45.0,71.54339408874512
2019-05-01 08:00:00,22.730103015899655,45.14728355407715,45.0,100.0
2019-05-01 09:00:00,22.97550010681152,44.62680244445801,45.0,99.43872833251953
2019-05-01 10:00:00,23.16703033447266,43.915409088134766,45.0,99.7849349975586
2019-05-01 11:00:00,23.214912891387943,44.84372043609619,45.0,98.91761207580566
2019-05-01 12:00:00,23.35856056213379,43.54822254180908,45.0,100.0
2019-05-01 13:00:00,23.35856056213379,46.67981465657552,45.0,100.0
2019-05-01 14:00:00,23.406442642211914,45.93003845214844,45.0,72.64381790161133
2019-05-01 15:00:00,23.396866226196288,45.501471519470215,45.0,85.39071846008301
2019-05-01 16:00:00,23.43517189025879,45.47556972503662,45.0,83.15571594238281
2019-05-01 17:00:00,23.35856056213379,45.04455089569092,45.0,100.0
2019-05-01 18:00:00,23.396866226196288,45.13926410675049,45.0,82.96076202392578
2019-05-01 19:00:00,23.43517189025879,44.34142875671387,45.0,73.26914978027344
2019-05-01 20:00:00,23.43517189025879,22.74415683746338,45.0,25.33803367614746
2019-05-01 21:00:00,23.51178321838379,0.0,45.0,0.0
2019-05-01 22:00:00,23.396866226196288,0.0,45.0,0.0
2019-05-01 23:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 00:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 01:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 02:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 03:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 04:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 05:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 06:00:00,23.35856056213379,0.0,45.0,0.0
2019-05-02 07:00:00,23.281948471069335,33.96784687042236,45.0,37.71953773498535
2019-05-02 08:00:00,23.47347755432129,44.66226100921631,45.0,62.01802444458008
2019-05-02 09:00:00,23.468688583374025,44.45970439910889,45.0,63.81223106384277
2019-05-02 10:00:00,23.487838363647462,46.99722194671631,45.0,36.86624526977539
2019-05-02 11:00:00,23.487838363647462,44.33548450469971,45.0,49.07820701599121
2019-05-02 12:00:00,23.487838363647462,47.69685459136963,45.0,53.406721115112305
2019-05-02 13:00:00,23.487838363647462,45.27189636230469,45.0,54.469688415527344
2019-05-02 14:00:00,23.487838363647462,44.47507572174072,45.0,47.65732765197754
2019-05-02 15:00:00,23.44953269958496,45.354071617126465,45.0,54.058462142944336
2019-05-02 16:00:00,23.487838363647462,45.31077003479004,45.0,59.364871978759766
2019-05-02 17:00:00,23.44953269958496,45.96059799194336,45.0,63.44122314453125
2019-05-02 18:00:00,23.487838363647462,44.87704849243164,45.0,42.250152587890625
2019-05-02 19:00:00,23.44953269958496,44.583248138427734,45.0,74.00322532653809
2019-05-02 20:00:00,23.487838363647462,22.30083465576172,45.0,17.51886558532715
2019-05-02 21:00:00,23.52614402770996,0.0,45.0,0.0
2019-05-02 22:00:00,23.602756118774415,0.0,45.0,0.0
2019-05-02 23:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 00:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 01:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 02:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 03:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 04:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 05:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 06:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 07:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 08:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-03 09:00:00,23.502206325531006,51.136351585388184,52.42768669128418,44.52073097229004
2019-05-03 10:00:00,23.53093376159668,50.314682960510254,50.58417892456055,50.02633857727051
2019-05-03 11:00:00,23.540511703491212,45.16152477264404,46.42868900299072,50.67925453186035
2019-05-03 12:00:00,23.497417831420897,42.92113494873047,45.0,49.64389419555664
2019-05-03 13:00:00,23.454323959350585,46.38789463043213,45.4141149520874,48.09526443481445
2019-05-03 14:00:00,23.46390037536621,45.01657485961914,46.186556816101074,39.248727798461914
2019-05-03 15:00:00,23.46389846801758,45.082505226135254,45.0,41.8585205078125
2019-05-03 16:00:00,23.497416305541993,52.49253845214844,45.38395023345947,45.822343826293945
2019-05-03 17:00:00,23.516569900512696,47.30509567260742,45.0,33.11666679382324
2019-05-03 18:00:00,23.401652526855468,44.75072193145752,45.0,97.82995414733887
2019-05-03 19:00:00,23.47826385498047,44.58829689025879,45.0,100.0
2019-05-03 20:00:00,23.47826385498047,22.83560085296631,45.0,50.0
2019-05-03 21:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-03 22:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-03 23:00:00,23.36334686279297,0.0,45.0,0.0
2019-05-04 00:00:00,23.26758270263672,0.0,45.0,0.0
2019-05-04 01:00:00,23.26279449462891,0.0,45.0,0.0
2019-05-04 02:00:00,23.26279449462891,0.0,45.0,0.0
2019-05-04 03:00:00,23.26279449462891,0.0,45.0,0.0
2019-05-04 04:00:00,23.14787750244141,0.0,45.0,0.0
2019-05-04 05:00:00,23.07126617431641,0.0,45.0,0.0
2019-05-04 06:00:00,23.07126617431641,0.0,45.0,0.0
2019-05-04 07:00:00,23.10957183837891,0.0,45.0,0.0
2019-05-04 08:00:00,23.14787750244141,48.32211112976074,45.0,87.66823959350586
2019-05-04 09:00:00,23.301100540161137,44.87225151062012,45.0,100.0
2019-05-04 10:00:00,23.33940658569336,46.5191535949707,45.0,100.0
2019-05-04 11:00:00,23.26279449462891,45.33544731140137,45.0,100.0
2019-05-04 12:00:00,23.377712631225585,44.98232841491699,45.0,100.0
2019-05-04 13:00:00,23.45432472229004,44.54935359954834,45.0,100.0
2019-05-04 14:00:00,23.224489212036133,45.30214786529541,45.0,100.0
2019-05-04 15:00:00,23.07126617431641,45.15394401550293,45.0,100.0
2019-05-04 16:00:00,23.262795257568364,44.93516254425049,45.0,100.0
2019-05-04 17:00:00,23.416018676757812,44.76581382751465,45.0,100.0
2019-05-04 18:00:00,23.26279449462891,44.69491386413574,45.0,100.0
2019-05-04 19:00:00,23.741617584228514,0.0,45.0,0.0
2019-05-04 20:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-04 21:00:00,23.93793563842773,0.0,45.0,0.0
2019-05-04 22:00:00,23.70810012817383,0.0,45.0,0.0
2019-05-04 23:00:00,23.593181991577147,0.0,45.0,0.0
2019-05-05 00:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-05 01:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-05 02:00:00,23.325041198730467,0.0,45.0,0.0
2019-05-05 03:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-05 04:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-05 05:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-05 06:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-05 07:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-05 08:00:00,23.24842948913574,28.325249671936035,47.64989376068115,34.05007743835449
2019-05-05 09:00:00,23.210123443603514,44.09908103942871,45.0,100.0
2019-05-05 10:00:00,23.28673553466797,45.19483184814453,45.0,100.0
2019-05-05 11:00:00,23.286735153198244,47.16755962371826,45.0,100.0
2019-05-05 12:00:00,23.09520530700684,45.437602043151855,45.0,100.0
2019-05-05 13:00:00,23.17181739807129,44.42148494720459,45.0,100.0
2019-05-05 14:00:00,23.574028968811035,49.89766979217529,52.23417854309082,63.85076332092285
2019-05-05 15:00:00,23.574028968811035,168.94310379028323,167.66637802124023,0.0
2019-05-05 16:00:00,24.05285310745239,361.95982360839844,365.16925048828125,0.0
2019-05-05 17:00:00,24.340654373168945,0.0,45.0,0.0
2019-05-05 18:00:00,24.73232936859131,0.0,45.0,0.0
2019-05-05 19:00:00,25.02773284912109,22.84149169921875,45.0,0.0
2019-05-05 20:00:00,24.8800311088562,10.975335121154785,45.0,0.0
2019-05-05 21:00:00,24.609243392944332,0.0,45.0,0.0
2019-05-05 22:00:00,24.364931106567383,0.0,45.0,0.0
2019-05-05 23:00:00,24.262337207794193,0.0,45.0,0.0
2019-05-06 00:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-06 01:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-06 02:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-06 03:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-06 04:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-06 05:00:00,24.1486177444458,0.0,45.0,0.0
2019-05-06 06:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-06 07:00:00,23.63388204574585,122.57768917083742,135.97890663146973,24.96186828613281
2019-05-06 08:00:00,23.45432186126709,51.97561073303223,53.89578056335449,37.016841888427734
2019-05-06 09:00:00,23.502203941345215,49.47577667236328,51.02102088928223,32.8399600982666
2019-05-06 10:00:00,23.502203941345215,59.64073944091797,59.65618705749512,11.870161056518555
2019-05-06 11:00:00,23.645851612091064,222.81914901733398,226.28321838378903,0.0
2019-05-06 12:00:00,24.281559467315674,367.1160430908203,380.0,0.0
2019-05-06 13:00:00,24.732326984405518,344.5321273803711,380.0,0.0
2019-05-06 14:00:00,25.0277304649353,335.4850082397461,380.0,0.0
2019-05-06 15:00:00,25.273900032043457,330.0273895263672,380.0,0.0
2019-05-06 16:00:00,25.52006959915161,329.580322265625,380.0,0.0
2019-05-06 17:00:00,25.76623916625977,366.36656188964844,380.0,0.0
2019-05-06 18:00:00,25.593921184539795,374.84610748291016,380.0,0.0
2019-05-06 19:00:00,25.19389581680298,376.2775421142578,380.0,0.0
2019-05-06 20:00:00,24.70771408081055,189.98644256591797,212.5,0.0
2019-05-06 21:00:00,24.90464973449707,0.0,45.0,0.0
2019-05-06 22:00:00,24.85541582107544,0.0,45.0,0.0
2019-05-06 23:00:00,24.806179523468018,0.0,45.0,0.0
2019-05-07 00:00:00,24.65847778320312,12.238554954528807,45.0,0.32765388488769526
2019-05-07 01:00:00,24.609243392944336,0.0,45.0,0.0
2019-05-07 02:00:00,24.65847778320312,0.0,45.0,0.0
2019-05-07 03:00:00,24.65847778320312,0.0,45.0,0.0
2019-05-07 04:00:00,24.65847778320312,0.0,45.0,0.0
2019-05-07 05:00:00,24.65847778320312,0.0,45.0,0.0
2019-05-07 06:00:00,24.65847778320312,0.0,45.0,0.0
2019-05-07 07:00:00,23.79725742340088,133.17724990844727,135.5845432281494,27.773784637451172
2019-05-07 08:00:00,23.526144981384277,62.43128871917725,62.976124763488755,24.345876693725586
2019-05-07 09:00:00,23.502203941345215,69.45724296569826,70.74311637878418,30.960201263427734
2019-05-07 10:00:00,23.478264808654785,53.82456398010254,51.689584732055664,35.41106033325195
2019-05-07 11:00:00,23.478264808654785,56.23494338989258,57.505409240722656,28.93402099609375
2019-05-07 12:00:00,23.52614736557007,59.111783027648926,57.46670150756836,3.558021545410155
2019-05-07 13:00:00,23.514177322387695,64.7408332824707,66.16978645324706,5.036708831787109
2019-05-07 14:00:00,23.45432472229004,68.91552352905273,70.45257186889648,9.73876953125
2019-05-07 15:00:00,23.502206802368164,63.19174289703369,59.195234298706055,8.894941329956055
2019-05-07 16:00:00,23.35856056213379,45.17837047576904,45.0,100.0
2019-05-07 17:00:00,23.550089359283447,54.9408655166626,59.41215896606445,54.554616928100586
2019-05-07 18:00:00,23.502206802368164,48.87952899932861,51.49142646789551,27.134702682495117
2019-05-07 19:00:00,23.502206802368164,67.38730812072754,69.71910190582275,21.338233947753906
2019-05-07 20:00:00,23.524038314819336,20.64059543609619,45.0,35.876996994018555
2019-05-07 21:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-07 22:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-07 23:00:00,23.71767425537109,0.0,45.0,0.0
2019-05-08 00:00:00,23.669791698455807,0.0,45.0,0.0
2019-05-08 01:00:00,23.52614402770996,0.0,45.0,0.0
2019-05-08 02:00:00,23.52614402770996,0.0,45.0,0.0
2019-05-08 03:00:00,23.52614402770996,0.0,45.0,0.0
2019-05-08 04:00:00,23.41840934753418,0.0,45.0,0.0
2019-05-08 05:00:00,23.3106746673584,0.0,45.0,0.0
2019-05-08 06:00:00,23.3106746673584,0.0,45.0,0.0
2019-05-08 07:00:00,23.16702699661255,37.39986038208008,45.0,57.99483299255371
2019-05-08 08:00:00,23.502204418182373,45.68008041381836,45.0,51.157318115234375
2019-05-08 09:00:00,23.454322338104248,45.044416427612305,45.0,55.93319511413574
2019-05-08 10:00:00,23.490234375,43.74005699157715,45.0,52.37380409240723
2019-05-08 11:00:00,23.47826385498047,43.39130878448486,45.0,100.0
2019-05-08 12:00:00,23.47826385498047,48.18698978424072,45.0,100.0
2019-05-08 13:00:00,23.47826385498047,43.154603004455566,45.0,100.0
2019-05-08 14:00:00,23.47826385498047,45.25473117828369,45.0,100.0
2019-05-08 15:00:00,23.47826385498047,44.944579124450684,45.0,100.0
2019-05-08 16:00:00,23.238852500915527,44.904541969299316,45.0,100.0
2019-05-08 17:00:00,23.09520530700684,44.65021896362305,45.0,100.0
2019-05-08 18:00:00,23.478264331817627,50.98885726928711,47.48576641082764,59.44833946228027
2019-05-08 19:00:00,23.478264331817627,46.250404357910156,45.0,29.842172622680664
2019-05-08 20:00:00,23.430381774902344,22.5397891998291,45.0,43.69902229309082
2019-05-08 21:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-08 22:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-08 23:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-09 00:00:00,23.334617614746094,0.0,45.0,0.0
2019-05-09 01:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-09 02:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-09 03:00:00,23.28673553466797,0.0,45.0,0.0
2019-05-09 04:00:00,23.430381774902344,0.0,45.0,0.0
2019-05-09 05:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-09 06:00:00,23.47826385498047,0.0,45.0,0.0
2019-05-09 07:00:00,23.17900037765503,65.9512243270874,78.03300857543945,41.54571342468262
2019-05-09 08:00:00,23.526146411895752,46.400856018066406,45.0,41.43874549865723
2019-05-09 09:00:00,23.478264331817627,49.34667491912842,51.588890075683594,37.30877876281738
2019-05-09 10:00:00,23.526146411895752,43.18163871765137,48.58851432800293,35.30178260803223
2019-05-09 11:00:00,23.50819206237793,45.1427059173584,45.0,37.50689125061035
2019-05-09 12:00:00,23.55008888244629,44.928256034851074,47.92815589904785,32.133928298950195
2019-05-09 13:00:00,23.502206802368164,46.29230213165283,45.0,42.16640281677246
2019-05-09 14:00:00,23.478264808654785,47.00433540344238,45.0,50.20992660522461
2019-05-09 15:00:00,23.45432472229004,44.44600296020508,45.0,44.792728424072266
2019-05-09 16:00:00,23.502206802368164,44.81392765045166,45.0,45.50370788574219
2019-05-09 17:00:00,23.502206802368164,46.3474760055542,45.0,51.07352638244629
2019-05-09 18:00:00,23.502206802368164,44.87355327606201,45.46749210357666,48.94086837768555
2019-05-09 19:00:00,23.502206802368164,44.06567859649658,45.76946544647217,49.67909049987793
2019-05-09 20:00:00,23.597971439361572,22.610974311828613,45.0,18.44199562072754
2019-05-09 21:00:00,23.74161911010742,0.0,45.0,0.0
2019-05-09 22:00:00,23.83738327026367,0.0,45.0,0.0
2019-05-09 23:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 00:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 01:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 02:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 03:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 04:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 05:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 06:00:00,23.93314743041992,0.0,45.0,0.0
2019-05-10 07:00:00,23.585999011993408,151.22040367126462,159.68618583679202,0.4947757720947265
2019-05-10 08:00:00,23.43037986755371,48.84932613372803,50.87446212768555,27.14407348632812
2019-05-10 09:00:00,23.478261947631836,48.878400802612305,50.42654991149902,17.714759826660156
2019-05-10 10:00:00,23.502206802368164,48.26122188568115,46.07794761657715,23.018369674682617
2019-05-10 11:00:00,23.45432472229004,55.133097648620605,56.75160789489746,20.419511795043945
2019-05-10 12:00:00,23.55008888244629,67.43178844451904,71.28528976440428,7.25987434387207
2019-05-10 13:00:00,23.502206802368164,65.9682664871216,71.49422550201416,8.287408828735353
2019-05-10 14:00:00,23.55008888244629,171.017578125,174.32534408569336,0.0
2019-05-10 15:00:00,23.45432472229004,207.8042335510254,208.5923080444336,0.0
2019-05-10 16:00:00,23.35856056213379,51.306450843811035,49.19371509552002,69.61504554748535
2019-05-10 17:00:00,23.35856056213379,45.70488166809082,45.0,100.0
2019-05-10 18:00:00,23.310677528381348,45.01977062225342,45.0,88.22918319702148
2019-05-10 19:00:00,23.45432472229004,45.060298919677734,45.0,63.55758285522461
2019-05-10 20:00:00,23.490234375,44.7853364944458,45.0,36.06362533569336
2019-05-10 21:00:00,23.66979169845581,44.29721164703369,45.0,7.7731990814208975
2019-05-10 22:00:00,23.71767425537109,44.163177490234375,45.0,0.0
2019-05-10 23:00:00,23.71767425537109,45.0231819152832,45.0,0.0
2019-05-11 00:00:00,23.50220489501953,44.76928997039795,45.0,0.0
2019-05-11 01:00:00,23.50220489501953,44.585479736328125,45.0,0.0
2019-05-11 02:00:00,23.50220489501953,44.651320457458496,45.0,0.0
2019-05-11 03:00:00,23.50220489501953,45.67569446563721,45.0,0.0
2019-05-11 04:00:00,23.50220489501953,43.62748146057129,45.0,0.0
2019-05-11 05:00:00,23.50220489501953,44.9638786315918,45.0,0.0
2019-05-11 06:00:00,23.50220489501953,45.65366172790527,45.0,0.0
2019-05-11 07:00:00,23.50220489501953,44.773942947387695,45.0,0.0
2019-05-11 08:00:00,22.74207353591919,108.3666124343872,109.28134059906006,28.958269119262695
2019-05-11 09:00:00,23.310677528381348,45.529775619506836,45.0,72.46825981140137
2019-05-11 10:00:00,23.55008888244629,46.389089584350586,45.02517127990723,51.37767791748047
2019-05-11 11:00:00,23.538116455078125,42.49543380737305,45.75280570983887,58.69096374511719
2019-05-11 12:00:00,23.526144981384277,44.824978828430176,48.948222160339355,54.471940994262695
2019-05-11 13:00:00,23.478262424468994,46.12665843963623,45.0,55.415788650512695
2019-05-11 14:00:00,23.490234851837158,51.60621643066406,45.0,62.97150993347168
2019-05-11 15:00:00,23.478264808654785,44.84499645233154,45.0,53.08369445800781
2019-05-11 16:00:00,23.334617137908936,45.18325233459473,45.69831085205078,83.35216522216797
2019-05-11 17:00:00,23.143087387084964,44.925082206726074,45.0,100.0
2019-05-11 18:00:00,23.19096946716309,45.01100444793701,45.0,100.0
2019-05-11 19:00:00,23.52614736557007,46.07137107849121,45.0,32.69170570373535
2019-05-11 20:00:00,23.76555824279785,43.70100212097168,45.0,0.0
2019-05-11 21:00:00,23.76555824279785,45.87356376647949,45.0,0.0
2019-05-11 22:00:00,23.76555824279785,44.5343656539917,45.0,0.0
2019-05-11 23:00:00,23.76555824279785,46.633524894714355,45.0,0.0
2019-05-12 00:00:00,23.76555824279785,44.60166931152344,45.0,0.0
2019-05-12 01:00:00,23.76555824279785,45.29917240142822,45.0,0.0
2019-05-12 02:00:00,23.76555824279785,44.8305606842041,45.0,0.0
2019-05-12 03:00:00,23.76555824279785,45.76846981048584,45.0,0.0
2019-05-12 04:00:00,23.76555824279785,45.18593502044678,45.0,0.0
2019-05-12 05:00:00,23.76555824279785,44.897647857666016,45.0,0.0
2019-05-12 06:00:00,23.621912002563477,44.87231731414795,45.0,0.0
2019-05-12 07:00:00,23.71169137954712,44.77669906616211,45.0,0.0
2019-05-12 08:00:00,23.370529651641846,149.68412113189697,138.42175674438477,18.350936889648438
2019-05-12 09:00:00,22.879735469818115,52.92216777801514,50.7736930847168,52.36672019958496
2019-05-12 10:00:00,23.55008888244629,45.29644298553467,48.96496868133545,73.24814033508301
2019-05-12 11:00:00,23.502206802368164,44.271084785461426,45.0,37.51361656188965
2019-05-12 12:00:00,23.502206802368164,49.56053924560547,46.70826053619385,26.79437828063965
2019-05-12 13:00:00,23.502206802368164,43.053993225097656,45.0,34.79402160644531
2019-05-12 14:00:00,23.502206802368164,55.41962146759033,56.78103256225586,19.13218116760254
2019-05-12 15:00:00,23.55008888244629,53.14601421356201,55.228633880615234,4.118785858154298
2019-05-12 16:00:00,23.45432472229004,46.52777576446533,45.0,86.9405288696289
2019-05-12 17:00:00,23.645853519439697,44.73285675048828,45.0,46.897762298583984
2019-05-12 18:00:00,23.981030941009518,44.746734619140625,45.0,0.0
2019-05-12 19:00:00,24.0289134979248,47.02085876464844,45.0,0.0
2019-05-12 20:00:00,24.0289134979248,46.080193519592285,45.0,0.0
2019-05-12 21:00:00,24.0289134979248,43.405144691467285,45.0,0.0
2019-05-12 22:00:00,24.0289134979248,44.17819881439209,45.0,0.0
2019-05-12 23:00:00,24.0289134979248,41.3324613571167,45.0,0.0
2019-05-13 00:00:00,24.0289134979248,44.83342456817627,45.0,0.0
2019-05-13 01:00:00,24.0289134979248,46.835679054260254,45.0,0.0
2019-05-13 02:00:00,24.0289134979248,44.8055534362793,45.0,0.0
2019-05-13 03:00:00,24.0289134979248,45.24687194824219,45.0,0.0
2019-05-13 04:00:00,24.0289134979248,46.30466651916504,45.0,0.0
2019-05-13 05:00:00,24.0289134979248,43.361918449401855,45.0,0.0
2019-05-13 06:00:00,24.0289134979248,45.71609973907471,45.0,0.0
2019-05-13 07:00:00,23.244836807250977,158.6656608581543,151.97192096710205,24.956197738647457
2019-05-13 08:00:00,23.238850116729736,45.564870834350586,45.0,57.86688232421875
2019-05-13 09:00:00,23.520159244537354,44.64426803588867,48.725419998168945,38.62337303161621
2019-05-13 10:00:00,23.502204418182373,50.355772972106934,52.81251907348633,28.961181640625
2019-05-13 11:00:00,23.50220489501953,43.07361888885498,45.0,35.088768005371094
2019-05-13 12:00:00,23.50220489501953,45.62022113800049,45.0,34.2232608795166
2019-05-13 13:00:00,23.50220489501953,45.398226737976074,45.0,33.28881645202637
2019-05-13 14:00:00,23.50220489501953,45.22633075714111,45.0,32.42023849487305
2019-05-13 15:00:00,23.50220489501953,44.07817363739014,45.0,31.38833999633789
2019-05-13 16:00:00,23.50220489501953,45.4493465423584,45.0,31.431509017944336
2019-05-13 17:00:00,23.47826385498047,45.190598487854004,45.0,42.43051338195801
2019-05-13 18:00:00,23.526146411895752,48.51774787902832,52.33168411254883,42.34308052062988
2019-05-13 19:00:00,23.574028968811035,47.60868740081787,50.77497863769531,32.31916618347168
2019-05-13 20:00:00,23.526146411895752,46.824036598205566,45.0,26.06160545349121
2019-05-13 21:00:00,23.81344175338745,44.6147575378418,45.0,0.0
2019-05-13 22:00:00,23.86132431030273,44.60166931152344,45.0,0.0
2019-05-13 23:00:00,23.86132431030273,45.25038814544678,45.0,0.0
2019-05-14 00:00:00,23.86132431030273,44.87196445465088,45.0,0.0
2019-05-14 01:00:00,23.86132431030273,46.27914237976074,45.0,0.0
2019-05-14 02:00:00,23.86132431030273,44.12232494354248,45.0,0.0
2019-05-14 03:00:00,23.81344175338745,43.692718505859375,45.0,0.0
2019-05-14 04:00:00,23.6697940826416,46.9110746383667,45.0,0.0
2019-05-14 05:00:00,23.6697940826416,45.27720069885254,45.0,0.0
2019-05-14 06:00:00,23.6697940826416,44.66529083251953,45.0,0.0
2019-05-14 07:00:00,23.045965671539307,135.04770946502686,132.19799995422363,27.210918426513672
2019-05-14 08:00:00,23.14308786392212,43.219696044921875,45.0,68.4464111328125
2019-05-14 09:00:00,23.52614736557007,42.89522647857666,46.25261688232422,32.234806060791016
2019-05-14 10:00:00,23.52614736557007,43.87425518035889,45.249680519104004,28.810546875
2019-05-14 11:00:00,23.478264808654785,45.27942180633545,45.0,33.27041816711426
2019-05-14 12:00:00,23.46629524230957,49.378336906433105,45.0,46.39653778076172
2019-05-14 13:00:00,23.442352294921875,48.49592399597168,45.0,51.782386779785156
2019-05-14 14:00:00,23.478261947631836,48.73439121246338,45.67220497131348,34.32945632934571
2019-05-14 15:00:00,23.50818967819214,48.42909812927246,51.572397232055664,58.192073822021484
2019-05-14 16:00:00,23.54410171508789,45.81173896789551,50.635698318481445,51.38680839538574
2019-05-14 17:00:00,23.532133102416992,45.568543434143066,46.87998294830322,39.840715408325195
2019-05-14 18:00:00,23.5321307182312,45.04965686798096,50.97708511352539,40.4311466217041
2019-05-14 19:00:00,23.478262424468994,49.04901599884033,50.19253158569336,47.83112907409668
2019-05-14 20:00:00,23.502204418182373,50.261972427368164,45.0,32.236452102661126
2019-05-14 21:00:00,23.69373321533203,44.65934944152832,45.0,0.0
2019-05-14 22:00:00,23.69373321533203,44.95240879058838,45.0,0.0
2019-05-14 23:00:00,23.69373321533203,44.861470222473145,45.0,0.0
2019-05-15 00:00:00,23.69373321533203,44.839027404785156,45.0,0.0
2019-05-15 01:00:00,23.69373321533203,44.83371067047119,45.0,0.0
2019-05-15 02:00:00,23.59796905517578,45.4720401763916,45.0,0.0
2019-05-15 03:00:00,23.50220489501953,43.397061347961426,45.0,0.0
2019-05-15 04:00:00,23.50220489501953,44.48397636413574,45.0,0.0
2019-05-15 05:00:00,23.50220489501953,44.979119300842285,45.0,0.0
2019-05-15 06:00:00,23.50220489501953,44.937625885009766,45.0,0.0
2019-05-15 07:00:00,23.005425930023193,127.05254459381104,128.52594566345212,22.154680252075195
2019-05-15 08:00:00,23.04732322692871,45.80569553375244,45.0,62.05290222167969
2019-05-15 09:00:00,23.514176845550537,46.746192932128906,48.76666736602783,57.606618881225586
2019-05-15 10:00:00,23.490234375,45.15667724609375,48.92117691040039,66.83679962158203
2019-05-15 11:00:00,23.53811740875244,50.423057556152344,52.065025329589844,51.39087677001953
2019-05-15 12:00:00,23.52614736557007,48.043002128601074,49.109848976135254,32.16204833984375
2019-05-15 13:00:00,23.478264808654785,47.74333667755127,45.0,45.829437255859375
2019-05-15 14:00:00,23.478264808654785,46.19744682312012,48.62281322479248,46.522504806518555
2019-05-15 15:00:00,23.478264808654785,44.81998157501221,46.33567714691162,48.27337074279785
2019-05-15 16:00:00,23.478264808654785,48.699851989746094,45.0,52.80453681945801
2019-05-15 17:00:00,23.478264808654785,44.530296325683594,45.0,53.03865432739258
2019-05-15 18:00:00,23.478264808654785,43.6226749420166,45.80847644805908,42.37800407409668
2019-05-15 19:00:00,23.52614736557007,47.92800331115723,48.719343185424805,36.15938377380371
2019-05-15 20:00:00,23.538115978240967,46.875,45.0,25.825084686279297
2019-05-15 21:00:00,23.71767425537109,45.06967353820801,45.0,0.0
2019-05-15 22:00:00,23.71767425537109,44.94743347167969,45.0,0.0
2019-05-15 23:00:00,23.71767425537109,44.52231025695801,45.0,0.0
2019-05-16 00:00:00,23.71767425537109,44.62879753112793,45.0,0.0
2019-05-16 01:00:00,23.71767425537109,46.29819965362549,45.0,0.0
2019-05-16 02:00:00,23.574026584625244,44.80035209655762,45.0,0.0
2019-05-16 03:00:00,23.52614402770996,45.057868003845215,45.0,0.0
2019-05-16 04:00:00,23.52614402770996,44.84477996826172,45.0,0.0
2019-05-16 05:00:00,23.41840934753418,44.60617923736572,45.0,0.0
2019-05-16 06:00:00,23.3106746673584,44.7367525100708,45.0,13.16094970703125
2019-05-16 07:00:00,23.454322338104248,43.52574825286865,45.0,47.870304107666016
2019-05-16 08:00:00,23.490234375,45.56555461883545,45.0,47.1306266784668
2019-05-16 09:00:00,23.52614688873291,44.42288112640381,47.8388671875,32.2184944152832
2019-05-16 10:00:00,23.451976776123047,44.163214683532715,49.90668869018555,51.83610153198242
2019-05-16 11:00:00,23.496220588684082,45.50837993621826,47.935927391052246,37.686771392822266
2019-05-16 12:00:00,23.514174461364746,44.6537389755249,46.517558097839355,45.94437217712402
2019-05-16 13:00:00,23.502203941345215,44.55819320678711,46.53043079376221,54.016523361206055
2019-05-16 14:00:00,23.502203941345215,45.10360145568848,45.12820529937744,58.737735748291016
2019-05-16 15:00:00,23.532132148742676,47.51988220214844,45.0,47.85534477233887
2019-05-16 16:00:00,23.32264757156372,46.86412715911865,48.17025566101074,80.32415962219238
2019-05-16 17:00:00,23.16703033447266,43.96444511413574,45.0,100.0
2019-05-16 18:00:00,23.406442165374756,44.59517002105713,45.0,84.05817031860352
2019-05-16 19:00:00,23.436366081237793,44.61568737030029,45.0,66.41877365112305
2019-05-16 20:00:00,23.52614402770996,44.47809886932373,45.0,25.202707290649414
2019-05-16 21:00:00,23.574026584625244,44.37360095977783,45.0,0.0
2019-05-16 22:00:00,23.71767425537109,44.26363754272461,45.0,0.0
2019-05-16 23:00:00,23.71767425537109,43.8564977645874,45.0,0.0
2019-05-17 00:00:00,23.71767425537109,44.484357833862305,45.0,0.0
2019-05-17 01:00:00,23.71767425537109,44.86721229553223,45.0,0.0
