Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-05-17 02:00:00,23.71767425537109,46.18185806274414,45.0,0.0
2019-05-17 03:00:00,23.71767425537109,43.02280902862549,45.0,0.0
2019-05-17 04:00:00,23.71767425537109,45.2052001953125,45.0,0.0
2019-05-17 05:00:00,23.71767425537109,43.07539176940918,45.0,0.0
2019-05-17 06:00:00,23.71767425537109,43.23681163787842,45.0,0.0
2019-05-17 07:00:00,23.17899751663208,146.50422191619873,141.1245241165161,24.43108367919922
2019-05-17 08:00:00,23.167027473449707,45.060049057006836,45.0,60.79783630371094
2019-05-17 09:00:00,23.502204418182373,43.03032875061035,45.0,59.88889122009277
2019-05-17 10:00:00,23.478264331817627,52.73885250091553,53.739501953125,47.06162071228027
2019-05-17 11:00:00,23.45432424545288,40.801164627075195,47.24506950378418,65.22102355957031
2019-05-17 12:00:00,23.502206325531006,45.95722579956055,48.964393615722656,66.24117660522461
2019-05-17 13:00:00,23.5321307182312,47.3858060836792,50.780508041381836,40.40471267700195
2019-05-17 14:00:00,23.526144981384277,50.06871795654297,51.73448944091797,35.096017837524414
2019-05-17 15:00:00,23.47227716445923,47.49242687225342,45.0,38.5579833984375
2019-05-17 16:00:00,23.496219158172607,48.225914001464844,51.596086502075195,45.883737564086914
2019-05-17 17:00:00,23.52614736557007,43.89142990112305,46.512742042541504,60.360830307006836
2019-05-17 18:00:00,23.478264808654785,46.08172607421875,45.0,62.08502388000488
2019-05-17 19:00:00,23.514177322387695,47.671589851379395,45.0,49.386911392211914
2019-05-17 20:00:00,23.502206802368164,47.3413724899292,45.0,35.325172424316406
2019-05-17 21:00:00,23.597971439361572,45.08400630950928,45.0,6.088359832763673
2019-05-17 22:00:00,23.693736553192135,45.05523681640625,45.0,0.0
2019-05-17 23:00:00,23.55008888244629,44.71476650238037,45.0,0.0
2019-05-18 00:00:00,23.55008888244629,43.32001209259033,45.0,0.0
2019-05-18 01:00:00,23.55008888244629,44.676819801330566,45.0,0.0
2019-05-18 02:00:00,23.55008888244629,42.95216941833496,45.0,0.0
2019-05-18 03:00:00,23.45432472229004,44.38527965545654,45.0,0.0
2019-05-18 04:00:00,23.35856056213379,45.53561973571777,45.0,10.799869537353516
2019-05-18 05:00:00,23.502206802368164,45.1013298034668,45.0,23.32906723022461
2019-05-18 06:00:00,23.45432472229004,44.810617446899414,45.0,32.17667961120606
2019-05-18 07:00:00,23.55008888244629,44.54600429534912,45.0,0.0
2019-05-18 08:00:00,23.2927188873291,64.66217136383057,64.8582935333252,69.64864730834961
2019-05-18 09:00:00,23.52614450454712,51.85872840881348,53.485605239868164,43.76397705078125
2019-05-18 10:00:00,23.52614450454712,44.21883773803711,45.8188591003418,43.448020935058594
2019-05-18 11:00:00,23.52614450454712,46.6491003036499,48.66189384460449,56.99940490722656
2019-05-18 12:00:00,23.478261947631836,44.83480930328369,45.0,40.71832847595215
2019-05-18 13:00:00,23.550086498260498,45.296650886535645,48.186079025268555,33.241682052612305
2019-05-18 14:00:00,23.28673553466797,47.09049701690674,45.0,100.0
2019-05-18 15:00:00,23.28673553466797,46.069809913635254,45.0,100.0
2019-05-18 16:00:00,23.28673553466797,44.25428867340088,45.0,100.0
2019-05-18 17:00:00,23.28673553466797,45.030447006225586,45.0,100.0
2019-05-18 18:00:00,23.28673553466797,44.69134044647217,45.0,100.0
2019-05-18 19:00:00,23.38249969482422,44.708313941955566,45.0,100.0
2019-05-18 20:00:00,23.6697940826416,46.853078842163086,45.0,4.911277770996095
2019-05-18 21:00:00,23.6697940826416,44.957961082458496,45.0,0.0
2019-05-18 22:00:00,23.6697940826416,45.144471168518066,45.0,0.0
2019-05-18 23:00:00,23.6697940826416,44.99876117706299,45.0,0.0
2019-05-19 00:00:00,23.717676639556885,44.75582313537598,45.0,0.0
2019-05-19 01:00:00,23.86132431030273,45.26133060455322,45.0,0.0
2019-05-19 02:00:00,23.86132431030273,44.902894020080566,45.0,0.0
2019-05-19 03:00:00,23.86132431030273,44.876418113708496,45.0,0.0
2019-05-19 04:00:00,23.86132431030273,44.739702224731445,45.0,0.0
2019-05-19 05:00:00,23.86132431030273,45.363741874694824,45.0,0.0
2019-05-19 06:00:00,23.86132431030273,45.18379306793213,45.0,0.0
2019-05-19 07:00:00,23.86132431030273,45.04311561584473,45.0,0.0
2019-05-19 08:00:00,23.544102668762203,164.49839878082275,161.3309097290039,15.094032287597656
2019-05-19 09:00:00,22.975498676300052,67.12153720855713,61.364715576171875,40.40016746520996
2019-05-19 10:00:00,23.502203941345215,45.99439430236816,52.004140853881836,50.47466850280762
2019-05-19 11:00:00,23.490234375,48.546841621398926,49.28898620605469,29.85148429870605
2019-05-19 12:00:00,23.478264808654785,51.099998474121094,52.83237838745117,23.00582504272461
2019-05-19 13:00:00,23.52614736557007,65.62085914611816,63.24493408203125,4.804718017578125
2019-05-19 14:00:00,23.478264808654785,83.93507766723633,80.87883567810059,0.0
2019-05-19 15:00:00,23.52614736557007,126.7443733215332,128.80724334716797,0.0
2019-05-19 16:00:00,23.478264808654785,123.17136764526367,120.84381771087648,0.0
2019-05-19 17:00:00,23.574029445648193,44.8836030960083,45.0,0.0
2019-05-19 18:00:00,24.05285263061523,43.84727954864502,45.0,0.0
2019-05-19 19:00:00,24.14861679077148,44.86062240600586,45.0,0.0
2019-05-19 20:00:00,24.14861679077148,44.8850679397583,45.0,0.0
2019-05-19 21:00:00,24.14861679077148,45.234201431274414,45.0,0.0
2019-05-19 22:00:00,24.14861679077148,45.033939361572266,45.0,0.0
2019-05-19 23:00:00,24.14861679077148,45.22726249694824,45.0,0.0
2019-05-20 00:00:00,24.14861679077148,44.88530731201172,45.0,0.0
2019-05-20 01:00:00,24.14861679077148,44.9432954788208,45.0,0.0
2019-05-20 02:00:00,24.14861679077148,44.94849872589111,45.0,0.0
2019-05-20 03:00:00,24.14861679077148,45.11788082122803,45.0,0.0
2019-05-20 04:00:00,24.14861679077148,45.09743881225586,45.0,0.0
2019-05-20 05:00:00,24.14861679077148,45.27060604095459,45.0,0.0
2019-05-20 06:00:00,24.14861679077148,44.95454406738281,45.0,0.0
2019-05-20 07:00:00,23.927161693572994,289.4093780517578,284.7598876953125,0.0
2019-05-20 08:00:00,23.334617614746094,173.88088607788086,170.59396743774414,0.0
2019-05-20 09:00:00,23.526146411895752,153.9345874786377,152.06342315673828,0.0
2019-05-20 10:00:00,23.765559196472168,325.7713508605957,328.3952178955078,0.0
2019-05-20 11:00:00,23.86132431030273,379.2025680541992,380.0,0.0
2019-05-20 12:00:00,23.91519165039062,380.1458206176758,380.0,0.0
2019-05-20 13:00:00,24.0767936706543,379.41468048095703,380.0,0.0
2019-05-20 14:00:00,23.933145999908447,380.4250030517578,380.0,0.0
2019-05-20 15:00:00,23.789498329162598,381.10284423828125,380.0,0.0
2019-05-20 16:00:00,23.580013751983643,356.6446762084961,354.6862258911133,0.0
2019-05-20 17:00:00,23.430382251739502,291.8209915161133,290.9039535522461,0.0
2019-05-20 18:00:00,23.28673553466797,70.85387134552,68.496319770813,46.747270584106445
2019-05-20 19:00:00,23.478264331817627,43.25729846954346,45.60270309448242,80.06698989868164
2019-05-20 20:00:00,23.526146411895752,44.11685085296631,45.0,27.05088233947754
2019-05-20 21:00:00,23.81344175338745,46.458736419677734,45.0,0.0
2019-05-20 22:00:00,23.86132431030273,44.60166931152344,45.0,0.0
2019-05-20 23:00:00,23.86132431030273,45.14579772949219,45.0,0.0
2019-05-21 00:00:00,23.86132431030273,44.865278244018555,45.0,0.0
2019-05-21 01:00:00,23.86132431030273,45.12718486785889,45.0,0.0
2019-05-21 02:00:00,23.86132431030273,44.70690441131592,45.0,0.0
2019-05-21 03:00:00,23.8493537902832,45.17906093597412,45.0,0.0
2019-05-21 04:00:00,23.83738327026367,44.90488338470459,45.0,0.0
2019-05-21 05:00:00,23.693735599517822,44.91320610046387,45.0,0.0
2019-05-21 06:00:00,23.64585304260254,44.93447494506836,45.0,0.0
2019-05-21 07:00:00,23.16702938079834,158.4151372909546,153.551908493042,27.00389862060547
2019-05-21 08:00:00,23.119147777557373,44.814452171325684,45.0,58.00693130493164
2019-05-21 09:00:00,23.45432424545288,45.39586639404297,45.0,62.95445442199707
2019-05-21 10:00:00,23.55008888244629,46.7187442779541,45.0,35.27269172668457
2019-05-21 11:00:00,23.502206802368164,47.894121170043945,45.0,33.192134857177734
2019-05-21 12:00:00,23.556074142456055,55.12448215484619,55.3055305480957,26.20703125
2019-05-21 13:00:00,23.47826385498047,47.35234451293945,45.0,39.1734676361084
2019-05-21 14:00:00,23.526146411895752,51.07828426361084,51.907769203186035,0.24884414672851562
2019-05-21 15:00:00,23.47826385498047,44.2213830947876,45.0,84.51551818847656
2019-05-21 16:00:00,23.526146411895752,44.5311861038208,45.0,100.0
2019-05-21 17:00:00,23.574028968811035,83.34947681427,88.16440200805664,5.195283889770508
2019-05-21 18:00:00,23.526146411895752,131.8293285369873,130.5243148803711,0.0
2019-05-21 19:00:00,23.47826385498047,119.3092098236084,118.6203079223633,0.0
2019-05-21 20:00:00,23.574028968811035,83.62122058868408,89.49682998657227,0.0
2019-05-21 21:00:00,23.81344175338745,45.04446601867676,45.0,0.0
2019-05-21 22:00:00,23.86132431030273,44.70924663543701,45.0,0.0
2019-05-21 23:00:00,23.86132431030273,44.454318046569824,45.0,0.0
2019-05-22 00:00:00,23.86132431030273,44.71423053741455,45.0,0.0
2019-05-22 01:00:00,23.95708847045898,45.98301601409912,45.0,0.0
2019-05-22 02:00:00,23.86132431030273,45.104830741882324,45.0,0.0
2019-05-22 03:00:00,24.05285263061523,45.04461479187012,45.0,0.0
2019-05-22 04:00:00,23.909206390380856,44.94354820251465,45.0,0.0
2019-05-22 05:00:00,24.046867847442623,45.06202697753906,45.0,0.0
2019-05-22 06:00:00,24.0289134979248,45.268754959106445,45.0,0.0
2019-05-22 07:00:00,23.34658718109131,166.4284152984619,151.869836807251,22.560884475708008
2019-05-22 08:00:00,23.161044120788578,44.32155132293701,45.0,73.69772720336914
2019-05-22 09:00:00,23.55008888244629,51.5596981048584,54.294137954711914,22.39225959777832
2019-05-22 10:00:00,23.589938163757324,90.2072811126709,82.97074222564697,0.0
2019-05-22 11:00:00,23.597970962524414,296.7927207946777,299.80924224853516,0.0
2019-05-22 12:00:00,23.693735599517822,381.6965103149414,380.0,0.0
2019-05-22 13:00:00,23.83738327026367,380.87561798095703,380.0,0.0
2019-05-22 14:00:00,23.119147300720215,212.20832920074463,206.55261421203613,62.35982894897461
2019-05-22 15:00:00,23.023383617401123,45.31972885131836,45.0,100.0
2019-05-22 16:00:00,23.26279449462891,44.24003505706787,45.0,100.0
2019-05-22 17:00:00,23.26279449462891,45.23359966278076,45.0,100.0
2019-05-22 18:00:00,23.119148254394535,45.02264881134033,45.0,100.0
2019-05-22 19:00:00,23.07126617431641,45.444016456604004,45.0,100.0
2019-05-22 20:00:00,23.119148254394535,22.30083465576172,45.0,50.0
2019-05-22 21:00:00,23.55008888244629,0.0,45.0,0.0
2019-05-22 22:00:00,23.741618156433105,0.0,45.0,0.0
2019-05-22 23:00:00,23.83738327026367,0.0,45.0,0.0
2019-05-23 00:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 01:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 02:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 03:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 04:00:00,24.0289134979248,0.8223721981048585,45.0,0.0
2019-05-23 05:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 06:00:00,24.0289134979248,0.0,45.0,0.0
2019-05-23 07:00:00,23.52614688873291,114.97668743133546,122.4072322845459,32.50820350646973
2019-05-23 08:00:00,23.45432186126709,48.28361129760742,49.52362632751465,40.14421272277832
2019-05-23 09:00:00,23.502203941345215,58.68921184539795,57.85003662109375,36.22247886657715
2019-05-23 10:00:00,23.502203941345215,63.81339359283447,65.3984375,29.352746963500977
2019-05-23 11:00:00,23.478264808654785,76.55628395080566,77.02204227447508,22.795093536376953
2019-05-23 12:00:00,23.501631259918213,89.43483734130858,90.03818416595462,38.76019859313965
2019-05-23 13:00:00,23.52614736557007,118.95576286315921,117.03824806213379,43.36289978027344
2019-05-23 14:00:00,23.717676639556885,271.0990104675293,272.5956382751465,5.064762115478515
2019-05-23 15:00:00,23.27476453781128,209.9219970703125,205.8023090362549,65.59877014160156
2019-05-23 16:00:00,23.45432472229004,64.92717742919922,64.05504322052002,77.31970405578613
2019-05-23 17:00:00,23.45432472229004,60.4161491394043,52.92044925689697,82.94343376159668
2019-05-23 18:00:00,23.45432472229004,93.9431781768799,94.00675201416016,62.11385726928711
2019-05-23 19:00:00,23.502206802368164,62.753193855285645,68.1856336593628,55.44843292236328
2019-05-23 20:00:00,23.69373655319214,32.843363761901855,56.413991928100586,17.69175148010254
2019-05-23 21:00:00,24.560603618621826,0.0,45.0,0.0
2019-05-23 22:00:00,24.9538836479187,0.0,45.0,0.0
2019-05-23 23:00:00,25.15081930160522,0.0,45.0,0.0
2019-05-24 00:00:00,25.29852104187012,0.0,45.0,0.0
2019-05-24 01:00:00,25.49545669555664,0.0,45.0,0.0
2019-05-24 02:00:00,25.49545669555664,0.0,45.0,0.0
2019-05-24 03:00:00,25.69239234924316,0.0,109.4514389038086,0.0
2019-05-24 04:00:00,25.69239234924316,0.0,109.4514389038086,0.0
2019-05-24 05:00:00,25.74162626266479,0.0,125.94479942321777,0.0
2019-05-24 06:00:00,25.88932800292969,0.0,175.4248809814453,0.0
2019-05-24 07:00:00,24.824740409851074,228.99160766601562,288.1956672668457,47.285295486450195
2019-05-24 08:00:00,23.38249969482422,144.67457008361816,141.01089668273926,30.047521591186523
2019-05-24 09:00:00,23.28673505783081,58.54414176940918,55.548288345336914,66.8656005859375
2019-05-24 10:00:00,23.16703033447266,46.11125373840332,45.0,100.0
2019-05-24 11:00:00,23.119148254394535,44.824883460998535,45.0,100.0
2019-05-24 12:00:00,23.286732196807865,42.97962760925293,45.0,100.0
2019-05-24 13:00:00,23.32264518737793,44.31221866607666,45.0,100.0
2019-05-24 14:00:00,23.02338027954102,46.55603313446045,45.0,100.0
2019-05-24 15:00:00,23.119145393371582,45.39751434326172,45.0,100.0
2019-05-24 16:00:00,23.119145393371582,45.87381076812744,45.0,100.0
2019-05-24 17:00:00,23.119145393371582,44.5221471786499,45.0,100.0
2019-05-24 18:00:00,23.21491050720215,45.28476333618164,45.0,100.0
2019-05-24 19:00:00,23.21491050720215,45.18664741516113,45.0,100.0
2019-05-24 20:00:00,23.21491003036499,22.824432373046875,45.0,50.0
2019-05-24 21:00:00,23.88526344299316,0.0,45.0,0.0
2019-05-24 22:00:00,24.17255783081055,0.0,45.0,0.0
2019-05-24 23:00:00,24.33415985107422,0.0,45.0,0.0
2019-05-25 00:00:00,24.38802719116211,0.0,45.0,0.0
2019-05-25 01:00:00,24.38802719116211,0.0,45.0,0.0
2019-05-25 02:00:00,24.535475730895996,0.0,45.0,0.0
2019-05-25 03:00:00,24.58462524414062,0.0,45.0,0.0
2019-05-25 04:00:00,24.58462524414062,0.0,45.0,0.0
2019-05-25 05:00:00,24.633859157562252,0.0,45.0,0.0
2019-05-25 06:00:00,24.78156089782715,0.0,45.0,0.0
2019-05-25 07:00:00,24.78156089782715,0.0,45.0,0.0
2019-05-25 08:00:00,23.623178958892822,173.32254791259768,186.7718963623047,44.09066390991211
2019-05-25 09:00:00,23.409733295440674,45.58592128753662,45.0,70.61529541015625
2019-05-25 10:00:00,23.167030334472656,44.36341190338135,45.0,100.0
2019-05-25 11:00:00,22.97550010681152,44.82745170593262,45.0,100.0
2019-05-25 12:00:00,22.927618026733395,44.758798599243164,45.0,100.0
2019-05-25 13:00:00,22.87973594665527,44.49961280822754,45.0,100.0
2019-05-25 14:00:00,22.975500583648678,45.22314643859863,45.0,100.0
2019-05-25 15:00:00,23.35856056213379,44.71962928771973,45.0,100.0
2019-05-25 16:00:00,23.45432472229004,45.8356876373291,45.0,84.60664176940918
2019-05-25 17:00:00,23.502206802368164,45.43510150909424,45.0,56.6202278137207
2019-05-25 18:00:00,23.45432472229004,43.70447635650635,45.0,60.44597053527832
2019-05-25 19:00:00,23.885265350341797,0.0,45.0,0.0
2019-05-25 20:00:00,24.172560214996334,0.0,45.0,0.0
2019-05-25 21:00:00,24.36485052108765,0.0,45.0,0.0
2019-05-25 22:00:00,24.51077842712402,0.0,45.0,0.0
2019-05-25 23:00:00,24.56001234054565,0.0,45.0,0.0
2019-05-26 00:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 01:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 02:00:00,24.756947994232178,0.0,45.0,0.0
2019-05-26 03:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 04:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 05:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 06:00:00,24.70771408081055,0.0,45.0,0.0
2019-05-26 07:00:00,24.609246253967285,0.0,45.0,0.0
2019-05-26 08:00:00,24.0236873626709,119.49384689331055,144.02813339233398,47.37588119506836
2019-05-26 09:00:00,22.712143898010254,46.64058876037598,45.07262897491455,100.0
2019-05-26 10:00:00,22.56849670410156,45.01548671722412,45.0,100.0
2019-05-26 11:00:00,22.56849670410156,44.44329833984375,45.0,100.0
2019-05-26 12:00:00,22.56849670410156,46.4993314743042,45.0,100.0
2019-05-26 13:00:00,22.616379261016842,44.071722984313965,45.0,100.0
2019-05-26 14:00:00,22.807909011840824,45.34964370727539,45.0,100.0
2019-05-26 15:00:00,22.9515552520752,44.85905075073242,45.0,100.0
2019-05-26 16:00:00,23.09520292282105,45.362579345703125,45.0,100.0
2019-05-26 17:00:00,23.957085609436035,0.0,45.0,0.0
2019-05-26 18:00:00,24.68309211730957,0.0,45.0,0.0
2019-05-26 19:00:00,25.17543125152588,0.0,45.0,0.0
2019-05-26 20:00:00,25.163124084472656,0.0,45.0,0.0
2019-05-26 21:00:00,24.83079719543457,0.0,45.0,0.0
2019-05-26 22:00:00,24.57847356796265,0.8223721981048585,45.0,0.0
2019-05-26 23:00:00,24.26840877532959,0.0,45.0,0.0
2019-05-27 00:00:00,24.41230964660645,0.0,45.0,0.0
2019-05-27 01:00:00,24.46154356002808,0.0,45.0,0.0
2019-05-27 02:00:00,24.60924530029297,0.0,45.0,0.0
2019-05-27 03:00:00,24.547785758972168,0.0,45.0,0.0
2019-05-27 04:00:00,24.43717670440674,0.0,45.0,0.0
2019-05-27 05:00:00,24.560009002685547,0.0,45.0,0.0
2019-05-27 06:00:00,24.468289375305176,0.0,45.0,0.0
2019-05-27 07:00:00,23.694496631622314,141.1034336090088,158.23240184783936,36.35126304626465
2019-05-27 08:00:00,23.00542402267456,42.77734565734863,45.0,87.1487922668457
2019-05-27 09:00:00,23.621909141540527,67.3277473449707,68.00439262390137,44.12290000915527
2019-05-27 10:00:00,23.406439781188965,57.71677398681642,55.178985595703125,36.69743728637695
2019-05-27 11:00:00,23.406439781188965,44.214651107788086,45.0,66.71064758300781
2019-05-27 12:00:00,23.19695520401001,45.90371322631836,45.0,100.0
2019-05-27 13:00:00,22.76002597808838,44.13536071777344,45.0,100.0
2019-05-27 14:00:00,22.83185195922852,44.6053409576416,45.0,100.0
2019-05-27 15:00:00,22.783969402313232,44.76273536682129,45.0,100.0
2019-05-27 16:00:00,22.688204288482666,45.47883415222168,45.0,100.0
2019-05-27 17:00:00,23.167027473449707,45.185935974121094,45.0,100.0
2019-05-27 18:00:00,23.550086498260498,57.27374267578125,60.76742362976075,74.3123836517334
2019-05-27 19:00:00,23.448336601257324,54.34025192260742,51.48884963989258,60.06492233276367
2019-05-27 20:00:00,23.574029445648193,22.497276306152344,45.0,50.0
2019-05-27 21:00:00,24.437769889831543,0.0,45.0,0.0
2019-05-27 22:00:00,24.68309450149536,0.0,45.0,0.0
2019-05-27 23:00:00,24.92926406860352,0.0,45.0,0.0
2019-05-28 00:00:00,25.12619972229004,0.0,45.0,0.0
2019-05-28 01:00:00,25.12619972229004,0.0,45.0,0.0
2019-05-28 02:00:00,25.27390146255493,0.0,45.0,0.0
2019-05-28 03:00:00,25.32313537597656,0.0,45.0,0.0
2019-05-28 04:00:00,25.32313537597656,0.0,45.0,0.0
2019-05-28 05:00:00,25.52007293701172,0.0,51.72443389892578,0.0
2019-05-28 06:00:00,25.52007293701172,0.0,51.72443389892578,0.0
2019-05-28 07:00:00,24.48567819595337,194.05992126464844,214.34156227111816,34.15398406982422
2019-05-28 08:00:00,23.406442165374756,76.07856464385986,73.51386070251466,25.340160369873047
2019-05-28 09:00:00,23.502206802368164,54.82390308380127,55.500953674316406,20.589820861816406
2019-05-28 10:00:00,23.502206802368164,72.12624263763428,73.20828437805174,24.660728454589844
2019-05-28 11:00:00,23.55008888244629,73.77240943908691,76.67416095733643,20.311763763427734
2019-05-28 12:00:00,23.502206802368164,73.53102588653564,73.31064891815186,27.75058746337891
2019-05-28 13:00:00,23.55008888244629,65.67718601226805,71.92724990844728,23.448209762573242
2019-05-28 14:00:00,23.502206802368164,74.84934329986572,74.4527177810669,30.586532592773438
2019-05-28 15:00:00,23.55008888244629,87.52863216400146,89.9029312133789,31.964902877807617
2019-05-28 16:00:00,23.502206802368164,87.65893363952637,85.86152839660645,30.864341735839844
2019-05-28 17:00:00,23.45432472229004,60.97461414337158,58.55685901641846,32.21026611328125
2019-05-28 18:00:00,23.502206802368164,48.959147453308105,48.451422691345215,29.326658248901367
2019-05-28 19:00:00,23.484248161315918,53.164772033691406,53.88183116912842,32.55406379699707
2019-05-28 20:00:00,23.66979217529297,24.81484889984131,50.8563289642334,13.992071151733397
2019-05-28 21:00:00,24.389294147491455,0.0,45.0,0.0
2019-05-28 22:00:00,24.732326984405518,0.0,45.0,0.0
2019-05-28 23:00:00,24.92926263809204,0.0,45.0,0.0
2019-05-29 00:00:00,25.076964378356934,0.0,45.0,0.0
2019-05-29 01:00:00,25.1754322052002,0.0,45.0,0.0
2019-05-29 02:00:00,25.22466611862183,0.0,45.0,0.0
2019-05-29 03:00:00,25.37236785888672,0.0,45.0,0.0
2019-05-29 04:00:00,25.37236785888672,0.0,45.0,0.0
2019-05-29 05:00:00,25.37236785888672,0.0,45.0,0.0
2019-05-29 06:00:00,25.37236785888672,0.0,45.0,0.0
2019-05-29 07:00:00,24.453890800476074,192.84921646118164,218.90716552734375,34.19938659667969
2019-05-29 08:00:00,23.43037986755371,80.55088043212892,80.90157890319823,25.53862190246582
2019-05-29 09:00:00,23.478261947631836,67.52661991119385,65.16337966918945,14.749164581298828
2019-05-29 10:00:00,23.478261947631836,76.72054386138916,79.4983377456665,28.348533630371094
2019-05-29 11:00:00,23.52614402770996,97.91291809082031,96.83772850036623,28.634626388549805
2019-05-29 12:00:00,23.478261947631836,95.21306419372557,91.40945243835449,30.43101692199707
2019-05-29 13:00:00,23.454322338104248,66.74940872192383,62.91695213317871,41.83082389831543
2019-05-29 14:00:00,23.50220489501953,77.32190132141113,78.23902893066406,38.181793212890625
2019-05-29 15:00:00,23.502204418182373,69.66201686859132,70.50418281555176,60.19906044006348
2019-05-29 16:00:00,23.47826385498047,65.55841159820557,64.75772762298584,37.29799270629883
2019-05-29 17:00:00,23.526146411895752,61.43629264831543,61.44302177429199,29.09617805480957
2019-05-29 18:00:00,23.526146411895752,52.46913146972656,55.780099868774414,60.774160385131836
2019-05-29 19:00:00,23.466294288635254,51.51736927032471,52.39587879180908,39.03788757324219
2019-05-29 20:00:00,23.651838779449463,34.68663215637207,58.004207611083984,21.498355865478516
2019-05-29 21:00:00,24.196500301361084,0.0,45.0,0.0
2019-05-29 22:00:00,24.340654373168945,0.0,45.0,0.0
2019-05-29 23:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-30 00:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-30 01:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-30 02:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-30 03:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-30 04:00:00,24.535393714904785,0.0,45.0,0.0
2019-05-30 05:00:00,24.63386154174805,0.0,45.0,0.0
2019-05-30 06:00:00,24.63386154174805,0.0,45.0,0.0
2019-05-30 07:00:00,23.88096809387207,144.50637817382812,160.16015815734863,28.79654884338379
2019-05-30 08:00:00,23.43037986755371,45.186113357543945,45.0,32.701223373413086
2019-05-30 09:00:00,23.52614402770996,52.84338092803955,54.415350914001465,21.1475830078125
2019-05-30 10:00:00,23.478261947631836,54.66353702545166,54.963775634765625,79.01667976379395
2019-05-30 11:00:00,23.52614402770996,60.29446601867676,62.306700706481934,87.75540542602539
2019-05-30 12:00:00,23.478261947631836,68.22419548034668,69.48279666900635,84.53735733032227
2019-05-30 13:00:00,23.544102668762207,73.47641277313232,75.35315132141113,69.61897277832031
2019-05-30 14:00:00,23.466293334960938,82.3768606185913,80.81671524047852,54.073652267456055
2019-05-30 15:00:00,23.550086975097656,137.93271255493164,139.0866470336914,47.28697395324707
2019-05-30 16:00:00,23.47826385498047,81.98719501495361,81.8955135345459,42.04525184631348
2019-05-30 17:00:00,23.430381774902344,80.6815586090088,75.6650333404541,53.040449142456055
2019-05-30 18:00:00,23.47826385498047,45.519060134887695,45.0,100.0
2019-05-30 19:00:00,23.334617614746094,44.55062675476074,45.0,100.0
2019-05-30 20:00:00,23.382500171661377,22.174521446228027,45.0,50.0
2019-05-30 21:00:00,23.861323833465576,0.0,45.0,0.0
2019-05-30 22:00:00,24.05285263061523,0.0,45.0,0.0
2019-05-30 23:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 00:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 01:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 02:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 03:00:00,24.340654373168945,0.0,45.0,0.0
2019-05-31 04:00:00,24.43692588806152,0.0,45.0,0.0
2019-05-31 05:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 06:00:00,24.24438285827637,0.0,45.0,0.0
2019-05-31 07:00:00,23.62191104888916,107.05693912506104,117.13496017456056,24.301362991333008
2019-05-31 08:00:00,23.478264808654785,45.31278896331787,45.0,36.15579605102539
2019-05-31 09:00:00,23.514177322387695,46.9057502746582,45.0,30.176652908325195
2019-05-31 10:00:00,23.502206802368164,48.34503936767578,46.86617088317871,42.677005767822266
2019-05-31 11:00:00,23.502206802368164,46.26742172241211,49.1085844039917,26.08364486694336
2019-05-31 12:00:00,23.459465980529785,52.183427810668945,55.97677135467529,36.07100868225098
2019-05-31 13:00:00,23.502206802368164,56.89431667327881,55.39780139923096,30.50556755065918
2019-05-31 14:00:00,23.502206802368164,52.95302486419678,56.72626781463623,29.712215423583984
2019-05-31 15:00:00,23.45432472229004,66.07387638092041,62.54052925109863,27.227426528930664
2019-05-31 16:00:00,23.406442642211914,59.715388298034654,61.332736968994155,76.91546440124512
2019-05-31 17:00:00,23.16703033447266,45.47473621368408,45.0,100.0
2019-05-31 18:00:00,23.16703033447266,44.074151039123535,45.0,100.0
2019-05-31 19:00:00,23.544103145599365,50.447532653808594,53.86636924743652,48.242136001586914
2019-05-31 20:00:00,23.574027061462402,22.44718360900879,45.0,30.225515365600586
2019-05-31 21:00:00,23.90920257568359,0.0,45.0,0.0
2019-05-31 22:00:00,24.052850246429443,0.0,45.0,0.0
2019-05-31 23:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-01 00:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-01 01:00:00,24.196497917175293,0.0,45.0,0.0
2019-06-01 02:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-01 03:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-01 04:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-01 05:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-01 06:00:00,24.14861536026001,0.0,45.0,0.0
2019-06-01 07:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-01 08:00:00,23.328632354736328,122.14820384979248,119.1989212036133,39.44769859313965
2019-06-01 09:00:00,23.502206325531006,53.18385982513428,53.57813835144043,48.776641845703125
2019-06-01 10:00:00,23.502206802368164,45.56252670288086,46.66102123260498,37.101266860961914
2019-06-01 11:00:00,23.502206802368164,50.99773693084717,45.0,38.68251037597656
2019-06-01 12:00:00,23.502206802368164,46.897114753723145,45.0,43.14955520629883
2019-06-01 13:00:00,23.358559608459473,44.6618766784668,45.0,100.0
2019-06-01 14:00:00,23.26279449462891,45.12728214263916,45.0,100.0
2019-06-01 15:00:00,23.26279449462891,44.90137577056885,45.0,100.0
2019-06-01 16:00:00,23.26279449462891,44.83760738372803,45.0,100.0
2019-06-01 17:00:00,23.26279449462891,45.148691177368164,45.0,100.0
2019-06-01 18:00:00,23.10118961334229,44.92211627960205,45.0,100.0
2019-06-01 19:00:00,23.52614450454712,0.0,45.0,0.0
2019-06-01 20:00:00,23.90920352935791,0.0,45.0,0.0
2019-06-01 21:00:00,24.00496864318848,0.0,45.0,0.0
2019-06-01 22:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-01 23:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-02 00:00:00,24.292262077331543,0.0,45.0,0.0
2019-06-02 01:00:00,24.226425170898438,0.0,45.0,0.0
2019-06-02 02:00:00,24.328174591064453,0.0,45.0,0.0
2019-06-02 03:00:00,24.208468914031982,0.0,45.0,0.0
2019-06-02 04:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-02 05:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-02 06:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-02 07:00:00,24.29226303100586,0.0,45.0,0.0
2019-06-02 08:00:00,23.94511604309082,110.36160850524902,131.1958465576172,19.66419219970703
2019-06-02 09:00:00,23.38249969482422,49.27888488769531,46.099491119384766,34.63543128967285
2019-06-02 10:00:00,23.45432472229004,53.89126968383789,46.453444480895996,40.33484649658203
2019-06-02 11:00:00,23.55008888244629,51.63918495178223,52.75505256652832,27.089548110961914
2019-06-02 12:00:00,23.45432472229004,49.432416915893555,46.80222988128662,39.1378059387207
2019-06-02 13:00:00,23.55008888244629,53.460670471191406,52.45079231262207,39.21470832824707
2019-06-02 14:00:00,23.502206802368164,55.465110778808594,56.53459358215332,39.394540786743164
2019-06-02 15:00:00,23.4483380317688,55.83840370178223,53.06497669219971,64.18721389770508
2019-06-02 16:00:00,23.370530128479004,43.16398525238037,45.0,100.0
2019-06-02 17:00:00,23.753589153289795,0.0,45.0,0.0
2019-06-02 18:00:00,24.437769889831543,0.0,45.0,0.0
2019-06-02 19:00:00,24.80002450942993,0.0,45.0,0.0
2019-06-02 20:00:00,24.793870449066162,0.0,45.0,0.0
2019-06-02 21:00:00,24.5846266746521,0.0,45.0,0.0
2019-06-02 22:00:00,24.468120574951172,0.0,45.0,0.0
2019-06-02 23:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-03 00:00:00,24.268325328826908,0.0,45.0,0.0
2019-06-03 01:00:00,24.268325328826904,0.0,45.0,0.0
2019-06-03 02:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-03 03:00:00,24.262339115142826,0.0,45.0,0.0
2019-06-03 04:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-03 05:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-03 06:00:00,24.052850246429443,0.0,45.0,0.0
2019-06-03 07:00:00,23.496219635009766,105.6429281234741,114.30980300903322,27.50432968139648
2019-06-03 08:00:00,23.502206325531006,44.67505645751953,48.50807285308838,42.792510986328125
2019-06-03 09:00:00,23.502206802368164,48.519837379455566,45.0,34.98698806762696
2019-06-03 10:00:00,23.502206802368164,57.1560583114624,56.74201583862305,23.919559478759766
2019-06-03 11:00:00,23.45432424545288,55.38549327850342,47.924885749816895,22.25642204284668
2019-06-03 12:00:00,23.502206802368164,45.409939765930176,49.901418685913086,31.290925979614258
2019-06-03 13:00:00,23.478262424468994,47.40649700164795,49.23725414276123,30.863046646118164
2019-06-03 14:00:00,23.502203941345215,61.446383476257324,54.597506523132324,19.26699447631836
2019-06-03 15:00:00,23.478264808654785,56.29892539978027,53.34804725646973,29.156394958496094
2019-06-03 16:00:00,23.502206802368164,56.066795349121094,58.44736099243164,27.41252326965332
2019-06-03 17:00:00,23.45432472229004,54.62371635437012,49.97626876831055,33.29286193847656
2019-06-03 18:00:00,23.502206802368164,51.471781730651855,51.22938919067383,32.581695556640625
2019-06-03 19:00:00,23.502206802368164,50.42568492889404,50.73332214355469,31.137544631958008
2019-06-03 20:00:00,23.597971439361572,23.990918159484863,45.0,22.66029930114746
2019-06-03 21:00:00,24.028912544250485,0.0,45.0,0.0
2019-06-03 22:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-03 23:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-04 00:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-04 01:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-04 02:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-04 03:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-04 04:00:00,23.93314743041992,0.0,45.0,0.0
2019-06-04 05:00:00,23.93314743041992,0.0,45.0,0.0
2019-06-04 06:00:00,23.93314743041992,0.0,45.0,0.0
2019-06-04 07:00:00,23.562058925628662,112.6148567199707,116.47108268737792,26.222824096679688
2019-06-04 08:00:00,23.478264331817627,49.48379135131836,50.88926315307617,34.11062812805176
2019-06-04 09:00:00,23.55008888244629,48.350515365600586,52.30536079406738,39.03667068481445
2019-06-04 10:00:00,23.502206802368164,50.31538963317871,54.024723052978516,33.21906852722168
2019-06-04 11:00:00,23.502206802368164,48.12883472442627,50.19198417663574,34.16376876831055
2019-06-04 12:00:00,23.45432472229004,48.212820053100586,45.0,85.50703048706055
2019-06-04 13:00:00,23.45432472229004,44.48629665374756,45.0,100.0
2019-06-04 14:00:00,23.45432472229004,45.126220703125,45.0,100.0
2019-06-04 15:00:00,23.45432472229004,44.53370761871338,45.0,100.0
2019-06-04 16:00:00,23.55008888244629,47.820932388305664,46.90700054168701,82.67486572265625
2019-06-04 17:00:00,23.502206802368164,45.24807071685791,45.0,78.95895385742188
2019-06-04 18:00:00,23.502206802368164,46.39867401123047,45.0,48.960235595703125
2019-06-04 19:00:00,23.502206802368164,43.24329376220703,50.68960189819336,42.1724739074707
2019-06-04 20:00:00,23.574027061462402,22.886984825134277,45.0,23.171955108642578
2019-06-04 21:00:00,24.00496864318848,0.0,45.0,0.0
2019-06-04 22:00:00,24.10073280334473,0.0,45.0,0.0
2019-06-04 23:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-05 00:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-05 01:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-05 02:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-05 03:00:00,24.19649696350098,0.0,45.0,0.0
2019-06-05 04:00:00,24.38802719116211,0.0,45.0,0.0
2019-06-05 05:00:00,24.38802719116211,0.0,45.0,0.0
2019-06-05 06:00:00,24.38802719116211,0.0,45.0,0.0
2019-06-05 07:00:00,23.753585815429688,145.15453338623047,160.43751907348633,32.68304634094238
2019-06-05 08:00:00,23.430382251739502,44.253092765808105,47.43734550476074,30.258209228515625
2019-06-05 09:00:00,23.478264808654785,55.919071197509766,61.01529598236084,29.581336975097656
2019-06-05 10:00:00,23.52614736557007,70.25228023529053,73.96693801879883,22.103744506835934
2019-06-05 11:00:00,23.478264808654785,74.89738464355469,73.47249412536621,27.154884338378906
2019-06-05 12:00:00,23.50819206237793,62.26334857940674,63.47671604156495,29.37129783630371
2019-06-05 13:00:00,23.52016258239746,70.92464256286623,71.6275405883789,29.415189743041992
2019-06-05 14:00:00,23.478264808654785,46.318114280700684,47.560428619384766,79.87397956848145
2019-06-05 15:00:00,23.478264808654785,68.70665454864502,65.63187789916992,81.88053894042969
2019-06-05 16:00:00,23.46629524230957,79.47326183319092,77.43960571289062,72.46586036682129
2019-06-05 17:00:00,23.35856056213379,45.09813404083252,45.0,100.0
2019-06-05 18:00:00,23.262795448303223,44.85932445526123,45.0,100.0
2019-06-05 19:00:00,23.16703033447266,45.17792892456055,45.0,100.0
2019-06-05 20:00:00,23.119147777557373,22.021991729736328,45.0,50.0
2019-06-05 21:00:00,23.645853996276855,0.0,45.0,0.0
2019-06-05 22:00:00,23.885265350341793,0.0,45.0,0.0
2019-06-05 23:00:00,23.9810299873352,0.0,45.0,0.0
2019-06-06 00:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-06 01:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-06 02:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-06 03:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-06 04:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-06 05:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-06 06:00:00,24.36485052108765,0.0,45.0,0.0
2019-06-06 07:00:00,23.766319274902344,127.5472936630249,149.48562240600586,28.267314910888675
2019-06-06 08:00:00,23.45432186126709,45.92461585998535,48.46281719207764,37.02442741394043
2019-06-06 09:00:00,23.496219158172607,57.59959602355957,60.88921737670898,45.641082763671875
2019-06-06 10:00:00,23.478264808654785,55.913479804992676,61.25695610046387,42.04780197143555
2019-06-06 11:00:00,23.38249969482422,45.19322395324707,45.0,100.0
2019-06-06 12:00:00,23.38249969482422,45.1185359954834,45.0,100.0
2019-06-06 13:00:00,23.52614736557007,46.492549896240234,48.09218978881836,87.80876922607422
2019-06-06 14:00:00,23.44235134124756,59.7883358001709,59.411545753479004,76.02265739440918
2019-06-06 15:00:00,23.478261947631836,48.69560718536377,50.42717170715332,87.48927688598633
2019-06-06 16:00:00,23.382497787475586,45.885329246520996,45.0,100.0
2019-06-06 17:00:00,23.574026584625244,45.40539741516113,45.0,99.10510444641113
2019-06-06 18:00:00,23.52614402770996,78.34260749816895,81.80024909973145,85.8674144744873
2019-06-06 19:00:00,23.50818967819214,74.86309242248535,78.8478012084961,98.72506904602051
2019-06-06 20:00:00,23.693734169006348,37.29319953918457,60.64626693725586,47.54702377319336
2019-06-06 21:00:00,24.364931106567383,0.0,45.0,0.0
2019-06-06 22:00:00,24.46154022216797,0.0,45.0,0.0
2019-06-06 23:00:00,24.46154022216797,0.0,45.0,0.0
2019-06-07 00:00:00,24.46154022216797,0.0,45.0,0.0
2019-06-07 01:00:00,24.510774612426758,0.0,45.0,0.0
2019-06-07 02:00:00,24.756945610046387,0.8223721981048585,45.0,0.0
2019-06-07 03:00:00,24.65847778320312,0.0,45.0,0.0
2019-06-07 04:00:00,24.65847778320312,0.0,45.0,0.0
2019-06-07 05:00:00,24.65847778320312,0.0,45.0,0.0
2019-06-07 06:00:00,24.63386154174805,0.0,45.0,0.0
2019-06-07 07:00:00,23.899094104766846,135.5403938293457,160.99029922485352,30.5479736328125
2019-06-07 08:00:00,23.45432424545288,48.61632537841797,49.97301483154297,39.4892463684082
2019-06-07 09:00:00,23.55008888244629,54.28962326049805,56.9279899597168,25.239295959472656
2019-06-07 10:00:00,23.43037986755371,62.781049728393555,60.922325134277344,60.36930274963379
2019-06-07 11:00:00,23.526144981384277,63.21105480194092,62.56941032409668,72.41778373718262
2019-06-07 12:00:00,23.516103267669678,59.476470947265625,62.5964469909668,64.43717575073242
2019-06-07 13:00:00,23.43037986755371,44.85021114349365,45.0,100.0
2019-06-07 14:00:00,23.57402753829956,60.65971660614012,63.61742019653321,79.43111991882324
2019-06-07 15:00:00,23.526144981384277,81.50350093841554,82.10034084320067,58.919612884521484
2019-06-07 16:00:00,23.478262424468994,73.74819278717042,73.72447776794434,39.37911033630371
2019-06-07 17:00:00,23.478262424468994,49.23896884918213,48.315762519836426,73.32221984863281
2019-06-07 18:00:00,23.526144981384277,62.213175773620605,63.619184494018555,61.526628494262695
2019-06-07 19:00:00,23.442351818084717,74.29305458068846,71.55558586120605,45.89640998840332
2019-06-07 20:00:00,23.69373655319214,33.52905750274658,56.27137565612793,20.33219337463379
2019-06-07 21:00:00,24.268325328826904,0.0,45.0,0.0
2019-06-07 22:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-07 23:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 00:00:00,24.413493156433105,0.0,45.0,0.0
2019-06-08 01:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 02:00:00,24.364850521087646,0.0,45.0,0.0
2019-06-08 03:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 04:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 05:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 06:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 07:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-08 08:00:00,23.406442165374756,143.22257328033447,139.41743755340576,38.96900177001953
2019-06-08 09:00:00,23.406442642211914,44.9553747177124,45.0,100.0
2019-06-08 10:00:00,23.262795448303223,46.01073741912842,45.0,100.0
2019-06-08 11:00:00,23.16703033447266,43.8299617767334,45.0,100.0
2019-06-08 12:00:00,23.07126522064209,44.46915054321289,45.0,100.0
2019-06-08 13:00:00,22.97550010681152,45.1464786529541,45.0,100.0
2019-06-08 14:00:00,22.97550010681152,45.357850074768066,45.0,100.0
2019-06-08 15:00:00,22.97550010681152,44.495765686035156,45.0,100.0
2019-06-08 16:00:00,23.119147777557373,44.94174575805664,45.0,100.0
2019-06-08 17:00:00,23.35856008529663,45.132429122924805,45.0,100.0
2019-06-08 18:00:00,23.55008888244629,76.17737865447998,71.14812850952148,91.46479988098145
2019-06-08 19:00:00,24.417547702789307,0.0,45.0,0.0
2019-06-08 20:00:00,25.052351474761963,0.0,45.0,0.0
2019-06-08 21:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-08 22:00:00,24.9538836479187,0.0,45.0,0.0
2019-06-08 23:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-09 00:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-09 01:00:00,24.68309211730957,0.0,45.0,0.0
2019-06-09 02:00:00,24.68309211730957,0.0,45.0,0.0
2019-06-09 03:00:00,24.68309211730957,0.0,45.0,0.0
2019-06-09 04:00:00,24.68309211730957,0.0,45.0,0.0
2019-06-09 05:00:00,24.535390377044678,0.0,45.0,0.0
2019-06-09 06:00:00,24.48615646362305,0.0,45.0,0.0
2019-06-09 07:00:00,24.48615646362305,0.0,45.0,0.0
2019-06-09 08:00:00,24.381885051727295,124.4727783203125,167.49130249023438,34.180912017822266
2019-06-09 09:00:00,23.334617137908936,48.156975746154785,48.214599609375,96.1220645904541
2019-06-09 10:00:00,23.47826385498047,44.75065612792969,45.0,100.0
2019-06-09 11:00:00,23.38249969482422,44.9324951171875,45.0,100.0
2019-06-09 12:00:00,23.28673553466797,44.51412773132324,45.0,100.0
2019-06-09 13:00:00,23.28673553466797,45.221540451049805,45.0,100.0
2019-06-09 14:00:00,23.28673553466797,44.871378898620605,45.0,100.0
2019-06-09 15:00:00,23.47826385498047,45.736995697021484,45.0,100.0
2019-06-09 16:00:00,23.526146411895752,44.655250549316406,45.0,100.0
2019-06-09 17:00:00,24.39259147644043,0.0,45.0,0.0
2019-06-09 18:00:00,25.224668502807617,0.0,45.0,0.0
2019-06-09 19:00:00,25.766241550445557,0.0,134.19091987609863,0.0
2019-06-09 20:00:00,25.667773723602295,0.0,117.69755935668945,0.0
2019-06-09 21:00:00,25.520071983337402,0.0,64.85541915893555,0.0
2019-06-09 22:00:00,25.42160415649414,0.0,45.0,0.0
2019-06-09 23:00:00,25.42160415649414,0.0,45.0,0.0
2019-06-10 00:00:00,25.273902416229248,0.0,45.0,0.0
2019-06-10 01:00:00,25.22466850280762,0.0,45.0,0.0
2019-06-10 02:00:00,25.22466850280762,0.0,45.0,0.0
2019-06-10 03:00:00,25.087292194366455,0.0,45.0,0.0
2019-06-10 04:00:00,25.02773284912109,0.0,45.0,0.0
2019-06-10 05:00:00,25.02773284912109,0.0,45.0,0.0
2019-06-10 06:00:00,25.02773284912109,0.0,45.0,0.0
2019-06-10 07:00:00,24.241028308868408,171.28894424438477,202.23235702514648,60.19018745422363
2019-06-10 08:00:00,23.45432472229004,73.95113563537596,71.54872703552245,92.10318374633789
2019-06-10 09:00:00,23.502206802368164,81.77481937408446,83.00356578826903,73.40113830566406
2019-06-10 10:00:00,23.55008888244629,112.1131248474121,116.26129722595213,65.59901237487793
2019-06-10 11:00:00,23.502206802368164,81.6151866912842,82.77076625823975,58.28032302856445
2019-06-10 12:00:00,23.496220588684082,98.60974216461182,100.39098262786865,52.064571380615234
2019-06-10 13:00:00,23.526144981384277,125.52745056152342,127.62785911560059,50.23569869995117
2019-06-10 14:00:00,23.478262424468994,110.90013885498048,108.42441844940186,49.452735900878906
2019-06-10 15:00:00,23.46629238128662,117.23068046569827,108.32442665100098,56.33100891113281
2019-06-10 16:00:00,23.478264808654785,86.32711029052734,86.93981742858887,69.07944107055664
2019-06-10 17:00:00,23.478264808654785,70.46915054321289,71.87425422668456,87.32522773742676
2019-06-10 18:00:00,23.478264808654785,57.81260395050049,59.77033996582031,88.86826705932617
2019-06-10 19:00:00,23.38249969482422,44.90615653991699,45.0,100.0
2019-06-10 20:00:00,23.556074619293213,25.942843437194824,45.0,50.0
2019-06-10 21:00:00,24.076795101165768,0.0,45.0,0.0
2019-06-10 22:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-10 23:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-11 00:00:00,24.615399837493896,0.0,45.0,0.0
2019-06-11 01:00:00,24.68309450149536,0.0,45.0,0.0
2019-06-11 02:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-11 03:00:00,24.621553421020508,0.0,45.0,0.0
2019-06-11 04:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-11 05:00:00,24.65848016738892,0.0,45.0,0.0
2019-06-11 06:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-11 07:00:00,23.802231788635254,140.29919433593753,157.66422843933105,29.596326828002926
2019-06-11 08:00:00,23.430382251739502,55.345998764038086,54.2175350189209,45.9766731262207
2019-06-11 09:00:00,23.55008888244629,61.41074848175048,60.31406593322755,31.248836517333984
2019-06-11 10:00:00,23.55008888244629,63.54996490478517,66.13231849670409,21.274730682373043
2019-06-11 11:00:00,23.538116455078125,63.48525428771971,64.66344451904295,34.24137496948242
2019-06-11 12:00:00,23.45432424545288,58.293771743774414,54.972686767578125,36.061981201171875
2019-06-11 13:00:00,23.55008888244629,72.82395267486572,73.88765144348145,25.7924861907959
2019-06-11 14:00:00,23.45432472229004,53.88812255859375,50.84191703796387,58.23338317871094
2019-06-11 15:00:00,23.55008888244629,74.44438076019287,73.52863311767578,75.64918327331543
2019-06-11 16:00:00,23.502206802368164,62.37139320373534,67.02793216705322,77.93238830566406
2019-06-11 17:00:00,23.45432472229004,71.7336540222168,69.9349718093872,59.983238220214844
2019-06-11 18:00:00,23.502206802368164,52.69044208526611,55.816802978515625,85.20968246459961
2019-06-11 19:00:00,23.463901042938232,55.38835048675537,53.76353359222412,78.9439811706543
2019-06-11 20:00:00,23.645853996276855,25.00611114501953,45.11288070678711,39.234683990478516
2019-06-11 21:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-11 22:00:00,24.268408775329586,0.0,45.0,0.0
2019-06-11 23:00:00,24.41230964660645,0.0,45.0,0.0
2019-06-12 00:00:00,24.41230964660645,0.0,45.0,0.0
2019-06-12 01:00:00,24.364342689514164,0.0,45.0,0.0
2019-06-12 02:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-12 03:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-12 04:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-12 05:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-12 06:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-12 07:00:00,23.681763648986816,131.6740322113037,148.39878273010254,28.58665657043457
2019-06-12 08:00:00,23.382497310638428,45.51329803466797,45.0,46.56195831298828
2019-06-12 09:00:00,23.478261947631836,53.228909492492676,49.76123237609863,25.33306884765625
2019-06-12 10:00:00,23.52614402770996,50.160837173461914,51.94505977630615,77.86079788208008
2019-06-12 11:00:00,23.43037986755371,48.3297643661499,45.0,100.0
2019-06-12 12:00:00,23.52614402770996,43.84070873260498,45.21020984649658,91.72550964355469
2019-06-12 13:00:00,23.52614402770996,80.11382293701172,80.88150691986084,48.9708309173584
2019-06-12 14:00:00,23.478261947631836,78.97834396362303,80.74173355102539,45.584449768066406
2019-06-12 15:00:00,23.478261947631836,55.760499000549316,57.0909309387207,72.66715431213379
2019-06-12 16:00:00,23.52614402770996,80.1631736755371,80.84232330322266,63.06599807739258
2019-06-12 17:00:00,23.478261947631836,61.825623512268066,65.4768295288086,66.1574935913086
2019-06-12 18:00:00,23.442351818084717,79.58784103393555,75.4827651977539,51.48331642150879
2019-06-12 19:00:00,23.526146411895752,77.5731954574585,81.1923990249634,43.41295623779297
2019-06-12 20:00:00,23.669793605804443,31.0230131149292,53.45460605621338,17.91128921508789
2019-06-12 21:00:00,24.388790130615234,0.0,45.0,0.0
2019-06-12 22:00:00,24.535393714904785,0.0,45.0,0.0
2019-06-12 23:00:00,24.63386154174805,0.0,45.0,0.0
2019-06-13 00:00:00,24.63386154174805,0.0,45.0,0.0
2019-06-13 01:00:00,24.65847778320312,0.0,45.0,0.0
2019-06-13 02:00:00,24.720018863677975,0.0,45.0,0.0
2019-06-13 03:00:00,24.77540636062622,0.0,45.0,0.0
2019-06-13 04:00:00,24.85541343688965,0.0,45.0,0.0
2019-06-13 05:00:00,24.806179523468018,0.0,45.0,0.0
2019-06-13 06:00:00,24.756945610046387,0.0,45.0,0.0
2019-06-13 07:00:00,23.953298091888428,157.4137420654297,179.76873016357422,34.97287368774414
2019-06-13 08:00:00,23.478262424468994,57.87108135223389,55.81175518035889,29.59870719909668
2019-06-13 09:00:00,23.478262424468994,64.65891647338867,65.62185955047607,58.53227615356445
2019-06-13 10:00:00,23.62191009521484,97.92334842681886,100.11938858032224,70.84075736999512
2019-06-13 11:00:00,23.45432138442993,62.254215240478516,60.25701808929443,73.2350959777832
2019-06-13 12:00:00,23.484249591827393,67.34653568267822,67.37358856201172,68.36509132385254
2019-06-13 13:00:00,23.478264808654785,78.0650806427002,82.2888870239258,62.52741241455078
2019-06-13 14:00:00,23.52614736557007,51.092201232910156,52.96839141845703,87.72329711914062
2019-06-13 15:00:00,23.462416172027588,115.05342102050781,115.4683380126953,69.67621421813965
2019-06-13 16:00:00,23.502206802368164,76.2204647064209,76.67517471313477,79.60065460205078
2019-06-13 17:00:00,23.35856056213379,45.94395065307617,45.0,100.0
2019-06-13 18:00:00,23.406442642211914,44.99379634857178,45.0,99.81858253479004
2019-06-13 19:00:00,23.550089359283447,47.994651794433594,52.3416223526001,32.15239143371582
2019-06-13 20:00:00,23.550089359283447,25.55117893218994,45.0,22.827590942382816
2019-06-13 21:00:00,24.076795101165768,0.0,45.0,0.0
