Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-06-13 22:00:00,24.308174610137943,0.0,45.0,0.0
2019-06-13 23:00:00,24.413493156433105,0.0,45.0,0.0
2019-06-14 00:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-14 01:00:00,24.609246253967285,0.0,45.0,0.0
2019-06-14 02:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-14 03:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-14 04:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-14 05:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-14 06:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-14 07:00:00,24.185472011566162,159.7858543395996,192.93823432922363,30.01505470275879
2019-06-14 08:00:00,23.406442165374756,45.1183385848999,45.18490505218506,32.7028865814209
2019-06-14 09:00:00,23.502206802368164,61.033460617065444,52.96712589263916,25.602630615234375
2019-06-14 10:00:00,23.526145935058594,71.21618556976317,75.0650405883789,24.74541664123535
2019-06-14 11:00:00,23.490234375,75.26333808898926,76.49553871154785,27.32840347290039
2019-06-14 12:00:00,23.52614736557007,89.84807586669922,91.64072608947754,22.036285400390625
2019-06-14 13:00:00,23.52614736557007,80.58370304107666,84.48027324676514,20.878799438476562
2019-06-14 14:00:00,23.52614736557007,91.20298194885254,94.74287128448486,22.41968536376953
2019-06-14 15:00:00,23.478264808654785,90.13822078704834,90.8296890258789,27.00254631042481
2019-06-14 16:00:00,23.478264808654785,51.83081531524658,50.480173110961914,31.446361541748047
2019-06-14 17:00:00,23.38249969482422,45.71638298034668,45.0,100.0
2019-06-14 18:00:00,23.38249969482422,44.19659233093262,45.0,100.0
2019-06-14 19:00:00,23.52614736557007,52.70914173126221,54.5981559753418,82.61396789550781
2019-06-14 20:00:00,23.597971439361572,27.122934341430664,46.055317878723145,26.503894805908203
2019-06-14 21:00:00,24.172560214996334,0.0,45.0,0.0
2019-06-14 22:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-14 23:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-15 00:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-15 01:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-15 02:00:00,24.658480167388916,0.0,45.0,0.0
2019-06-15 03:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-15 04:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-15 05:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-15 06:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-15 07:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-15 08:00:00,23.69584846496582,163.3247919082642,180.88961505889893,40.8092041015625
2019-06-15 09:00:00,23.502206802368164,52.82775020599365,52.135817527770996,58.9788761138916
2019-06-15 10:00:00,23.35856056213379,45.260929107666016,45.0,97.27777671813965
2019-06-15 11:00:00,23.406442642211914,45.2033805847168,45.0,100.0
2019-06-15 12:00:00,23.35856056213379,46.48990249633789,45.0,100.0
2019-06-15 13:00:00,23.35856056213379,44.94112491607666,45.0,100.0
2019-06-15 14:00:00,23.21491289138794,45.10396194458008,45.0,100.0
2019-06-15 15:00:00,23.16703033447266,44.72236156463623,45.0,100.0
2019-06-15 16:00:00,23.16703033447266,44.82200336456299,45.0,100.0
2019-06-15 17:00:00,23.023382663726807,44.92805480957031,45.0,100.0
2019-06-15 18:00:00,22.97550010681152,44.912373542785645,45.0,100.0
2019-06-15 19:00:00,23.45432472229004,0.0,45.0,0.0
2019-06-15 20:00:00,23.933147907257077,0.0,45.0,0.0
2019-06-15 21:00:00,24.12467765808105,0.0,45.0,0.0
2019-06-15 22:00:00,24.22044277191162,0.0,45.0,0.0
2019-06-15 23:00:00,24.31620788574219,0.8223721981048585,45.0,0.0
2019-06-16 00:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-16 01:00:00,24.36485052108765,0.0,45.0,0.0
2019-06-16 02:00:00,24.462135791778564,0.0,45.0,0.0
2019-06-16 03:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-16 04:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-16 05:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-16 06:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-16 07:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-16 08:00:00,24.223304748535153,129.8802185058594,173.4379005432129,26.469005584716793
2019-06-16 09:00:00,23.3106746673584,59.75838565826416,56.11939239501953,39.50850486755371
2019-06-16 10:00:00,23.502204418182373,54.31635570526123,56.55533027648926,48.01984977722168
2019-06-16 11:00:00,23.35855722427368,45.41327476501465,45.0,100.0
2019-06-16 12:00:00,23.3106746673584,45.035099029541016,45.0,100.0
2019-06-16 13:00:00,23.3106746673584,44.608073234558105,45.0,100.0
2019-06-16 14:00:00,23.3106746673584,45.124762535095215,45.0,100.0
2019-06-16 15:00:00,23.3106746673584,45.04600524902344,45.0,100.0
2019-06-16 16:00:00,23.3106746673584,44.15392589569092,45.0,100.0
2019-06-16 17:00:00,23.933145999908447,0.0,45.0,0.0
2019-06-16 18:00:00,24.75694513320923,0.0,45.0,0.0
2019-06-16 19:00:00,25.298518657684326,0.0,45.0,0.0
2019-06-16 20:00:00,25.64315605163574,0.8223721981048585,92.95728302001953,0.0
2019-06-16 21:00:00,25.49545431137085,0.0,56.98932075500488,0.0
2019-06-16 22:00:00,25.298518657684326,0.0,45.0,0.0
2019-06-16 23:00:00,25.2492847442627,0.0,45.0,0.0
2019-06-17 00:00:00,25.150816917419434,0.0,45.0,0.0
2019-06-17 01:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 02:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 03:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 04:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 05:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 06:00:00,25.05234909057617,0.0,45.0,0.0
2019-06-17 07:00:00,24.221888542175293,176.4803810119629,206.68680953979492,33.695247650146484
2019-06-17 08:00:00,23.478264808654785,70.69509792327881,72.7803258895874,30.065067291259766
2019-06-17 09:00:00,23.478264808654785,61.85055732727051,60.458879470825195,29.212905883789062
2019-06-17 10:00:00,23.478264808654785,66.66759967803955,71.05107116699219,53.47714042663574
2019-06-17 11:00:00,23.52614736557007,74.58859920501709,76.14714431762695,49.072805404663086
2019-06-17 12:00:00,23.478264808654785,83.80707931518555,85.77654266357423,53.28131866455078
2019-06-17 13:00:00,23.52614736557007,112.7187614440918,113.15196228027344,39.90514755249023
2019-06-17 14:00:00,23.478264808654785,104.03885555267334,99.07446098327635,39.4042911529541
2019-06-17 15:00:00,23.52614736557007,88.2474021911621,90.86517333984375,46.68833923339844
2019-06-17 16:00:00,23.52614736557007,100.62942314147949,101.88018989562988,42.922563552856445
2019-06-17 17:00:00,23.520162105560303,96.75370502471922,99.83093261718751,42.353355407714844
2019-06-17 18:00:00,23.55008888244629,100.46997833251953,109.38738059997561,53.85159683227539
2019-06-17 19:00:00,23.45432472229004,80.7631664276123,74.38279724121094,100.0
2019-06-17 20:00:00,23.645853996276855,37.63128185272217,59.002264976501465,49.96151924133301
2019-06-17 21:00:00,24.462135791778564,0.0,45.0,0.0
2019-06-17 22:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-17 23:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-18 00:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 01:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 02:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 03:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 04:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 05:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 06:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-18 07:00:00,24.2632794380188,175.48569107055664,211.64129638671875,31.45269012451172
2019-06-18 08:00:00,23.43037986755371,68.5946397781372,71.11883735656738,59.81458473205567
2019-06-18 09:00:00,23.52614402770996,48.15645408630371,48.969183921813965,91.86823272705078
2019-06-18 10:00:00,23.52614402770996,93.85523223876952,94.99885559082031,75.85547637939453
2019-06-18 11:00:00,23.50818967819214,96.90217971801759,100.50133895874023,67.45441436767578
2019-06-18 12:00:00,23.50220489501953,94.72508239746094,94.78722381591797,58.5112247467041
2019-06-18 13:00:00,23.50220489501953,98.27003288269043,99.51174163818358,54.28866958618164
2019-06-18 14:00:00,23.50220489501953,103.68676948547363,104.23560333251956,56.44329261779785
2019-06-18 15:00:00,23.50220489501953,108.57033348083498,108.95946502685545,56.812828063964844
2019-06-18 16:00:00,23.490234375,94.10171127319336,94.107479095459,72.37611198425293
2019-06-18 17:00:00,23.526146411895752,65.81271171569824,68.70063495635986,95.83910179138184
2019-06-18 18:00:00,23.45432472229004,76.57058048248291,68.30419254302979,100.0
2019-06-18 19:00:00,23.55008888244629,82.47813320159914,87.02199077606201,100.0
2019-06-18 20:00:00,23.69373607635498,34.5455961227417,57.53871250152588,48.87526893615723
2019-06-18 21:00:00,24.560011386871338,0.0,45.0,0.0
2019-06-18 22:00:00,24.80618095397949,0.0,45.0,0.0
2019-06-18 23:00:00,24.953882694244385,0.0,45.0,0.0
2019-06-19 00:00:00,25.00311660766602,0.0,45.0,0.0
2019-06-19 01:00:00,25.00311660766602,0.0,45.0,0.0
2019-06-19 02:00:00,25.150818347930908,0.0,45.0,0.0
2019-06-19 03:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-19 04:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-19 05:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-19 06:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-19 07:00:00,24.428938388824463,183.43131256103516,209.56811141967773,50.592185974121094
2019-06-19 08:00:00,23.52016258239746,85.40293025970459,86.37100028991699,99.77814102172852
2019-06-19 09:00:00,23.502206802368164,110.47986030578612,109.14956665039061,99.17408752441406
2019-06-19 10:00:00,23.502206802368164,92.06891059875488,92.53044891357419,98.09564971923828
2019-06-19 11:00:00,23.45432472229004,78.38891410827637,76.48474597930908,98.01889419555664
2019-06-19 12:00:00,23.502206802368164,117.23673248291016,110.71426010131836,99.11554145812988
2019-06-19 13:00:00,23.45432472229004,104.96776008605957,103.37869071960449,100.0
2019-06-19 14:00:00,23.502206802368164,72.28172206878662,76.6320629119873,100.0
2019-06-19 15:00:00,23.514177322387695,101.22478866577148,103.63280868530273,100.0
2019-06-19 16:00:00,23.502206802368164,83.5154438018799,85.54153347015381,100.0
2019-06-19 17:00:00,23.45432472229004,47.09735298156738,45.9500789642334,100.0
2019-06-19 18:00:00,23.492165565490723,56.342774391174316,52.661094665527344,100.0
2019-06-19 19:00:00,23.502206802368164,53.01344394683838,49.9659366607666,100.0
2019-06-19 20:00:00,23.645853519439697,37.704556465148926,63.83399772644043,50.0
2019-06-19 21:00:00,24.462727069854736,0.0,45.0,0.0
2019-06-19 22:00:00,24.75694799423218,0.0,45.0,0.0
2019-06-19 23:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-20 00:00:00,25.003117561340332,0.0,45.0,0.0
2019-06-20 01:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-20 02:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-20 03:00:00,25.175434589385986,0.0,45.0,0.0
2019-06-20 04:00:00,25.24928379058838,0.0,45.0,0.0
2019-06-20 05:00:00,25.329289436340332,0.0,45.0,0.0
2019-06-20 06:00:00,25.32313537597656,0.0,45.0,0.0
2019-06-20 07:00:00,24.478508472442623,176.5781478881836,210.98549270629883,50.05396270751953
2019-06-20 08:00:00,23.478262424468994,76.12610340118408,81.06406688690186,98.17999458312988
2019-06-20 09:00:00,23.478262424468994,87.2449140548706,87.78597450256348,99.75913429260254
2019-06-20 10:00:00,23.5321307182312,117.90697479248045,116.51542663574219,99.47735595703125
2019-06-20 11:00:00,23.45432472229004,87.74349880218506,82.99990940093993,98.39712905883789
2019-06-20 12:00:00,23.502206802368164,76.99830436706544,76.40275669097902,95.81568908691406
2019-06-20 13:00:00,23.45432472229004,55.02832794189453,56.205759048461914,98.31510734558105
2019-06-20 14:00:00,23.55008888244629,59.116515159606934,59.024641036987305,98.01082611083984
2019-06-20 15:00:00,23.502206802368164,85.60676002502441,85.84325408935547,95.1075496673584
2019-06-20 16:00:00,23.406442165374756,74.50949382781982,75.55370998382568,99.51420021057129
2019-06-20 17:00:00,23.26279449462891,45.67131233215332,45.0,100.0
2019-06-20 18:00:00,23.26279449462891,44.066569328308105,45.0,100.0
2019-06-20 19:00:00,23.26279449462891,45.21717071533203,45.0,100.0
2019-06-20 20:00:00,23.358559131622318,22.53079128265381,45.0,50.0
2019-06-20 21:00:00,23.981030941009518,0.0,45.0,0.0
2019-06-20 22:00:00,24.2204418182373,0.0,45.0,0.0
2019-06-20 23:00:00,24.41230964660645,0.0,45.0,0.0
2019-06-21 00:00:00,24.560011386871338,0.0,45.0,0.0
2019-06-21 01:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-21 02:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-21 03:00:00,24.75694704055786,0.0,45.0,0.0
2019-06-21 04:00:00,24.80618095397949,0.0,45.0,0.0
2019-06-21 05:00:00,24.80618095397949,0.0,45.0,0.0
2019-06-21 06:00:00,24.80618095397949,0.0,45.0,0.0
2019-06-21 07:00:00,24.094340324401855,159.77727508544922,186.47885704040527,52.62788391113281
2019-06-21 08:00:00,23.334617137908936,43.427300453186035,45.0,100.0
2019-06-21 09:00:00,23.430382251739502,45.15696907043457,45.0,100.0
2019-06-21 10:00:00,23.52614736557007,82.58477210998535,78.93620300292969,94.26149940490723
2019-06-21 11:00:00,23.52614736557007,67.51661777496336,69.25526428222655,95.41994285583496
2019-06-21 12:00:00,23.514176845550537,68.03926467895508,71.17030334472656,90.87681198120117
2019-06-21 13:00:00,23.45432472229004,59.33045959472657,56.33186435699463,95.56126022338867
2019-06-21 14:00:00,23.45432472229004,74.48359394073486,75.76731872558594,92.74358177185059
2019-06-21 15:00:00,23.55008888244629,52.578083992004395,56.71465015411377,93.40030860900879
2019-06-21 16:00:00,23.502206802368164,61.28521060943603,62.225399971008315,93.73988151550293
2019-06-21 17:00:00,23.45432472229004,53.66341209411621,53.04036808013916,91.93635940551758
2019-06-21 18:00:00,23.55008888244629,64.40715312957764,68.33096981048584,83.86529922485352
2019-06-21 19:00:00,23.502206802368164,80.55747985839844,83.23698616027833,88.11325263977051
2019-06-21 20:00:00,23.597971439361572,30.773491859436035,55.77374839782715,46.46146583557129
2019-06-21 21:00:00,24.316967964172363,0.0,45.0,0.0
2019-06-21 22:00:00,24.51077842712402,0.0,45.0,0.0
2019-06-21 23:00:00,24.609246253967285,0.0,45.0,0.0
2019-06-22 00:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 01:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 02:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 03:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 04:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 05:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 06:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-22 07:00:00,24.75694799423218,0.0,45.0,0.0
2019-06-22 08:00:00,23.72114086151123,160.72139072418213,180.56751251220703,80.1501350402832
2019-06-22 09:00:00,23.45432472229004,43.55307483673096,45.0,100.0
2019-06-22 10:00:00,23.45432472229004,42.15400695800781,45.0,100.0
2019-06-22 11:00:00,23.45432472229004,44.93834114074707,45.0,100.0
2019-06-22 12:00:00,23.26279449462891,44.77964115142822,45.0,100.0
2019-06-22 13:00:00,23.26279449462891,46.9803581237793,45.0,100.0
2019-06-22 14:00:00,23.26279449462891,46.08297920227051,45.0,100.0
2019-06-22 15:00:00,23.358559608459473,45.058072090148926,45.0,100.0
2019-06-22 16:00:00,23.45432472229004,44.59610176086426,45.0,100.0
2019-06-22 17:00:00,23.591984748840332,66.35155296325684,66.72112560272217,90.71115303039551
2019-06-22 18:00:00,23.526144981384277,91.79579639434812,99.32786083221434,86.02176666259766
2019-06-22 19:00:00,24.34538221359253,0.0,45.0,0.0
2019-06-22 20:00:00,25.126198291778564,0.0,45.0,0.0
2019-06-22 21:00:00,25.1754322052002,0.0,45.0,0.0
2019-06-22 22:00:00,25.1754322052002,0.0,45.0,0.0
2019-06-22 23:00:00,25.1754322052002,0.0,45.0,0.0
2019-06-23 00:00:00,25.1754322052002,0.0,45.0,0.0
2019-06-23 01:00:00,25.15697002410889,0.0,45.0,0.0
2019-06-23 02:00:00,25.13235378265381,0.0,45.0,0.0
2019-06-23 03:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-23 04:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-23 05:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-23 06:00:00,25.027731895446777,0.0,45.0,0.0
2019-06-23 07:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-23 08:00:00,24.86983299255371,147.99293518066406,193.9886016845703,20.300270080566406
2019-06-23 09:00:00,23.358559608459473,79.6945858001709,78.75937175750732,97.60065460205078
2019-06-23 10:00:00,23.502206802368164,71.39347648620605,71.64548206329346,85.48035621643066
2019-06-23 11:00:00,23.502206802368164,45.38584327697754,45.0,100.0
2019-06-23 12:00:00,23.502206802368164,48.54622173309326,49.876091957092285,79.36559104919434
2019-06-23 13:00:00,23.45432472229004,44.72793960571289,45.0,100.0
2019-06-23 14:00:00,23.55008888244629,44.735191345214844,47.0308313369751,93.17977905273438
2019-06-23 15:00:00,23.502206802368164,61.19547939300536,61.146380424499526,82.35304641723633
2019-06-23 16:00:00,23.502203941345215,78.8385066986084,82.92450523376462,75.37834930419922
2019-06-23 17:00:00,24.333412170410156,0.0,45.0,0.0
2019-06-23 18:00:00,25.47083568572998,0.0,73.10170173645021,0.0
2019-06-23 19:00:00,25.889325618743896,42.99736404418945,175.4240837097168,2.448160171508789
2019-06-23 20:00:00,25.544689178466797,52.449554443359375,89.59554100036623,0.0
2019-06-23 21:00:00,25.61853981018066,0.0,84.7108383178711,0.0
2019-06-23 22:00:00,25.56930589675903,6.341588497161865,74.78312873840332,0.0
2019-06-23 23:00:00,25.42160415649414,0.0,45.0,0.0
2019-06-24 00:00:00,25.36006212234497,0.0,45.0,0.0
2019-06-24 01:00:00,25.243130207061768,0.0,45.0,0.0
2019-06-24 02:00:00,25.31082820892334,0.0,45.0,0.0
2019-06-24 03:00:00,25.24928617477417,0.0,45.0,0.0
2019-06-24 04:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-24 05:00:00,25.24928617477417,0.0,45.0,0.0
2019-06-24 06:00:00,25.20005226135254,0.0,45.0,0.0
2019-06-24 07:00:00,24.28376817703247,171.35984230041504,204.8347454071045,62.311941146850586
2019-06-24 08:00:00,23.478262424468994,91.68099403381348,86.08230304718018,99.9167308807373
2019-06-24 09:00:00,23.526144981384277,91.77807998657227,95.16666793823242,98.27985382080078
2019-06-24 10:00:00,23.526144981384277,107.18935680389404,108.66707134246825,98.48759651184082
2019-06-24 11:00:00,23.448336601257324,120.02079963684083,115.17810440063477,99.7567081451416
2019-06-24 12:00:00,23.478264808654785,106.41343116760254,104.23546600341797,99.85252571105957
2019-06-24 13:00:00,23.52614736557007,110.31417655944824,112.00623130798338,99.93619728088379
2019-06-24 14:00:00,23.430382251739502,95.23134994506836,84.45009803771973,100.0
2019-06-24 15:00:00,23.57402992248535,90.78895950317383,101.74869346618651,100.0
2019-06-24 16:00:00,23.430382251739502,67.1595458984375,65.31769180297852,100.0
2019-06-24 17:00:00,23.478264808654785,50.062339782714844,48.25182628631592,100.0
2019-06-24 18:00:00,23.478264808654785,45.20222091674805,45.0,100.0
2019-06-24 19:00:00,23.478264808654785,44.796142578125,45.0,100.0
2019-06-24 20:00:00,23.621912002563477,31.207568168640137,48.726956367492676,48.91004180908203
2019-06-24 21:00:00,24.341075897216797,0.0,45.0,0.0
2019-06-24 22:00:00,24.63386058807373,0.0,45.0,0.0
2019-06-24 23:00:00,24.830796241760254,0.0,45.0,0.0
2019-06-25 00:00:00,24.92926406860352,0.0,45.0,0.0
2019-06-25 01:00:00,24.97849798202515,0.0,45.0,0.0
2019-06-25 02:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-25 03:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-25 04:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-25 05:00:00,25.12619972229004,0.0,45.0,0.0
2019-06-25 06:00:00,25.076965808868408,0.0,45.0,0.0
2019-06-25 07:00:00,24.300880432128906,181.65200805664062,215.14191055297852,40.173397064208984
2019-06-25 08:00:00,23.430382251739502,91.59942531585693,83.09932899475098,33.43984031677246
2019-06-25 09:00:00,23.6697940826416,43.118404388427734,45.0,83.8154125213623
2019-06-25 10:00:00,24.05285263061523,51.23344421386719,52.782464027404785,36.81410217285156
2019-06-25 11:00:00,24.004970550537106,46.60378170013428,49.64589786529541,35.305978775024414
2019-06-25 12:00:00,23.8493537902832,45.82469177246094,45.0,100.0
2019-06-25 13:00:00,23.885265350341793,44.334293365478516,45.0,100.0
2019-06-25 14:00:00,24.076795101165768,57.9956636428833,59.825813293457024,84.61030197143555
2019-06-25 15:00:00,23.93314743041992,44.7137975692749,45.0,97.37471199035645
2019-06-25 16:00:00,23.93314743041992,44.919657707214355,45.0,100.0
2019-06-25 17:00:00,24.077555179595944,22.386157989501953,45.0,50.0
2019-06-25 18:00:00,25.298521041870117,0.0,45.0,0.0
2019-06-25 19:00:00,25.93856191635132,0.0,191.91824531555176,0.0
2019-06-25 20:00:00,25.78470468521118,65.56460571289062,146.9417209625244,0.11931800842285155
2019-06-25 21:00:00,25.76008749008179,0.0,132.12931060791016,0.0
2019-06-25 22:00:00,25.538535118103027,0.0,72.7216796875,0.0
2019-06-25 23:00:00,25.47083854675293,0.0,50.043325424194336,0.0
2019-06-26 00:00:00,25.52007293701172,0.0,51.72443389892578,0.0
2019-06-26 01:00:00,25.47083854675293,0.0,50.043325424194336,0.0
2019-06-26 02:00:00,25.372369766235348,0.0,46.681108474731445,0.0
2019-06-26 03:00:00,25.32313537597656,0.0,45.0,0.0
2019-06-26 04:00:00,25.32313537597656,0.0,45.0,0.0
2019-06-26 05:00:00,25.17543363571167,0.0,45.0,0.0
2019-06-26 06:00:00,25.27390146255493,0.0,45.0,0.0
2019-06-26 07:00:00,24.424641132354733,166.14543914794922,201.29454040527344,48.05305862426758
2019-06-26 08:00:00,23.478264808654785,85.47915363311769,85.46715927124023,99.30202865600586
2019-06-26 09:00:00,23.478264808654785,87.79764080047607,85.14543056488037,99.55096435546875
2019-06-26 10:00:00,23.478264808654785,93.98503112792969,87.91644859313965,97.7516098022461
2019-06-26 11:00:00,23.478264808654785,99.71504783630371,98.38176345825197,98.90926551818848
2019-06-26 12:00:00,23.478264808654785,80.83787059783936,80.07128524780275,97.67028617858887
2019-06-26 13:00:00,23.52614736557007,95.40161991119385,95.30720233917236,98.19084167480469
2019-06-26 14:00:00,23.45432472229004,100.90792751312256,93.52496910095215,100.0
2019-06-26 15:00:00,23.502206802368164,95.6362133026123,91.64049530029297,100.0
2019-06-26 16:00:00,23.45432472229004,106.12247848510742,99.02450370788574,99.76374435424805
2019-06-26 17:00:00,23.45432472229004,52.324745178222656,57.746578216552734,99.24930763244629
2019-06-26 18:00:00,23.490234375,94.84170341491699,89.49761390686035,99.95041275024414
2019-06-26 19:00:00,23.52614402770996,100.65524291992188,104.00598335266112,100.0
2019-06-26 20:00:00,23.66979169845581,28.094491958618164,52.54642295837402,48.39704132080078
2019-06-26 21:00:00,24.53615093231201,0.0,45.0,0.0
2019-06-26 22:00:00,24.781559944152832,0.0,45.0,0.0
2019-06-26 23:00:00,24.88002777099609,0.0,45.0,0.0
2019-06-27 00:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 01:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 02:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 03:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 04:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 05:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 06:00:00,25.07696342468262,0.0,45.0,0.0
2019-06-27 07:00:00,24.271628856658936,152.60353469848633,188.6954746246338,50.0
2019-06-27 08:00:00,23.502206325531006,68.66887378692628,72.21159362792969,94.36103820800781
2019-06-27 09:00:00,23.502206802368164,74.35414123535156,73.77681732177736,93.11374282836914
2019-06-27 10:00:00,23.478262424468994,100.72016429901124,99.23610973358154,99.27377128601074
2019-06-27 11:00:00,23.526144981384277,103.04761695861816,105.19372367858885,98.89018058776855
2019-06-27 12:00:00,23.478262424468994,92.51064872741698,88.2524471282959,98.58366775512695
2019-06-27 13:00:00,23.526144981384277,92.25848579406738,93.5305404663086,98.40455436706543
2019-06-27 14:00:00,23.478264808654785,95.44372749328615,94.12210941314694,99.62008666992188
2019-06-27 15:00:00,23.472280025482178,91.73253822326659,87.8231611251831,99.06963157653809
2019-06-27 16:00:00,23.45432472229004,80.50520706176758,77.28475093841553,100.0
2019-06-27 17:00:00,23.502206802368164,98.63658523559572,97.00091934204102,100.0
2019-06-27 18:00:00,23.502206802368164,59.73052787780762,65.37839984893799,95.00343132019043
2019-06-27 19:00:00,23.502206802368164,87.97911739349365,88.940505027771,96.98069763183594
2019-06-27 20:00:00,23.597971439361572,23.034521102905273,47.09536075592041,48.22461128234863
2019-06-27 21:00:00,24.365610599517822,0.0,45.0,0.0
2019-06-27 22:00:00,24.70771408081055,0.0,45.0,0.0
2019-06-27 23:00:00,24.80618190765381,0.0,45.0,0.0
2019-06-28 00:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-28 01:00:00,24.90464973449707,0.0,45.0,0.0
2019-06-28 02:00:00,25.052351474761963,0.0,45.0,0.0
2019-06-28 03:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-28 04:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-28 05:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-28 06:00:00,25.10158538818359,0.0,45.0,0.0
2019-06-28 07:00:00,24.319850921630856,163.1281623840332,196.6811981201172,53.47140693664551
2019-06-28 08:00:00,23.43037986755371,66.34965705871582,64.04749488830566,95.15730667114258
2019-06-28 09:00:00,23.526144981384277,60.54180431365967,58.844980239868164,94.88803291320801
2019-06-28 10:00:00,23.430382251739502,90.94524669647215,84.06135272979736,98.17461776733398
2019-06-28 11:00:00,23.56991672515869,97.42794704437256,99.4821090698242,99.6325626373291
2019-06-28 12:00:00,23.478264808654785,96.41147804260254,93.4532585144043,99.73300552368164
2019-06-28 13:00:00,23.478264808654785,83.65263366699219,84.42927169799805,99.69944190979004
2019-06-28 14:00:00,23.478264808654785,68.6187334060669,67.5292911529541,98.9901237487793
2019-06-28 15:00:00,23.478264808654785,82.06611156463624,83.6815128326416,96.58613395690918
2019-06-28 16:00:00,23.478264808654785,90.50724220275879,82.9263973236084,95.67752456665039
2019-06-28 17:00:00,23.38249969482422,45.06595230102539,45.0,100.0
2019-06-28 18:00:00,23.38249969482422,44.96709728240967,45.0,100.0
2019-06-28 19:00:00,23.286734580993652,45.329925537109375,45.0,100.0
2019-06-28 20:00:00,23.286734580993656,22.772676467895508,45.0,50.0
2019-06-28 21:00:00,23.957087993621826,0.0,45.0,0.0
2019-06-28 22:00:00,24.24438190460205,0.0,45.0,0.0
2019-06-28 23:00:00,24.437769889831543,0.0,45.0,0.0
2019-06-29 00:00:00,24.53539276123047,0.0,45.0,0.0
2019-06-29 01:00:00,24.68309450149536,0.0,45.0,0.0
2019-06-29 02:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-29 03:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-29 04:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-29 05:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-29 06:00:00,24.73232841491699,0.0,45.0,0.0
2019-06-29 07:00:00,23.74988317489624,119.9020528793335,123.59144878387451,69.49452781677246
2019-06-29 08:00:00,23.47826385498047,44.073988914489746,45.0,100.0
2019-06-29 09:00:00,23.47826385498047,46.66858959197998,45.0,100.0
2019-06-29 10:00:00,23.47826385498047,45.14716148376465,45.0,100.0
2019-06-29 11:00:00,23.47826385498047,46.73320388793945,45.0,100.0
2019-06-29 12:00:00,23.47826385498047,44.277143478393555,45.0,100.0
2019-06-29 13:00:00,23.38249969482422,44.95665740966797,45.0,100.0
2019-06-29 14:00:00,23.28673553466797,44.74625587463379,45.0,100.0
2019-06-29 15:00:00,23.430381774902344,44.90620231628418,45.0,100.0
2019-06-29 16:00:00,23.47826385498047,44.83895778656006,45.0,100.0
2019-06-29 17:00:00,23.574028968811035,60.98179054260254,61.15519332885742,97.34867095947266
2019-06-29 18:00:00,23.45432472229004,46.781270027160645,45.51196002960205,96.04472732543945
2019-06-29 19:00:00,23.358559608459473,43.21438980102539,45.0,100.0
2019-06-29 20:00:00,23.358559131622318,25.56157875061035,45.0,50.0
2019-06-29 21:00:00,23.933148384094235,0.0,45.0,0.0
2019-06-29 22:00:00,24.172559738159176,0.0,45.0,0.0
2019-06-29 23:00:00,24.316375732421875,0.0,45.0,0.0
2019-06-30 00:00:00,24.41230964660645,0.0,45.0,0.0
2019-06-30 01:00:00,24.41230964660645,0.0,45.0,0.0
2019-06-30 02:00:00,24.510777473449707,0.0,45.0,0.0
2019-06-30 03:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-30 04:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-30 05:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-30 06:00:00,24.60924530029297,0.0,45.0,0.0
2019-06-30 07:00:00,23.936020374298096,134.66769027709964,161.49895572662354,51.93111801147461
2019-06-30 08:00:00,23.35856056213379,45.726301193237305,45.0,100.0
2019-06-30 09:00:00,23.16703033447266,45.27957344055176,45.0,100.0
2019-06-30 10:00:00,23.16703033447266,44.643771171569824,45.0,100.0
2019-06-30 11:00:00,23.07126522064209,46.42445373535156,45.0,100.0
2019-06-30 12:00:00,22.97550010681152,43.42617130279541,45.0,100.0
2019-06-30 13:00:00,22.97550010681152,45.557122230529785,45.0,100.0
2019-06-30 14:00:00,22.97550010681152,44.64808654785156,45.0,100.0
2019-06-30 15:00:00,22.97550010681152,44.77151107788086,45.0,100.0
2019-06-30 16:00:00,22.97550010681152,45.12471008300781,45.0,100.0
2019-06-30 17:00:00,23.19096946716309,45.59916400909424,45.0,100.0
2019-06-30 18:00:00,23.430382251739502,44.90383815765381,45.0,100.0
2019-06-30 19:00:00,23.52016258239746,58.124117851257324,57.80469036102295,92.5447998046875
2019-06-30 20:00:00,23.597971439361572,29.467026710510254,54.54931831359863,47.01717948913574
2019-06-30 21:00:00,24.22044277191162,0.0,45.0,0.0
2019-06-30 22:00:00,24.31620788574219,0.0,45.0,0.0
2019-06-30 23:00:00,24.462135791778564,0.0,45.0,0.0
2019-07-01 00:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 01:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 02:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 03:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 04:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 05:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 06:00:00,24.51077842712402,0.0,45.0,0.0
2019-07-01 07:00:00,23.922696590423584,147.80775260925293,179.69244384765625,22.907226562499996
2019-07-01 08:00:00,23.478261947631836,47.456403732299805,46.289401054382324,43.74608039855957
2019-07-01 09:00:00,23.33461570739746,44.959394454956055,45.0,100.0
2019-07-01 10:00:00,23.33461570739746,44.65658378601074,45.0,100.0
2019-07-01 11:00:00,23.33461570739746,44.986900329589844,45.0,100.0
2019-07-01 12:00:00,23.33461570739746,44.55549335479736,45.0,100.0
2019-07-01 13:00:00,23.33461570739746,46.59749507904053,45.0,100.0
2019-07-01 14:00:00,23.33461570739746,42.426910400390625,45.0,100.0
2019-07-01 15:00:00,23.33461570739746,44.766676902770996,45.0,100.0
2019-07-01 16:00:00,23.382497787475586,45.48618030548096,45.0,100.0
2019-07-01 17:00:00,23.561474323272705,64.36593532562256,60.055856704711914,72.49829864501953
2019-07-01 18:00:00,23.490234375,82.27614307403566,78.80644035339354,45.291181564331055
2019-07-01 19:00:00,23.442352294921875,48.52617645263672,45.0,94.29128456115723
2019-07-01 20:00:00,23.52614450454712,24.24574851989746,45.0,50.0
2019-07-01 21:00:00,24.148614883422855,0.0,45.0,0.0
2019-07-01 22:00:00,24.38802719116211,0.0,45.0,0.0
2019-07-01 23:00:00,24.58462524414062,0.0,45.0,0.0
2019-07-02 00:00:00,24.58462524414062,0.0,45.0,0.0
2019-07-02 01:00:00,24.683093070983887,0.0,45.0,0.0
2019-07-02 02:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-02 03:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-02 04:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-02 05:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-02 06:00:00,24.88002872467041,0.0,45.0,0.0
2019-07-02 07:00:00,24.052950382232666,145.79368782043457,159.07763385772705,66.56773567199707
2019-07-02 08:00:00,23.45432472229004,64.1550931930542,61.17527198791504,90.62531280517578
2019-07-02 09:00:00,23.502206802368164,67.69221496582031,61.37938213348389,92.65889549255371
2019-07-02 10:00:00,23.502206802368164,97.86773681640628,93.27247619628908,95.68380737304688
2019-07-02 11:00:00,23.45432472229004,84.8093204498291,78.55290603637695,100.0
2019-07-02 12:00:00,23.45432472229004,90.6627082824707,83.46453666687013,99.40757179260254
2019-07-02 13:00:00,23.502206802368164,71.54431247711182,72.77317428588867,99.76589775085449
2019-07-02 14:00:00,23.502206802368164,54.31010150909424,58.65049743652344,100.0
2019-07-02 15:00:00,23.502206802368164,92.23340606689455,87.17915344238281,100.0
2019-07-02 16:00:00,23.55008888244629,98.92179870605469,104.71751403808595,99.23334884643555
2019-07-02 17:00:00,23.45432472229004,91.81028366088866,88.71550178527832,100.0
2019-07-02 18:00:00,23.502206802368164,99.37421798706056,99.36072158813478,99.8746509552002
2019-07-02 19:00:00,23.44235324859619,108.12593650817868,95.6803617477417,100.0
2019-07-02 20:00:00,23.645852088928223,45.11806297302246,67.17611694335938,50.0
2019-07-02 21:00:00,24.462470054626465,0.0,45.0,0.0
2019-07-02 22:00:00,24.707711696624752,0.0,45.0,0.0
2019-07-02 23:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 00:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 01:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 02:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 03:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 04:00:00,24.85541343688965,0.0,45.0,0.0
2019-07-03 05:00:00,24.806179523468018,0.0,45.0,0.0
2019-07-03 06:00:00,24.744637489318848,0.0,45.0,0.0
2019-07-03 07:00:00,24.020080089569092,129.2383632659912,159.0525770187378,66.01548957824707
2019-07-03 08:00:00,23.502206802368164,64.42653179168701,65.92455768585205,89.4865894317627
2019-07-03 09:00:00,23.502206802368164,60.02717399597168,59.844258308410645,88.72174835205078
2019-07-03 10:00:00,23.45432472229004,63.22788429260255,62.490629196167,97.4835033416748
2019-07-03 11:00:00,23.45432472229004,52.028812408447266,54.62129783630371,98.33740043640137
2019-07-03 12:00:00,23.556074142456055,50.708556175231934,56.786338806152344,99.13277244567871
2019-07-03 13:00:00,23.502206802368164,96.10176181793213,103.4480037689209,99.42086219787598
2019-07-03 14:00:00,23.496220588684082,119.96640968322754,117.95442199707034,99.92463874816895
2019-07-03 15:00:00,23.478261947631836,106.17482948303224,100.90251731872559,100.0
2019-07-03 16:00:00,23.478261947631836,74.39251995086671,73.66825580596924,100.0
2019-07-03 17:00:00,23.52614402770996,111.61874580383301,112.3207607269287,100.0
2019-07-03 18:00:00,23.43037986755371,85.71791076660156,82.67084503173828,100.0
2019-07-03 19:00:00,23.478261947631836,69.77327060699463,72.25793266296387,100.0
2019-07-03 20:00:00,23.621909141540527,40.55951499938965,60.43123722076416,50.0
2019-07-03 21:00:00,24.53615093231201,0.0,45.0,0.0
2019-07-03 22:00:00,24.830793857574463,0.0,45.0,0.0
2019-07-03 23:00:00,24.92926168441772,0.0,45.0,0.0
2019-07-04 00:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-04 01:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-04 02:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-04 03:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-04 04:00:00,24.629985332489014,22.985353469848636,45.0,36.03788948059082
2019-07-04 05:00:00,24.46382236480713,0.0,45.0,0.0
2019-07-04 06:00:00,24.806179523468018,0.0,45.0,0.0
2019-07-04 07:00:00,24.240012645721436,164.489839553833,194.5323944091797,50.4114933013916
2019-07-04 08:00:00,23.430382251739502,51.90358352661133,53.61922073364258,94.33196830749512
2019-07-04 09:00:00,23.52614736557007,80.20652294158936,85.64162731170654,87.01788711547852
2019-07-04 10:00:00,23.478264808654785,59.462069511413574,59.89451599121094,100.0
2019-07-04 11:00:00,23.52614736557007,78.68910121917726,78.00226783752441,100.0
2019-07-04 12:00:00,23.52614736557007,96.32125854492188,101.17883682250977,99.95127868652344
2019-07-04 13:00:00,23.472280025482178,90.0797529220581,86.58883094787599,100.0
2019-07-04 14:00:00,23.45432472229004,73.51348781585693,70.0851640701294,100.0
2019-07-04 15:00:00,23.55008888244629,72.57358741760252,80.85641765594482,100.0
2019-07-04 16:00:00,23.502206802368164,95.89214134216307,92.64620208740234,100.0
2019-07-04 17:00:00,23.45432472229004,87.55005645751955,84.05451679229735,100.0
2019-07-04 18:00:00,23.502206802368164,64.00272178649902,66.21875190734863,100.0
2019-07-04 19:00:00,23.55008888244629,73.49637985229492,77.11363697052002,100.0
2019-07-04 20:00:00,23.699720859527588,39.48329734802245,65.40270614624025,50.0
2019-07-04 21:00:00,24.535815238952637,0.0,45.0,0.0
2019-07-04 22:00:00,24.830796241760254,0.0,45.0,0.0
2019-07-04 23:00:00,24.92926406860352,0.0,45.0,0.0
2019-07-05 00:00:00,25.076965808868408,0.0,45.0,0.0
2019-07-05 01:00:00,25.12619972229004,0.0,45.0,0.0
2019-07-05 02:00:00,25.12619972229004,0.0,45.0,0.0
2019-07-05 03:00:00,25.12619972229004,0.0,45.0,0.0
2019-07-05 04:00:00,24.978497982025146,0.0,45.0,0.2693519592285155
2019-07-05 05:00:00,24.052852630615234,44.58603477478027,45.0,86.45734024047852
2019-07-05 06:00:00,23.60395622253418,34.56738567352295,45.0,75.0
2019-07-05 07:00:00,23.609941482543945,132.73547744750977,146.05748081207278,54.532880783081055
2019-07-05 08:00:00,23.406442165374756,46.05368518829346,45.0,100.0
2019-07-05 09:00:00,23.597970962524414,66.26525211334229,69.5592041015625,95.10087966918945
2019-07-05 10:00:00,23.45432472229004,81.15239079793297,81.46779505411784,99.81899770100911
2019-07-05 11:00:00,23.5321307182312,83.61838912963866,87.57457542419434,100.0
2019-07-05 12:00:00,23.526144981384277,79.72879219055176,91.11531639099121,100.0
2019-07-05 13:00:00,23.490234851837158,103.83617782592773,98.71437168121338,100.0
2019-07-05 14:00:00,23.52614736557007,95.99044418334961,101.03302001953126,100.0
2019-07-05 15:00:00,23.478264808654785,107.82127571105958,99.2047233581543,100.0
2019-07-05 16:00:00,23.41242742538452,74.43074989318848,62.172828674316406,100.0
2019-07-05 17:00:00,23.502206802368164,58.146965980529785,60.90215873718262,100.0
2019-07-05 18:00:00,23.502206802368164,58.61805438995361,61.79387855529785,94.92390823364258
2019-07-05 19:00:00,24.077555656433102,267.0751361846924,270.57786560058594,4.119524002075195
2019-07-05 20:00:00,25.200053215026855,208.3269338607788,212.5,0.0
2019-07-05 21:00:00,25.49545669555664,44.565406799316406,45.0,0.0
2019-07-05 22:00:00,25.49545669555664,44.438069343566895,45.0,0.0
2019-07-05 23:00:00,25.49545669555664,47.41341018676758,45.0,0.0
2019-07-06 00:00:00,25.643158435821533,96.2633123397827,93.33857917785645,0.0
2019-07-06 01:00:00,25.840094089508057,157.66275596618652,158.93152046203613,0.0
2019-07-06 02:00:00,26.135497570037842,258.6970100402832,257.89168930053717,0.0
2019-07-06 03:00:00,26.430901050567627,356.4564743041992,356.8518524169922,0.0
2019-07-06 04:00:00,25.840094089508057,192.7375612258911,194.3429412841797,9.01368522644043
2019-07-06 05:00:00,24.615822315216064,46.596442222595215,45.0,89.95394134521484
2019-07-06 06:00:00,24.05285263061523,45.92846488952637,45.0,100.0
2019-07-06 07:00:00,23.76555824279785,44.55353260040283,45.0,100.0
2019-07-06 08:00:00,23.143087387084964,135.8716917037964,130.7098579406738,99.41744232177734
2019-07-06 09:00:00,23.514176845550537,62.771383285522475,66.29659271240234,95.35037994384766
2019-07-06 10:00:00,23.45432472229004,72.51414680480957,68.54141998291016,91.60987281799316
2019-07-06 11:00:00,23.502206802368164,69.54314804077148,69.25865268707275,95.5355281829834
2019-07-06 12:00:00,23.502206802368164,51.826294898986816,55.86407279968262,100.0
2019-07-06 13:00:00,23.45432472229004,49.17164611816406,48.85587024688721,100.0
2019-07-06 14:00:00,23.502206802368164,45.41668510437012,45.0,100.0
2019-07-06 15:00:00,23.55008888244629,66.654860496521,71.56581211090088,99.6010856628418
2019-07-06 16:00:00,23.496220111846924,85.08771133422852,83.60000228881836,97.2728328704834
2019-07-06 17:00:00,23.47826385498047,92.5165843963623,82.12363338470458,95.80867576599121
2019-07-06 18:00:00,23.47826385498047,87.97622108459473,86.29489707946777,99.98974990844727
2019-07-06 19:00:00,24.734778881072998,0.0,45.0,0.0
2019-07-06 20:00:00,25.46555185317993,0.0,54.92770957946777,0.0
2019-07-06 21:00:00,25.520071983337402,0.0,64.85541915893555,0.0
2019-07-06 22:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-06 23:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-07 00:00:00,25.32313632965088,0.0,45.0,0.0
2019-07-07 01:00:00,25.126200675964355,0.0,45.0,0.0
2019-07-07 02:00:00,24.666068077087402,22.291946411132812,45.0,36.07213592529297
2019-07-07 03:00:00,23.861320972442627,33.92680740356445,45.0,75.0
2019-07-07 04:00:00,24.293529510498047,0.0,45.0,0.0
2019-07-07 05:00:00,24.58462524414062,0.0,45.0,0.0
2019-07-07 06:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-07 07:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-07 08:00:00,24.020825386047363,81.2292252779007,99.24991035461426,49.958322525024414
2019-07-07 09:00:00,23.382497787475586,44.5639705657959,47.6454381942749,100.0
2019-07-07 10:00:00,23.52614402770996,47.02298545837402,45.0,99.30618476867676
2019-07-07 11:00:00,23.382497787475586,46.149176597595215,47.096680641174316,96.45063781738281
2019-07-07 12:00:00,23.33461570739746,43.6135368347168,45.0,100.0
2019-07-07 13:00:00,23.33461570739746,45.106489181518555,45.0,100.0
2019-07-07 14:00:00,23.33461570739746,44.585832595825195,45.0,100.0
2019-07-07 15:00:00,23.33461570739746,44.46027183532715,45.0,100.0
2019-07-07 16:00:00,23.33461570739746,44.48047924041748,45.0,100.0
2019-07-07 17:00:00,24.24691390991211,0.0,45.0,0.0
2019-07-07 18:00:00,25.126197338104248,0.0,45.0,0.0
2019-07-07 19:00:00,25.569303512573242,25.924081802368175,73.10186004638669,0.8371868133544922
2019-07-07 20:00:00,24.85541343688965,34.111454010009766,45.0,44.74642562866211
2019-07-07 21:00:00,25.2492847442627,0.0,45.0,0.0
2019-07-07 22:00:00,25.200050830841068,0.0,45.0,0.0
2019-07-07 23:00:00,25.05234909057617,0.0,45.0,0.0
2019-07-08 00:00:00,24.94772720336914,0.0,45.0,0.0
2019-07-08 01:00:00,24.136901378631592,34.2334680557251,45.0,78.33827590942383
2019-07-08 02:00:00,24.365694522857666,0.0,45.0,0.0
2019-07-08 03:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-08 04:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-08 05:00:00,24.65974617004394,11.84821891784668,45.0,8.928422927856445
2019-07-08 06:00:00,23.771543025970455,44.87473106384277,45.0,30.483762741088867
2019-07-08 07:00:00,23.15505838394165,131.121075630188,130.0669174194336,33.89862251281738
2019-07-08 08:00:00,23.334617137908936,50.393423080444336,49.574830055236816,52.07073211669922
2019-07-08 09:00:00,23.430382251739502,50.15005874633789,51.62372589111328,70.74673080444336
2019-07-08 10:00:00,23.57402992248535,62.95645141601564,63.276690483093255,79.23533058166504
2019-07-08 11:00:00,23.478264808654785,77.25423240661621,73.83501815795898,55.013702392578125
2019-07-08 12:00:00,23.430382251739502,65.1351375579834,63.415611267089844,74.89839172363281
2019-07-08 13:00:00,23.478264808654785,70.32788944244385,65.47292709350586,71.02720069885254
2019-07-08 14:00:00,23.430382251739502,72.41020298004152,71.46845626831056,85.41114044189453
2019-07-08 15:00:00,23.478264808654785,58.54689407348633,62.90041542053224,97.63211059570312
2019-07-08 16:00:00,23.478264808654785,64.76406288146973,66.721435546875,98.92333221435547
2019-07-08 17:00:00,23.478264808654785,65.98394584655762,65.78154373168945,100.0
2019-07-08 18:00:00,23.52614736557007,94.16473388671875,89.69367980957031,100.0
2019-07-08 19:00:00,23.52614736557007,68.3578872680664,73.38318252563477,100.0
2019-07-08 20:00:00,23.813441276550293,35.00891304016113,56.101637840270996,50.0
2019-07-08 21:00:00,24.63386058807373,0.0,45.0,0.0
2019-07-08 22:00:00,24.78156232833862,0.0,45.0,0.0
2019-07-08 23:00:00,24.92926406860352,0.0,45.0,0.0
2019-07-09 00:00:00,24.92926406860352,0.0,45.0,0.0
2019-07-09 01:00:00,24.635634422302246,23.53823757171631,45.0,31.293537139892578
2019-07-09 02:00:00,23.717676639556885,44.62670135498047,45.0,100.0
2019-07-09 03:00:00,23.328632354736328,46.80799961090088,45.0,100.0
2019-07-09 04:00:00,23.16703033447266,34.41479969024658,45.0,75.0
2019-07-09 05:00:00,23.78950071334839,0.0,45.0,0.0
2019-07-09 06:00:00,23.909206867218014,22.168490409851074,45.0,26.9864559173584
2019-07-09 07:00:00,23.119148254394535,76.44853782653809,72.66822624206543,99.39233207702637
2019-07-09 08:00:00,23.26279449462891,44.078368186950684,45.0,100.0
2019-07-09 09:00:00,23.358559608459473,43.611945152282715,45.0,100.0
2019-07-09 10:00:00,23.502206802368164,44.90561771392822,45.0,100.0
2019-07-09 11:00:00,23.55008888244629,54.049041748046875,55.23425102233887,100.0
2019-07-09 12:00:00,23.502206802368164,77.04418754577637,78.12017059326172,98.53811836242676
2019-07-09 13:00:00,23.502206802368164,77.06134796142578,77.6967248916626,98.45173835754395
2019-07-09 14:00:00,23.55008888244629,62.613579750061035,67.56288528442383,100.0
2019-07-09 15:00:00,23.496220588684082,65.34674739837648,67.94760799407959,100.0
2019-07-09 16:00:00,23.526144981384277,86.0863656997681,86.8684673309326,100.0
2019-07-09 17:00:00,23.466291904449463,82.7228479385376,80.93809127807617,100.0
2019-07-09 18:00:00,23.58001470565796,126.77062797546384,131.5904083251953,100.0
2019-07-09 19:00:00,23.41242742538452,84.15396881103516,76.05283832550049,100.0
2019-07-09 20:00:00,23.741618633270264,32.06586837768555,55.69668197631836,49.96524238586426
2019-07-09 21:00:00,24.535815238952637,0.0,45.0,0.0
2019-07-09 22:00:00,24.73232841491699,0.0,45.0,0.0
2019-07-09 23:00:00,24.880030155181885,0.0,45.0,0.0
2019-07-10 00:00:00,24.623496055603027,23.277531623840332,45.0,31.508140563964844
2019-07-10 01:00:00,23.69373607635498,43.60468292236328,45.0,100.0
2019-07-10 02:00:00,23.310678005218506,44.98057270050049,45.0,100.0
2019-07-10 03:00:00,23.21491289138794,31.97269630432129,45.0,84.80136489868164
2019-07-10 04:00:00,22.97550010681152,44.800859451293945,45.0,100.0
2019-07-10 05:00:00,22.927618026733395,33.87764835357666,45.0,75.0
2019-07-10 06:00:00,23.61592674255371,0.0,45.0,0.0
2019-07-10 07:00:00,23.382500171661377,86.96814346313478,88.5636625289917,63.00562286376953
2019-07-10 08:00:00,23.19096946716309,47.12505340576172,45.0,100.0
2019-07-10 09:00:00,23.19096946716309,45.13443470001221,45.0,100.0
2019-07-10 10:00:00,23.38249969482422,44.555602073669434,45.0,100.0
2019-07-10 11:00:00,23.38249969482422,48.557573318481445,45.0,100.0
2019-07-10 12:00:00,23.478264808654785,45.83980941772461,45.0,98.13447380065918
2019-07-10 13:00:00,23.52614736557007,86.98562431335449,84.82667541503906,96.84294509887695
2019-07-10 14:00:00,23.50819158554077,49.9665002822876,51.009132385253906,100.0
2019-07-10 15:00:00,23.55008888244629,72.6082124710083,74.00203132629395,99.95758628845215
2019-07-10 16:00:00,23.544102668762207,86.47646331787108,92.68044853210449,96.10968589782715
2019-07-10 17:00:00,23.532131671905518,66.43463516235352,68.50245666503906,98.47302436828613
2019-07-10 18:00:00,23.5321307182312,84.85574245452881,84.75927066802977,98.53828620910645
2019-07-10 19:00:00,23.526144981384277,86.86568546295166,93.24496269226074,98.06356811523438
2019-07-10 20:00:00,23.74104070663452,49.610954284667976,68.39255332946777,49.4356575012207
2019-07-10 21:00:00,24.486326217651367,0.0,45.0,0.0
2019-07-10 22:00:00,24.732326984405518,0.0,45.0,0.0
2019-07-10 23:00:00,24.78156089782715,0.0,45.0,0.0
2019-07-11 00:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-11 01:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-11 02:00:00,24.107818126678467,31.616409301757812,45.0,75.09758949279785
2019-07-11 03:00:00,23.897235870361328,17.391273498535156,45.0,39.88773155212402
2019-07-11 04:00:00,24.462135791778564,0.0,45.0,0.0
2019-07-11 05:00:00,24.73232841491699,0.0,45.0,0.0
2019-07-11 06:00:00,24.18082571029663,34.25758647918701,45.0,59.89812469482422
2019-07-11 07:00:00,23.167030334472656,124.33462429046631,119.98959732055664,99.49111366271973
2019-07-11 08:00:00,23.274765014648438,49.51078128814697,46.2099084854126,99.48751258850098
2019-07-11 09:00:00,23.38249969482422,44.60166931152344,45.0,100.0
2019-07-11 10:00:00,23.38249969482422,44.60166931152344,45.0,96.08402061462402
2019-07-11 11:00:00,23.38249969482422,44.60166931152344,45.0,100.0
2019-07-11 12:00:00,23.38249969482422,44.60166931152344,45.0,100.0
2019-07-11 13:00:00,23.893245061238606,332.7340799967448,331.858642578125,0.753753662109375
2019-07-11 14:00:00,23.747603416442868,351.541748046875,349.35437774658203,6.92152214050293
2019-07-11 15:00:00,23.023383140563965,75.43324375152588,74.63399982452393,94.70281982421875
2019-07-11 16:00:00,23.35856056213379,45.66981792449951,45.0,100.0
2019-07-11 17:00:00,23.35856056213379,44.92434120178223,45.0,100.0
2019-07-11 18:00:00,23.45432472229004,45.12282371520996,45.0,100.0
