Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-07-11 19:00:00,23.35856056213379,45.16498947143555,45.0,100.0
2019-07-11 20:00:00,23.550089359283447,22.540878295898438,45.0,50.0
2019-07-11 21:00:00,24.172560214996334,0.0,45.0,0.0
2019-07-11 22:00:00,24.413493156433105,0.0,45.0,0.0
2019-07-11 23:00:00,24.56001234054565,0.0,45.0,0.0
2019-07-12 00:00:00,24.70771408081055,0.0,45.0,0.0
2019-07-12 01:00:00,23.969820022583004,44.150200843811035,45.0,72.66095924377441
2019-07-12 02:00:00,23.3106746673584,45.2597541809082,45.0,100.0
2019-07-12 03:00:00,23.053307533264164,44.78097724914551,45.0,100.0
2019-07-12 04:00:00,22.9036750793457,44.51456832885742,45.0,100.0
2019-07-12 05:00:00,22.99944019317627,45.59180450439453,45.0,100.0
2019-07-12 06:00:00,23.09520530700684,44.72755813598633,45.0,100.0
2019-07-12 07:00:00,23.09520530700684,45.415040016174316,45.0,100.0
2019-07-12 08:00:00,23.09520530700684,45.120415687561035,45.0,100.0
2019-07-12 09:00:00,23.143087863922123,43.59281826019287,45.0,100.0
2019-07-12 10:00:00,23.38249969482422,45.02553367614746,45.0,100.0
2019-07-12 11:00:00,23.62191152572632,60.690895080566406,61.260908126831055,92.29254531860352
2019-07-12 12:00:00,23.526146411895752,70.01449489593506,70.51613807678223,75.89990997314453
2019-07-12 13:00:00,23.47826385498047,77.14222431182863,67.35806941986084,71.64709091186523
2019-07-12 14:00:00,23.47826385498047,56.61089897155762,56.889142990112305,66.32158088684082
2019-07-12 15:00:00,23.526146411895752,57.83586406707764,61.76620674133301,74.0962142944336
2019-07-12 16:00:00,23.556074142456055,93.26447105407715,93.44499683380128,69.85139274597168
2019-07-12 17:00:00,23.45432472229004,60.15736389160156,58.403953552246094,82.8424186706543
2019-07-12 18:00:00,23.502206802368164,44.46437931060791,45.0,99.48638725280762
2019-07-12 19:00:00,23.55008888244629,78.48778915405273,79.93671417236328,79.46550559997559
2019-07-12 20:00:00,23.723659992218018,26.63586711883545,49.56504535675049,45.3433837890625
2019-07-12 21:00:00,24.510777473449707,0.0,45.0,0.0
2019-07-12 22:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-12 23:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-13 00:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-13 01:00:00,24.800025939941406,0.0,45.0,0.0
2019-07-13 02:00:00,24.92926263809204,0.0,45.0,0.0
2019-07-13 03:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-13 04:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-13 05:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-13 06:00:00,24.97849655151367,0.0,45.0,0.0
2019-07-13 07:00:00,25.0277304649353,0.0,45.0,0.0
2019-07-13 08:00:00,23.658750534057617,170.08127784729004,167.58594131469727,93.80459594726562
2019-07-13 09:00:00,23.466291904449463,56.222514152526855,57.81408500671387,98.56855392456055
2019-07-13 10:00:00,23.45432138442993,48.29629898071289,49.23098373413086,97.47193717956543
2019-07-13 11:00:00,23.40643882751465,44.89600372314453,45.0,100.0
2019-07-13 12:00:00,23.40643882751465,45.27053165435791,45.0,100.0
2019-07-13 13:00:00,23.502203941345215,51.21429634094238,52.29262924194336,97.03791236877441
2019-07-13 14:00:00,23.45432138442993,55.8858585357666,56.36870288848877,94.6336669921875
2019-07-13 15:00:00,23.538116931915283,78.36663150787354,74.43107509613036,85.75892066955566
2019-07-13 16:00:00,23.52614736557007,82.51339721679688,81.11796379089355,89.81818389892578
2019-07-13 17:00:00,23.454322338104248,51.74074172973633,53.71846103668213,83.64659118652344
2019-07-13 18:00:00,23.454322338104248,70.57097148895264,73.45301914215086,74.94658660888672
2019-07-13 19:00:00,24.33669376373291,0.0,45.0,0.0
2019-07-13 20:00:00,24.830793857574463,0.0,45.0,0.0
2019-07-13 21:00:00,24.88002777099609,0.0,45.0,0.0
2019-07-13 22:00:00,25.027729511260986,0.0,45.0,0.0
2019-07-13 23:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-14 00:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-14 01:00:00,25.07696342468262,0.0,45.0,0.0
2019-07-14 02:00:00,25.12619733810425,0.0,45.0,0.0
2019-07-14 03:00:00,25.27389907836914,0.0,45.0,0.0
2019-07-14 04:00:00,25.27389907836914,0.0,45.0,0.0
2019-07-14 05:00:00,25.27389907836914,0.0,45.0,0.0
2019-07-14 06:00:00,25.27389907836914,0.0,45.0,0.0
2019-07-14 07:00:00,25.27389907836914,0.0,45.0,0.0
2019-07-14 08:00:00,24.597959995269775,126.7200813293457,160.67866897583008,40.873342514038086
2019-07-14 09:00:00,23.424397468566895,86.10089492797852,84.5208740234375,99.63528442382812
2019-07-14 10:00:00,23.45432472229004,62.67551231384277,64.47433757781982,97.86953926086426
2019-07-14 11:00:00,23.502206802368164,63.621150970458984,61.89265823364258,95.69855308532715
2019-07-14 12:00:00,23.502206802368164,54.01657772064209,50.21805953979492,92.99152755737305
2019-07-14 13:00:00,23.448338508605957,55.67216777801514,50.78273391723633,92.38552665710449
2019-07-14 14:00:00,23.52614402770996,50.79355049133301,52.61187553405762,90.68033218383789
2019-07-14 15:00:00,23.460307121276855,52.39138412475586,54.06398391723633,94.87676811218262
2019-07-14 16:00:00,23.550086975097656,45.0208044052124,51.22001838684082,94.48591232299805
2019-07-14 17:00:00,24.416869163513184,0.0,45.0,0.0
2019-07-14 18:00:00,25.347752571105957,0.0,56.98932075500488,0.0
2019-07-14 19:00:00,25.64315605163574,0.0,92.95728302001953,0.0
2019-07-14 20:00:00,25.689006805419922,0.0,109.4506435394287,0.0
2019-07-14 21:00:00,25.64315605163574,0.0,92.95728302001953,0.0
2019-07-14 22:00:00,25.64315605163574,0.0,92.95728302001953,0.0
2019-07-14 23:00:00,25.54468822479248,0.0,68.97864151000977,0.0
2019-07-15 00:00:00,25.44622039794922,0.0,45.0,0.0
2019-07-15 01:00:00,25.44622039794922,0.0,45.0,0.0
2019-07-15 02:00:00,25.44622039794922,0.0,45.0,0.0
2019-07-15 03:00:00,25.396986484527588,0.0,45.0,0.0
2019-07-15 04:00:00,25.347752571105957,0.0,45.0,0.0
2019-07-15 05:00:00,25.396986484527588,0.0,45.0,0.0
2019-07-15 06:00:00,25.25544023513794,0.0,45.0,0.0
2019-07-15 07:00:00,24.224085807800293,159.04285430908203,181.5296401977539,66.84203720092773
2019-07-15 08:00:00,23.43037986755371,82.90519618988037,81.2769603729248,98.82760810852051
2019-07-15 09:00:00,23.478261947631836,68.08290100097656,66.21954727172852,98.61153411865234
2019-07-15 10:00:00,23.52614402770996,58.8297061920166,60.81516170501709,93.63359069824219
2019-07-15 11:00:00,23.33461570739746,45.087849617004395,45.0,100.0
2019-07-15 12:00:00,23.52614402770996,43.61654853820801,45.0,100.0
2019-07-15 13:00:00,23.52614402770996,54.731170654296875,55.24699306488037,97.29573249816895
2019-07-15 14:00:00,23.43037986755371,45.86965370178223,45.0,100.0
2019-07-15 15:00:00,23.59198522567749,64.75086307525635,71.3131217956543,97.40521621704102
2019-07-15 16:00:00,23.45432472229004,68.4506721496582,66.74875450134277,100.0
2019-07-15 17:00:00,23.544102668762207,86.96647262573242,89.83395385742188,100.0
2019-07-15 18:00:00,23.478261947631836,86.69356918334961,85.3720932006836,98.70782852172852
2019-07-15 19:00:00,23.52614402770996,117.66780662536621,117.19610023498535,100.0
2019-07-15 20:00:00,23.765812397003174,45.72975540161133,66.11270523071289,50.0
2019-07-15 21:00:00,24.78156328201294,0.0,45.0,0.0
2019-07-15 22:00:00,25.02773284912109,0.0,45.0,0.0
2019-07-15 23:00:00,25.175434589385986,0.0,45.0,0.0
2019-07-16 00:00:00,25.22466850280762,0.0,45.0,0.0
2019-07-16 01:00:00,25.37237024307251,0.0,45.0,0.0
2019-07-16 02:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-16 03:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-16 04:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-16 05:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-16 06:00:00,25.42160415649414,0.0,45.0,0.0
2019-07-16 07:00:00,24.33949613571167,165.98945808410645,190.16458892822266,66.63504600524902
2019-07-16 08:00:00,23.502206802368164,87.25354766845703,84.06738567352295,99.16584014892578
2019-07-16 09:00:00,23.45432472229004,42.85141849517822,45.0,99.5817813873291
2019-07-16 10:00:00,23.45432472229004,46.15654373168945,45.0,100.0
2019-07-16 11:00:00,23.45432472229004,43.74433040618896,45.0,100.0
2019-07-16 12:00:00,23.55008888244629,53.29331684112549,55.365644454956055,98.10526466369629
2019-07-16 13:00:00,23.502206802368164,59.59444999694824,50.72146034240723,96.28468704223633
2019-07-16 14:00:00,23.45432472229004,46.379472732543945,45.0,100.0
2019-07-16 15:00:00,23.45432472229004,44.70173454284668,45.0,100.0
2019-07-16 16:00:00,23.45432472229004,44.72610569000244,45.0,100.0
2019-07-16 17:00:00,23.55008888244629,59.305904388427734,59.027788162231445,100.0
2019-07-16 18:00:00,23.502206802368164,75.8932638168335,73.90681743621826,99.89179611206055
2019-07-16 19:00:00,23.502206802368164,95.19185638427734,92.0849552154541,98.79889297485352
2019-07-16 20:00:00,23.795485973358154,52.25445365905761,67.96177101135254,50.0
2019-07-16 21:00:00,24.584627628326416,0.0,45.0,0.0
2019-07-16 22:00:00,24.83079719543457,0.0,45.0,0.0
2019-07-16 23:00:00,24.978498935699463,0.0,45.0,0.0
2019-07-17 00:00:00,25.02773284912109,0.0,45.0,0.0
2019-07-17 01:00:00,25.02773284912109,0.0,45.0,0.0
2019-07-17 02:00:00,25.02773284912109,0.0,45.0,0.0
2019-07-17 03:00:00,25.02773284912109,0.0,45.0,0.0
2019-07-17 04:00:00,24.8800311088562,0.0,45.0,0.0
2019-07-17 05:00:00,24.73232936859131,0.0,45.0,0.0
2019-07-17 06:00:00,24.73232936859131,0.0,45.0,0.0
2019-07-17 07:00:00,23.7538423538208,129.09062004089355,137.4442253112793,64.45071411132812
2019-07-17 08:00:00,23.26279449462891,45.28275775909424,45.0,100.0
2019-07-17 09:00:00,23.45432472229004,44.86028289794922,45.0,100.0
2019-07-17 10:00:00,23.45432472229004,45.340789794921875,45.0,100.0
2019-07-17 11:00:00,23.406442165374756,44.96647548675537,45.0,100.0
2019-07-17 12:00:00,23.45432472229004,45.28093719482422,45.0,100.0
2019-07-17 13:00:00,23.45432472229004,44.39907455444336,45.0,100.0
2019-07-17 14:00:00,23.26279449462891,45.833088874816895,45.0,100.0
2019-07-17 15:00:00,23.26279449462891,43.63395118713379,45.0,100.0
2019-07-17 16:00:00,23.45432472229004,44.41096305847168,45.0,100.0
2019-07-17 17:00:00,23.406442165374756,44.78514862060547,45.0,100.0
2019-07-17 18:00:00,23.45432472229004,44.582024574279785,45.0,100.0
2019-07-17 19:00:00,23.597970962524414,66.8955249786377,70.8288164138794,99.21318244934082
2019-07-17 20:00:00,23.741618633270264,28.130971908569336,49.939767837524414,50.0
2019-07-17 21:00:00,24.46154356002808,0.0,45.0,0.0
2019-07-17 22:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-17 23:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-18 00:00:00,24.6584792137146,0.0,45.0,0.0
2019-07-18 01:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-18 02:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-18 03:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-18 04:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-18 05:00:00,24.756947040557858,0.0,45.0,0.0
2019-07-18 06:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-18 07:00:00,23.587435245513916,91.90209007263184,102.24889755249023,74.6291275024414
2019-07-18 08:00:00,23.23884963989258,45.90328407287598,45.0,100.0
2019-07-18 09:00:00,23.095203399658207,45.0014009475708,45.0,100.0
2019-07-18 10:00:00,23.04732131958008,44.26163101196289,45.0,100.0
2019-07-18 11:00:00,23.04732131958008,48.700307846069336,45.0,100.0
2019-07-18 12:00:00,23.04732131958008,45.21595859527588,45.0,100.0
2019-07-18 13:00:00,23.04732131958008,45.492557525634766,45.0,100.0
2019-07-18 14:00:00,23.04732131958008,46.574543952941895,45.0,100.0
2019-07-18 15:00:00,23.04732131958008,45.81658172607422,45.0,100.0
2019-07-18 16:00:00,23.190967559814457,45.07688236236572,45.0,100.0
2019-07-18 17:00:00,23.43037986755371,43.91861343383789,45.0,100.0
2019-07-18 18:00:00,23.57402753829956,80.44186687469482,80.45947742462158,84.83569526672363
2019-07-18 19:00:00,23.478262424468994,68.18455600738525,65.5798225402832,98.14268684387207
2019-07-18 20:00:00,23.627895832061768,28.600646018981934,45.714725494384766,50.0
2019-07-18 21:00:00,24.22052669525146,0.0,45.0,0.0
2019-07-18 22:00:00,24.510777473449707,0.0,45.0,0.0
2019-07-18 23:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-19 00:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-19 01:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-19 02:00:00,24.60924530029297,0.0,45.0,0.0
2019-07-19 03:00:00,24.70771312713623,0.0,45.0,0.0
2019-07-19 04:00:00,24.80618095397949,0.0,45.0,0.0
2019-07-19 05:00:00,24.701642513275143,12.404156684875488,45.0,11.43014907836914
2019-07-19 06:00:00,23.60395383834839,44.47662925720215,45.0,94.10373878479004
2019-07-19 07:00:00,23.21491050720215,57.347182273864746,56.87708282470703,100.0
2019-07-19 08:00:00,23.21491050720215,44.14065933227539,45.0,100.0
2019-07-19 09:00:00,23.21491050720215,45.6995964050293,45.0,100.0
2019-07-19 10:00:00,23.21491050720215,44.56844615936279,45.0,100.0
2019-07-19 11:00:00,23.21491050720215,45.12993621826172,45.0,100.0
2019-07-19 12:00:00,23.21491050720215,44.09932518005371,45.0,100.0
2019-07-19 13:00:00,23.21491050720215,44.148390769958496,45.0,100.0
2019-07-19 14:00:00,23.262792587280273,45.36565113067627,45.0,100.0
2019-07-19 15:00:00,23.40643882751465,44.2478084564209,45.0,100.0
2019-07-19 16:00:00,23.40643882751465,46.760990142822266,45.0,100.0
2019-07-19 17:00:00,23.45432138442993,44.65276908874512,45.0,100.0
2019-07-19 18:00:00,23.514176845550537,64.99249172210693,67.55022811889648,100.0
2019-07-19 19:00:00,23.45432472229004,65.9482479095459,63.570027351379395,100.0
2019-07-19 20:00:00,23.741619110107422,35.68791675567627,54.37018013000488,50.0
2019-07-19 21:00:00,24.511369705200195,12.358299255371096,45.0,10.411479949951172
2019-07-19 22:00:00,23.550089359283447,45.37819766998291,45.0,93.75688552856445
2019-07-19 23:00:00,23.07126522064209,44.96111488342285,45.0,100.0
2019-07-20 00:00:00,22.831853866577145,44.66469097137451,45.0,100.0
2019-07-20 01:00:00,22.78397178649902,45.285311698913574,45.0,100.0
2019-07-20 02:00:00,22.59244155883789,44.73553276062012,45.0,100.0
2019-07-20 03:00:00,22.544559001922607,44.981186866760254,45.0,100.0
2019-07-20 04:00:00,22.40091133117676,44.581252098083496,45.0,100.0
2019-07-20 05:00:00,22.40091133117676,45.00364398956299,45.0,100.0
2019-07-20 06:00:00,22.40091133117676,44.518242835998535,45.0,100.0
2019-07-20 07:00:00,22.40091133117676,45.22855186462402,45.0,100.0
2019-07-20 08:00:00,22.73608922958374,46.38571357727051,45.0,100.0
2019-07-20 09:00:00,22.78397178649902,44.613304138183594,45.0,100.0
2019-07-20 10:00:00,22.87973594665527,46.53279685974121,45.0,100.0
2019-07-20 11:00:00,22.97550010681152,45.27240753173828,45.0,100.0
2019-07-20 12:00:00,22.97550010681152,44.92078685760498,45.0,100.0
2019-07-20 13:00:00,23.023382663726803,44.97528553009033,45.0,100.0
2019-07-20 14:00:00,23.16703033447266,44.93864440917969,45.0,100.0
2019-07-20 15:00:00,23.310678005218506,45.56275177001953,45.0,100.0
2019-07-20 16:00:00,23.45432472229004,44.10365676879883,45.0,100.0
2019-07-20 17:00:00,23.45432472229004,45.75955867767334,45.0,100.0
2019-07-20 18:00:00,23.502206802368164,57.48737812042236,50.61470699310303,94.0402946472168
2019-07-20 19:00:00,23.262795448303223,45.38465213775635,45.0,100.0
2019-07-20 20:00:00,22.903673171997074,44.10703372955322,45.0,100.0
2019-07-20 21:00:00,22.640321731567383,44.59808921813965,45.0,100.0
2019-07-20 22:00:00,22.52061653137207,46.16575336456299,45.0,100.0
2019-07-20 23:00:00,22.52061653137207,45.99862766265869,45.0,100.0
2019-07-21 00:00:00,22.52061653137207,43.89915657043457,45.0,100.0
2019-07-21 01:00:00,22.472733974456787,43.06972789764404,45.0,100.0
2019-07-21 02:00:00,22.37696886062622,44.820146560668945,45.0,100.0
2019-07-21 03:00:00,22.376968860626224,45.261213302612305,45.0,100.0
2019-07-21 04:00:00,22.52061653137207,45.212870597839355,45.0,100.0
2019-07-21 05:00:00,22.32908630371094,45.25828552246094,45.0,100.0
2019-07-21 06:00:00,22.32908630371094,44.69770908355713,45.0,100.0
2019-07-21 07:00:00,22.52061653137207,44.95572280883789,45.0,100.0
2019-07-21 08:00:00,22.472733974456787,45.141845703125,45.0,100.0
2019-07-21 09:00:00,22.7121467590332,45.158973693847656,45.0,100.0
2019-07-21 10:00:00,22.7121467590332,45.29574203491211,45.0,100.0
2019-07-21 11:00:00,22.7121467590332,44.94430637359619,45.0,100.0
2019-07-21 12:00:00,22.7121467590332,44.961607933044434,45.0,100.0
2019-07-21 13:00:00,22.760028839111325,45.13887119293213,45.0,100.0
2019-07-21 14:00:00,22.9036750793457,45.59176540374756,45.0,100.0
2019-07-21 15:00:00,22.9036750793457,44.815542221069336,45.0,100.0
2019-07-21 16:00:00,22.951557636260983,43.33064651489258,45.0,100.0
2019-07-21 17:00:00,23.717676639556885,0.0,45.0,0.0
2019-07-21 18:00:00,24.536491870880127,0.0,45.0,0.0
2019-07-21 19:00:00,25.076966762542725,0.0,45.0,0.0
2019-07-21 20:00:00,25.22466850280762,0.0,45.0,0.0
2019-07-21 21:00:00,24.018376350402832,45.36332130432129,45.0,79.68838882446289
2019-07-21 22:00:00,23.09520292282105,44.024009704589844,45.0,100.0
2019-07-21 23:00:00,22.76002597808838,47.268415451049805,45.0,100.0
2019-07-22 00:00:00,22.56849670410156,44.847771644592285,45.0,100.0
2019-07-22 01:00:00,22.520614624023434,44.90005397796631,45.0,100.0
2019-07-22 02:00:00,22.47273254394531,44.206929206848145,45.0,100.0
2019-07-22 03:00:00,22.376967430114746,44.98064422607422,45.0,100.0
2019-07-22 04:00:00,22.329084873199463,44.88066577911377,45.0,100.0
2019-07-22 05:00:00,22.28120231628418,44.89124584197998,45.0,100.0
2019-07-22 06:00:00,22.28120231628418,44.806782722473145,45.0,100.0
2019-07-22 07:00:00,22.376967430114746,45.1647424697876,45.0,100.0
2019-07-22 08:00:00,22.28120231628418,45.043686866760254,45.0,100.0
2019-07-22 09:00:00,22.28120231628418,45.706692695617676,45.0,100.0
2019-07-22 10:00:00,22.28120231628418,44.92194652557373,45.0,100.0
2019-07-22 11:00:00,22.28120231628418,44.80127143859863,45.0,100.0
2019-07-22 12:00:00,22.42484998703003,45.455750465393066,45.0,100.0
2019-07-22 13:00:00,22.47273254394531,44.82465934753418,45.0,100.0
2019-07-22 14:00:00,22.47273254394531,45.87788772583008,45.0,100.0
2019-07-22 15:00:00,22.56849670410156,45.03929901123047,45.0,100.0
2019-07-22 16:00:00,22.66426086425781,44.43298530578613,45.0,100.0
2019-07-22 17:00:00,22.66426086425781,44.172000885009766,45.0,100.0
2019-07-22 18:00:00,22.76002597808838,45.64050769805908,45.0,100.0
2019-07-22 19:00:00,22.85579109191895,45.05704116821289,45.0,100.0
2019-07-22 20:00:00,22.951555728912357,22.65834331512451,45.0,50.0
2019-07-22 21:00:00,23.382497310638428,0.0,45.0,0.0
2019-07-22 22:00:00,23.62191009521484,0.0,45.0,0.0
2019-07-22 23:00:00,23.62191009521484,0.0,45.0,0.0
2019-07-23 00:00:00,23.771542549133297,0.0,45.0,0.0
2019-07-23 01:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 02:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 03:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 04:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 05:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 06:00:00,23.83738327026367,0.0,45.0,0.0
2019-07-23 07:00:00,23.32071876525879,91.48589897155762,92.8065071105957,64.65147399902344
2019-07-23 08:00:00,22.87973594665527,45.2401377360026,45.0,100.0
2019-07-23 09:00:00,22.831853389739987,45.40763759613037,45.0,100.0
2019-07-23 10:00:00,22.68820571899414,44.8906135559082,45.0,100.0
2019-07-23 11:00:00,22.68820571899414,44.71987342834473,45.0,100.0
2019-07-23 12:00:00,22.68820571899414,45.10215091705322,45.0,100.0
2019-07-23 13:00:00,22.68820571899414,44.391791343688965,45.0,100.0
2019-07-23 14:00:00,22.87973594665527,46.13819980621338,45.0,100.0
2019-07-23 15:00:00,22.97550106048584,45.28825092315674,45.0,100.0
2019-07-23 16:00:00,22.97550106048584,45.88192081451416,45.0,100.0
2019-07-23 17:00:00,23.07126617431641,45.189284324645996,45.0,100.0
2019-07-23 18:00:00,23.119148254394535,44.250030517578125,45.0,100.0
2019-07-23 19:00:00,23.26279449462891,45.013529777526855,45.0,100.0
2019-07-23 20:00:00,23.310677051544193,22.69692039489746,45.0,50.0
2019-07-23 21:00:00,23.837383270263672,0.0,45.0,0.0
2019-07-23 22:00:00,24.0289134979248,0.0,45.0,0.0
2019-07-23 23:00:00,24.172559738159176,0.0,45.0,0.0
2019-07-24 00:00:00,24.2204418182373,0.0,45.0,0.0
2019-07-24 01:00:00,24.2204418182373,0.0,45.0,0.0
2019-07-24 02:00:00,24.2204418182373,0.0,45.0,0.0
2019-07-24 03:00:00,24.2204418182373,0.0,45.0,0.0
2019-07-24 04:00:00,23.933147907257077,22.384862899780273,45.0,33.11139106750488
2019-07-24 05:00:00,23.023383140563965,44.76515007019043,45.0,100.0
2019-07-24 06:00:00,22.736088275909424,44.97599697113037,45.0,100.0
2019-07-24 07:00:00,22.83185338973999,43.480220794677734,45.0,100.0
2019-07-24 08:00:00,22.87973594665527,44.544803619384766,45.0,100.0
2019-07-24 09:00:00,22.87973594665527,44.42380714416504,45.0,100.0
2019-07-24 10:00:00,22.87973594665527,43.37332534790039,45.0,100.0
2019-07-24 11:00:00,22.718129634857174,43.73890399932861,45.0,100.0
2019-07-24 12:00:00,22.66426086425781,45.17554950714111,45.0,100.0
2019-07-24 13:00:00,22.66426086425781,45.22098731994629,45.0,100.0
2019-07-24 14:00:00,22.66426086425781,44.897013664245605,45.0,100.0
2019-07-24 15:00:00,22.85579109191895,43.886460304260254,45.0,100.0
2019-07-24 16:00:00,22.85579109191895,44.79281139373779,45.0,100.0
2019-07-24 17:00:00,23.095203399658207,43.703847885131836,45.0,100.0
2019-07-24 18:00:00,23.334614753723145,45.321024894714355,45.0,100.0
2019-07-24 19:00:00,23.478262424468994,44.87525463104248,45.0,100.0
2019-07-24 20:00:00,23.574027061462402,36.769453048706055,57.89183044433594,45.67707443237305
2019-07-24 21:00:00,24.148614883422855,0.0,45.0,0.0
2019-07-24 22:00:00,24.244379520416263,0.0,45.0,0.0
2019-07-24 23:00:00,24.38802719116211,0.0,45.0,0.0
2019-07-25 00:00:00,24.38802719116211,0.0,45.0,0.0
2019-07-25 01:00:00,24.38802719116211,0.0,45.0,0.0
2019-07-25 02:00:00,24.38802719116211,0.0,45.0,0.0
2019-07-25 03:00:00,23.81942653656006,36.123785972595215,45.0,61.90073776245117
2019-07-25 04:00:00,23.07126522064209,44.74684429168701,45.0,100.0
2019-07-25 05:00:00,22.78397178649902,44.99513912200928,45.0,100.0
2019-07-25 06:00:00,22.59244155883789,45.69773769378662,45.0,100.0
2019-07-25 07:00:00,22.688206672668457,45.2468204498291,45.0,100.0
2019-07-25 08:00:00,22.78397178649902,44.076839447021484,45.0,100.0
2019-07-25 09:00:00,22.78397178649902,45.4944429397583,45.0,100.0
2019-07-25 10:00:00,22.927618026733395,44.892404556274414,45.0,100.0
2019-07-25 11:00:00,22.97550010681152,44.109975814819336,45.0,100.0
2019-07-25 12:00:00,22.97550010681152,44.42956829071045,45.0,100.0
2019-07-25 13:00:00,23.16703033447266,44.899057388305664,45.0,100.0
2019-07-25 14:00:00,23.16703033447266,45.12876319885254,45.0,100.0
2019-07-25 15:00:00,23.16703033447266,43.64559268951416,45.0,100.0
2019-07-25 16:00:00,23.16703033447266,45.547231674194336,45.0,100.0
2019-07-25 17:00:00,23.310678005218506,45.09160232543945,45.0,100.0
2019-07-25 18:00:00,23.55008888244629,52.31577777862549,53.91953372955322,91.9004898071289
2019-07-25 19:00:00,23.532130241394043,76.83680057525633,82.71316242218018,83.31209373474121
2019-07-25 20:00:00,23.556074619293213,28.367860794067383,51.978355407714844,40.86573791503906
2019-07-25 21:00:00,24.340654373168945,0.0,45.0,0.0
2019-07-25 22:00:00,24.48615980148315,0.0,45.0,0.0
2019-07-25 23:00:00,24.63386154174805,0.0,45.0,0.0
2019-07-26 00:00:00,24.63386154174805,0.0,45.0,0.0
2019-07-26 01:00:00,24.63386154174805,0.0,45.0,0.0
2019-07-26 02:00:00,23.879532337188717,44.38220500946045,45.0,73.55973434448242
2019-07-26 03:00:00,23.143085479736328,45.03236675262451,45.0,100.0
2019-07-26 04:00:00,22.85579109191895,44.77882671356201,45.0,100.0
2019-07-26 05:00:00,22.66426086425781,44.612399101257324,45.0,100.0
2019-07-26 06:00:00,22.66426086425781,46.10776615142822,45.0,100.0
2019-07-26 07:00:00,22.712143421173092,43.06026649475098,45.0,100.0
2019-07-26 08:00:00,22.85579109191895,43.729576110839844,45.0,100.0
2019-07-26 09:00:00,22.85579109191895,44.75803089141846,45.0,100.0
2019-07-26 10:00:00,22.9994387626648,45.545804023742676,45.0,100.0
2019-07-26 11:00:00,23.04732131958008,44.31014156341553,45.0,100.0
2019-07-26 12:00:00,23.04732131958008,43.61409378051758,45.0,100.0
2019-07-26 13:00:00,23.14308547973633,44.67921447753906,45.0,100.0
2019-07-26 14:00:00,23.23884963989258,45.318824768066406,45.0,100.0
2019-07-26 15:00:00,23.326581478118896,44.702080726623535,45.0,100.0
2019-07-26 16:00:00,23.43037986755371,45.51847553253174,45.0,100.0
2019-07-26 17:00:00,23.508190155029297,56.473228454589844,53.38079357147217,91.45846366882324
2019-07-26 18:00:00,23.55008888244629,81.4822988510132,87.56450271606445,85.94892883300781
2019-07-26 19:00:00,23.45432472229004,86.43733596801758,79.03192138671875,91.91753768920898
2019-07-26 20:00:00,23.597971439361572,38.80417060852051,60.31925106048584,69.15974426269531
2019-07-26 21:00:00,24.365610599517822,0.0,45.0,0.0
2019-07-26 22:00:00,24.658480167388916,0.0,45.0,0.0
2019-07-26 23:00:00,24.70771408081055,0.0,45.0,0.0
2019-07-27 00:00:00,24.70771408081055,0.0,45.0,0.0
2019-07-27 01:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 02:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 03:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 04:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 05:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 06:00:00,24.92926406860352,0.0,45.0,0.0
2019-07-27 07:00:00,24.92926406860352,0.0,45.0,0.0
2019-07-27 08:00:00,23.835028171539307,170.00300216674805,206.95376586914062,72.16574668884277
2019-07-27 09:00:00,23.442352294921875,51.80936241149902,54.149088859558105,92.5654525756836
2019-07-27 10:00:00,23.496220588684082,55.84553146362305,56.9392614364624,91.63318061828613
2019-07-27 11:00:00,23.35856056213379,45.71523189544678,45.0,100.0
2019-07-27 12:00:00,23.35856056213379,44.80003833770752,45.0,100.0
2019-07-27 13:00:00,23.502206802368164,44.70451831817627,46.00065517425537,96.16659164428711
2019-07-27 14:00:00,23.45432472229004,51.93654251098633,52.704214096069336,93.75469398498535
2019-07-27 15:00:00,23.55008888244629,66.87393474578857,67.86382389068604,81.53277397155762
2019-07-27 16:00:00,23.502206802368164,64.14721298217773,62.61895179748535,83.31886291503906
2019-07-27 17:00:00,23.502206802368164,75.46010398864746,74.99265480041504,80.98770332336426
2019-07-27 18:00:00,23.55008888244629,105.4602794647217,107.19495391845705,86.63117980957031
2019-07-27 19:00:00,24.02967357635498,0.0,45.0,22.57546615600586
2019-07-27 20:00:00,24.80618190765381,0.0,45.0,0.0
2019-07-27 21:00:00,24.90464973449707,0.0,45.0,0.0
2019-07-27 22:00:00,25.10158538818359,0.0,45.0,0.0
2019-07-27 23:00:00,25.10158538818359,0.0,45.0,0.0
2019-07-28 00:00:00,25.10158538818359,0.0,45.0,0.0
2019-07-28 01:00:00,25.249287128448486,0.0,45.0,0.0
2019-07-28 02:00:00,24.47124433517456,42.94075012207031,45.0,66.39657211303711
2019-07-28 03:00:00,23.62191152572632,45.511961936950684,45.0,100.0
2019-07-28 04:00:00,23.28673553466797,44.61532688140869,45.0,100.0
2019-07-28 05:00:00,23.09520530700684,45.035250663757324,45.0,100.0
2019-07-28 06:00:00,22.85579109191895,46.41622829437256,45.0,100.0
2019-07-28 07:00:00,22.903673648834232,44.971757888793945,45.0,100.0
2019-07-28 08:00:00,23.04732131958008,44.39303684234619,45.0,100.0
2019-07-28 09:00:00,23.23884963989258,44.790390968322754,45.0,100.0
2019-07-28 10:00:00,23.286732196807865,44.531121253967285,45.0,100.0
2019-07-28 11:00:00,23.43037986755371,44.40403079986572,45.0,100.0
2019-07-28 12:00:00,23.43037986755371,44.645437240600586,45.0,100.0
2019-07-28 13:00:00,23.43037986755371,44.85196018218994,45.0,100.0
2019-07-28 14:00:00,23.43037986755371,45.03699493408203,45.0,100.0
2019-07-28 15:00:00,23.526144981384277,55.78102779388428,55.21403121948242,95.39042091369629
2019-07-28 16:00:00,23.46629238128662,56.63956260681152,51.66132354736328,88.34220504760742
2019-07-28 17:00:00,24.157052516937256,0.0,45.0,19.35629653930664
2019-07-28 18:00:00,25.200049877166748,0.0,45.0,0.0
2019-07-28 19:00:00,24.923702239990234,35.25426387786865,48.7425594329834,53.212196350097656
2019-07-28 20:00:00,24.076795101165768,44.5827112197876,45.0,100.0
2019-07-28 21:00:00,23.699718475341797,44.557854652404785,45.0,100.0
2019-07-28 22:00:00,23.35855722427368,45.61489391326904,45.0,100.0
2019-07-28 23:00:00,23.071262359619144,44.66556358337402,45.0,100.0
2019-07-29 00:00:00,22.92761611938477,44.954665184020996,45.0,100.0
2019-07-29 01:00:00,22.73608589172363,44.912848472595215,45.0,100.0
2019-07-29 02:00:00,22.879733562469482,44.04487895965576,45.0,100.0
2019-07-29 03:00:00,22.92761611938477,44.30399227142334,45.0,100.0
2019-07-29 04:00:00,22.92761611938477,44.10126495361328,45.0,100.0
2019-07-29 05:00:00,22.92761611938477,46.00931358337402,45.0,100.0
2019-07-29 06:00:00,22.92761611938477,45.948415756225586,45.0,100.0
2019-07-29 07:00:00,22.92761611938477,44.21588706970215,45.0,100.0
2019-07-29 08:00:00,22.92761611938477,44.54924297332764,45.0,100.0
2019-07-29 09:00:00,22.92761611938477,44.50532054901123,45.0,100.0
2019-07-29 10:00:00,23.11914443969727,45.42422389984131,45.0,100.0
2019-07-29 11:00:00,23.11914443969727,44.77334213256836,45.0,100.0
2019-07-29 12:00:00,23.11914443969727,44.47035217285156,45.0,100.0
2019-07-29 13:00:00,23.262792110443115,45.28341007232666,45.0,100.0
2019-07-29 14:00:00,23.406439781188965,44.881805419921875,45.0,100.0
2019-07-29 15:00:00,23.59796905517578,55.39713954925537,57.80573272705078,96.16642570495605
2019-07-29 16:00:00,23.50220489501953,65.18329048156738,62.864349365234375,77.86376190185547
2019-07-29 17:00:00,23.454322338104248,55.170949935913086,55.703704833984375,88.62030601501465
2019-07-29 18:00:00,23.550086975097656,68.21396541595459,69.03032684326172,79.9970588684082
2019-07-29 19:00:00,23.50220489501953,77.51131439208984,75.2136402130127,72.2796459197998
2019-07-29 20:00:00,23.59796953201294,24.641671180725098,47.54382133483887,50.639286041259766
2019-07-29 21:00:00,23.532132148742676,40.253336906433105,45.0,61.95400810241699
2019-07-29 22:00:00,22.99944019317627,44.465317726135254,45.0,100.0
2019-07-29 23:00:00,22.80791091918945,45.41851997375488,45.0,100.0
2019-07-30 00:00:00,22.7121467590332,43.91777992248535,45.0,100.0
2019-07-30 01:00:00,22.80791091918945,47.05909824371338,45.0,100.0
2019-07-30 02:00:00,22.855792999267575,45.510704040527344,45.0,100.0
2019-07-30 03:00:00,22.837838649749752,44.987563133239746,45.0,100.0
2019-07-30 04:00:00,22.786077022552487,44.742584228515625,45.0,100.0
2019-07-30 05:00:00,22.736088275909424,45.085670471191406,45.0,100.0
2019-07-30 06:00:00,22.87973594665527,44.797282218933105,45.0,100.0
2019-07-30 07:00:00,22.87973594665527,42.79160118103027,45.0,100.0
2019-07-30 08:00:00,22.87973594665527,45.93949317932129,45.0,100.0
2019-07-30 09:00:00,22.87973594665527,45.095641136169434,45.0,100.0
2019-07-30 10:00:00,23.07126617431641,44.99732780456543,45.0,100.0
2019-07-30 11:00:00,23.07126617431641,44.45251178741455,45.0,100.0
2019-07-30 12:00:00,23.07126617431641,45.407310485839844,45.0,100.0
2019-07-30 13:00:00,23.07126617431641,44.79188537597656,45.0,100.0
2019-07-30 14:00:00,23.119148254394535,44.656436920166016,45.0,100.0
2019-07-30 15:00:00,23.26279449462891,45.30067825317383,45.0,100.0
2019-07-30 16:00:00,23.310677051544193,33.82624626159668,70.59151840209961,75.0
2019-07-30 17:00:00,23.789501190185543,108.88237190246582,229.67498970031738,34.2622013092041
2019-07-30 18:00:00,23.310677528381348,44.70481204986572,45.0,100.0
2019-07-30 19:00:00,23.45432472229004,45.05710506439209,45.0,100.0
2019-07-30 20:00:00,23.310677051544193,33.475430488586426,45.0,75.0
2019-07-30 21:00:00,23.861323833465573,11.874408721923828,45.0,12.127216339111328
2019-07-30 22:00:00,23.011410713195804,44.823577880859375,45.0,95.23902130126953
2019-07-30 23:00:00,22.64032173156738,44.96166229248047,45.0,100.0
2019-07-31 00:00:00,22.64032173156738,44.60341167449951,45.0,100.0
2019-07-31 01:00:00,22.64032173156738,45.01854133605957,45.0,100.0
2019-07-31 02:00:00,22.64032173156738,45.48235034942627,45.0,100.0
2019-07-31 03:00:00,22.64032173156738,44.78368091583252,45.0,100.0
2019-07-31 04:00:00,22.64032173156738,45.198299407958984,45.0,100.0
2019-07-31 05:00:00,22.64032173156738,45.061927795410156,45.0,100.0
2019-07-31 06:00:00,22.44879150390625,45.18570137023926,45.0,100.0
2019-07-31 07:00:00,22.5924391746521,45.91198921203613,45.0,100.0
2019-07-31 08:00:00,22.64032173156738,43.94964790344238,45.0,100.0
2019-07-31 09:00:00,22.64032173156738,45.05576515197754,45.0,100.0
2019-07-31 10:00:00,22.64032173156738,45.28680419921875,45.0,100.0
2019-07-31 11:00:00,22.688204288482662,44.32784175872803,45.0,100.0
2019-07-31 12:00:00,22.83185195922852,45.52802085876465,45.0,100.0
2019-07-31 13:00:00,22.92761611938477,45.39908695220947,45.0,100.0
2019-07-31 14:00:00,23.02338027954102,45.24047088623047,45.0,100.0
2019-07-31 15:00:00,23.071262836456302,44.92276096343994,45.0,100.0
2019-07-31 16:00:00,23.21491050720215,45.01810550689697,45.0,100.0
2019-07-31 17:00:00,23.262792587280273,44.927544593811035,45.0,100.0
2019-07-31 18:00:00,23.45432138442993,45.2393102645874,45.0,100.0
2019-07-31 19:00:00,23.532132148742676,70.0006275177002,68.96873188018799,83.4828109741211
2019-07-31 20:00:00,23.52614688873291,29.627083778381348,45.0,75.0
2019-07-31 21:00:00,24.05285263061523,0.0,45.0,0.0
2019-07-31 22:00:00,24.196499347686764,0.0,45.0,0.0
2019-07-31 23:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-01 00:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-01 01:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-01 02:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-01 03:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-01 04:00:00,23.945117950439453,33.88254833221435,45.0,52.292091369628906
2019-08-01 05:00:00,23.07126522064209,44.844265937805176,45.0,99.99969482421875
2019-08-01 06:00:00,22.7600269317627,44.77399158477783,45.0,100.0
2019-08-01 07:00:00,22.7600269317627,42.62017822265625,45.0,100.0
2019-08-01 08:00:00,22.7600269317627,45.04025650024414,45.0,100.0
2019-08-01 09:00:00,22.7600269317627,45.595356941223145,45.0,100.0
2019-08-01 10:00:00,22.7600269317627,45.19588088989258,45.0,100.0
2019-08-01 11:00:00,22.85579109191895,44.564772605895996,45.0,100.0
2019-08-01 12:00:00,22.807909011840824,45.24509143829346,45.0,100.0
2019-08-01 13:00:00,22.7600269317627,44.933072090148926,45.0,100.0
2019-08-01 14:00:00,22.903673171997074,44.223405838012695,45.0,100.0
2019-08-01 15:00:00,22.9515552520752,46.0366268157959,45.0,100.0
2019-08-01 16:00:00,23.047320365905765,45.25645637512207,45.0,100.0
2019-08-01 17:00:00,23.190968036651615,45.20500183105469,45.0,100.0
2019-08-01 18:00:00,23.43037986755371,45.257802963256836,45.0,100.0
2019-08-01 19:00:00,23.52614402770996,47.75459861755371,47.761311531066895,94.41238784790039
2019-08-01 20:00:00,23.478262424468994,30.66677951812744,51.26537895202637,70.36355781555176
2019-08-01 21:00:00,24.09474945068359,0.0,45.0,0.0
2019-08-01 22:00:00,24.292264461517334,0.0,45.0,0.0
2019-08-01 23:00:00,24.34014701843262,0.0,45.0,0.0
2019-08-02 00:00:00,24.42546272277832,0.0,45.0,0.0
2019-08-02 01:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-02 02:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-02 03:00:00,24.071569442749023,33.06658935546875,45.0,43.59903907775879
2019-08-02 04:00:00,23.238850116729736,44.517165184020996,45.0,100.0
2019-08-02 05:00:00,22.807909011840824,47.67261600494385,45.0,100.0
2019-08-02 06:00:00,22.7600269317627,46.25265979766846,45.0,100.0
2019-08-02 07:00:00,22.7600269317627,43.811408042907715,45.0,100.0
2019-08-02 08:00:00,22.7600269317627,47.60841941833496,45.0,100.0
2019-08-02 09:00:00,22.807909011840824,44.47175884246826,45.0,100.0
2019-08-02 10:00:00,22.9515552520752,44.87598133087158,45.0,100.0
2019-08-02 11:00:00,22.9515552520752,43.93918418884277,45.0,100.0
2019-08-02 12:00:00,22.9515552520752,44.6959867477417,45.0,100.0
2019-08-02 13:00:00,22.9515552520752,44.836191177368164,45.0,100.0
2019-08-02 14:00:00,23.09520292282105,44.081125259399414,45.0,100.0
2019-08-02 15:00:00,23.14308547973633,44.51802158355713,45.0,100.0
2019-08-02 16:00:00,23.14308547973633,44.78428936004639,45.0,100.0
2019-08-02 17:00:00,23.43037986755371,44.36240863800049,45.0,100.0
2019-08-02 18:00:00,23.574026584625244,73.69935131072998,73.78655052185059,91.15877342224121
2019-08-02 19:00:00,23.50818967819214,78.04120635986327,79.89515113830568,83.31586837768555
2019-08-02 20:00:00,23.502204418182373,52.224873542785645,59.53147888183594,65.13734817504883
2019-08-02 21:00:00,24.220439910888675,0.0,45.0,0.0
2019-08-02 22:00:00,24.46154022216797,0.0,45.0,0.0
2019-08-02 23:00:00,24.609243392944336,0.0,45.0,0.0
2019-08-03 00:00:00,24.65847778320312,0.0,45.0,0.0
2019-08-03 01:00:00,24.65847778320312,0.0,45.0,0.0
2019-08-03 02:00:00,24.65847778320312,0.0,45.0,0.0
2019-08-03 03:00:00,24.65847778320312,1.7367703914642334,45.0,0.0
2019-08-03 04:00:00,23.69972038269043,44.51920986175537,45.0,84.94018936157227
2019-08-03 05:00:00,23.2029390335083,45.667320251464844,45.0,100.0
2019-08-03 06:00:00,22.87973594665527,44.975181579589844,45.0,100.0
2019-08-03 07:00:00,22.87973594665527,45.48807334899902,45.0,100.0
2019-08-03 08:00:00,23.041337966918945,44.804439544677734,45.0,100.0
2019-08-03 09:00:00,23.09520530700684,44.890010833740234,45.0,100.0
2019-08-03 10:00:00,23.09520530700684,44.44376754760742,45.0,100.0
2019-08-03 11:00:00,23.09520530700684,44.7080020904541,45.0,100.0
2019-08-03 12:00:00,23.09520530700684,45.15787124633789,45.0,100.0
2019-08-03 13:00:00,23.28673553466797,45.19890117645264,45.0,100.0
2019-08-03 14:00:00,23.28673553466797,45.64662456512451,45.0,100.0
2019-08-03 15:00:00,23.28673553466797,44.514729499816895,45.0,100.0
2019-08-03 16:00:00,23.47826385498047,43.02670097351074,45.0,100.0
2019-08-03 17:00:00,23.516569900512696,44.8832311630249,45.0,100.0
2019-08-03 18:00:00,23.578818130493165,66.68291473388672,64.97719879150391,87.13215942382813
2019-08-03 19:00:00,24.18450164794922,11.097406768798828,46.98219604492188,16.43134460449219
2019-08-03 20:00:00,24.76679382324219,0.0,45.0,0.0
2019-08-03 21:00:00,24.80618095397949,0.0,45.0,0.0
2019-08-03 22:00:00,24.80618095397949,0.0,45.0,0.0
2019-08-03 23:00:00,24.80618095397949,0.0,45.0,0.0
2019-08-04 00:00:00,24.80618095397949,0.0,45.0,0.0
2019-08-04 01:00:00,24.76679382324219,0.0,45.0,0.0
2019-08-04 02:00:00,24.76679382324219,0.0,45.0,0.0
2019-08-04 03:00:00,24.68801956176758,0.0,45.0,0.0
2019-08-04 04:00:00,24.60924530029297,0.0,45.0,0.0
2019-08-04 05:00:00,24.60924530029297,0.0,45.0,0.0
2019-08-04 06:00:00,24.60924530029297,0.0,45.0,0.0
2019-08-04 07:00:00,24.712634658813478,0.0,45.0,0.0
2019-08-04 08:00:00,24.312913131713866,85.57120208740233,106.58932952880859,18.74093017578125
2019-08-04 09:00:00,23.377712631225585,61.62054748535155,61.05031127929688,51.69122314453125
2019-08-04 10:00:00,23.45432472229004,44.150944519042966,45.0,100.0
2019-08-04 11:00:00,23.301100540161134,45.20519790649414,45.0,100.0
2019-08-04 12:00:00,23.26279449462891,44.86720352172851,45.0,100.0
2019-08-04 13:00:00,23.377712631225585,46.41377944946289,45.0,100.0
2019-08-04 14:00:00,23.45432472229004,42.90006866455078,45.0,100.0
2019-08-04 15:00:00,23.45432472229004,45.48917770385742,45.0,100.0
2019-08-04 16:00:00,23.45432472229004,45.55160293579102,45.0,100.0
2019-08-04 17:00:00,24.14612808227539,9.260834503173829,45.0,20.0
2019-08-04 18:00:00,25.081890869140626,0.0,45.0,0.0
2019-08-04 19:00:00,25.593923568725586,0.0,83.3662109375,0.0
2019-08-04 20:00:00,25.7120849609375,0.0,116.04847106933592,0.0
2019-08-04 21:00:00,25.51514930725098,0.0,63.878640747070314,0.0
2019-08-04 22:00:00,25.357600784301756,0.0,45.0,0.0
2019-08-04 23:00:00,25.20005226135254,0.0,45.0,0.0
2019-08-05 00:00:00,25.20005226135254,0.0,45.0,0.0
2019-08-05 01:00:00,25.20005226135254,0.0,45.0,0.0
2019-08-05 02:00:00,25.12127799987793,0.0,45.0,0.0
2019-08-05 03:00:00,25.00311660766602,0.0,45.0,0.0
2019-08-05 04:00:00,25.00311660766602,0.0,45.0,0.0
2019-08-05 05:00:00,25.00311660766602,0.0,45.0,0.0
2019-08-05 06:00:00,24.436394500732423,37.386209106445314,45.0,27.299671936035157
2019-08-05 07:00:00,23.468688201904296,111.54512100219726,108.09052886962891,30.245721435546876
2019-08-05 08:00:00,23.396865844726562,65.93395462036133,63.51339492797852,29.28974151611328
2019-08-05 09:00:00,23.45911064147949,69.87670822143555,68.18536376953125,45.32677459716797
2019-08-05 10:00:00,23.487838363647462,46.49731292724609,45.6374267578125,93.02039489746093
2019-08-05 11:00:00,23.487838363647462,63.13178939819336,64.37857208251953,72.14252014160157
2019-08-05 12:00:00,23.487838363647462,43.88438720703125,45.0,99.65406188964843
2019-08-05 13:00:00,23.52614402770996,63.23310852050781,63.12484283447266,64.42576141357422
2019-08-05 14:00:00,23.473474502563477,65.27535552978516,65.27543334960939,77.55879821777344
2019-08-05 15:00:00,23.50220489501953,52.38298034667969,52.067919158935545,70.5249038696289
2019-08-05 16:00:00,23.50220489501953,61.075216674804686,60.32305679321289,30.77668151855469
2019-08-05 17:00:00,23.497416687011718,75.34972534179687,72.46079711914064,19.62610321044922
2019-08-05 18:00:00,23.47826385498047,97.39003143310546,93.24239044189454,23.34217224121094
2019-08-05 19:00:00,23.506528091430663,87.8106185913086,91.20611267089845,30.213894653320313
2019-08-05 20:00:00,23.7363639831543,47.51901397705078,70.66422882080079,19.56054229736328
2019-08-05 21:00:00,24.43868293762207,0.0,45.0,0.0
2019-08-05 22:00:00,24.71263580322266,0.0,45.0,0.0
2019-08-05 23:00:00,24.83079719543457,0.0,45.0,0.0
2019-08-06 00:00:00,24.98834571838379,0.0,45.0,0.0
2019-08-06 01:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-06 02:00:00,24.98342247009277,9.555970764160156,45.0,4.590261840820312
2019-08-06 03:00:00,24.189154052734374,44.95503692626953,45.0,71.04974365234375
2019-08-06 04:00:00,23.63148689270019,44.653849029541014,45.0,100.0
2019-08-06 05:00:00,23.315461730957033,45.166246032714845,45.0,100.0
2019-08-06 06:00:00,23.08562698364258,44.91158905029297,45.0,100.0
2019-08-06 07:00:00,23.123932647705082,45.12514801025391,45.0,100.0
2019-08-06 08:00:00,23.23884963989258,45.32731399536133,45.0,100.0
2019-08-06 09:00:00,23.315461730957033,44.392677307128906,45.0,100.0
2019-08-06 10:00:00,23.43037986755371,46.718407440185544,45.0,100.0
2019-08-06 11:00:00,23.43037986755371,45.36332778930664,45.0,100.0
2019-08-06 12:00:00,23.506991958618165,57.64344177246094,57.48367919921875,92.01740875244141
2019-08-06 13:00:00,23.468685913085938,56.08688201904297,57.07965240478516,92.21688995361328
2019-08-06 14:00:00,23.502203750610352,57.11023635864258,56.530921936035156,96.48467864990235
2019-08-06 15:00:00,23.40643882751465,43.583010864257815,45.0,100.0
2019-08-06 16:00:00,23.40643882751465,45.222624969482425,45.0,100.0
2019-08-06 17:00:00,23.40643882751465,45.154116821289065,45.0,100.0
2019-08-06 18:00:00,23.483050918579103,49.313623046875,49.51583709716797,96.59620056152343
2019-08-06 19:00:00,23.42559356689453,51.23606185913086,49.51583709716797,96.59620056152343
2019-08-06 20:00:00,23.497417449951172,27.70492477416992,45.0,60.0
2019-08-06 21:00:00,23.995393753051758,0.0,45.0,0.0
2019-08-06 22:00:00,24.34089012145996,0.0,45.0,0.0
2019-08-06 23:00:00,24.5846266746521,0.0,45.0,0.0
2019-08-07 00:00:00,24.73232841491699,0.0,45.0,0.0
2019-08-07 01:00:00,24.78156232833862,0.0,45.0,0.0
2019-08-07 02:00:00,24.92926406860352,0.0,45.0,0.0
2019-08-07 03:00:00,24.884954071044923,8.821878814697266,45.0,8.2423828125
2019-08-07 04:00:00,24.021025466918946,45.47623748779297,45.0,82.78948364257812
2019-08-07 05:00:00,23.400455951690674,46.87960910797119,45.0,100.0
2019-08-07 06:00:00,23.178997516632084,44.40588092803955,45.0,100.0
2019-08-07 07:00:00,23.143087387084964,45.305298805236816,45.0,100.0
2019-08-07 08:00:00,23.19096946716309,44.91575527191162,45.0,100.0
2019-08-07 09:00:00,23.334617137908936,44.68046283721924,45.0,100.0
2019-08-07 10:00:00,23.364545345306396,44.86427116394043,45.0,100.0
2019-08-07 11:00:00,23.35856056213379,43.87524700164795,45.0,100.0
2019-08-07 12:00:00,23.35856056213379,44.65454959869385,45.0,100.0
2019-08-07 13:00:00,23.35856056213379,44.5456600189209,45.0,100.0
2019-08-07 14:00:00,23.35856056213379,44.481303215026855,45.0,100.0
2019-08-07 15:00:00,23.35856056213379,44.49596881866455,45.0,100.0
2019-08-07 16:00:00,23.502206802368164,46.09675884246826,45.0,100.0
2019-08-07 17:00:00,23.45432472229004,50.51021385192871,53.55761528015137,91.43900108337402
2019-08-07 18:00:00,23.35856056213379,45.977006912231445,45.0,100.0
2019-08-07 19:00:00,23.35856056213379,44.73178672790527,45.0,100.0
2019-08-07 20:00:00,23.502207279205322,22.48570728302002,45.0,50.0
2019-08-07 21:00:00,24.028912544250485,0.0,45.0,0.0
2019-08-07 22:00:00,24.268325328826904,0.0,45.0,0.0
2019-08-07 23:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-08 00:00:00,24.658480167388916,0.0,45.0,0.0
2019-08-08 01:00:00,24.70771408081055,0.0,45.0,0.0
2019-08-08 02:00:00,24.70771408081055,0.0,45.0,0.0
2019-08-08 03:00:00,24.75694799423218,0.0,45.0,0.0
2019-08-08 04:00:00,24.90464973449707,0.0,45.0,0.0
2019-08-08 05:00:00,24.90464973449707,0.0,45.0,0.0
2019-08-08 06:00:00,24.90464973449707,6.8022522926330575,45.0,1.5888996124267578
2019-08-08 07:00:00,23.502205848693848,92.43885803222656,94.96058559417725,87.80638885498047
2019-08-08 08:00:00,23.430381774902344,45.702972412109375,45.0,100.0
2019-08-08 09:00:00,23.47826385498047,46.39242172241211,45.0,100.0
2019-08-08 10:00:00,23.47826385498047,44.88111686706543,45.0,100.0
2019-08-08 11:00:00,23.430381774902344,44.600199699401855,45.0,100.0
2019-08-08 12:00:00,23.28673553466797,46.22287940979004,45.0,100.0
2019-08-08 13:00:00,23.38249969482422,45.038870811462395,45.0,100.0
2019-08-08 14:00:00,23.47826385498047,47.348320960998535,45.0,100.0
2019-08-08 15:00:00,23.526146411895752,43.04106521606445,45.0,100.0
2019-08-08 16:00:00,23.526146411895752,55.06626224517822,57.35889434814453,88.01567840576172
2019-08-08 17:00:00,23.47826385498047,44.09766960144043,45.0,100.0
2019-08-08 18:00:00,23.47826385498047,44.468536376953125,45.0,100.0
2019-08-08 19:00:00,23.47826385498047,45.95430088043213,45.0,100.0
2019-08-08 20:00:00,23.62191152572632,21.754206657409668,45.0,50.0
2019-08-08 21:00:00,24.100735187530514,0.0,45.0,0.0
2019-08-08 22:00:00,24.29251861572266,0.0,45.0,0.0
2019-08-08 23:00:00,24.43692588806152,0.0,45.0,0.0
2019-08-09 00:00:00,24.48615980148315,0.0,45.0,0.0
2019-08-09 01:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 02:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 03:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 04:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 05:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 06:00:00,24.63386154174805,0.0,45.0,0.0
2019-08-09 07:00:00,23.74920892715454,105.87260913848877,116.88514518737793,67.25147819519043
2019-08-09 08:00:00,23.406442165374756,47.26086616516113,45.0,100.0
2019-08-09 09:00:00,23.26279449462891,45.82148361206055,45.0,100.0
2019-08-09 10:00:00,23.119148254394535,43.59123516082764,45.0,100.0
2019-08-09 11:00:00,23.07126617431641,46.06502723693848,45.0,100.0
2019-08-09 12:00:00,22.927618503570557,44.13485908508301,45.0,100.0
2019-08-09 13:00:00,22.87973594665527,45.37928581237793,45.0,100.0
2019-08-09 14:00:00,22.87973594665527,44.150787353515625,45.0,100.0
2019-08-09 15:00:00,22.87973594665527,45.658926010131836,45.0,100.0
2019-08-09 16:00:00,22.87973594665527,44.659934997558594,45.0,100.0
2019-08-09 17:00:00,23.089220523834232,45.16449546813965,45.0,100.0
2019-08-09 18:00:00,23.08323431015015,45.47857666015625,45.0,100.0
2019-08-09 19:00:00,22.85579109191895,44.430030822753906,45.0,100.0
2019-08-09 20:00:00,22.997332096099857,24.748948097229004,45.0,50.0
2019-08-09 21:00:00,23.382497310638428,0.0,45.0,0.0
2019-08-09 22:00:00,23.526144981384277,0.0,45.0,0.0
2019-08-09 23:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 00:00:00,23.62191009521484,0.0,45.0,0.0
