Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-08-10 01:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 02:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 03:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 04:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 05:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 06:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 07:00:00,23.62191009521484,0.0,45.0,0.0
2019-08-10 08:00:00,23.1011905670166,66.67806625366211,63.77724647521973,71.05349540710449
2019-08-10 09:00:00,23.334617137908936,43.66936206817627,45.0,100.0
2019-08-10 10:00:00,23.37052869796753,45.58912658691406,45.0,100.0
2019-08-10 11:00:00,23.12513017654419,44.57615852355957,45.0,100.0
2019-08-10 12:00:00,22.92761611938477,44.00897216796875,45.0,100.0
2019-08-10 13:00:00,22.92761611938477,46.002373695373535,45.0,100.0
2019-08-10 14:00:00,22.8318510055542,45.7706241607666,45.0,100.0
2019-08-10 15:00:00,22.73608589172363,44.95974063873291,45.0,100.0
2019-08-10 16:00:00,22.73608589172363,45.08408069610596,45.0,100.0
2019-08-10 17:00:00,22.73608589172363,45.13316631317139,45.0,100.0
2019-08-10 18:00:00,22.92761611938477,45.14724922180176,45.0,100.0
2019-08-10 19:00:00,23.645851135253906,0.0,45.0,0.0
2019-08-10 20:00:00,23.88526344299316,0.0,45.0,0.0
2019-08-10 21:00:00,23.88526344299316,0.0,45.0,0.0
2019-08-10 22:00:00,23.88526344299316,0.0,45.0,0.0
2019-08-10 23:00:00,23.88526344299316,0.0,45.0,0.0
2019-08-11 00:00:00,23.741615772247314,0.0,45.0,0.0
2019-08-11 01:00:00,23.69373321533203,0.0,45.0,0.0
2019-08-11 02:00:00,23.69373321533203,0.0,45.0,0.0
2019-08-11 03:00:00,23.69373321533203,0.0,45.0,0.0
2019-08-11 04:00:00,23.59796905517578,0.0,45.0,0.0
2019-08-11 05:00:00,23.69373321533203,0.0,45.0,0.0
2019-08-11 06:00:00,23.591983795166016,12.171974182128904,45.0,8.929988861083984
2019-08-11 07:00:00,23.07126617431641,45.49520397186279,45.0,85.0862922668457
2019-08-11 08:00:00,23.119148254394535,45.11985969543457,45.0,100.0
2019-08-11 09:00:00,23.26279449462891,45.13654041290283,45.0,100.0
2019-08-11 10:00:00,23.017397403717045,43.76796531677246,45.0,100.0
2019-08-11 11:00:00,22.85579109191895,44.10910701751709,45.0,100.0
2019-08-11 12:00:00,22.85579109191895,43.805399894714355,45.0,100.0
2019-08-11 13:00:00,22.951556205749515,45.592862129211426,45.0,100.0
2019-08-11 14:00:00,23.04732131958008,45.60987663269043,45.0,100.0
2019-08-11 15:00:00,23.04732131958008,45.31356334686279,45.0,100.0
2019-08-11 16:00:00,23.04732131958008,44.74367332458496,45.0,100.0
2019-08-11 17:00:00,23.861320972442627,0.0,45.0,0.0
2019-08-11 18:00:00,24.68317747116089,0.0,45.0,0.0
2019-08-11 19:00:00,25.126198291778564,0.0,45.0,0.0
2019-08-11 20:00:00,25.076964378356934,0.0,45.0,0.0
2019-08-11 21:00:00,24.81233263015747,0.0,45.0,0.0
2019-08-11 22:00:00,24.70771074295044,0.0,45.0,0.0
2019-08-11 23:00:00,24.505043506622318,12.904842376708984,45.0,2.5479717254638676
2019-08-12 00:00:00,23.65183925628662,43.559943199157715,45.0,85.7728328704834
2019-08-12 01:00:00,23.07126522064209,45.61322593688965,45.0,100.0
2019-08-12 02:00:00,22.831853866577145,46.89160633087158,45.0,100.0
2019-08-12 03:00:00,22.640324115753174,44.55882549285889,45.0,100.0
2019-08-12 04:00:00,22.59244155883789,45.28762722015381,45.0,100.0
2019-08-12 05:00:00,22.59244155883789,45.257582664489746,45.0,100.0
2019-08-12 06:00:00,22.59244155883789,45.3611536026001,45.0,100.0
2019-08-12 07:00:00,22.59244155883789,44.78456687927246,45.0,100.0
2019-08-12 08:00:00,22.48470401763916,44.691030502319336,45.0,100.0
2019-08-12 09:00:00,22.37696647644043,47.35600757598877,45.0,100.0
2019-08-12 10:00:00,22.56849670410156,44.08248233795166,45.0,100.0
2019-08-12 11:00:00,22.56849670410156,44.86215305328369,45.0,100.0
2019-08-12 12:00:00,22.616379261016842,46.39352512359619,45.0,100.0
2019-08-12 13:00:00,22.7600269317627,45.17373561859131,45.0,100.0
2019-08-12 14:00:00,22.903673171997074,45.33641529083252,45.0,100.0
2019-08-12 15:00:00,22.9515552520752,43.414363861083984,45.0,100.0
2019-08-12 16:00:00,22.9515552520752,43.64639949798584,45.0,100.0
2019-08-12 17:00:00,22.9515552520752,44.77235794067383,45.0,100.0
2019-08-12 18:00:00,22.9515552520752,44.337063789367676,45.0,100.0
2019-08-12 19:00:00,22.903673171997074,44.96180534362793,45.0,100.0
2019-08-12 20:00:00,22.903673648834232,22.969274520874023,45.0,50.0
2019-08-12 21:00:00,23.382497787475586,0.0,45.0,0.0
2019-08-12 22:00:00,23.52614402770996,0.0,45.0,0.0
2019-08-12 23:00:00,23.71767425537109,0.0,45.0,0.0
2019-08-13 00:00:00,23.71767425537109,0.0,45.0,0.0
2019-08-13 01:00:00,23.71767425537109,0.0,45.0,0.0
2019-08-13 02:00:00,22.95754194259644,46.32950496673584,45.0,89.74832725524902
2019-08-13 03:00:00,22.56849670410156,44.80631065368652,45.0,100.0
2019-08-13 04:00:00,22.376967430114746,44.803728103637695,45.0,100.0
2019-08-13 05:00:00,22.28120231628418,44.395320892333984,45.0,100.0
2019-08-13 06:00:00,22.28120231628418,46.35550022125244,45.0,100.0
2019-08-13 07:00:00,22.47273254394531,46.29629993438721,45.0,100.0
2019-08-13 08:00:00,22.488422393798825,44.404998779296875,45.0,100.0
2019-08-13 09:00:00,22.56849670410156,43.84169578552246,45.0,100.0
2019-08-13 10:00:00,22.66426086425781,45.34711170196533,45.0,100.0
2019-08-13 11:00:00,22.76002597808838,44.76558017730713,45.0,100.0
2019-08-13 12:00:00,22.712143421173096,44.77746868133545,45.0,100.0
2019-08-13 13:00:00,22.85579109191895,45.21057891845703,45.0,100.0
2019-08-13 14:00:00,22.85579109191895,43.87119483947754,45.0,100.0
2019-08-13 15:00:00,22.85579109191895,44.1598014831543,45.0,100.0
2019-08-13 16:00:00,22.9994387626648,45.958128929138184,45.0,100.0
2019-08-13 17:00:00,23.04732131958008,44.91896915435791,45.0,100.0
2019-08-13 18:00:00,23.23884963989258,44.874361991882324,45.0,100.0
2019-08-13 19:00:00,23.382497310638428,44.96204853057861,45.0,100.0
2019-08-13 20:00:00,23.478262424468994,22.547783851623535,45.0,50.0
2019-08-13 21:00:00,23.90920352935791,0.0,45.0,0.0
2019-08-13 22:00:00,24.10073280334473,0.0,45.0,0.0
2019-08-13 23:00:00,24.19649696350098,0.0,45.0,0.0
2019-08-14 00:00:00,24.19649696350098,0.0,45.0,0.0
2019-08-14 01:00:00,24.38802719116211,0.0,45.0,0.0
2019-08-14 02:00:00,24.38802719116211,0.0,45.0,0.0
2019-08-14 03:00:00,24.17255783081055,0.0,45.0,0.0
2019-08-14 04:00:00,24.17255783081055,0.0,45.0,0.0
2019-08-14 05:00:00,24.17255783081055,0.0,45.0,0.0
2019-08-14 06:00:00,24.17255783081055,0.0,45.0,0.0
2019-08-14 07:00:00,23.450385093688965,85.7192268371582,91.7895679473877,25.321512222290046
2019-08-14 08:00:00,23.52614736557007,51.191986083984375,48.965407371520996,51.12175178527832
2019-08-14 09:00:00,23.478264808654785,45.736348152160645,49.22707557678223,48.63783264160156
2019-08-14 10:00:00,23.38249969482422,43.86092948913574,45.0,100.0
2019-08-14 11:00:00,23.19096946716309,45.27698802947998,45.0,100.0
2019-08-14 12:00:00,23.19096946716309,47.26369380950928,45.0,100.0
2019-08-14 13:00:00,23.286734580993652,45.53531742095947,45.0,100.0
2019-08-14 14:00:00,23.38249969482422,44.42530632019043,45.0,100.0
2019-08-14 15:00:00,23.38249969482422,44.29722213745117,45.0,100.0
2019-08-14 16:00:00,23.38249969482422,45.38480091094971,45.0,100.0
2019-08-14 17:00:00,23.52614736557007,53.510531425476074,54.04091835021973,81.85948181152344
2019-08-14 18:00:00,23.45432472229004,78.88589668273927,72.0256233215332,53.68354606628418
2019-08-14 19:00:00,23.502206802368164,64.46212100982666,63.1195125579834,38.1339225769043
2019-08-14 20:00:00,23.502207279205322,29.056965827941895,45.40186882019043,33.130455017089844
2019-08-14 21:00:00,24.076795101165768,0.0,45.0,0.0
2019-08-14 22:00:00,24.31620788574219,0.0,45.0,0.0
2019-08-14 23:00:00,24.462135791778564,0.0,45.0,0.0
2019-08-15 00:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 01:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 02:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 03:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 04:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 05:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 06:00:00,24.51077842712402,0.0,45.0,0.0
2019-08-15 07:00:00,23.8680682182312,132.73767566680908,154.90098762512207,27.88035011291504
2019-08-15 08:00:00,23.478261947631836,44.2345609664917,45.0,30.887374877929688
2019-08-15 09:00:00,23.478261947631836,54.338253021240234,54.85294437408447,54.93665313720703
2019-08-15 10:00:00,23.47227668762207,48.219571113586426,50.372812271118164,91.7726001739502
2019-08-15 11:00:00,23.3106746673584,45.12706661224365,45.0,100.0
2019-08-15 12:00:00,23.50220489501953,45.049997329711914,45.0,100.0
2019-08-15 13:00:00,23.50220489501953,44.888376235961914,45.0,100.0
2019-08-15 14:00:00,23.50220489501953,45.556105613708496,45.0,100.0
2019-08-15 15:00:00,23.50220489501953,44.39628601074219,45.0,100.0
2019-08-15 16:00:00,23.50220489501953,44.2653923034668,45.0,100.0
2019-08-15 17:00:00,23.550086975097656,44.47890853881836,47.37664222717285,92.78302001953125
2019-08-15 18:00:00,23.502204418182373,79.7749252319336,78.28217220306398,60.45403861999512
2019-08-15 19:00:00,23.50220489501953,59.577393531799316,58.95100784301758,30.809436798095703
2019-08-15 20:00:00,23.550086975097656,32.62664604187012,53.74703407287598,4.600290298461914
2019-08-15 21:00:00,24.124675273895264,0.0,45.0,0.0
2019-08-15 22:00:00,24.413235664367676,0.0,45.0,0.0
2019-08-15 23:00:00,24.609243392944336,0.0,45.0,0.0
2019-08-16 00:00:00,24.65847778320312,0.0,45.0,0.0
2019-08-16 01:00:00,24.806179523468018,0.0,45.0,0.0
2019-08-16 02:00:00,24.85541343688965,0.0,45.0,0.0
2019-08-16 03:00:00,24.85541343688965,0.0,45.0,0.0
2019-08-16 04:00:00,24.85541343688965,0.0,45.0,0.0
2019-08-16 05:00:00,24.85541343688965,0.0,45.0,0.0
2019-08-16 06:00:00,24.85541343688965,0.0,45.0,0.0
2019-08-16 07:00:00,23.960635662078857,143.05320739746094,155.27811241149902,58.87609100341797
2019-08-16 08:00:00,23.45432472229004,43.374037742614746,47.41150379180908,98.646484375
2019-08-16 09:00:00,23.45432472229004,44.74251079559326,45.0,100.0
2019-08-16 10:00:00,23.45432472229004,44.671916007995605,45.0,100.0
2019-08-16 11:00:00,23.45432472229004,43.182111740112305,45.0,100.0
2019-08-16 12:00:00,23.45432472229004,45.80698776245117,45.0,100.0
2019-08-16 13:00:00,23.45432472229004,45.12221431732178,45.0,100.0
2019-08-16 14:00:00,23.55008888244629,48.18084716796875,51.37196159362793,96.07111740112305
2019-08-16 15:00:00,23.502206802368164,54.24963569641113,57.575682640075684,88.27295684814453
2019-08-16 16:00:00,23.502206802368164,60.877058029174805,64.65095043182373,67.06314849853516
2019-08-16 17:00:00,23.55008888244629,81.14639759063722,85.58852577209474,53.14253616333008
2019-08-16 18:00:00,23.502206802368164,102.5803394317627,100.73575782775879,50.11111068725586
2019-08-16 19:00:00,23.502206802368164,83.14015483856201,82.60837268829347,43.59374237060547
2019-08-16 20:00:00,23.645853996276855,29.012429237365723,50.11928749084473,22.91879653930664
2019-08-16 21:00:00,24.36434268951416,0.0,45.0,0.0
2019-08-16 22:00:00,24.6584792137146,0.0,45.0,0.0
2019-08-16 23:00:00,24.80618095397949,0.8223721981048585,45.0,0.0
2019-08-17 00:00:00,25.00311660766602,0.0,45.0,0.0
2019-08-17 01:00:00,25.00311660766602,0.0,45.0,0.0
2019-08-17 02:00:00,25.101584434509277,0.0,45.0,0.0
2019-08-17 03:00:00,25.101584434509277,0.0,45.0,0.0
2019-08-17 04:00:00,25.105806827545166,0.0,45.0,0.0
2019-08-17 05:00:00,25.1200442314148,0.0,45.0,0.0
2019-08-17 06:00:00,25.15081596374512,0.0,45.0,0.0
2019-08-17 07:00:00,25.15081596374512,0.0,45.0,0.0
2019-08-17 08:00:00,23.721919536590576,169.62911891937256,169.70134735107422,87.17172813415527
2019-08-17 09:00:00,23.502206802368164,96.77658271789552,98.10945892333983,97.13252258300781
2019-08-17 10:00:00,23.55008888244629,78.8514633178711,83.94665622711182,93.94314765930176
2019-08-17 11:00:00,23.502206802368164,84.06947135925293,85.8246421813965,92.35485076904297
2019-08-17 12:00:00,23.45432472229004,66.49294948577881,65.4838342666626,88.96980476379395
2019-08-17 13:00:00,23.502206802368164,65.52032375335693,64.47921371459961,87.88213157653809
2019-08-17 14:00:00,23.55008888244629,63.351545333862305,60.60346031188965,86.22080993652344
2019-08-17 15:00:00,23.502206802368164,44.36801528930664,46.944963455200195,95.5550479888916
2019-08-17 16:00:00,23.45432472229004,52.500428199768066,53.66343688964844,95.20478630065918
2019-08-17 17:00:00,23.55008888244629,57.51157760620117,59.13009166717529,90.28520774841309
2019-08-17 18:00:00,23.45432472229004,47.23517417907715,49.701783180236816,90.02952766418457
2019-08-17 19:00:00,24.124678134918213,0.0,45.0,0.0
2019-08-17 20:00:00,24.56001234054565,0.0,45.0,0.0
2019-08-17 21:00:00,24.75694799423218,0.0,45.0,0.0
2019-08-17 22:00:00,24.90464973449707,0.0,45.0,0.0
2019-08-17 23:00:00,25.003117561340332,0.0,45.0,0.0
2019-08-18 00:00:00,25.052351474761963,0.0,45.0,0.0
2019-08-18 01:00:00,24.410155296325684,35.33610534667969,45.0,57.121198654174805
2019-08-18 02:00:00,23.6697940826416,46.06376266479492,45.0,99.97526931762695
2019-08-18 03:00:00,23.38249969482422,43.378055572509766,45.0,100.0
2019-08-18 04:00:00,23.09520530700684,44.941104888916016,45.0,100.0
2019-08-18 05:00:00,23.238852977752686,46.32301330566406,45.0,100.0
2019-08-18 06:00:00,23.28673553466797,45.07007026672363,45.0,100.0
2019-08-18 07:00:00,23.28673553466797,44.98694038391113,45.0,100.0
2019-08-18 08:00:00,23.28673553466797,44.907400131225586,45.0,100.0
2019-08-18 09:00:00,23.28673553466797,45.34666442871094,45.0,100.0
2019-08-18 10:00:00,23.28673553466797,45.10597515106201,45.0,100.0
2019-08-18 11:00:00,23.28673553466797,44.76706790924072,45.0,100.0
2019-08-18 12:00:00,23.28673553466797,45.216148376464844,45.0,100.0
2019-08-18 13:00:00,23.430381774902344,44.57796669006348,45.0,100.0
2019-08-18 14:00:00,23.47826385498047,45.282405853271484,45.0,100.0
2019-08-18 15:00:00,23.47826385498047,45.269371032714844,45.0,100.0
2019-08-18 16:00:00,23.47826385498047,46.203765869140625,45.0,100.0
2019-08-18 17:00:00,23.861323356628418,0.0,45.0,0.0
2019-08-18 18:00:00,24.388790130615234,0.0,45.0,0.0
2019-08-18 19:00:00,24.73232936859131,0.0,45.0,0.0
2019-08-18 20:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-18 21:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-18 22:00:00,24.587077140808105,25.266677379608154,45.0,35.594032287597656
2019-08-18 23:00:00,23.6697940826416,44.05215644836426,45.0,100.0
2019-08-19 00:00:00,23.334617614746094,45.69063186645508,45.0,100.0
2019-08-19 01:00:00,23.09520530700684,45.09073829650879,45.0,100.0
2019-08-19 02:00:00,23.09520530700684,44.0463342666626,45.0,100.0
2019-08-19 03:00:00,23.09520530700684,44.72560214996338,45.0,100.0
2019-08-19 04:00:00,23.09520530700684,43.37782669067383,45.0,100.0
2019-08-19 05:00:00,23.09520530700684,46.44175910949707,45.0,100.0
2019-08-19 06:00:00,23.09520530700684,45.220638275146484,45.0,100.0
2019-08-19 07:00:00,23.09520530700684,43.752952575683594,45.0,100.0
2019-08-19 08:00:00,23.09520530700684,45.141879081726074,45.0,100.0
2019-08-19 09:00:00,23.238852977752686,44.708176612854004,45.0,100.0
2019-08-19 10:00:00,23.28673553466797,44.89140224456787,45.0,100.0
2019-08-19 11:00:00,23.28673553466797,45.195831298828125,45.0,100.0
2019-08-19 12:00:00,23.28673553466797,44.858988761901855,45.0,100.0
2019-08-19 13:00:00,23.28673553466797,45.57021427154541,45.0,100.0
2019-08-19 14:00:00,23.28673553466797,44.70440196990967,45.0,100.0
2019-08-19 15:00:00,23.41841220855713,45.26432228088379,45.0,100.0
2019-08-19 16:00:00,23.45432472229004,44.730730056762695,45.0,100.0
2019-08-19 17:00:00,23.502206802368164,44.77333641052246,45.0,100.0
2019-08-19 18:00:00,22.783971309661865,299.5768814086914,298.01175689697266,99.69550514221191
2019-08-19 19:00:00,22.08967351913452,355.80870056152344,358.02716064453125,100.0
2019-08-19 20:00:00,22.18543815612793,119.45096826553343,138.47919845581055,50.0
2019-08-19 21:00:00,23.256808757781986,0.0,45.0,0.0
2019-08-19 22:00:00,23.502206802368164,0.0,45.0,0.0
2019-08-19 23:00:00,23.64585304260254,0.0,45.0,0.0
2019-08-20 00:00:00,23.741618156433105,0.0,45.0,0.0
2019-08-20 01:00:00,23.83738327026367,0.0,45.0,0.0
2019-08-20 02:00:00,23.83738327026367,0.0,45.0,0.0
2019-08-20 03:00:00,23.83738327026367,0.0,45.0,0.0
2019-08-20 04:00:00,23.83738327026367,0.0,45.0,0.0
2019-08-20 05:00:00,23.789500713348385,0.0,45.0,0.0
2019-08-20 06:00:00,23.831397056579586,0.0,45.0,0.0
2019-08-20 07:00:00,23.286734580993652,72.6744861602783,77.36638641357422,64.33395195007324
2019-08-20 08:00:00,22.97550010681152,47.530900955200195,45.0,100.0
2019-08-20 09:00:00,22.831853866577145,44.193931579589844,45.0,100.0
2019-08-20 10:00:00,22.78397178649902,45.69983100891113,45.0,100.0
2019-08-20 11:00:00,22.78397178649902,44.270663261413574,45.0,100.0
2019-08-20 12:00:00,23.023383140563965,45.36336803436279,45.0,100.0
2019-08-20 13:00:00,23.310678005218506,46.43662166595459,45.0,100.0
2019-08-20 14:00:00,23.35856056213379,44.7855167388916,45.0,100.0
2019-08-20 15:00:00,23.35856056213379,44.337822914123535,45.0,100.0
2019-08-20 16:00:00,23.406442642211914,45.75666332244873,45.0,100.0
2019-08-20 17:00:00,23.55008888244629,64.9247989654541,67.90425872802734,86.88766860961914
2019-08-20 18:00:00,23.478261947631836,56.892333030700684,60.541964530944824,82.5322093963623
2019-08-20 19:00:00,23.430381774902344,65.34220695495605,63.595083236694336,83.5209732055664
2019-08-20 20:00:00,23.62191152572632,37.50573062896727,61.1421298980713,42.83223915100098
2019-08-20 21:00:00,24.340654373168945,0.0,45.0,0.0
2019-08-20 22:00:00,24.68309545516968,0.0,45.0,0.0
2019-08-20 23:00:00,24.83079719543457,0.0,45.0,0.0
2019-08-21 00:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 01:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 02:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 03:00:00,25.07696676254272,0.0,45.0,0.0
2019-08-21 04:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 05:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 06:00:00,25.02773284912109,0.0,45.0,0.0
2019-08-21 07:00:00,24.215734481811523,187.5922088623047,203.0759735107422,67.6500301361084
2019-08-21 08:00:00,23.358556747436523,52.61011505126953,48.48629093170166,99.02477645874023
2019-08-21 09:00:00,23.550086498260498,58.462931632995605,62.156252861022935,96.61787986755371
2019-08-21 10:00:00,23.40643882751465,44.72206783294678,45.0,100.0
2019-08-21 11:00:00,23.502203941345215,51.61090087890625,45.0,99.65442657470703
2019-08-21 12:00:00,23.40643882751465,44.530029296875,45.0,100.0
2019-08-21 13:00:00,23.550086498260498,54.04496479034424,59.35792255401611,94.28442573547363
2019-08-21 14:00:00,23.502203941345215,60.44560432434082,61.484194755554185,91.74533081054688
2019-08-21 15:00:00,23.40643882751465,49.37883758544922,49.20807933807373,97.53757095336914
2019-08-21 16:00:00,23.40643882751465,44.110772132873535,45.0,100.0
2019-08-21 17:00:00,23.40643882751465,44.403560638427734,45.0,100.0
2019-08-21 18:00:00,23.550086498260498,56.13602066040039,56.475975036621094,96.44462013244629
2019-08-21 19:00:00,23.45432138442993,74.71264839172363,72.68131446838379,96.29859733581543
2019-08-21 20:00:00,23.597968578338623,22.730831146240234,45.0,50.0
2019-08-21 21:00:00,24.383309364318848,0.0,45.0,0.0
2019-08-21 22:00:00,24.633859157562252,0.0,45.0,0.0
2019-08-21 23:00:00,24.78156089782715,0.0,45.0,0.0
2019-08-22 00:00:00,24.88002872467041,0.0,45.0,0.0
2019-08-22 01:00:00,24.88002872467041,0.0,45.0,0.0
2019-08-22 02:00:00,24.92926263809204,0.0,45.0,0.0
2019-08-22 03:00:00,24.916954517364502,0.0,45.0,0.0
2019-08-22 04:00:00,24.855412483215332,0.0,45.0,0.0
2019-08-22 05:00:00,24.941572189331055,0.0,45.0,0.0
2019-08-22 06:00:00,24.92926406860352,0.0,45.0,0.0
2019-08-22 07:00:00,23.967658360799152,139.27034759521484,143.2813517252604,55.535847981770836
2019-08-22 08:00:00,23.238852500915527,45.442660331726074,45.0,100.0
2019-08-22 09:00:00,23.38249969482422,45.01666450500488,45.0,100.0
2019-08-22 10:00:00,23.38249969482422,43.27367115020752,45.0,100.0
2019-08-22 11:00:00,23.38249969482422,45.380370140075684,45.0,100.0
2019-08-22 12:00:00,23.38249969482422,44.317331314086914,45.0,100.0
2019-08-22 13:00:00,23.38249969482422,45.29562250773112,45.0,100.0
2019-08-22 14:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 15:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 16:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 17:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 18:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 19:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 20:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 21:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 22:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-22 23:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 00:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 01:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 02:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 03:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 04:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 05:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 06:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 07:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 08:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 09:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 10:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 11:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 12:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 13:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 14:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 15:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 16:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 17:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 18:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 19:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 20:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 21:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 22:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-23 23:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 00:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 01:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 02:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 03:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 04:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 05:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 06:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 07:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 08:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 09:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 10:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 11:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 12:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 13:00:00,23.38249969482422,45.77523422241211,45.0,100.0
2019-08-24 14:00:00,23.38249969482422,45.77523422241211,45.0,74.47157287597656
2019-08-24 15:00:00,23.514176845550537,45.44838237762451,45.240036964416504,94.15782356262207
2019-08-24 16:00:00,23.478264331817627,63.21833038330078,65.61406326293945,81.26896667480469
2019-08-24 17:00:00,23.550086975097656,45.10306930541992,45.0,94.78194618225098
2019-08-24 18:00:00,23.550086975097656,84.63120079040527,92.33928489685059,54.809139251708984
2019-08-24 19:00:00,24.3689866065979,0.0,45.0,0.0
2019-08-24 20:00:00,24.95388126373291,0.0,45.0,0.0
2019-08-24 21:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-24 22:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-24 23:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 00:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 01:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 02:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 03:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 04:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 05:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 06:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 07:00:00,25.05234909057617,0.0,45.0,0.0
2019-08-25 08:00:00,24.586498260498047,124.59014129638673,150.38908767700195,29.457542419433594
2019-08-25 09:00:00,23.45432424545288,69.00138664245605,67.44077396392822,34.14217185974121
2019-08-25 10:00:00,23.502206802368164,69.72981643676758,68.36677265167236,47.352060317993164
2019-08-25 11:00:00,23.448338508605957,59.8699951171875,51.44643592834473,83.06404495239258
2019-08-25 12:00:00,23.526144981384277,57.781968116760254,60.38224029541015,85.85004425048828
2019-08-25 13:00:00,23.502203941345215,53.726643562316895,54.87397861480713,82.63337326049805
2019-08-25 14:00:00,23.484249591827393,70.30823040008545,70.20315647125244,67.36067962646484
2019-08-25 15:00:00,23.52614736557007,65.66637706756592,69.12315940856934,56.77536964416504
2019-08-25 16:00:00,23.490233421325684,61.63267517089845,63.64651870727539,61.96288299560547
2019-08-25 17:00:00,24.24691390991211,0.0,45.0,0.0
2019-08-25 18:00:00,25.076963424682617,0.0,45.0,0.0
2019-08-25 19:00:00,25.47083473205566,0.0,45.0,0.0
2019-08-25 20:00:00,25.61238431930542,0.0,87.15279006958005,0.0
2019-08-25 21:00:00,25.44622039794922,0.0,45.0,0.0
2019-08-25 22:00:00,25.44622039794922,0.0,45.0,0.0
2019-08-25 23:00:00,25.44622039794922,0.0,45.0,0.0
2019-08-26 00:00:00,25.44622039794922,0.0,45.0,0.0
2019-08-26 01:00:00,25.44622039794922,0.0,45.0,0.0
2019-08-26 02:00:00,24.990807056427002,25.835368156433105,45.0,30.239456176757812
2019-08-26 03:00:00,24.004971027374268,43.377285957336426,45.0,92.55146789550781
2019-08-26 04:00:00,23.597970962524414,44.94836235046387,45.0,33.99335861206055
2019-08-26 05:00:00,23.45432472229004,44.674978256225586,45.0,31.063430786132812
2019-08-26 06:00:00,23.286732196807865,44.81656551361084,45.0,53.74686813354492
2019-08-26 07:00:00,23.502206802368164,53.827155113220215,49.138404846191406,33.422828674316406
2019-08-26 08:00:00,23.484248161315918,69.06044960021971,64.14330768585205,29.664581298828125
2019-08-26 09:00:00,23.460306644439697,64.40079879760742,67.29197692871094,48.46883201599121
2019-08-26 10:00:00,23.550086498260498,53.168025970458984,54.84769630432129,86.52059364318848
2019-08-26 11:00:00,23.45432138442993,49.090213775634766,48.46817398071289,89.53982543945312
2019-08-26 12:00:00,23.502203941345215,70.115647315979,68.28302383422852,50.33543014526367
2019-08-26 13:00:00,23.502203941345215,66.0978136062622,64.78384494781494,56.04548454284668
2019-08-26 14:00:00,23.496219158172607,65.1093988418579,67.96514797210695,57.19341850280762
2019-08-26 15:00:00,23.478264808654785,64.10441017150879,63.74260997772217,56.21259117126465
2019-08-26 16:00:00,23.472280025482178,72.83142852783203,68.29695796966553,62.159793853759766
2019-08-26 17:00:00,23.502206802368164,55.497535705566406,58.83445167541504,71.39988899230957
2019-08-26 18:00:00,23.502206802368164,86.6382703781128,88.32500648498534,59.07265853881836
2019-08-26 19:00:00,23.484248161315918,69.93417263031006,70.90328788757324,65.34084129333496
2019-08-26 20:00:00,23.569913387298584,33.587862968444824,53.816328048706055,28.807392120361328
2019-08-26 21:00:00,24.34132719039917,0.0,45.0,0.0
2019-08-26 22:00:00,24.68309211730957,0.0,45.0,0.0
2019-08-26 23:00:00,24.88002777099609,0.0,45.0,0.0
2019-08-27 00:00:00,24.88002777099609,0.0,45.0,0.0
2019-08-27 01:00:00,25.07696342468262,0.0,45.0,0.0
2019-08-27 02:00:00,25.07696342468262,0.0,45.0,0.0
2019-08-27 03:00:00,25.07696342468262,0.0,45.0,0.0
2019-08-27 04:00:00,24.715131282806396,14.828177452087402,45.0,8.814664840698242
2019-08-27 05:00:00,23.741616249084473,47.75324630737305,45.0,32.95998573303223
2019-08-27 06:00:00,23.328632354736328,45.028489112854004,45.0,31.823820114135742
2019-08-27 07:00:00,23.45432472229004,60.274199485778794,60.97210693359375,59.18953895568848
2019-08-27 08:00:00,23.45432472229004,56.412275314331055,52.367618560791016,37.39634132385254
2019-08-27 09:00:00,23.502206802368164,55.4550724029541,54.74001693725586,25.36150360107422
2019-08-27 10:00:00,23.45432472229004,44.104498863220215,45.0,82.23855590820312
2019-08-27 11:00:00,23.45432472229004,56.07198619842529,58.593750953674316,84.90497970581055
2019-08-27 12:00:00,23.55008888244629,57.329081535339355,58.06348896026611,72.7139663696289
2019-08-27 13:00:00,23.502206802368164,63.785736083984375,63.71823310852051,57.936397552490234
2019-08-27 14:00:00,23.45432472229004,44.179179191589355,45.0,93.73803901672363
2019-08-27 15:00:00,23.502206802368164,64.78907299041748,67.2923002243042,63.94061088562012
2019-08-27 16:00:00,23.502206802368164,46.21890926361084,45.0,99.88156318664551
2019-08-27 17:00:00,23.45432472229004,57.150370597839355,56.41850185394287,75.20991134643555
2019-08-27 18:00:00,23.55008888244629,46.941043853759766,48.58109760284424,92.95182037353516
2019-08-27 19:00:00,23.42240333557129,58.4796257019043,58.73276011149088,69.86040496826172
2019-08-27 20:00:00,23.35856056213379,53.24102020263672,45.0,69.86040496826172
2019-08-27 21:00:00,23.35856056213379,53.24102020263672,45.0,69.86040496826172
2019-08-27 22:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-27 23:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-28 00:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-28 01:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-28 02:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-28 03:00:00,24.535475730895996,0.0,45.0,0.0
2019-08-28 04:00:00,24.58462524414062,0.0,45.0,0.0
2019-08-28 05:00:00,24.366621494293213,11.879342079162598,45.0,15.237371444702147
2019-08-28 06:00:00,23.37651491165161,44.13008689880371,45.0,97.56964302062988
2019-08-28 07:00:00,23.119147777557373,44.93386745452881,45.0,100.0
2019-08-28 08:00:00,23.16703033447266,44.32065200805664,45.0,100.0
2019-08-28 09:00:00,23.16703033447266,45.037081718444824,45.0,100.0
2019-08-28 10:00:00,23.119147777557377,43.79781723022461,45.0,100.0
2019-08-28 11:00:00,22.97550010681152,45.105356216430664,45.0,100.0
2019-08-28 12:00:00,23.119147777557377,44.116233825683594,45.0,100.0
2019-08-28 13:00:00,22.97550010681152,46.17473220825195,45.0,100.0
2019-08-28 14:00:00,22.97550010681152,44.37815284729004,45.0,100.0
2019-08-28 15:00:00,23.023382663726803,44.62011432647705,45.0,100.0
2019-08-28 16:00:00,23.119147777557377,45.959214210510254,45.0,100.0
2019-08-28 17:00:00,22.97550010681152,44.608665466308594,45.0,100.0
2019-08-28 18:00:00,22.97550010681152,43.346713066101074,45.0,100.0
2019-08-28 19:00:00,22.97550010681152,46.46704959869385,45.0,100.0
2019-08-28 20:00:00,23.071265220642086,22.332205772399902,45.0,50.0
2019-08-28 21:00:00,23.645853996276855,0.0,45.0,0.0
2019-08-28 22:00:00,23.885265350341793,0.0,45.0,0.0
2019-08-28 23:00:00,23.9810299873352,0.0,45.0,0.0
2019-08-29 00:00:00,24.12467765808105,0.0,45.0,0.0
2019-08-29 01:00:00,24.12467765808105,0.0,45.0,0.0
2019-08-29 02:00:00,24.076795101165768,0.0,45.0,0.0
2019-08-29 03:00:00,24.12467765808105,0.0,45.0,0.0
2019-08-29 04:00:00,24.12467765808105,0.0,45.0,0.0
2019-08-29 05:00:00,24.076795101165768,0.0,45.0,0.0
2019-08-29 06:00:00,24.076795101165768,0.0,45.0,0.0
2019-08-29 07:00:00,23.262794494628906,84.39811706542969,89.61410903930664,69.43258666992188
2019-08-29 08:00:00,22.83185338973999,45.98319911956787,45.0,100.0
2019-08-29 09:00:00,22.87973594665527,43.086554527282715,45.0,100.0
2019-08-29 10:00:00,22.87973594665527,44.8904504776001,45.0,100.0
2019-08-29 11:00:00,22.87973594665527,44.530683517456055,45.0,100.0
2019-08-29 12:00:00,22.87973594665527,44.111328125,45.0,100.0
2019-08-29 13:00:00,22.87973594665527,45.45648956298828,45.0,100.0
2019-08-29 14:00:00,22.87973594665527,45.19900703430176,45.0,100.0
2019-08-29 15:00:00,22.87973594665527,43.27849197387695,45.0,100.0
2019-08-29 16:00:00,22.87973594665527,45.70169544219971,45.0,100.0
2019-08-29 17:00:00,22.927618503570553,45.02768516540527,45.0,100.0
2019-08-29 18:00:00,23.07126617431641,45.493906021118164,45.0,100.0
2019-08-29 19:00:00,23.26279449462891,43.78020095825195,45.0,100.0
2019-08-29 20:00:00,23.167030811309818,22.44203758239746,45.0,50.0
2019-08-29 21:00:00,23.741618156433105,0.0,45.0,0.0
2019-08-29 22:00:00,23.83738327026367,0.0,45.0,0.0
2019-08-29 23:00:00,23.88526582717895,0.0,45.0,0.0
2019-08-30 00:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 01:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 02:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 03:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 04:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 05:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 06:00:00,24.0289134979248,0.0,45.0,0.0
2019-08-30 07:00:00,23.268778800964355,73.25690555572508,81.09257888793945,67.04268646240234
2019-08-30 08:00:00,22.90367603302002,45.08919143676758,45.0,100.0
2019-08-30 09:00:00,22.951558589935306,44.89546871185303,45.0,100.0
2019-08-30 10:00:00,22.80791091918945,44.38876914978027,45.0,100.0
2019-08-30 11:00:00,22.80791091918945,43.494778633117676,45.0,100.0
2019-08-30 12:00:00,22.80791091918945,47.10261058807373,45.0,100.0
2019-08-30 13:00:00,22.80791091918945,45.13418388366699,45.0,100.0
2019-08-30 14:00:00,22.80791091918945,44.84264850616455,45.0,100.0
2019-08-30 15:00:00,22.80791091918945,45.16542053222656,45.0,100.0
2019-08-30 16:00:00,22.80791091918945,45.07287406921387,45.0,100.0
2019-08-30 17:00:00,22.80791091918945,45.039459228515625,45.0,100.0
2019-08-30 18:00:00,22.80791091918945,45.36804008483887,45.0,100.0
2019-08-30 19:00:00,22.760028839111325,45.32020854949951,45.0,100.0
2019-08-30 20:00:00,22.760029315948483,22.234689712524414,45.0,50.0
2019-08-30 21:00:00,23.38249969482422,0.0,45.0,0.0
2019-08-30 22:00:00,23.57402992248535,0.0,45.0,0.0
2019-08-30 23:00:00,23.57402992248535,0.0,45.0,0.0
2019-08-31 00:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 01:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 02:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 03:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 04:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 05:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 06:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 07:00:00,23.76555824279785,0.0,45.0,0.0
2019-08-31 08:00:00,23.047324657440186,78.980788230896,76.36952209472655,74.15071296691895
2019-08-31 09:00:00,23.358559608459473,44.758928298950195,45.0,100.0
2019-08-31 10:00:00,23.45432472229004,43.81397819519043,45.0,100.0
2019-08-31 11:00:00,23.262794971466064,44.456642150878906,45.0,100.0
2019-08-31 12:00:00,23.07126617431641,43.92514991760254,45.0,100.0
2019-08-31 13:00:00,23.04732131958008,47.29780387878418,45.0,100.0
2019-08-31 14:00:00,23.04732131958008,43.89720630645752,45.0,100.0
2019-08-31 15:00:00,23.04732131958008,44.56955051422119,45.0,100.0
2019-08-31 16:00:00,22.9994387626648,46.164283752441406,45.0,100.0
2019-08-31 17:00:00,23.04732131958008,45.70837688446045,45.0,100.0
2019-08-31 18:00:00,23.04732131958008,45.95614528656006,45.0,100.0
2019-08-31 19:00:00,23.813438892364502,0.0,45.0,0.0
2019-08-31 20:00:00,24.00496864318848,0.0,45.0,0.0
2019-08-31 21:00:00,24.00496864318848,0.0,45.0,0.0
2019-08-31 22:00:00,24.00496864318848,0.0,45.0,0.0
2019-08-31 23:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 00:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 01:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 02:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 03:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 04:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 05:00:00,23.957086086273197,0.0,45.0,0.0
2019-09-01 06:00:00,23.861320972442623,0.0,45.0,0.0
2019-09-01 07:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 08:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 09:00:00,24.00496864318848,0.0,45.0,0.0
2019-09-01 10:00:00,24.10073280334473,0.0,45.0,0.0
2019-09-01 11:00:00,24.19649696350098,0.0,45.0,0.0
2019-09-01 12:00:00,24.148614883422855,0.0,45.0,0.0
2019-09-01 13:00:00,24.148614883422855,0.0,45.0,0.0
2019-09-01 14:00:00,24.19051456451416,0.0,45.0,2.2743072509765625
2019-09-01 15:00:00,24.238397121429443,0.0,45.0,0.0
2019-09-01 16:00:00,24.07679557800293,24.30470752716064,45.0,19.93879699707031
2019-09-01 17:00:00,23.512248516082764,30.671504020690918,45.0,71.15480613708496
2019-09-01 18:00:00,24.365610599517822,0.0,45.0,0.0
2019-09-01 19:00:00,24.462135791778564,0.0,45.0,0.0
2019-09-01 20:00:00,23.855337142944336,33.51196002960205,45.0,46.69418144226074
2019-09-01 21:00:00,23.617798328399658,13.430679321289062,45.0,25.0
2019-09-01 22:00:00,24.196500301361084,0.0,45.0,0.0
2019-09-01 23:00:00,24.100735664367676,12.586216926574707,45.0,10.41585350036621
2019-09-02 00:00:00,23.21491050720215,45.40543270111084,45.0,91.84221649169922
2019-09-02 01:00:00,23.382497310638428,0.0,45.0,0.0
2019-09-02 02:00:00,23.957086086273193,0.0,45.0,0.0
2019-09-02 03:00:00,24.12467765808105,0.0,45.0,0.0
2019-09-02 04:00:00,23.63388156890869,25.24109387397766,45.0,33.82674217224121
2019-09-02 05:00:00,22.951556205749515,45.47815704345703,45.0,100.0
2019-09-02 06:00:00,23.484248638153076,0.0,45.0,0.0
2019-09-02 07:00:00,23.933148384094235,0.0,45.0,0.0
2019-09-02 08:00:00,22.227336883544922,190.36159896850586,190.64416885375977,99.41445350646973
2019-09-02 09:00:00,21.96997022628784,80.61703491210938,80.74126529693602,100.0
2019-09-02 10:00:00,22.047776699066166,100.01674461364746,99.81108665466309,100.0
2019-09-02 11:00:00,21.9939079284668,80.16581535339355,76.00869750976562,100.0
2019-09-02 12:00:00,21.9939079284668,65.34487342834473,62.94139099121094,100.0
2019-09-02 13:00:00,22.04179048538208,73.07537746429443,75.65421772003174,100.0
2019-09-02 14:00:00,21.99390840530396,59.64388942718506,63.760951995849595,100.0
2019-09-02 15:00:00,21.993910312652588,66.99057579040527,68.54020404815674,100.0
2019-09-02 16:00:00,21.993910312652588,73.215895652771,75.5670051574707,100.0
2019-09-02 17:00:00,21.993910312652584,66.61031532287598,67.61849975585938,100.0
2019-09-02 18:00:00,21.993910312652584,55.10420894622803,58.34955978393555,100.0
2019-09-02 19:00:00,21.993910312652588,79.60177040100099,81.36548042297365,99.85800170898438
2019-09-02 20:00:00,21.993910312652588,76.14381313323975,72.90390205383301,99.6367359161377
2019-09-02 21:00:00,22.07172012329102,68.93059349060057,71.23256301879881,98.9127426147461
2019-09-02 22:00:00,22.544559001922607,0.0,45.0,0.0
2019-09-02 23:00:00,23.023383617401123,0.0,45.0,0.0
2019-09-03 00:00:00,23.119148254394535,0.0,45.0,0.0
2019-09-03 01:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-03 02:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-03 03:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-03 04:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-03 05:00:00,23.358559608459473,0.0,45.0,0.0
2019-09-03 06:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-03 07:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-03 08:00:00,22.059749126434323,162.0433349609375,155.434796333313,47.60938262939453
2019-09-03 09:00:00,22.029822826385498,59.00113391876221,61.111342430114746,50.27530097961426
2019-09-03 10:00:00,21.96997022628784,48.37189292907715,47.27589702606201,37.09676742553711
2019-09-03 11:00:00,21.922087669372555,56.104726791381836,56.7312707901001,94.01859855651855
2019-09-03 12:00:00,21.874205112457272,42.34931182861328,45.0,100.0
2019-09-03 13:00:00,22.065735340118405,48.952192306518555,51.536033630371094,92.3899097442627
2019-09-03 14:00:00,22.017852783203125,94.2045726776123,91.78097343444824,92.01827239990234
2019-09-03 15:00:00,22.01785278320312,68.3778429031372,70.02403163909912,90.13133430480957
2019-09-03 16:00:00,21.952012062072754,55.57554054260254,57.2366886138916,100.0
2019-09-03 17:00:00,22.089673042297363,63.71479415893555,69.06043720245361,92.35575103759766
2019-09-03 18:00:00,21.946025848388675,50.654507637023926,46.717392921447754,98.58106422424316
2019-09-03 19:00:00,21.9939079284668,44.39753818511963,45.0,100.0
2019-09-03 20:00:00,21.9939079284668,43.47984790802002,45.0,100.0
2019-09-03 21:00:00,21.9939079284668,45.71457004547119,45.0,100.0
2019-09-03 22:00:00,22.376966953277588,0.0,45.0,0.0
2019-09-03 23:00:00,22.70615959167481,12.472319602966307,45.0,12.316143035888672
2019-09-04 00:00:00,21.92208814620972,45.45252323150635,45.0,92.9071102142334
2019-09-04 01:00:00,21.778440952301022,44.20733165740967,45.0,72.10473251342773
2019-09-04 02:00:00,22.01785278320313,47.39989185333252,45.0,51.47720718383789
2019-09-04 03:00:00,22.035808086395267,45.542362213134766,45.0,59.71642303466797
2019-09-04 04:00:00,21.946028232574463,44.47703266143799,45.0,72.29112434387207
2019-09-04 05:00:00,21.658734321594235,44.09317398071289,45.0,100.0
2019-09-04 06:00:00,21.56296920776367,45.340965270996094,45.0,100.0
2019-09-04 07:00:00,21.993910312652588,6.990454316139221,45.0,25.0
2019-09-04 08:00:00,21.586909294128418,76.32104873657228,73.42178440093994,96.64653205871582
2019-09-04 09:00:00,21.87420272827148,45.0511417388916,45.0,100.0
2019-09-04 10:00:00,21.957998275756836,48.92957401275635,45.0,99.59972763061523
2019-09-04 11:00:00,21.85026359558105,45.201640129089355,45.0,100.0
2019-09-04 12:00:00,21.94602870941162,44.64158058166504,45.0,100.0
2019-09-04 13:00:00,22.04179382324219,45.69510746002197,46.22206974029541,100.0
2019-09-04 14:00:00,21.898146152496338,51.4720401763916,51.82943344116211,100.0
2019-09-04 15:00:00,21.85026359558105,44.7034912109375,45.0,100.0
2019-09-04 16:00:00,21.85026359558105,44.72811698913574,45.0,100.0
2019-09-04 17:00:00,21.754498481750485,44.860276222229004,45.0,100.0
2019-09-04 18:00:00,21.65873336791992,45.77656078338623,45.0,100.0
2019-09-04 19:00:00,21.65873336791992,44.99850368499756,45.0,100.0
2019-09-04 20:00:00,21.56296920776367,44.41324329376221,45.0,100.0
2019-09-04 21:00:00,21.46720504760742,44.14972972869873,45.0,100.0
2019-09-04 22:00:00,21.993910789489746,0.0,45.0,0.0
2019-09-04 23:00:00,22.376969814300537,0.0,45.0,0.0
2019-09-05 00:00:00,22.520617485046387,0.0,45.0,0.0
2019-09-05 01:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-05 02:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-05 03:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-05 04:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-05 05:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-05 06:00:00,22.760028839111325,0.0,45.0,0.0
2019-09-05 07:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-05 08:00:00,21.820337295532227,136.10753726959229,120.82685852050783,42.571184158325195
2019-09-05 09:00:00,21.993910312652588,47.951470375061035,45.17746067047119,40.662071228027344
2019-09-05 10:00:00,21.993910312652588,46.73577308654785,45.0,66.6724681854248
2019-09-05 11:00:00,21.946028232574463,48.19705295562744,45.0,65.39667510986328
2019-09-05 12:00:00,21.61085176467895,44.156989097595215,45.0,100.0
2019-09-05 13:00:00,21.56296920776367,43.98357963562012,45.0,100.0
2019-09-05 14:00:00,21.658734321594235,43.53201675415039,45.0,100.0
2019-09-05 15:00:00,21.7544994354248,44.475464820861816,45.0,100.0
2019-09-05 16:00:00,21.9460277557373,46.296892166137695,45.0,100.0
2019-09-05 17:00:00,21.9460277557373,43.72950744628906,45.0,100.0
2019-09-05 18:00:00,22.04179286956787,60.90406417846678,59.82601356506348,96.05024337768555
2019-09-05 19:00:00,21.9460277557373,41.800198554992676,45.0,100.0
2019-09-05 20:00:00,21.9460277557373,47.955881118774414,45.0,100.0
2019-09-05 21:00:00,21.7544994354248,41.88818550109863,45.0,100.0
2019-09-05 22:00:00,22.233322143554688,0.0,45.0,0.0
2019-09-05 23:00:00,22.568499088287354,0.0,45.0,0.0
2019-09-06 00:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-06 01:00:00,22.760028839111325,0.0,45.0,0.0
2019-09-06 02:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 03:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 04:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 05:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 06:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 07:00:00,22.9036750793457,0.0,45.0,0.0
2019-09-06 08:00:00,21.90412950515747,157.74455642700195,154.66028499603271,48.33470153808594
2019-09-06 09:00:00,21.993908882141113,50.98592472076416,56.111873626708984,36.86956214904785
2019-09-06 10:00:00,21.98193883895874,48.34459400177002,51.68185615539551,100.0
2019-09-06 11:00:00,21.802381038665768,45.177170753479004,45.0,100.0
2019-09-06 12:00:00,21.754498481750485,45.13191890716553,45.0,100.0
2019-09-06 13:00:00,21.85026359558105,45.63713264465332,45.0,100.0
2019-09-06 14:00:00,21.85026359558105,45.41979217529297,45.0,100.0
2019-09-06 15:00:00,21.85026359558105,45.51023483276367,45.0,100.0
2019-09-06 16:00:00,21.85026359558105,46.44773769378662,45.0,100.0
2019-09-06 17:00:00,21.898146152496338,45.09382438659668,45.0,100.0
2019-09-06 18:00:00,21.85026359558105,44.49301052093506,45.0,100.0
2019-09-06 19:00:00,21.85026359558105,45.09155750274658,45.0,100.0
2019-09-06 20:00:00,21.802381038665768,44.670884132385254,45.0,100.0
2019-09-06 21:00:00,21.65873336791992,44.82141304016113,45.0,100.0
2019-09-06 22:00:00,22.04179286956787,0.0,45.0,0.0
2019-09-06 23:00:00,22.42485237121582,0.0,45.0,0.0
2019-09-07 00:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-07 01:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-07 02:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-07 03:00:00,22.760028839111325,0.0,45.0,0.0
2019-09-07 04:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-07 05:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-07 06:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-07 07:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-07 08:00:00,22.90367603302002,0.0,45.0,0.0
2019-09-07 09:00:00,22.55652952194214,117.66559219360352,134.07619857788086,24.740779876708984
2019-09-07 10:00:00,21.87420558929443,46.33976078033447,49.49372863769531,37.45632362365723
2019-09-07 11:00:00,22.01785278320312,51.80634593963623,54.70618724822998,29.99888801574707
2019-09-07 12:00:00,22.01785278320312,48.28902244567871,48.70304775238037,29.84966468811035
2019-09-07 13:00:00,21.96997022628784,75.3736629486084,69.05464267730713,27.787281036376953
2019-09-07 14:00:00,22.01785278320312,58.1626672744751,58.97768688201904,44.00242805480957
2019-09-07 15:00:00,21.96997022628784,45.44096851348877,45.0,99.91678428649902
2019-09-07 16:00:00,22.01785278320312,56.857638359069824,56.71688461303711,71.2686824798584
2019-09-07 17:00:00,22.161499977111813,41.95085906982422,64.77262306213379,24.677248001098636
2019-09-07 18:00:00,22.87973594665527,0.0,45.0,0.0
2019-09-07 19:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-07 20:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-07 21:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-07 22:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-07 23:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 00:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 01:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 03:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 04:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 05:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 06:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 07:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-08 08:00:00,23.16703033447266,0.0,45.0,0.0
2019-09-08 09:00:00,23.16703033447266,0.0,45.0,0.0
2019-09-08 10:00:00,23.202940464019775,6.76366901397705,45.0,0.946300506591797
2019-09-08 11:00:00,23.10717535018921,0.0,45.0,0.0
2019-09-08 12:00:00,23.14308786392212,0.0,45.0,0.0
2019-09-08 13:00:00,23.089220523834232,0.0,45.0,0.0
2019-09-08 14:00:00,23.119148254394535,0.0,45.0,0.0
2019-09-08 15:00:00,23.16703033447266,0.0,45.0,0.0
