Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-09-08 16:00:00,23.023383617401123,0.0,45.0,0.0
2019-09-08 17:00:00,23.023383617401123,0.0,45.0,0.0
2019-09-08 18:00:00,23.07126617431641,0.0,45.0,0.18617630004882812
2019-09-08 19:00:00,23.023383140563965,0.0,45.0,0.0
2019-09-08 20:00:00,22.969514846801758,0.0,45.0,0.0
2019-09-08 21:00:00,22.903673648834232,0.0,45.0,0.0
2019-09-08 22:00:00,23.04732131958008,0.0,45.0,0.0
2019-09-08 23:00:00,23.04732131958008,0.0,45.0,0.0
2019-09-09 00:00:00,23.023381233215336,0.0,45.0,0.0
2019-09-09 01:00:00,22.90367603302002,0.0,45.0,0.0
2019-09-09 02:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-09 03:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-09 04:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-09 05:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-09 06:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-09 07:00:00,22.951558589935306,0.0,45.0,0.0
2019-09-09 08:00:00,21.814350128173828,133.92752075195312,118.30447101593018,30.58840560913086
2019-09-09 09:00:00,21.993908405303955,58.25269317626953,57.218034744262695,42.213653564453125
2019-09-09 10:00:00,22.04179048538208,56.22579097747803,52.92714500427246,64.04984664916992
2019-09-09 11:00:00,22.04179096221924,59.11222743988037,60.2199649810791,60.44016456604004
2019-09-09 12:00:00,21.99390840530396,58.33428955078125,62.492759704589844,57.626943588256836
2019-09-09 13:00:00,21.838291645050052,50.81725215911865,50.78186798095703,98.0502700805664
2019-09-09 14:00:00,21.56296920776367,44.3389892578125,45.0,100.0
2019-09-09 15:00:00,21.56296920776367,45.64258861541748,45.0,100.0
2019-09-09 16:00:00,21.56296920776367,47.51926898956299,45.0,100.0
2019-09-09 17:00:00,21.802381515502926,45.08811950683594,45.0,100.0
2019-09-09 18:00:00,22.035808086395264,65.61785125732422,65.33156967163086,94.17136192321777
2019-09-09 19:00:00,21.874206066131595,45.88150978088379,45.0,100.0
2019-09-09 20:00:00,21.73055839538574,45.3524169921875,45.0,100.0
2019-09-09 21:00:00,21.98792552947998,48.604793548583984,51.772844314575195,73.81206321716309
2019-09-09 22:00:00,22.424851894378662,0.0,45.0,0.0
2019-09-09 23:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 00:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 01:00:00,22.760028839111325,0.0,45.0,0.0
2019-09-10 02:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 03:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 04:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 05:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 06:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 07:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-10 08:00:00,21.754499912261963,131.3190565109253,119.52948188781738,46.52484321594238
2019-09-10 09:00:00,22.01785278320312,45.83239936828613,45.0,35.524810791015625
2019-09-10 10:00:00,21.96997022628784,49.32942485809326,48.9721040725708,45.45831298828125
2019-09-10 11:00:00,22.017852783203125,59.15334606170654,59.35539245605469,57.37571144104004
2019-09-10 12:00:00,21.940043449401855,57.61452674865723,52.67816162109375,45.582435607910156
2019-09-10 13:00:00,22.029822826385498,63.56514644622803,66.31795120239258,40.626630783081055
2019-09-10 14:00:00,22.017852783203125,63.20275115966797,65.03281211853027,56.49885177612305
2019-09-10 15:00:00,21.922087669372555,59.62123394012451,52.45370101928711,52.18607139587402
2019-09-10 16:00:00,22.02383804321289,51.524861335754395,55.50704288482666,34.138824462890625
2019-09-10 17:00:00,21.981940746307373,48.21902561187744,48.723917961120605,40.2999267578125
2019-09-10 18:00:00,22.01785278320312,59.43580341339111,56.29451560974121,33.35185623168945
2019-09-10 19:00:00,21.96997022628784,46.83539009094238,45.0,57.062129974365234
2019-09-10 20:00:00,22.017852783203125,49.62348556518555,52.935166358947754,35.40885734558106
2019-09-10 21:00:00,22.04179334640503,61.86399841308594,62.4793701171875,23.33708953857422
2019-09-10 22:00:00,22.544556617736816,0.0,45.0,0.0
2019-09-10 23:00:00,22.879733562469482,0.0,45.0,0.0
2019-09-11 00:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-11 01:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-11 02:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-11 03:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-11 04:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-11 05:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-11 06:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-11 07:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-11 08:00:00,21.957998275756832,146.2831039428711,143.7746124267578,49.46186447143555
2019-09-11 09:00:00,21.94602632522583,55.28233528137207,51.691908836364746,82.15677452087402
2019-09-11 10:00:00,21.70661354064941,44.842360496520996,45.0,100.0
2019-09-11 11:00:00,21.754496097564694,43.34226894378662,45.0,100.0
2019-09-11 12:00:00,21.850261211395264,42.88188362121582,45.0,100.0
2019-09-11 13:00:00,21.89814376831055,43.942856788635254,45.0,100.0
2019-09-11 14:00:00,21.89814376831055,45.0924654006958,45.0,100.0
2019-09-11 15:00:00,21.89814376831055,44.90085315704346,45.0,100.0
2019-09-11 16:00:00,21.89814376831055,44.87958240509033,45.0,100.0
2019-09-11 17:00:00,21.80237865447998,44.62204170227051,45.0,100.0
2019-09-11 18:00:00,21.89814376831055,45.481513023376465,45.0,100.0
2019-09-11 19:00:00,21.65873336791992,45.12333297729492,45.0,100.0
2019-09-11 20:00:00,21.65873336791992,44.82798480987549,45.0,100.0
2019-09-11 21:00:00,21.56296920776367,47.53587627410889,45.0,100.0
2019-09-11 22:00:00,22.04179286956787,0.0,45.0,0.0
2019-09-11 23:00:00,22.376969814300537,0.0,45.0,0.0
2019-09-12 00:00:00,22.56850004196167,0.0,45.0,0.0
2019-09-12 01:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-12 02:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-12 03:00:00,22.760028839111325,0.0,45.0,0.0
2019-09-12 04:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-12 05:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-12 06:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-12 07:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-12 08:00:00,21.832308769226074,135.90880489349365,135.14434051513672,50.7955265045166
2019-09-12 09:00:00,22.01785278320312,46.62838268280029,45.0,37.02276039123535
2019-09-12 10:00:00,21.96997022628784,45.269344329833984,45.0,99.0607852935791
2019-09-12 11:00:00,21.96997022628784,44.10293102264404,45.0,83.57633209228516
2019-09-12 12:00:00,21.63479423522949,44.04731464385986,45.0,100.0
2019-09-12 13:00:00,21.45330572128296,44.70558452606201,45.0,100.0
2019-09-12 14:00:00,21.55099868774414,44.39067840576172,45.0,100.0
2019-09-12 15:00:00,21.65873336791992,44.029133796691895,45.0,100.0
2019-09-12 16:00:00,21.754498481750485,44.85392761230469,45.0,100.0
2019-09-12 17:00:00,21.85026359558105,44.54566192626953,45.0,100.0
2019-09-12 18:00:00,21.85026359558105,44.32789134979248,45.0,100.0
2019-09-12 19:00:00,21.802381038665768,43.726441383361816,45.0,100.0
2019-09-12 20:00:00,21.65873336791992,47.50415897369385,45.0,100.0
2019-09-12 21:00:00,21.56296920776367,44.964213371276855,45.0,100.0
2019-09-12 22:00:00,21.946028232574463,0.0,45.0,0.0
2019-09-12 23:00:00,22.329087257385254,0.0,45.0,0.0
2019-09-13 00:00:00,22.42485237121582,0.0,45.0,0.0
2019-09-13 01:00:00,22.42485237121582,0.0,45.0,0.0
2019-09-13 02:00:00,22.520617485046387,0.0,45.0,0.0
2019-09-13 03:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-13 04:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-13 05:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-13 06:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-13 07:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-13 08:00:00,21.832308292388916,127.57411289215088,122.18460273742677,31.413013458251953
2019-09-13 09:00:00,21.96997022628784,47.671467781066895,45.0,49.2192440032959
2019-09-13 10:00:00,22.065735340118408,50.14992809295654,55.17095756530762,65.10923957824707
2019-09-13 11:00:00,22.017852783203125,51.83717918395996,55.625600814819336,63.83086967468262
2019-09-13 12:00:00,21.874205112457272,45.60010242462158,45.0,93.40164756774902
2019-09-13 13:00:00,21.82632255554199,44.10277271270752,45.0,100.0
2019-09-13 14:00:00,21.82632255554199,43.99248504638672,45.0,100.0
2019-09-13 15:00:00,21.82632255554199,42.81019306182861,45.0,100.0
2019-09-13 16:00:00,21.874205112457272,44.723084449768066,45.0,100.0
2019-09-13 17:00:00,22.01785278320312,44.04736804962158,45.0,100.0
2019-09-13 18:00:00,21.82632255554199,45.10511302947998,45.0,100.0
2019-09-13 19:00:00,21.82632255554199,44.52034378051758,45.0,100.0
2019-09-13 20:00:00,21.82632255554199,44.68475151062012,45.0,100.0
2019-09-13 21:00:00,21.73055839538574,45.03657531738281,45.0,100.0
2019-09-13 22:00:00,22.125587463378906,0.0,45.0,0.0
2019-09-13 23:00:00,22.520617485046387,0.0,45.0,0.0
2019-09-14 00:00:00,22.61638259887695,0.0,45.0,0.0
2019-09-14 01:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-14 02:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-14 03:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-14 04:00:00,22.80791091918945,0.0,45.0,0.0
2019-09-14 05:00:00,22.855793476104733,0.0,45.0,0.0
2019-09-14 06:00:00,22.99944114685059,0.0,45.0,0.0
2019-09-14 07:00:00,22.9455738067627,0.0,45.0,0.0
2019-09-14 08:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-14 09:00:00,22.53857326507568,118.05919647216797,147.6492919921875,25.14605140686035
2019-09-14 10:00:00,21.80237913131714,52.595234870910645,53.526723861694336,91.96935653686523
2019-09-14 11:00:00,21.9939079284668,44.81423473358154,45.0,100.0
2019-09-14 12:00:00,21.9939079284668,43.33017444610596,45.0,100.0
2019-09-14 13:00:00,22.023836135864258,93.61614608764648,89.54487228393555,71.26849937438965
2019-09-14 14:00:00,21.96996879577637,47.02388286590576,47.847707748413086,78.97109794616699
2019-09-14 15:00:00,21.96996879577637,45.099486351013184,45.0,100.0
2019-09-14 16:00:00,21.96996879577637,45.07667350769043,45.0,100.0
2019-09-14 17:00:00,22.113615512847904,22.416132926940918,45.0,50.0
2019-09-14 18:00:00,22.736086368560787,0.0,45.0,0.0
2019-09-14 19:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-14 20:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-14 21:00:00,23.02338027954102,0.0,45.0,0.0
2019-09-14 22:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-14 23:00:00,23.11914443969727,0.0,45.0,0.0
2019-09-15 00:00:00,23.02338027954102,0.0,45.0,0.0
2019-09-15 01:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-15 02:00:00,22.92761611938477,0.0,45.0,0.0
2019-09-15 03:00:00,22.861778259277344,0.0,45.0,0.0
2019-09-15 04:00:00,22.795940399169922,0.0,45.0,0.0
2019-09-15 05:00:00,22.76002597808838,0.0,45.0,0.0
2019-09-15 06:00:00,22.85579109191895,0.0,45.0,0.0
2019-09-15 07:00:00,22.85579109191895,0.0,45.0,0.0
2019-09-15 08:00:00,22.85579109191895,0.0,45.0,0.0
2019-09-15 09:00:00,22.66426134109497,9.18013572692871,45.0,7.66312599182129
2019-09-15 10:00:00,22.47273254394531,0.0,45.0,0.0
2019-09-15 11:00:00,22.56849670410156,0.0,45.0,0.0
2019-09-15 12:00:00,22.616378784179684,1.5329029560089114,45.0,0.0
2019-09-15 13:00:00,22.66426086425781,0.0,45.0,1.409078598022461
2019-09-15 14:00:00,22.66426086425781,0.0,45.0,0.0
2019-09-15 15:00:00,22.66426086425781,7.103605270385742,45.0,0.0
2019-09-15 16:00:00,22.76002597808838,0.0,45.0,0.0
2019-09-15 17:00:00,22.76002597808838,4.71861457824707,45.0,0.0
2019-09-15 18:00:00,22.85579109191895,13.907907962799072,45.0,2.6693496704101562
2019-09-15 19:00:00,22.85579109191895,5.700864791870117,45.0,1.65472412109375
2019-09-15 20:00:00,22.688204288482666,0.0,45.0,0.0
2019-09-15 21:00:00,22.73608684539795,0.0,45.0,0.0
2019-09-15 22:00:00,22.49667453765869,8.466435432434082,45.0,0.0
2019-09-15 23:00:00,22.44879150390625,2.144242763519287,45.0,0.0
2019-09-16 00:00:00,22.44879150390625,9.34860897064209,45.0,0.5594520568847655
2019-09-16 01:00:00,22.496674060821533,0.0,45.0,0.0
2019-09-16 02:00:00,22.44879150390625,0.0,45.0,0.0
2019-09-16 03:00:00,22.39492416381836,0.0,45.0,0.0
2019-09-16 04:00:00,22.323102474212646,0.0,45.0,0.0
2019-09-16 05:00:00,22.44879388809204,3.6777601242065425,45.0,0.0
2019-09-16 06:00:00,22.484705448150635,0.0,45.0,0.0
2019-09-16 07:00:00,22.448792457580566,0.0,45.0,0.0
2019-09-16 08:00:00,21.790411472320557,128.70509910583496,124.62963676452635,39.78158950805664
2019-09-16 09:00:00,22.01785278320313,49.58728790283203,51.3328742980957,50.51901626586914
2019-09-16 10:00:00,22.01785278320313,44.316293716430664,46.328246116638184,65.87207412719727
2019-09-16 11:00:00,22.01785278320313,43.71804141998291,47.4938383102417,91.05206108093262
2019-09-16 12:00:00,21.586912155151364,45.37114906311035,45.0,100.0
2019-09-16 13:00:00,21.47318887710571,47.15169048309326,45.0,100.0
2019-09-16 14:00:00,21.443264961242676,44.60286998748779,45.0,100.0
2019-09-16 15:00:00,21.53903007507324,44.34004497528076,45.0,100.0
2019-09-16 16:00:00,21.53903007507324,45.976149559020996,45.0,100.0
2019-09-16 17:00:00,21.63479423522949,44.971073150634766,45.0,100.0
2019-09-16 18:00:00,21.778440952301022,44.750131607055664,45.0,100.0
2019-09-16 19:00:00,21.73055839538574,45.02157688140869,45.0,100.0
2019-09-16 20:00:00,21.73055839538574,43.1558256149292,45.0,100.0
2019-09-16 21:00:00,21.682676315307614,44.71650791168213,45.0,100.0
2019-09-16 22:00:00,22.023837566375732,0.0,45.0,0.0
2019-09-16 23:00:00,22.424851417541504,0.0,45.0,0.0
2019-09-17 00:00:00,22.52061653137207,0.0,45.0,0.0
2019-09-17 01:00:00,22.52061653137207,0.0,45.0,0.0
2019-09-17 02:00:00,22.52061653137207,0.0,45.0,0.0
2019-09-17 03:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-17 04:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-17 05:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-17 06:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-17 07:00:00,22.7121467590332,0.0,45.0,0.0
2019-09-17 08:00:00,21.8323073387146,133.86534214019775,131.68267440795898,46.29104995727539
2019-09-17 09:00:00,21.993911266326904,44.893280029296875,46.48477077484131,60.74056434631348
2019-09-17 10:00:00,21.96997022628784,44.65299701690674,45.0,98.34725189208984
2019-09-17 11:00:00,21.826323032379147,45.631635665893555,45.0,100.0
2019-09-17 12:00:00,21.491146564483643,44.594977378845215,45.0,100.0
2019-09-17 13:00:00,21.44326400756836,44.80078983306885,45.0,100.0
2019-09-17 14:00:00,21.58691167831421,44.399292945861816,45.0,100.0
2019-09-17 15:00:00,21.63479423522949,44.88521671295166,45.0,100.0
2019-09-17 16:00:00,21.63479423522949,45.9887580871582,45.0,100.0
2019-09-17 17:00:00,21.682676315307614,44.71584987640381,45.0,100.0
2019-09-17 18:00:00,21.82632255554199,44.74713897705078,45.0,100.0
2019-09-17 19:00:00,21.73055839538574,47.007649421691895,45.0,100.0
2019-09-17 20:00:00,21.63479423522949,45.50053882598877,45.0,100.0
2019-09-17 21:00:00,21.63479423522949,47.8241024017334,45.0,100.0
2019-09-17 22:00:00,22.017853260040283,0.0,45.0,0.0
2019-09-17 23:00:00,22.353029251098636,0.0,45.0,0.0
2019-09-18 00:00:00,22.40091133117676,0.0,45.0,0.0
2019-09-18 01:00:00,22.59244155883789,0.0,45.0,0.0
2019-09-18 02:00:00,22.59244155883789,0.0,45.0,0.0
2019-09-18 03:00:00,22.59244155883789,0.0,45.0,0.0
2019-09-18 04:00:00,22.688206672668457,0.0,45.0,0.0
2019-09-18 05:00:00,22.87973594665527,0.0,45.0,0.0
2019-09-18 06:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-18 07:00:00,22.97550010681152,0.0,45.0,0.0
2019-09-18 08:00:00,22.065734863281246,167.15437602996826,178.787992477417,40.27929878234863
2019-09-18 09:00:00,21.922087669372555,52.80324363708496,51.74282646179199,42.828956604003906
2019-09-18 10:00:00,22.017853260040283,60.509209632873535,59.817572593688965,37.13956069946289
2019-09-18 11:00:00,21.963984012603763,58.12380313873291,58.35023498535156,68.73213005065918
2019-09-18 12:00:00,21.70661354064941,45.02916717529297,45.0,100.0
2019-09-18 13:00:00,21.754496097564694,43.639564514160156,45.0,100.0
2019-09-18 14:00:00,21.89814376831055,45.12494087219238,45.0,100.0
2019-09-18 15:00:00,21.89814376831055,45.71724033355713,45.0,100.0
2019-09-18 16:00:00,21.89814376831055,45.408803939819336,45.0,100.0
2019-09-18 17:00:00,21.946026325225834,44.245726585388184,45.0,100.0
2019-09-18 18:00:00,21.981938362121582,57.461326599121094,53.501593589782715,100.0
2019-09-18 19:00:00,21.87420272827148,44.449280738830566,45.0,100.0
2019-09-18 20:00:00,21.96996784210205,47.669851303100586,45.0,100.0
2019-09-18 21:00:00,21.87420272827148,43.89751434326172,45.0,100.0
2019-09-18 22:00:00,22.305144786834717,0.0,45.0,0.0
2019-09-18 23:00:00,22.783969402313232,0.0,45.0,0.0
2019-09-19 00:00:00,22.975498199462894,0.0,45.0,0.0
2019-09-19 01:00:00,23.02338027954102,0.0,45.0,0.0
2019-09-19 02:00:00,23.119145393371582,0.0,45.0,0.0
2019-09-19 03:00:00,23.21491050720215,0.0,45.0,0.0
2019-09-19 04:00:00,23.21491050720215,0.0,45.0,0.0
2019-09-19 05:00:00,23.21491050720215,0.0,45.0,0.0
2019-09-19 06:00:00,23.358556747436523,0.0,45.0,0.0
2019-09-19 07:00:00,23.40643882751465,0.0,45.0,0.0
2019-09-19 08:00:00,22.185440063476562,173.04762268066403,183.39483833312988,44.79510498046875
2019-09-19 09:00:00,21.94602870941162,45.12443161010742,49.52319145202637,41.88157081604004
2019-09-19 10:00:00,21.993911266326908,51.48429870605469,50.11560249328613,36.42733955383301
2019-09-19 11:00:00,21.94602870941162,62.1240873336792,51.49922561645508,84.44703674316406
2019-09-19 12:00:00,21.85026359558105,43.5036039352417,45.0,100.0
2019-09-19 13:00:00,21.85026359558105,44.303754806518555,45.0,100.0
2019-09-19 14:00:00,22.04179382324219,44.953514099121094,47.13498020172119,100.0
2019-09-19 15:00:00,21.94602870941162,63.06780242919922,66.07337951660156,100.0
2019-09-19 16:00:00,22.04179382324219,45.043344497680664,45.962246894836426,100.0
2019-09-19 17:00:00,21.993911266326904,64.61879348754883,63.72791290283203,100.0
2019-09-19 18:00:00,21.993911266326908,64.72793388366699,61.73719310760498,100.0
2019-09-19 19:00:00,21.993911266326904,48.563899993896484,50.57307434082031,98.24665832519531
2019-09-19 20:00:00,21.96996879577637,73.39443397521973,72.94956970214844,100.0
2019-09-19 21:00:00,21.9939079284668,44.59512519836426,45.0,100.0
2019-09-19 22:00:00,22.42484951019287,0.0,45.0,0.0
2019-09-19 23:00:00,22.9515552520752,0.0,45.0,0.0
2019-09-20 00:00:00,23.14308547973633,0.0,45.0,0.0
2019-09-20 01:00:00,23.190968036651615,0.0,45.0,0.0
2019-09-20 02:00:00,23.33461570739746,0.0,45.0,0.0
2019-09-20 03:00:00,23.33461570739746,0.0,45.0,0.0
2019-09-20 04:00:00,23.33461570739746,0.0,45.0,0.0
2019-09-20 05:00:00,23.33461570739746,0.0,45.0,0.0
2019-09-20 06:00:00,23.43037986755371,0.0,45.0,0.0
2019-09-20 07:00:00,23.52614402770996,0.0,45.0,0.0
2019-09-20 08:00:00,22.35302734375,187.33524990081787,206.50174617767334,46.53474426269531
2019-09-20 09:00:00,22.04179286956787,63.98843669891357,65.30080318450928,33.90700149536133
2019-09-20 10:00:00,21.9460277557373,47.78194046020508,46.16870403289795,82.6711483001709
2019-09-20 11:00:00,21.9460277557373,43.2978458404541,45.0,100.0
2019-09-20 12:00:00,22.04179286956787,55.473480224609375,57.66412925720215,92.21846389770508
2019-09-20 13:00:00,21.898145675659176,58.01749897003174,57.71526336669922,100.0
2019-09-20 14:00:00,22.08369064331055,74.50004291534424,80.24349308013916,100.0
2019-09-20 15:00:00,22.065734863281254,77.72947597503662,79.23985862731934,100.0
2019-09-20 16:00:00,22.01785278320313,71.98858547210692,74.61894035339354,99.16621398925781
2019-09-20 17:00:00,22.01785278320313,79.02730655670166,83.47163391113281,100.0
2019-09-20 18:00:00,21.993908882141113,60.79532718658447,60.7804012298584,100.0
2019-09-20 19:00:00,21.946026325225834,47.44547939300537,47.052388191223145,100.0
2019-09-20 20:00:00,21.993908882141113,80.34170818328857,79.39899253845215,99.42482948303223
2019-09-20 21:00:00,21.997199535369873,74.07524681091309,65.79098129272461,99.18363189697266
2019-09-20 22:00:00,22.472732067108154,0.0,45.0,0.0
2019-09-20 23:00:00,22.9994387626648,0.0,45.0,0.0
2019-09-21 00:00:00,23.23884963989258,0.0,45.0,0.0
2019-09-21 01:00:00,23.382497310638428,0.0,45.0,0.0
2019-09-21 02:00:00,23.43037986755371,0.0,45.0,0.0
2019-09-21 03:00:00,23.43037986755371,0.0,45.0,0.0
2019-09-21 04:00:00,23.43037986755371,0.0,45.0,0.0
2019-09-21 05:00:00,23.62191009521484,0.0,45.0,0.0
2019-09-21 06:00:00,23.62191009521484,0.0,45.0,0.0
2019-09-21 07:00:00,23.62191009521484,0.0,45.0,0.0
2019-09-21 08:00:00,23.669792175292965,0.0,45.0,0.0
2019-09-21 09:00:00,23.42439460754394,138.0567169189453,178.8812713623047,36.740488052368164
2019-09-21 10:00:00,21.898146152496338,74.58240699768066,74.24404048919678,100.0
2019-09-21 11:00:00,21.993911266326904,58.95513248443603,60.42437171936035,98.81608772277832
2019-09-21 12:00:00,22.04179382324219,98.0857458114624,99.4500961303711,100.0
2019-09-21 13:00:00,21.993911266326904,77.6847038269043,79.62196159362792,100.0
2019-09-21 14:00:00,21.993911266326904,85.18509292602539,85.02186107635498,100.0
2019-09-21 15:00:00,21.993911266326904,70.91556549072267,73.94164657592773,100.0
2019-09-21 16:00:00,21.993911266326904,98.34420585632324,98.16439247131348,100.0
2019-09-21 17:00:00,22.185441017150882,69.85905456542967,91.77239608764647,50.0
2019-09-21 18:00:00,23.28673505783081,0.0,45.0,0.0
2019-09-21 19:00:00,23.717676162719727,0.0,45.0,0.0
2019-09-21 20:00:00,23.861323356628418,0.0,45.0,0.0
2019-09-21 21:00:00,23.95708847045898,0.0,45.0,0.0
2019-09-21 22:00:00,23.95708847045898,0.0,45.0,0.0
2019-09-21 23:00:00,23.9092059135437,0.0,45.0,0.0
2019-09-22 00:00:00,23.901172637939453,0.0,45.0,0.0
2019-09-22 01:00:00,23.74161911010742,0.0,45.0,0.0
2019-09-22 02:00:00,23.580012798309326,0.0,45.0,0.05377197265625
2019-09-22 03:00:00,23.52614402770996,0.0,45.0,0.0
2019-09-22 04:00:00,23.61592435836792,0.0,45.0,0.0
2019-09-22 05:00:00,23.50220489501953,0.0,45.0,0.0
2019-09-22 06:00:00,23.59796905517578,0.0,45.0,0.0
2019-09-22 07:00:00,23.406439781188965,0.0,45.0,0.0
2019-09-22 08:00:00,23.645851612091064,0.0,45.0,0.0
2019-09-22 09:00:00,23.789498329162598,10.096450090408325,45.0,0.0
2019-09-22 10:00:00,23.526146411895752,1.388932704925537,45.0,0.0
2019-09-22 11:00:00,23.526146411895752,15.597220420837402,45.0,1.281749725341797
2019-09-22 12:00:00,23.47227907180786,0.0,45.0,1.6498374938964846
2019-09-22 13:00:00,23.615925312042236,9.756893157958984,45.0,0.6575984954833985
2019-09-22 14:00:00,23.52016258239746,0.0,45.0,0.0
2019-09-22 15:00:00,23.45432472229004,6.7988128662109375,45.0,0.0
2019-09-22 16:00:00,23.21491241455078,42.126264572143555,45.0,58.068532943725586
2019-09-22 17:00:00,22.78397178649902,44.922122955322266,45.0,100.0
2019-09-22 18:00:00,23.52614688873291,0.0,45.0,0.0
2019-09-22 19:00:00,23.717676639556885,0.0,45.0,0.0
2019-09-22 20:00:00,23.6697940826416,0.0,45.0,0.0
2019-09-22 21:00:00,23.574029445648193,0.0,45.0,2.9845123291015625
2019-09-22 22:00:00,23.62191152572632,5.926995277404785,45.0,0.0
2019-09-22 23:00:00,23.52614736557007,0.0,45.0,0.0
2019-09-23 00:00:00,23.52614736557007,7.53112268447876,45.0,0.944021224975586
2019-09-23 01:00:00,23.466294765472412,0.0,45.0,0.0
2019-09-23 02:00:00,23.502206802368164,0.0,45.0,0.0
2019-09-23 03:00:00,23.645853996276855,3.6777601242065425,45.0,0.0
2019-09-23 04:00:00,23.55008888244629,9.43096160888672,45.0,0.0
2019-09-23 05:00:00,23.406442642211914,7.805639266967772,45.0,0.0
2019-09-23 06:00:00,23.436366081237793,8.84813690185547,45.0,1.5513267517089846
2019-09-23 07:00:00,23.669791221618652,3.156982421875,45.0,0.0
2019-09-23 08:00:00,22.478719234466553,189.1147174835205,211.92952156066895,74.21953010559082
2019-09-23 09:00:00,21.981940746307373,87.21670246124269,88.92204284667969,100.0
2019-09-23 10:00:00,21.96997022628784,74.66917324066162,73.63305473327637,100.0
2019-09-23 11:00:00,22.01785278320312,56.4655122756958,52.57797813415527,100.0
2019-09-23 12:00:00,21.96997022628784,77.40606117248535,74.10844039916992,100.0
2019-09-23 13:00:00,22.01785278320312,58.26829242706299,56.580780029296875,100.0
2019-09-23 14:00:00,21.96997022628784,67.16044521331787,64.6818904876709,100.0
2019-09-23 15:00:00,22.01785278320312,54.35562705993652,55.399776458740234,100.0
2019-09-23 16:00:00,21.96997022628784,53.42502212524414,56.18918418884277,100.0
2019-09-23 17:00:00,21.96997022628784,73.50567626953125,67.32703685760498,100.0
2019-09-23 18:00:00,22.065735340118408,84.74419689178465,85.44809818267822,100.0
2019-09-23 19:00:00,21.981940746307373,44.793639183044434,47.7448205947876,100.0
2019-09-23 20:00:00,21.981940746307373,50.711082458496094,53.34596061706543,100.0
2019-09-23 21:00:00,22.11361789703369,111.01310348510742,113.90750312805176,92.5259780883789
2019-09-23 22:00:00,22.496676921844482,0.0,45.0,0.0
2019-09-23 23:00:00,23.116515159606934,0.0,45.0,0.0
2019-09-24 00:00:00,23.310678005218506,0.0,45.0,0.0
2019-09-24 01:00:00,23.35856056213379,0.0,45.0,0.0
2019-09-24 02:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-24 03:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-24 04:00:00,23.262795448303223,0.0,45.0,0.0
2019-09-24 05:00:00,23.310678005218506,0.0,45.0,0.15009307861328125
2019-09-24 06:00:00,23.310678005218506,3.6777601242065425,45.0,1.1896629333496096
2019-09-24 07:00:00,23.502206802368164,0.0,45.0,0.0
2019-09-24 08:00:00,22.3111310005188,189.7264347076416,206.02435493469238,44.31500053405762
2019-09-24 09:00:00,21.963984489440914,67.09891700744629,65.04240417480469,34.50090408325195
2019-09-24 10:00:00,21.9939079284668,46.635085105895996,46.315853118896484,31.35167694091797
2019-09-24 11:00:00,22.041790485382084,51.07798767089844,53.65822219848633,34.70342445373535
2019-09-24 12:00:00,21.96996879577637,50.11442756652832,51.153428077697754,34.359214782714844
2019-09-24 13:00:00,21.904130935668945,65.07658004760742,65.08824348449707,76.94038009643555
2019-09-24 14:00:00,21.802381515502926,44.511704444885254,45.0,100.0
2019-09-24 15:00:00,21.898145675659176,45.22897720336914,45.0,100.0
2019-09-24 16:00:00,22.04179286956787,49.10810089111328,49.89837837219238,91.5211067199707
2019-09-24 17:00:00,21.993910312652588,80.36965084075929,82.73384284973145,69.67030143737793
2019-09-24 18:00:00,22.04179286956787,68.39366722106934,68.77976989746094,89.21621322631836
2019-09-24 19:00:00,22.04179286956787,75.42602920532227,78.9563570022583,43.318275451660156
2019-09-24 20:00:00,21.969970703125004,71.4252815246582,68.21674537658691,33.26025199890137
2019-09-24 21:00:00,22.01785278320313,87.81867122650146,89.03208255767822,25.93711280822754
2019-09-24 22:00:00,22.544559001922607,0.0,45.0,0.0
2019-09-24 23:00:00,23.023383617401123,0.0,45.0,0.0
2019-09-25 00:00:00,23.214912414550785,0.0,45.0,0.0
2019-09-25 01:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-25 02:00:00,23.358559608459473,0.0,45.0,0.0
2019-09-25 03:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-25 04:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-25 05:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-25 06:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-25 07:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-25 08:00:00,22.317116260528564,177.9060401916504,198.619535446167,36.60072708129883
2019-09-25 09:00:00,22.00588083267212,67.50867080688477,68.15528869628906,30.533653259277344
2019-09-25 10:00:00,21.993911266326904,60.61015033721924,57.95665454864502,34.89439582824707
2019-09-25 11:00:00,21.993911266326908,63.055907249450684,63.03817176818848,50.2921085357666
2019-09-25 12:00:00,21.85026359558105,44.78083896636963,45.0,100.0
2019-09-25 13:00:00,21.890112876892086,44.55839538574219,45.0,100.0
2019-09-25 14:00:00,22.04179382324219,43.07982063293457,46.08854389190674,99.07711601257324
2019-09-25 15:00:00,21.93405818939209,61.749510765075684,63.980506896972656,100.0
2019-09-25 16:00:00,22.01785278320312,44.05434608459473,45.0,100.0
2019-09-25 17:00:00,22.01785278320312,44.32142162322998,45.478392601013184,100.0
2019-09-25 18:00:00,21.96997022628784,66.14930725097656,60.788817405700684,100.0
2019-09-25 19:00:00,21.922087669372555,43.05534839630127,45.0,100.0
2019-09-25 20:00:00,22.01785278320312,44.36740970611572,45.0,100.0
2019-09-25 21:00:00,22.065735340118408,83.16812896728514,85.96758460998534,97.10309600830078
2019-09-25 22:00:00,21.922087669372555,42.58134841918945,45.0,100.0
2019-09-25 23:00:00,21.82632255554199,45.100993156433105,45.0,100.0
2019-09-26 00:00:00,21.922087669372555,20.51626968383789,45.0,50.0
2019-09-26 01:00:00,22.83185338973999,0.0,45.0,0.0
2019-09-26 02:00:00,23.119147777557373,0.0,45.0,0.0
2019-09-26 03:00:00,23.310678005218506,0.0,45.0,0.0
2019-09-26 04:00:00,23.406442642211914,0.0,45.0,0.0
2019-09-26 05:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-26 06:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-26 07:00:00,23.597971439361572,0.0,45.0,0.0
2019-09-26 08:00:00,22.341058254241943,169.09541034698486,186.96245002746582,82.87063789367676
2019-09-26 09:00:00,21.95799827575684,76.9056625366211,73.86006355285643,100.0
2019-09-26 10:00:00,21.993908882141113,75.21192073822023,74.41410636901855,70.62275314331055
2019-09-26 11:00:00,22.029820442199707,99.33254528045654,99.02280616760254,33.644853591918945
2019-09-26 12:00:00,22.017850399017334,53.674800872802734,56.35146236419678,34.62078666687012
2019-09-26 13:00:00,22.017850399017334,60.24838829040527,63.57677364349365,38.890098571777344
2019-09-26 14:00:00,21.993910789489746,62.65232276916504,60.362056732177734,42.302433013916016
2019-09-26 15:00:00,21.83146381378174,50.85254383087158,52.480255126953125,100.0
2019-09-26 16:00:00,21.82632255554199,45.27454376220703,45.0,100.0
2019-09-26 17:00:00,21.922087669372555,44.45320987701416,45.0,100.0
2019-09-26 18:00:00,22.065735340118408,73.34687900543213,76.22023582458498,63.196590423583984
2019-09-26 19:00:00,21.96997022628784,61.106569290161126,64.65897750854492,34.66818618774415
2019-09-26 20:00:00,21.96997022628784,53.791595458984375,48.54536247253418,36.005191802978516
2019-09-26 21:00:00,22.01785278320312,60.41422748565674,61.26792907714844,30.103862762451175
2019-09-26 22:00:00,22.4487943649292,0.0,45.0,0.0
2019-09-26 23:00:00,22.927618026733395,0.0,45.0,0.0
2019-09-27 00:00:00,23.07126522064209,0.0,45.0,0.0
2019-09-27 01:00:00,23.16703033447266,0.0,45.0,0.0
2019-09-27 02:00:00,23.16703033447266,0.0,45.0,0.0
2019-09-27 03:00:00,23.262795448303223,0.0,45.0,0.0
2019-09-27 04:00:00,23.220897674560547,0.0,45.0,0.0
2019-09-27 05:00:00,23.238852024078373,0.0,45.0,0.0
2019-09-27 06:00:00,23.38249969482422,0.0,45.0,0.0
2019-09-27 07:00:00,23.38249969482422,0.0,45.0,0.0
2019-09-27 08:00:00,22.251277923583984,176.99499130249023,191.32178592681885,31.15201759338379
2019-09-27 09:00:00,21.9939079284668,47.22977542877197,48.29912567138672,30.776924133300778
2019-09-27 10:00:00,21.9939079284668,44.88777065277099,45.0,31.476787567138672
2019-09-27 11:00:00,22.01785278320312,56.67077159881592,58.859670639038086,37.166128158569336
2019-09-27 12:00:00,21.874205112457272,51.29689311981201,54.404436111450195,100.0
2019-09-27 13:00:00,21.82632255554199,45.37202835083008,45.0,100.0
2019-09-27 14:00:00,22.01785278320312,45.29720687866211,45.0,100.0
2019-09-27 15:00:00,22.017852783203125,75.7072982788086,80.1012134552002,98.26152992248535
2019-09-27 16:00:00,22.01785278320312,45.67918109893799,45.0,100.0
2019-09-27 17:00:00,22.01785278320312,58.01312828063965,58.76921844482422,99.92078399658203
2019-09-27 18:00:00,21.96997022628784,78.67512226104736,80.30233383178711,100.0
2019-09-27 19:00:00,22.01785278320312,50.598259925842285,51.28427028656006,98.5286808013916
2019-09-27 20:00:00,21.922087669372555,59.63975238800049,60.85336494445801,99.80036544799805
2019-09-27 21:00:00,22.01785278320312,44.926825523376465,45.0,100.0
2019-09-27 22:00:00,22.4487943649292,0.0,45.0,0.0
2019-09-27 23:00:00,22.927618026733395,0.0,45.0,0.0
2019-09-28 00:00:00,23.16703033447266,0.0,45.0,0.0
2019-09-28 01:00:00,23.214912891387943,0.0,45.0,0.0
2019-09-28 02:00:00,23.35856056213379,0.0,45.0,0.0
2019-09-28 03:00:00,23.35856056213379,0.0,45.0,0.0
2019-09-28 04:00:00,23.406442642211914,0.0,45.0,0.0
2019-09-28 05:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-28 06:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-28 07:00:00,23.597971439361572,0.0,45.0,0.0
2019-09-28 08:00:00,23.74161911010742,0.0,45.0,0.0
2019-09-28 09:00:00,23.484251022338864,150.3783187866211,196.2379150390625,20.36753273010254
2019-09-28 10:00:00,21.952012062072757,140.7853717803955,138.4753437042236,48.638132095336914
2019-09-28 11:00:00,22.01785278320313,138.87229537963867,140.0724334716797,31.286211013793945
2019-09-28 12:00:00,21.969970703125004,141.97808074951172,140.54301834106445,36.26302528381348
2019-09-28 13:00:00,21.969970703125004,93.81567955017088,93.4825096130371,60.85788345336914
2019-09-28 14:00:00,21.969970703125004,95.77484703063965,93.59358310699463,78.43592262268066
2019-09-28 15:00:00,22.01785278320313,109.54424858093262,108.8635425567627,85.34554100036621
2019-09-28 16:00:00,22.01785278320313,100.72739315032959,101.89438438415527,83.64358711242676
2019-09-28 17:00:00,22.113617897033695,64.0587215423584,87.18299674987793,45.756622314453125
2019-09-28 18:00:00,22.927618503570557,0.0,45.0,0.0
2019-09-28 19:00:00,23.26279449462891,0.0,45.0,0.0
2019-09-28 20:00:00,23.406442165374756,0.0,45.0,0.0
2019-09-28 21:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-28 22:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-28 23:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 00:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 01:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 02:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 03:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 04:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 05:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 06:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 07:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 08:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 09:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-29 10:00:00,23.64585304260254,0.0,45.0,0.0
2019-09-29 11:00:00,23.597970962524414,0.0,45.0,0.0
2019-09-29 12:00:00,23.358559608459473,0.0,45.0,0.0
2019-09-29 13:00:00,23.310677051544193,0.0,45.0,0.0
2019-09-29 14:00:00,23.406442165374756,0.0,45.0,0.0
2019-09-29 15:00:00,23.62191152572632,2.177908182144165,45.0,0.0
2019-09-29 16:00:00,23.430381774902344,0.0,45.0,0.0
2019-09-29 17:00:00,23.370529651641846,0.0,45.0,0.0
2019-09-29 18:00:00,23.406442165374756,0.0,45.0,0.0
2019-09-29 19:00:00,23.406442165374756,0.0,45.0,0.0
2019-09-29 20:00:00,23.597970962524414,0.0,45.0,0.0
2019-09-29 21:00:00,23.64585304260254,0.0,45.0,0.0
2019-09-29 22:00:00,23.64585304260254,0.0,45.0,0.0
2019-09-29 23:00:00,23.55008888244629,0.0,45.0,0.0
2019-09-30 00:00:00,23.45432472229004,0.0,45.0,0.0
2019-09-30 01:00:00,23.502206802368164,0.0,45.0,0.0
2019-09-30 02:00:00,23.35257339477539,0.0,45.0,0.0
2019-09-30 03:00:00,23.430382251739502,0.0,45.0,0.0
2019-09-30 04:00:00,23.57402992248535,0.0,45.0,0.0
2019-09-30 05:00:00,23.52614736557007,0.0,45.0,0.0
2019-09-30 06:00:00,23.52614736557007,0.0,45.0,0.0
2019-09-30 07:00:00,23.478264808654785,0.0,45.0,0.0
2019-09-30 08:00:00,22.311131954193115,188.33348846435547,207.3478832244873,29.386098861694336
2019-09-30 09:00:00,22.01785278320312,101.73935317993163,104.06501770019531,32.81062316894531
2019-09-30 10:00:00,21.96997022628784,64.83955001831055,64.43682098388672,23.853548049926758
2019-09-30 11:00:00,21.96997022628784,76.42456245422363,72.36992073059082,33.371986389160156
2019-09-30 12:00:00,21.96997022628784,73.50481224060059,71.6325569152832,33.01875686645508
2019-09-30 13:00:00,22.01785278320312,53.66658687591553,57.37320899963379,31.736814498901367
2019-09-30 14:00:00,21.96997022628784,64.5283145904541,65.21017456054688,34.6762580871582
2019-09-30 15:00:00,22.01785278320312,57.11268711090088,55.57517623901367,33.50715446472168
2019-09-30 16:00:00,21.96997022628784,73.6794261932373,77.10829162597656,39.05692481994629
2019-09-30 17:00:00,21.96997022628784,66.58416748046875,62.92401123046875,61.18610382080078
2019-09-30 18:00:00,21.981940269470215,47.14028549194336,50.944313049316406,82.58195495605469
2019-09-30 19:00:00,21.975955486297607,58.835405349731445,56.674838066101074,32.20491027832031
2019-09-30 20:00:00,21.96997022628784,55.6304292678833,56.929033279418945,35.414926528930664
2019-09-30 21:00:00,22.04179334640503,74.68304824829102,77.31301879882812,28.928432464599606
2019-09-30 22:00:00,22.49667453765869,0.0,45.0,0.0
2019-09-30 23:00:00,23.071262359619144,0.0,45.0,0.0
2019-10-01 00:00:00,23.11914443969727,0.0,45.0,0.0
2019-10-01 01:00:00,23.3106746673584,0.0,45.0,0.0
2019-10-01 02:00:00,23.3106746673584,0.0,45.0,0.0
2019-10-01 03:00:00,23.3106746673584,0.0,45.0,0.0
2019-10-01 04:00:00,23.3106746673584,0.0,45.0,0.0
2019-10-01 05:00:00,23.3106746673584,0.0,45.0,0.0
2019-10-01 06:00:00,23.454322338104248,0.0,45.0,0.0
2019-10-01 07:00:00,23.50220489501953,0.0,45.0,0.0
2019-10-01 08:00:00,22.370984077453613,199.2665138244629,219.47979354858398,30.73319435119629
2019-10-01 09:00:00,22.04179286956787,66.73858261108398,69.11499786376952,25.241613388061523
2019-10-01 10:00:00,21.993910312652584,69.10238838195801,69.2362756729126,31.532978057861328
2019-10-01 11:00:00,21.993910312652584,56.682108879089355,58.12090492248535,36.07204246520996
2019-10-01 12:00:00,21.969970703125004,52.8067741394043,54.71116542816162,34.71618461608887
2019-10-01 13:00:00,22.000615119934082,61.559474945068345,63.09477901458739,36.992156982421875
2019-10-01 14:00:00,21.969970226287842,70.2486047744751,69.69708251953125,46.80312538146973
2019-10-01 15:00:00,21.969970703125004,55.24093723297119,55.74489212036133,40.905792236328125
2019-10-01 16:00:00,21.969970703125004,57.88469219207764,56.55432605743408,48.166046142578125
2019-10-01 17:00:00,21.969970703125004,50.4179162979126,52.078810691833496,51.08962631225586
2019-10-01 18:00:00,22.01785278320313,60.84729766845703,60.56478309631346,37.61496353149414
2019-10-01 19:00:00,21.993908882141113,55.3460578918457,56.694108963012695,50.050418853759766
2019-10-01 20:00:00,21.993908882141113,51.48607540130615,52.0826358795166,52.21414375305176
2019-10-01 21:00:00,21.993908882141113,48.45671272277832,50.93366813659668,45.14570236206055
2019-10-01 22:00:00,22.305144786834717,0.0,45.0,0.0
2019-10-01 23:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-02 00:00:00,23.02338027954102,0.0,45.0,0.0
2019-10-02 01:00:00,23.02338027954102,0.0,45.0,0.0
2019-10-02 02:00:00,23.119145393371582,0.0,45.0,0.0
2019-10-02 03:00:00,23.21491050720215,0.0,45.0,0.0
2019-10-02 04:00:00,23.21491050720215,0.0,45.0,0.0
2019-10-02 05:00:00,23.21491050720215,0.0,45.0,0.0
2019-10-02 06:00:00,23.21491050720215,0.0,45.0,0.0
2019-10-02 07:00:00,23.21491050720215,0.0,45.0,0.0
2019-10-02 08:00:00,22.173470497131348,163.6616668701172,189.62495231628418,33.67660331726074
2019-10-02 09:00:00,21.96997022628784,43.691710472106934,46.30642318725586,34.1296443939209
2019-10-02 10:00:00,22.00588035583496,60.61496448516846,54.700748443603516,32.79517364501953
2019-10-02 11:00:00,21.946025848388675,58.0984468460083,52.97362804412842,44.54932403564453
2019-10-02 12:00:00,21.993908405303955,56.813809394836426,58.258131980895996,38.72791290283203
2019-10-02 13:00:00,21.969968318939213,49.23774433135986,51.525529861450195,39.21973991394043
2019-10-02 14:00:00,21.946028232574463,58.589003562927246,55.68581962585449,51.023210525512695
2019-10-02 15:00:00,21.99989461898804,48.63905715942383,50.410051345825195,40.83304405212402
2019-10-02 16:00:00,21.993908882141113,52.391845703125,49.15036964416504,39.49714660644531
2019-10-02 17:00:00,21.975953102111816,54.957730293273926,49.60741138458252,38.325416564941406
2019-10-02 18:00:00,21.99989604949951,57.129862785339355,57.30893325805664,35.047203063964844
2019-10-02 19:00:00,21.93405818939209,60.42798900604248,47.69869136810303,37.42958450317383
2019-10-02 20:00:00,22.017852783203125,63.4262104034424,60.51253700256348,25.775650024414062
2019-10-02 21:00:00,22.017852783203125,60.482046127319336,66.34344482421875,26.215784072875977
2019-10-02 22:00:00,22.496676921844482,0.0,45.0,0.0
2019-10-02 23:00:00,22.831853866577145,0.0,45.0,0.0
2019-10-03 00:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 01:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 03:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 04:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 05:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-03 06:00:00,23.023382663726803,0.0,45.0,0.0
2019-10-03 07:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-03 08:00:00,22.077704429626465,157.7177209854126,170.30279064178467,31.90679168701172
2019-10-03 09:00:00,21.9340558052063,57.05786991119385,53.91326427459717,35.718360900878906
2019-10-03 10:00:00,22.053763389587402,53.36824035644531,63.49501991271973,30.963829040527344
2019-10-03 11:00:00,21.96997022628784,49.74762725830078,48.03746700286865,35.792842864990234
2019-10-03 12:00:00,22.01785278320312,52.451985359191895,52.0698184967041,26.074867248535156
2019-10-03 13:00:00,22.01785278320312,50.28112983703613,49.67962455749512,32.4637508392334
2019-10-03 14:00:00,21.96997022628784,45.960267066955566,45.34024524688721,39.015016555786126
2019-10-03 15:00:00,22.03807306289673,62.47768783569336,64.7109546661377,39.34019660949707
2019-10-03 16:00:00,22.01785278320312,64.71878433227539,63.759586334228516,32.047367095947266
2019-10-03 17:00:00,22.005881786346436,59.02514457702637,60.057167053222656,27.608489990234375
2019-10-03 18:00:00,21.98792600631714,65.293044090271,66.93219566345215,30.933256149291992
2019-10-03 19:00:00,22.01785278320313,66.80238914489746,70.04630470275879,32.60169982910156
2019-10-03 20:00:00,22.01785278320313,67.06500148773195,66.9298782348633,32.17679023742676
2019-10-03 21:00:00,22.011866569519047,65.23292922973633,65.68541717529298,34.062320709228516
2019-10-03 22:00:00,22.400909900665283,0.0,45.0,0.0
2019-10-03 23:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-04 00:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-04 01:00:00,23.041337966918945,0.0,45.0,0.0
2019-10-04 02:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 03:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 04:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 05:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 06:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 07:00:00,23.07126617431641,0.0,45.0,0.0
2019-10-04 08:00:00,22.14354181289673,173.03985691070557,187.630952835083,29.735862731933594
2019-10-04 09:00:00,21.98193883895874,58.106724739074714,61.09993553161622,31.332107543945312
2019-10-04 10:00:00,21.981940746307373,55.530988693237305,49.56636428833008,34.9333610534668
2019-10-04 11:00:00,22.04179334640503,67.02023696899414,58.689836502075195,33.602378845214844
2019-10-04 12:00:00,21.94602870941162,50.276408195495605,45.0,37.92473220825195
2019-10-04 13:00:00,22.029822826385498,54.04199981689453,55.259010314941406,35.56540107727051
2019-10-04 14:00:00,22.065735340118408,65.08278274536133,67.90361213684082,36.125200271606445
2019-10-04 15:00:00,21.969970226287842,51.43051624298096,53.73789596557617,37.65229606628418
2019-10-04 16:00:00,22.017852783203125,61.2711763381958,56.35441970825195,35.6898307800293
2019-10-04 17:00:00,22.105584621429443,54.59651565551758,61.679595947265625,34.834068298339844
2019-10-04 18:00:00,22.01785278320312,66.53695678710938,68.0610408782959,36.52745819091797
2019-10-04 19:00:00,22.017852783203125,64.16522598266602,68.07937240600586,26.497783660888672
2019-10-04 20:00:00,22.011866569519043,61.48370552062988,60.66589546203613,18.479555130004883
2019-10-04 21:00:00,21.946025848388675,45.700992584228516,45.0,34.03828239440918
2019-10-04 22:00:00,22.28120231628418,0.0,45.0,0.0
2019-10-04 23:00:00,22.712144374847412,0.0,45.0,0.0
2019-10-05 00:00:00,22.7600269317627,0.0,45.0,0.0
2019-10-05 01:00:00,22.903673171997074,0.0,45.0,0.0
2019-10-05 02:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-05 03:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-05 04:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-05 05:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-05 06:00:00,22.903673171997074,0.0,45.0,0.0
2019-10-05 07:00:00,22.933600902557377,0.0,45.0,0.0
2019-10-05 08:00:00,22.92761611938477,0.0,45.0,0.0
2019-10-05 09:00:00,22.718130588531498,139.81236267089844,175.42403411865234,13.29693603515625
2019-10-05 10:00:00,21.778438568115234,51.92275524139404,51.85540962219238,32.578561782836914
2019-10-05 11:00:00,22.09566068649292,61.1758508682251,66.03709411621094,22.890439987182614
2019-10-05 12:00:00,21.98792600631714,51.97951793670654,55.555599212646484,36.560190200805664
2019-10-05 13:00:00,21.993911266326904,53.09303379058838,55.8685941696167,35.56807899475098
2019-10-05 14:00:00,21.993911266326904,66.93350219726562,69.11924934387207,34.27887535095215
2019-10-05 15:00:00,21.981940746307373,61.62810802459717,58.8921594619751,34.13210868835449
2019-10-05 16:00:00,21.96997022628784,60.82343578338623,53.867435455322266,33.592092514038086
2019-10-05 17:00:00,22.11361742019653,29.093387603759766,51.47848129272461,14.847929000854492
2019-10-05 18:00:00,23.023383140563965,0.0,45.0,0.0
2019-10-05 19:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-05 20:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-05 21:00:00,23.167030334472656,0.0,45.0,0.0
2019-10-05 22:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-05 23:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 00:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 01:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 02:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 03:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 04:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 05:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 06:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 07:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-06 08:00:00,23.406442642211914,0.0,45.0,0.0
2019-10-06 09:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-06 10:00:00,23.597971439361572,0.0,45.0,0.0
2019-10-06 11:00:00,23.74161911010742,0.0,45.0,0.0
2019-10-06 12:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-06 13:00:00,23.93314743041992,0.0,45.0,0.0
2019-10-06 14:00:00,24.076795101165768,0.0,45.0,0.0
2019-10-06 15:00:00,24.12467765808105,0.0,45.0,0.0
2019-10-06 16:00:00,24.268325328826904,0.0,45.0,0.0
2019-10-06 17:00:00,24.268325328826908,0.0,45.0,0.0
2019-10-06 18:00:00,24.058836460113525,0.0,45.0,0.0
2019-10-06 19:00:00,24.04088068008423,0.0,45.0,0.0
2019-10-06 20:00:00,24.016941070556644,6.6530914306640625,45.0,0.0
2019-10-06 21:00:00,24.172559738159176,0.0,45.0,0.0
2019-10-06 22:00:00,24.12467765808105,0.0,45.0,0.0
2019-10-06 23:00:00,23.957086086273197,0.0,45.0,0.0
2019-10-07 00:00:00,23.87329339981079,0.0,45.0,0.0
2019-10-07 01:00:00,23.843368530273434,0.0,45.0,0.0
2019-10-07 02:00:00,23.885265350341793,2.0093636512756348,45.0,0.0
2019-10-07 03:00:00,23.74161911010742,0.0,45.0,0.0
2019-10-07 04:00:00,23.81343841552734,0.0,45.0,0.0
2019-10-07 05:00:00,23.861320495605465,0.0,45.0,0.0
2019-10-07 06:00:00,23.987013339996338,0.0,45.0,0.0
2019-10-07 07:00:00,24.0767936706543,0.0,45.0,0.0
2019-10-07 08:00:00,22.831852436065677,286.7246284484863,307.40393829345703,53.46040725708008
2019-10-07 09:00:00,21.898145675659176,82.23270893096924,79.38327407836915,35.77090263366699
2019-10-07 10:00:00,22.04179286956787,66.73663902282715,67.79158973693849,34.69756507873535
2019-10-07 11:00:00,22.04179286956787,66.22182846069336,69.92695045471193,29.987770080566406
2019-10-07 12:00:00,21.9460277557373,59.889864921569824,59.41801166534424,80.93174171447754
2019-10-07 13:00:00,21.9460277557373,45.693650245666504,45.0,100.0
2019-10-07 14:00:00,21.9460277557373,44.219329833984375,45.0,100.0
2019-10-07 15:00:00,21.9460277557373,45.022759437561035,45.0,100.0
2019-10-07 16:00:00,21.9460277557373,45.58463764190674,45.0,100.0
2019-10-07 17:00:00,21.9460277557373,45.437235832214355,45.0,100.0
2019-10-07 18:00:00,21.9460277557373,44.977519035339355,45.0,100.0
2019-10-07 19:00:00,21.802381515502926,43.37588119506836,45.0,100.0
2019-10-07 20:00:00,21.706616878509518,45.2133731842041,45.0,100.0
