Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-10-07 21:00:00,21.658734321594235,43.160173416137695,45.0,100.0
2019-10-07 22:00:00,22.185440063476562,0.0,45.0,0.0
2019-10-07 23:00:00,22.66426420211792,0.0,45.0,0.0
2019-10-08 00:00:00,22.7121467590332,0.0,45.0,0.0
2019-10-08 01:00:00,22.855792999267575,0.0,45.0,0.0
2019-10-08 02:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 03:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 04:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 05:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 06:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 07:00:00,22.9036750793457,0.0,45.0,0.0
2019-10-08 08:00:00,21.963983058929443,151.17634773254395,161.61717605590823,35.311553955078125
2019-10-08 09:00:00,21.922086238861084,49.9094181060791,45.0,56.65788269042969
2019-10-08 10:00:00,21.94602870941162,48.288944244384766,45.0,58.44753074645996
2019-10-08 11:00:00,22.04179382324219,45.36893081665039,47.302056312561035,58.90629577636719
2019-10-08 12:00:00,21.993911266326904,46.358500480651855,45.0,86.93499946594238
2019-10-08 13:00:00,21.94602870941162,45.51409721374512,45.0,77.19955253601074
2019-10-08 14:00:00,21.993911266326908,49.24792003631592,49.07536506652832,57.3308219909668
2019-10-08 15:00:00,21.56296920776367,45.5482120513916,45.0,100.0
2019-10-08 16:00:00,21.46720504760742,44.42997646331787,45.0,100.0
2019-10-08 17:00:00,21.610851287841793,49.67357063293457,45.0,100.0
2019-10-08 18:00:00,21.65873336791992,42.15808963775635,45.0,100.0
2019-10-08 19:00:00,21.65873336791992,45.357444763183594,45.0,100.0
2019-10-08 20:00:00,22.041793346405033,50.411553382873535,49.44281196594238,38.092416763305664
2019-10-08 21:00:00,22.023837089538574,49.144843101501465,53.764554023742676,42.64585876464844
2019-10-08 22:00:00,22.376966953277588,0.0,45.0,0.0
2019-10-08 23:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 00:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 01:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 02:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 03:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 04:00:00,22.56849670410156,0.0,45.0,0.0
2019-10-09 05:00:00,22.472731590270996,0.0,45.0,0.0
2019-10-09 06:00:00,22.37696647644043,0.0,45.0,0.0
2019-10-09 07:00:00,22.37696647644043,0.0,45.0,0.0
2019-10-09 08:00:00,21.832305908203125,108.61267471313477,120.10708999633789,22.303529739379883
2019-10-09 09:00:00,22.01186561584473,49.9905424118042,51.36086559295654,30.362483978271484
2019-10-09 10:00:00,21.916101932525635,51.77751922607422,45.0,60.6236572265625
2019-10-09 11:00:00,22.041791439056396,51.07374286651611,53.95677185058594,44.82408905029297
2019-10-09 12:00:00,21.993908882141113,51.53531455993652,51.179426193237305,46.51174736022949
2019-10-09 13:00:00,21.922085285186764,56.70957851409912,50.167863845825195,44.02704429626465
2019-10-09 14:00:00,22.095661163330078,107.62999725341797,110.87924194335938,0.0
2019-10-09 15:00:00,21.85026359558105,47.834683418273926,45.041213035583496,75.0
2019-10-09 16:00:00,22.04179382324219,46.356510162353516,47.639140129089355,73.78547096252441
2019-10-09 17:00:00,21.993911266326904,65.95482349395752,67.08170318603514,22.401094436645508
2019-10-09 18:00:00,21.993911266326908,65.50566482543945,63.37733173370361,1.0235157012939453
2019-10-09 19:00:00,21.898146152496334,44.08316421508789,45.0,86.69415664672852
2019-10-09 20:00:00,22.04179334640503,53.68996047973633,52.01265239715576,32.5165958404541
2019-10-09 21:00:00,21.993910789489746,47.59938716888428,51.34042263031006,45.287858963012695
2019-10-09 22:00:00,22.472734928131104,0.0,45.0,0.0
2019-10-09 23:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 00:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 01:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 02:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 03:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 04:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 05:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 06:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 07:00:00,22.61638259887695,0.0,45.0,0.0
2019-10-10 08:00:00,21.916100978851315,130.2076816558838,135.62871932983398,29.894824981689453
2019-10-10 09:00:00,21.94602632522583,45.25784015655517,45.0,54.87421226501465
2019-10-10 10:00:00,21.993908882141113,48.74015522003174,50.7047233581543,48.62598991394043
2019-10-10 11:00:00,22.041791439056396,53.25086212158203,55.38033103942871,42.3780517578125
2019-10-10 12:00:00,22.041791439056396,68.14062213897704,68.6313934326172,33.293670654296875
2019-10-10 13:00:00,21.993908882141113,90.98958206176759,90.15126800537111,0.0
2019-10-10 14:00:00,22.029820919036865,189.58044815063477,188.88526916503906,0.0
2019-10-10 15:00:00,22.06573295593262,269.77849197387695,271.2122001647949,0.0
2019-10-10 16:00:00,22.209380626678467,373.47742462158203,374.8305130004883,0.0
2019-10-10 17:00:00,22.400909423828125,380.9240188598633,380.0,0.0
2019-10-10 18:00:00,22.35302734375,381.66009521484375,380.0,0.0
2019-10-10 19:00:00,21.922085762023926,320.8541984558106,320.8126335144043,0.0
2019-10-10 20:00:00,21.730556488037106,78.90889644622803,79.00863265991211,29.531126022338867
2019-10-10 21:00:00,22.1136155128479,80.63150310516357,80.09560871124266,20.51516342163086
2019-10-10 22:00:00,22.305144786834717,0.0,45.0,0.0
2019-10-10 23:00:00,22.688204288482662,0.0,45.0,0.0
2019-10-11 00:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 01:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 02:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 03:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 04:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 05:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 06:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 07:00:00,22.83185195922852,0.0,45.0,0.0
2019-10-11 08:00:00,21.922086238861084,146.08473205566406,153.7632179260254,29.244829177856445
2019-10-11 09:00:00,21.96996784210205,45.7522611618042,49.115638732910156,39.57548713684082
2019-10-11 10:00:00,22.017850399017338,51.94514465332031,52.8873233795166,39.0862922668457
2019-10-11 11:00:00,22.06573295593262,70.18785095214844,70.1528549194336,14.432918548583984
2019-10-11 12:00:00,21.99989604949951,101.727162361145,100.96310424804689,0.0
2019-10-11 13:00:00,22.04179382324219,171.63276290893555,172.57276153564453,0.0
2019-10-11 14:00:00,22.281204700469974,358.7700424194336,360.6991500854492,0.0
2019-10-11 15:00:00,22.42485237121582,358.79285430908203,380.0,0.0
2019-10-11 16:00:00,22.61638259887695,388.7917709350586,380.0,0.0
2019-10-11 17:00:00,22.80791091918945,380.24176025390625,380.0,0.0
2019-10-11 18:00:00,22.61638212203979,379.24401092529297,380.0,0.0
2019-10-11 19:00:00,22.22733736038208,373.0830307006836,371.0621643066406,0.0
2019-10-11 20:00:00,21.73055839538574,181.82092475891113,172.0727310180664,0.0
2019-10-11 21:00:00,21.96997022628784,43.61067295074463,45.0,56.853803634643555
2019-10-11 22:00:00,22.305147171020508,0.0,45.0,4.9894657135009775
2019-10-11 23:00:00,22.688206672668457,0.0,45.0,0.0
2019-10-12 00:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-12 01:00:00,22.93958854675293,0.0,45.0,0.0
2019-10-12 02:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 03:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 04:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 05:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 06:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 07:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 08:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-12 09:00:00,22.849808692932132,125.16690826416016,186.05609893798828,10.379451751708984
2019-10-12 10:00:00,21.778440952301022,64.21548843383788,60.170610427856445,36.12910079956055
2019-10-12 11:00:00,21.96997022628784,60.68509292602538,51.780982971191406,27.841140747070316
2019-10-12 12:00:00,22.01785278320312,65.6090440750122,67.30213832855225,0.0
2019-10-12 13:00:00,22.01785278320312,104.56921005249022,105.58381652832031,0.0
2019-10-12 14:00:00,22.01785278320312,143.05451202392578,143.86550903320315,0.0
2019-10-12 15:00:00,21.946025848388675,101.57023811340332,100.18876075744629,0.009286880493164062
2019-10-12 16:00:00,21.9939079284668,82.73281478881836,83.54901885986328,0.0
2019-10-12 17:00:00,22.041790485382084,38.75425124168396,59.37404251098633,0.5023117065429686
2019-10-12 18:00:00,22.712144374847412,0.0,45.0,0.0
2019-10-12 19:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-12 20:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-12 21:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-12 22:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-12 23:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 00:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 01:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 02:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 03:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 04:00:00,22.9515552520752,0.0,45.0,0.0
2019-10-13 05:00:00,22.73608589172363,0.0,45.0,0.0
2019-10-13 06:00:00,22.73608589172363,0.0,45.0,0.0
2019-10-13 07:00:00,22.64032173156738,0.0,45.0,0.0
2019-10-13 08:00:00,22.54455757141113,0.0,45.0,0.0
2019-10-13 09:00:00,22.688203811645504,0.0,45.0,0.0
2019-10-13 10:00:00,22.879733562469482,0.0,45.0,0.0
2019-10-13 11:00:00,22.92761611938477,0.0,45.0,0.0
2019-10-13 12:00:00,22.73608589172363,35.54607009887695,45.0,0.0
2019-10-13 13:00:00,22.73608589172363,44.75881862640381,45.0,0.0
2019-10-13 14:00:00,22.879733562469482,15.949152946472168,45.0,0.0
2019-10-13 15:00:00,23.065277576446537,44.67643165588379,45.0,0.0
2019-10-13 16:00:00,22.99944019317627,46.237876892089844,45.0,0.0
2019-10-13 17:00:00,23.09520530700684,44.93354606628418,45.0,0.0
2019-10-13 18:00:00,23.09520530700684,45.82308864593506,45.0,0.0
2019-10-13 19:00:00,23.09520530700684,44.98631191253662,45.0,0.0
2019-10-13 20:00:00,22.9994387626648,45.14756965637207,45.0,0.0
2019-10-13 21:00:00,22.85579109191895,44.867220878601074,45.0,0.0
2019-10-13 22:00:00,22.85579109191895,33.52954864501953,45.0,0.0
2019-10-13 23:00:00,22.951556205749515,11.15041732788086,45.0,0.0
2019-10-14 00:00:00,22.85579109191895,43.394978523254395,45.0,0.0
2019-10-14 01:00:00,22.85579109191895,23.064799308776855,45.0,0.0
2019-10-14 02:00:00,22.85579109191895,24.508609771728516,45.0,0.0
2019-10-14 03:00:00,22.85579109191895,24.61209774017334,45.0,0.0
2019-10-14 04:00:00,22.85579109191895,22.868374824523926,45.0,0.0
2019-10-14 05:00:00,22.85579109191895,46.04782199859619,45.0,0.0
2019-10-14 06:00:00,22.85579109191895,47.61144256591797,45.0,0.0
2019-10-14 07:00:00,22.85579109191895,33.797950744628906,45.0,0.0
2019-10-14 08:00:00,22.125585556030273,201.78539085388184,226.1428050994873,25.279390335083008
2019-10-14 09:00:00,21.922088146209713,45.302812576293945,45.90143013000488,29.30321502685547
2019-10-14 10:00:00,22.01785278320312,46.46145153045654,48.29370307922363,22.69257164001465
2019-10-14 11:00:00,22.01785278320312,50.95246982574463,50.91790294647217,35.02223205566406
2019-10-14 12:00:00,22.01785278320312,56.304487228393555,57.716816902160645,31.20807647705078
2019-10-14 13:00:00,21.96997022628784,53.90753650665283,54.3590145111084,31.849220275878906
2019-10-14 14:00:00,21.963984489440914,62.193902015686035,60.36022186279297,34.07123374938965
2019-10-14 15:00:00,21.9939079284668,46.806979179382324,46.317697525024414,30.91484260559082
2019-10-14 16:00:00,21.9939079284668,44.92357921600342,45.0,30.37753677368164
2019-10-14 17:00:00,21.9939079284668,44.98801898956299,45.0,34.23750305175781
2019-10-14 18:00:00,21.993908405303955,51.5166130065918,53.41872215270996,47.98635292053223
2019-10-14 19:00:00,22.04179096221924,49.573241233825684,55.75405979156494,43.55630874633789
2019-10-14 20:00:00,21.999895572662354,56.732577323913574,48.5629358291626,34.673784255981445
2019-10-14 21:00:00,21.886176109313965,49.915099143981934,47.3121337890625,52.03367233276367
2019-10-14 22:00:00,22.35302972793579,9.544692993164062,45.0,8.87272834777832
2019-10-14 23:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 00:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 01:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 02:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 03:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 04:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 05:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 06:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 07:00:00,22.49667739868164,0.0,45.0,0.0
2019-10-15 08:00:00,22.35302972793579,257.0213088989258,319.05252838134766,0.534820556640625
2019-10-15 09:00:00,21.40136480331421,87.88246726989746,83.32700157165527,41.922956466674805
2019-10-15 10:00:00,21.963983058929443,51.177412033081055,45.0,43.26290321350098
2019-10-15 11:00:00,21.993910312652588,47.84934902191162,45.10030174255371,44.60915184020996
2019-10-15 12:00:00,21.946028232574463,46.823548316955566,47.347697257995605,67.18343162536621
2019-10-15 13:00:00,21.969970226287842,57.354002952575684,60.95318698883058,63.34746170043945
2019-10-15 14:00:00,22.041791439056396,56.12880229949951,57.18183898925781,34.58000183105469
2019-10-15 15:00:00,22.041791439056396,52.988404273986816,56.03519058227539,32.15011978149414
2019-10-15 16:00:00,21.993908882141113,50.10988521575928,52.194101333618164,24.397680282592773
2019-10-15 17:00:00,21.928070545196533,68.91786384582521,67.03526878356934,35.044864654541016
2019-10-15 18:00:00,22.017850399017338,53.36627960205078,54.67600345611572,25.23726463317871
2019-10-15 19:00:00,22.017850399017334,51.88551902770996,51.860748291015625,49.177751541137695
2019-10-15 20:00:00,22.00588035583496,49.70073127746582,51.85719108581543,37.1466007232666
2019-10-15 21:00:00,21.922087669372555,54.42672252655029,49.743712425231934,46.26285171508789
2019-10-15 22:00:00,22.400911808013916,10.608458518981932,45.0,8.209806442260742
2019-10-15 23:00:00,22.688206672668457,0.0,45.0,0.0
2019-10-16 00:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 01:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 02:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 03:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 04:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 05:00:00,22.73608922958374,0.0,45.0,0.0
2019-10-16 06:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 07:00:00,22.78397178649902,0.0,45.0,0.0
2019-10-16 08:00:00,22.059749603271484,101.34440135955809,107.61711311340332,20.546173095703125
2019-10-16 09:00:00,22.011866569519047,52.13422393798828,55.04828453063965,29.764095306396484
2019-10-16 10:00:00,21.95799827575684,51.44202136993408,51.052940368652344,45.95182418823242
2019-10-16 11:00:00,22.0238356590271,60.369444847106934,54.10261821746826,23.92013931274414
2019-10-16 12:00:00,21.981940269470215,58.9080514907837,59.807888031005845,33.62866973876953
2019-10-16 13:00:00,22.01785278320312,64.2181282043457,63.28386116027832,30.979883193969727
2019-10-16 14:00:00,21.922087669372555,66.54409217834473,66.83889770507812,33.57329177856445
2019-10-16 15:00:00,22.01785278320312,48.43849468231201,53.90090370178223,21.00789451599121
2019-10-16 16:00:00,22.01785278320312,90.60318565368652,90.36944198608398,0.07819175720214845
2019-10-16 17:00:00,21.96997022628784,118.73365211486815,116.67905044555667,1.9412860870361328
2019-10-16 18:00:00,21.96997022628784,44.0069637298584,45.0,32.878623962402344
2019-10-16 19:00:00,22.01785278320312,61.51269340515137,62.658058166503906,28.152799606323242
2019-10-16 20:00:00,22.01186656951904,91.47701454162598,88.91538429260254,32.52502822875976
2019-10-16 21:00:00,21.9939079284668,60.896345138549805,59.04596710205078,30.00691032409668
2019-10-16 22:00:00,22.406896114349365,5.061397194862366,45.0,7.197248458862305
2019-10-16 23:00:00,22.90367603302002,0.0,45.0,0.0
2019-10-17 00:00:00,23.047323226928714,0.0,45.0,0.0
2019-10-17 01:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 02:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 03:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 04:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 05:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 06:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 07:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-17 08:00:00,22.28120470046997,128.59948825836182,207.99736785888672,27.89436149597168
2019-10-17 09:00:00,21.993911266326904,50.37128734588623,51.89517879486084,35.3248233795166
2019-10-17 10:00:00,21.993911266326904,51.69255542755127,50.350149154663086,37.44003677368164
2019-10-17 11:00:00,21.94602870941162,48.61692810058594,46.059903144836426,40.101078033447266
2019-10-17 12:00:00,21.993911266326908,44.231895446777344,48.23842239379883,37.229923248291016
2019-10-17 13:00:00,21.993911266326904,45.91814994812012,49.140841484069824,34.91043663024902
2019-10-17 14:00:00,21.993911266326904,49.635616302490234,46.681549072265625,33.45998764038086
2019-10-17 15:00:00,21.993910789489746,52.7867374420166,58.44894218444824,42.92451286315918
2019-10-17 16:00:00,21.993911266326904,47.33060550689697,45.833805084228516,33.19694519042969
2019-10-17 17:00:00,22.029823303222656,50.72194194793701,50.07265853881836,27.244550704956055
2019-10-17 18:00:00,22.01785278320312,48.1684513092041,49.2702751159668,31.815736770629886
2019-10-17 19:00:00,22.0118670463562,54.89772129058838,57.30662536621094,41.76201820373535
2019-10-17 20:00:00,21.993908405303955,54.98456287384033,52.048415184020996,27.68449592590332
2019-10-17 21:00:00,22.035808086395264,65.35065174102785,66.75534820556642,33.991891860961914
2019-10-17 22:00:00,22.18543815612793,18.063464164733887,45.0,7.671016693115235
2019-10-17 23:00:00,22.616378784179684,0.0,45.0,0.0
2019-10-18 00:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 01:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 02:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 03:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-18 04:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 05:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 06:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 07:00:00,22.66426086425781,0.0,45.0,0.0
2019-10-18 08:00:00,21.946025848388672,108.42135238647462,156.70342540740967,28.315065383911133
2019-10-18 09:00:00,21.946025848388675,44.507283210754395,45.0,36.236942291259766
2019-10-18 10:00:00,22.023836135864258,51.987019538879395,54.500163078308105,30.72583770751953
2019-10-18 11:00:00,22.017850875854496,65.54286289215088,64.8369026184082,28.354894638061523
2019-10-18 12:00:00,21.96996879577637,44.53223514556885,45.45256423950195,32.270442962646484
2019-10-18 13:00:00,22.017850875854496,55.6818733215332,55.76053047180176,32.295833587646484
2019-10-18 14:00:00,22.00588035583496,54.986289978027344,57.27183723449707,34.712236404418945
2019-10-18 15:00:00,22.04179286956787,56.45979118347168,58.03793144226074,26.4287052154541
2019-10-18 16:00:00,22.04179286956787,64.84857749938965,65.55989360809326,34.61888313293457
2019-10-18 17:00:00,21.993910312652588,52.45045280456543,57.72697830200195,31.622817993164062
2019-10-18 18:00:00,21.99391078948975,49.71880626678467,50.420583724975586,30.769338607788086
2019-10-18 19:00:00,22.01785278320313,63.11801719665527,64.22917652130128,27.767179489135742
2019-10-18 20:00:00,22.01785278320313,66.57135963439941,65.65188503265381,25.541883468627933
2019-10-18 21:00:00,22.01785278320313,64.4292631149292,66.6491346359253,26.67191505432129
2019-10-18 22:00:00,22.400911808013916,4.305213451385497,45.0,3.5930671691894527
2019-10-18 23:00:00,22.68820571899414,0.0,45.0,0.0
2019-10-19 00:00:00,22.841429901123046,0.0,45.0,0.0
2019-10-19 01:00:00,22.861777305603027,0.0,45.0,0.0
2019-10-19 02:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-19 03:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-19 04:00:00,22.712143421173096,0.0,45.0,0.0
2019-10-19 05:00:00,22.769602966308593,0.0,45.0,0.0
2019-10-19 06:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-19 07:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-19 08:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-19 09:00:00,22.491886901855466,91.97363739013672,113.93869476318359,15.331333923339844
2019-10-19 10:00:00,21.802378845214843,58.72834777832031,61.103658294677736,17.76885986328125
2019-10-19 11:00:00,22.022637939453126,63.1798812866211,63.721806335449216,32.01645050048828
2019-10-19 12:00:00,22.00827445983887,56.44993667602539,56.475396728515626,30.479411315917968
2019-10-19 13:00:00,21.989122390747074,60.66593933105469,58.370540618896484,25.695883178710936
2019-10-19 14:00:00,21.989122009277345,63.091461181640625,65.80177459716796,37.706719970703126
2019-10-19 15:00:00,21.974755859375,66.05292892456055,67.3948974609375,35.580136108398435
2019-10-19 16:00:00,22.013061904907225,73.14332733154296,72.87692108154297,25.75811920166016
2019-10-19 17:00:00,22.16628494262695,36.55078048706055,55.473313903808595,15.917147827148437
2019-10-19 18:00:00,22.817485046386718,0.0,45.0,0.0
2019-10-19 19:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-19 20:00:00,23.009015274047854,0.0,45.0,0.0
2019-10-19 21:00:00,22.894097137451176,0.0,45.0,0.0
2019-10-19 22:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-19 23:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 00:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 01:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 02:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 03:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 04:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 05:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 06:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 07:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 08:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 09:00:00,22.85579109191895,0.0,45.0,0.0
2019-10-20 10:00:00,22.970709228515627,0.0,45.0,0.0
2019-10-20 11:00:00,23.04732131958008,0.0,45.0,0.0
2019-10-20 12:00:00,23.16223831176758,0.0,45.0,0.0
2019-10-20 13:00:00,23.353767776489256,0.0,45.0,0.0
2019-10-20 14:00:00,23.54529800415039,0.0,45.0,0.0
2019-10-20 15:00:00,23.62191009521484,0.0,45.0,0.0
2019-10-20 16:00:00,23.468685913085938,36.25931854248047,45.0,0.0
2019-10-20 17:00:00,23.506991958618165,43.202735900878906,45.0,0.0
2019-10-20 18:00:00,23.583604049682616,28.328162384033202,45.0,0.0
2019-10-20 19:00:00,23.44953308105469,44.97965087890625,45.0,0.0
2019-10-20 20:00:00,23.559663009643554,24.303891754150392,45.0,0.0
2019-10-20 21:00:00,23.502205657958985,25.4916130065918,45.0,0.0
2019-10-20 22:00:00,23.459111785888673,9.055232238769532,45.0,0.0
2019-10-20 23:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 00:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 01:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 02:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 03:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 04:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 05:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 06:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 07:00:00,23.57402992248535,0.0,45.0,0.0
2019-10-21 08:00:00,22.463158416748048,140.78801956176756,148.17404937744143,30.37339630126953
2019-10-21 09:00:00,21.96518135070801,122.27692184448242,129.1880645751953,26.495384216308594
2019-10-21 10:00:00,22.00348777770996,76.14941864013673,78.69027099609374,33.60221710205078
2019-10-21 11:00:00,22.003487777709964,85.50236282348632,88.55601043701171,33.467593383789065
2019-10-21 12:00:00,22.04179382324219,139.25359497070315,141.4214645385742,28.66881103515625
2019-10-21 13:00:00,22.00348777770996,182.7590789794922,182.176953125,6.142398071289063
2019-10-21 14:00:00,22.04179382324219,244.966015625,246.84866943359376,0.0
2019-10-21 15:00:00,22.04179382324219,333.4167785644531,336.18187255859374,0.0
2019-10-21 16:00:00,22.04179382324219,380.29498901367185,380.0,0.0
2019-10-21 17:00:00,21.965181732177737,327.42999267578125,327.1186553955078,0.0
2019-10-21 18:00:00,21.888569641113282,182.18986358642582,178.03807678222657,0.0
2019-10-21 19:00:00,22.00348777770996,95.02733840942383,96.30664520263672,0.0156097412109375
2019-10-21 20:00:00,22.00348777770996,115.84823837280274,116.16849136352539,4.027668762207031
2019-10-21 21:00:00,21.98433494567871,76.14425277709962,76.27097015380859,21.301126098632814
2019-10-21 22:00:00,22.554135513305663,14.241378784179688,49.75103912353516,6.337060546875
2019-10-21 23:00:00,23.0904182434082,0.0,45.0,0.0
2019-10-22 00:00:00,23.24364242553711,0.0,45.0,0.0
2019-10-22 01:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-22 02:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-22 03:00:00,23.51178321838379,0.0,45.0,0.0
2019-10-22 04:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-22 05:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-22 06:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-22 07:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-22 08:00:00,22.511040878295898,165.59382629394528,178.62610778808593,29.00840606689453
2019-10-22 09:00:00,21.98433380126953,86.16247634887696,86.52389373779297,33.61746025085449
2019-10-22 10:00:00,21.98433380126953,88.38928298950195,88.52000274658202,32.92994499206543
2019-10-22 11:00:00,21.993910312652588,87.88882064819336,92.66429824829102,30.84424591064453
2019-10-22 12:00:00,21.993910312652588,102.64424896240234,102.49665222167968,31.046571731567383
2019-10-22 13:00:00,21.993910312652588,100.05524063110352,97.96180725097655,30.759981155395508
2019-10-22 14:00:00,21.993910312652588,97.45981693267822,96.33175468444826,30.88997077941894
2019-10-22 15:00:00,21.993910312652588,89.35723972320557,87.22389030456544,30.229698181152347
2019-10-22 16:00:00,21.993910312652588,97.00824356079102,96.3178596496582,31.635160446166992
2019-10-22 17:00:00,22.04179286956787,97.06072330474855,106.44091415405273,29.614368438720707
2019-10-22 18:00:00,21.993910312652588,92.73982048034668,93.53518104553224,29.91218376159668
2019-10-22 19:00:00,21.993910312652588,88.47630691528322,86.42800712585449,30.415639877319332
2019-10-22 20:00:00,22.04179286956787,103.44113731384277,106.73729133605957,30.65041160583496
2019-10-22 21:00:00,21.993910312652588,103.68614196777345,103.57183837890625,27.836681365966797
2019-10-22 22:00:00,22.66426372528076,0.0,45.0,0.0
2019-10-22 23:00:00,23.143087863922123,0.0,45.0,0.0
2019-10-23 00:00:00,23.28673553466797,0.0,45.0,0.0
2019-10-23 01:00:00,23.430381774902344,0.0,45.0,0.0
2019-10-23 02:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 03:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 04:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 05:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 06:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 07:00:00,23.47826385498047,0.0,45.0,0.0
2019-10-23 08:00:00,22.065735340118405,173.95889854431152,159.52577114105225,37.62719535827637
2019-10-23 09:00:00,22.01785278320313,71.89748954772949,71.31374073028563,32.24169158935547
2019-10-23 10:00:00,21.969970703125004,77.40571022033691,75.37891578674318,33.12986946105957
2019-10-23 11:00:00,22.01785278320313,70.99609470367432,69.73811435699461,31.467391967773438
2019-10-23 12:00:00,21.969970703125004,74.8083486557007,69.54096794128418,36.08726501464844
2019-10-23 13:00:00,22.01785278320313,69.89739418029785,72.8416223526001,26.970035552978516
2019-10-23 14:00:00,21.969970703125004,62.74705696105957,61.920663833618164,30.23566246032715
2019-10-23 15:00:00,21.969970703125004,61.421525001525865,58.54721736907959,16.889905929565433
2019-10-23 16:00:00,22.01785278320313,63.54291152954103,64.65096855163574,14.706344604492188
2019-10-23 17:00:00,21.969970703125004,62.38863182067871,64.6194076538086,30.268024444580075
2019-10-23 18:00:00,22.005880355834964,58.047279357910156,61.13345336914063,38.97609519958496
2019-10-23 19:00:00,22.029820919036865,52.38608932495117,54.072933197021484,33.7496280670166
2019-10-23 20:00:00,22.017850399017334,49.67149543762207,52.4492130279541,40.11617660522461
2019-10-23 21:00:00,22.047778606414795,53.549370765686035,59.343406677246094,38.318458557128906
2019-10-23 22:00:00,22.472734928131104,0.0,45.0,0.0
2019-10-23 23:00:00,22.760028839111325,0.0,45.0,0.0
2019-10-24 00:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-24 01:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-24 02:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-24 03:00:00,22.80791091918945,0.0,45.0,0.0
2019-10-24 04:00:00,22.855793476104733,0.0,45.0,0.0
2019-10-24 05:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-24 06:00:00,23.09520530700684,0.0,45.0,0.0
2019-10-24 07:00:00,23.19096946716309,0.0,45.0,0.0
2019-10-24 08:00:00,22.02383756637573,164.3824281692505,156.77590560913083,37.99131774902344
2019-10-24 09:00:00,22.01785278320312,53.10668659210205,53.35442543029785,28.048063278198242
2019-10-24 10:00:00,22.01785278320312,71.89647769927979,74.23453903198242,30.044849395751953
2019-10-24 11:00:00,21.96997022628784,78.9715929031372,80.49472427368165,32.474470138549805
2019-10-24 12:00:00,22.01785278320312,77.0184440612793,76.00340175628662,31.219514846801758
2019-10-24 13:00:00,21.96997022628784,77.75800132751465,74.9770164489746,33.78049087524414
2019-10-24 14:00:00,21.96997022628784,54.736982345581055,52.42017364501953,34.67790222167969
2019-10-24 15:00:00,22.01785278320312,64.01509475708008,63.97980499267578,31.600353240966793
2019-10-24 16:00:00,21.9732608795166,71.90639019012451,63.72510051727295,31.241985321044922
2019-10-24 17:00:00,21.96997022628784,67.8010482788086,67.60371971130371,26.773645401000977
2019-10-24 18:00:00,21.96997022628784,56.71115970611572,56.81110191345215,31.299739837646484
2019-10-24 19:00:00,22.01785278320312,48.935630798339844,50.12281608581543,30.750713348388672
2019-10-24 20:00:00,22.01785278320312,47.97316837310791,49.72556114196777,32.971900939941406
2019-10-24 21:00:00,21.96997022628784,56.333831787109375,54.29572010040283,33.77406692504883
2019-10-24 22:00:00,22.544559478759766,0.0,45.0,0.0
2019-10-24 23:00:00,22.831853866577145,0.0,45.0,0.0
2019-10-25 00:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-25 01:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-25 02:00:00,22.97550010681152,0.0,45.0,0.0
2019-10-25 03:00:00,23.07126522064209,0.0,45.0,0.0
2019-10-25 04:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-25 05:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-25 06:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-25 07:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-25 08:00:00,22.005880832672116,140.85130310058594,134.48893928527832,32.401323318481445
2019-10-25 09:00:00,21.993910312652588,64.56515121459961,64.86261081695557,29.93427467346192
2019-10-25 10:00:00,21.993910312652588,72.54255199432374,70.91729545593262,27.53746795654297
2019-10-25 11:00:00,21.993910312652588,66.59241008758544,67.01309013366698,33.988277435302734
2019-10-25 12:00:00,21.993910312652588,62.84497261047363,64.8720588684082,30.29571533203125
2019-10-25 13:00:00,21.993910312652588,57.37296962738037,57.05265808105469,35.45084190368652
2019-10-25 14:00:00,21.993910312652588,60.20019340515137,58.95311737060547,35.28899955749512
2019-10-25 15:00:00,21.993910312652588,58.67159652709961,58.65007781982422,31.08000946044922
2019-10-25 16:00:00,22.02982330322266,65.00681686401367,65.56836128234865,30.469701766967773
2019-10-25 17:00:00,22.01785278320313,75.77357959747314,77.62162399291992,32.53024673461914
2019-10-25 18:00:00,21.969970703125004,68.37530708312988,64.95331573486328,33.47195816040039
2019-10-25 19:00:00,21.981940269470215,70.38128566741943,69.83444118499756,22.91761589050293
2019-10-25 20:00:00,21.993911266326904,62.508193016052246,62.492960929870605,21.81328773498535
2019-10-25 21:00:00,21.993911266326904,66.62664890289307,65.14067649841309,18.230422973632812
2019-10-25 22:00:00,22.56849956512451,0.0,45.0,0.0
2019-10-25 23:00:00,22.90367603302002,0.0,45.0,0.0
2019-10-26 00:00:00,22.99944114685059,0.0,45.0,0.0
2019-10-26 01:00:00,23.143087387084964,0.0,45.0,0.0
2019-10-26 02:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 03:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 04:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 05:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 06:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 07:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 08:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 09:00:00,22.712146759033207,125.75611114501952,141.45387268066406,21.25904655456543
2019-10-26 10:00:00,21.898145675659176,63.144850730895996,59.85519790649414,34.09842109680176
2019-10-26 11:00:00,22.04179286956787,74.17227840423584,77.01290988922118,30.266754150390625
2019-10-26 12:00:00,21.993910312652588,76.0573787689209,75.26239204406738,32.32184600830078
2019-10-26 13:00:00,21.993910312652588,66.28685665130615,65.83837795257568,31.56320571899414
2019-10-26 14:00:00,22.029822826385498,83.94427013397217,84.98968505859375,30.731857299804688
2019-10-26 15:00:00,22.01785278320313,83.62407302856445,88.34626197814941,26.64029312133789
2019-10-26 16:00:00,22.01785278320313,75.95892906188965,79.61273574829102,24.367555618286133
2019-10-26 17:00:00,22.209382057189945,51.13066864013671,72.71818923950195,13.964433670043945
2019-10-26 18:00:00,22.97550106048584,0.0,45.0,0.0
2019-10-26 19:00:00,23.16703033447266,0.0,45.0,0.0
2019-10-26 20:00:00,23.26279449462891,0.0,45.0,0.0
2019-10-26 21:00:00,23.26279449462891,0.0,45.0,0.0
2019-10-26 22:00:00,23.358559608459473,0.0,45.0,0.0
2019-10-26 23:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-27 00:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-27 01:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-27 02:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-27 03:00:00,23.502206802368164,0.0,45.0,0.0
2019-10-27 04:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 05:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 06:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 07:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 08:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 09:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 10:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 11:00:00,23.64585304260254,0.0,45.0,0.0
2019-10-27 12:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 13:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 14:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 15:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 16:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 17:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 18:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 19:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 20:00:00,23.645853996276855,12.263738632202147,45.0,4.862150192260742
2019-10-27 21:00:00,23.78950071334839,0.0,45.0,0.0
2019-10-27 22:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-27 23:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 00:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 01:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 02:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 03:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 04:00:00,23.933148384094235,0.0,45.0,0.0
2019-10-28 05:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-28 06:00:00,23.83738327026367,0.0,45.0,0.0
2019-10-28 07:00:00,24.0289134979248,0.0,45.0,0.0
2019-10-28 08:00:00,22.508645057678223,279.9601249694824,285.48563385009766,38.90118217468262
2019-10-28 09:00:00,21.922085285186768,101.8438549041748,101.55171394348145,32.23746109008789
2019-10-28 10:00:00,21.96996784210205,89.81804466247556,87.06020164489746,35.18354034423828
2019-10-28 11:00:00,22.017850399017334,126.57066917419434,126.44068717956547,35.085540771484375
2019-10-28 12:00:00,21.993911266326908,116.06060028076172,123.35824012756349,31.665149688720703
2019-10-28 13:00:00,21.993911266326908,147.1767120361328,148.04351425170898,29.783542633056637
2019-10-28 14:00:00,22.04179382324219,163.18816375732422,164.59653854370117,18.83710289001465
2019-10-28 15:00:00,22.04179382324219,192.8614959716797,195.05867767333984,0.0
2019-10-28 16:00:00,21.993911266326904,196.57980728149408,196.33913040161133,0.0
2019-10-28 17:00:00,22.04179382324219,257.415283203125,257.1421661376953,0.0
2019-10-28 18:00:00,21.898146152496338,137.39148712158203,136.29313278198242,0.6750202178955078
2019-10-28 19:00:00,21.993911266326904,106.9393148422241,108.56624412536621,20.49934959411621
2019-10-28 20:00:00,21.975955486297607,81.09997653961182,79.03872489929198,31.31792640686035
2019-10-28 21:00:00,21.96997022628784,65.5508337020874,61.42078495025635,29.331892013549805
2019-10-28 22:00:00,22.640324115753174,1.9071879386901855,45.0,0.0
2019-10-28 23:00:00,23.07126522064209,0.0,45.0,0.0
2019-10-29 00:00:00,23.214912891387943,0.0,45.0,0.0
2019-10-29 01:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-29 02:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-29 03:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-29 04:00:00,23.502206802368164,0.0,45.0,0.0
2019-10-29 05:00:00,23.502206802368164,0.0,45.0,0.0
2019-10-29 06:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-29 07:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-29 08:00:00,22.114191532135006,179.1338233947754,172.25045013427734,38.706146240234375
2019-10-29 09:00:00,21.976799488067627,61.96421813964844,55.27351760864258,21.55384063720703
2019-10-29 10:00:00,22.053762912750248,62.958193778991685,64.54287624359131,21.003467559814453
2019-10-29 11:00:00,22.08967399597168,167.68128395080566,168.4153347015381,7.654949188232423
2019-10-29 12:00:00,22.04179382324219,284.17417907714844,285.0790672302246,0.0
2019-10-29 13:00:00,22.185440063476566,368.7437438964844,369.98681640625,0.0
2019-10-29 14:00:00,22.281204700469974,379.7942123413086,380.0,0.0
2019-10-29 15:00:00,22.42485237121582,376.4049072265625,380.0,0.0
2019-10-29 16:00:00,22.520617485046387,381.01041412353516,380.0,0.0
2019-10-29 17:00:00,22.520617485046387,381.04547119140625,380.0,0.0
2019-10-29 18:00:00,22.42485237121582,381.39449310302734,380.0,0.0
2019-10-29 19:00:00,22.376969814300537,380.60938262939453,380.0,0.0
2019-10-29 20:00:00,22.23332214355469,378.57383728027344,380.0,0.0
2019-10-29 21:00:00,22.071720123291016,375.2527389526367,375.20921325683594,0.0
2019-10-29 22:00:00,22.640324115753174,6.177352666854858,45.0,0.0
2019-10-29 23:00:00,23.119147777557373,0.0,45.0,0.0
2019-10-30 00:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-30 01:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-30 02:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-30 03:00:00,23.735632896423336,0.0,45.0,0.0
2019-10-30 04:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-30 05:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-30 06:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-30 07:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-30 08:00:00,22.409264087677002,249.73959350585938,251.16582489013672,30.602819442749023
2019-10-30 09:00:00,21.89814376831055,53.20188522338867,52.632219314575195,33.000465393066406
2019-10-30 10:00:00,21.987923145294193,48.584418296813965,49.55899715423584,32.510488510131836
2019-10-30 11:00:00,22.017850875854496,55.61983585357666,55.90620708465576,34.124311447143555
2019-10-30 12:00:00,21.969970703125004,78.53951358795165,77.6148509979248,31.307384490966797
2019-10-30 13:00:00,22.01785278320313,75.92833137512208,80.75043106079102,25.181392669677734
2019-10-30 14:00:00,21.993910312652588,62.53118705749512,68.53404235839845,25.697978973388672
2019-10-30 15:00:00,22.017850399017334,65.93521213531494,65.54217529296875,32.7765007019043
2019-10-30 16:00:00,21.94602870941162,71.07939434051514,64.61550426483154,35.15244483947754
2019-10-30 17:00:00,22.02383804321289,60.25968265533446,62.225998878479,23.408979415893555
2019-10-30 18:00:00,22.01785278320312,78.91116714477539,78.27131938934326,33.667619705200195
2019-10-30 19:00:00,21.96997022628784,63.890538215637214,65.92465019226073,29.882610321044922
2019-10-30 20:00:00,22.01785278320312,76.20818138122559,77.69681358337402,32.24745178222656
2019-10-30 21:00:00,21.96997022628784,72.86668872833252,73.80829620361328,32.73334884643555
2019-10-30 22:00:00,22.640324115753174,5.397462606430055,45.0,0.0
2019-10-30 23:00:00,23.214912891387943,0.0,45.0,0.0
2019-10-31 00:00:00,23.35856056213379,0.0,45.0,0.0
2019-10-31 01:00:00,23.45432472229004,0.0,45.0,0.0
2019-10-31 02:00:00,23.55008888244629,0.0,45.0,0.0
2019-10-31 03:00:00,23.574026584625244,0.0,45.0,0.0
2019-10-31 04:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-31 05:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-31 06:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-31 07:00:00,23.71767425537109,0.0,45.0,0.0
2019-10-31 08:00:00,22.353028297424316,236.02881622314453,240.23038482666016,44.16912078857422
2019-10-31 09:00:00,21.993911266326904,74.98672294616698,76.31069374084473,33.3831901550293
2019-10-31 10:00:00,21.94602870941162,57.44399166107178,60.04881191253662,33.051156997680664
2019-10-31 11:00:00,21.987926006317142,51.06343460083008,49.85588836669922,39.14483642578125
2019-10-31 12:00:00,22.017852783203125,48.688239097595215,54.938178062438965,27.86494255065918
2019-10-31 13:00:00,22.065735340118408,61.086896896362305,62.2555046081543,33.902957916259766
2019-10-31 14:00:00,21.987923622131348,51.751272201538086,51.40908622741699,41.9539909362793
2019-10-31 15:00:00,21.981940746307373,46.02399253845215,48.08491611480713,40.32537651062012
2019-10-31 16:00:00,22.01785278320313,45.110737800598145,45.14531230926514,34.57699775695801
2019-10-31 17:00:00,21.96757555007935,57.74202823638916,52.3850040435791,49.48524284362793
2019-10-31 18:00:00,22.00588083267212,48.3328857421875,49.104713439941406,28.83768081665039
2019-10-31 19:00:00,22.07398557662964,52.1908655166626,54.41239547729492,36.88821029663086
2019-10-31 20:00:00,22.04179382324219,47.31062698364258,51.11869144439697,17.81190299987793
2019-10-31 21:00:00,21.993911266326904,48.71033000946045,49.21896743774414,30.06446075439453
2019-10-31 22:00:00,22.329087734222412,0.0,45.0,0.0
2019-10-31 23:00:00,22.61638259887695,0.0,45.0,0.0
2019-11-01 00:00:00,22.664264678955075,0.0,45.0,0.0
2019-11-01 01:00:00,22.664264678955075,0.0,45.0,0.0
2019-11-01 02:00:00,22.80791091918945,0.0,45.0,0.0
2019-11-01 03:00:00,22.80791091918945,0.0,45.0,0.0
2019-11-01 04:00:00,22.80791091918945,0.0,45.0,0.0
2019-11-01 05:00:00,22.80791091918945,0.0,45.0,0.0
2019-11-01 06:00:00,22.80791091918945,0.0,45.0,0.0
2019-11-01 07:00:00,22.75404357910156,0.0,45.0,0.0
2019-11-01 08:00:00,22.305147647857666,351.7810516357422,350.83509063720703,0.0
2019-11-01 09:00:00,22.257265090942386,377.8952331542969,380.0,0.0
2019-11-01 10:00:00,22.239306449890137,380.3996124267578,380.0,0.0
2019-11-01 11:00:00,22.18543815612793,381.01917266845703,380.0,0.0
2019-11-01 12:00:00,22.18543815612793,381.22061920166016,380.0,0.0
2019-11-01 13:00:00,21.94602632522583,299.68216705322266,298.60699462890625,0.0
2019-11-01 14:00:00,21.8023796081543,75.80208587646484,74.1937427520752,27.245073318481445
2019-11-01 15:00:00,21.946025848388675,43.49811267852783,45.0,50.62842559814453
2019-11-01 16:00:00,22.041790485382084,45.10603427886963,46.070133209228516,31.65711784362793
2019-11-01 17:00:00,21.9939079284668,56.856544494628906,52.90993881225586,0.0
2019-11-01 18:00:00,21.9939079284668,47.353275299072266,45.0,0.0
2019-11-01 19:00:00,21.9939079284668,43.24506378173828,45.0,0.02643203735351564
2019-11-01 20:00:00,21.9939079284668,45.2594575881958,45.0,19.84262466430664
2019-11-01 21:00:00,21.9939079284668,43.3422908782959,45.0,27.917543411254883
2019-11-01 22:00:00,22.24529266357422,0.0,45.0,0.0
2019-11-01 23:00:00,22.353029251098636,0.0,45.0,0.0
2019-11-02 00:00:00,22.257265090942386,0.0,45.0,0.0
2019-11-02 01:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 02:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 03:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 04:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 05:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 06:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 07:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 08:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 09:00:00,22.161500453948978,119.76717376708984,141.2627182006836,0.0
2019-11-02 10:00:00,22.2093825340271,328.13451385498047,330.5711479187012,0.0
2019-11-02 11:00:00,22.40091133117676,381.0136260986328,380.0,0.0
2019-11-02 12:00:00,22.40091133117676,365.660400390625,380.0,0.0
2019-11-02 13:00:00,22.40091133117676,333.646484375,380.0,0.0
2019-11-02 14:00:00,22.40091133117676,312.7748718261719,380.0,0.0
2019-11-02 15:00:00,22.40091133117676,305.05013275146484,380.0,0.0
2019-11-02 16:00:00,22.40091133117676,300.06153106689453,380.0,0.0
2019-11-02 17:00:00,22.40091133117676,150.23936462402344,212.5,0.0
2019-11-02 18:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-02 19:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-02 20:00:00,22.257264614105228,10.264654159545897,45.0,0.0
2019-11-02 21:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 22:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-02 23:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 00:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 01:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 02:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 03:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 04:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 05:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 06:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 07:00:00,22.065735340118408,0.0,45.0,0.0
2019-11-03 08:00:00,22.11361789703369,0.0,45.0,0.0
2019-11-03 09:00:00,22.20938301086426,0.0,45.0,0.0
2019-11-03 10:00:00,22.161500453948978,0.0,45.0,0.0
2019-11-03 11:00:00,22.161500453948975,0.0,45.0,0.0
2019-11-03 12:00:00,22.353029251098636,0.0,45.0,0.0
2019-11-03 13:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-03 14:00:00,22.353029251098636,0.0,45.0,0.0
2019-11-03 15:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-03 16:00:00,22.30514717102051,0.0,45.0,0.0
2019-11-03 17:00:00,22.161499977111816,31.56682777404785,45.0,0.0
2019-11-03 18:00:00,22.01785278320312,46.366332054138184,45.0,0.0
2019-11-03 19:00:00,21.874205112457272,44.28773593902588,45.0,0.0
2019-11-03 20:00:00,21.874205112457272,45.351016998291016,45.0,32.887420654296875
2019-11-03 21:00:00,22.01785278320312,43.410173416137695,45.0,34.55243492126465
2019-11-03 22:00:00,22.01785278320312,44.38614082336426,45.0,27.70622444152832
2019-11-03 23:00:00,21.96997022628784,44.65810585021973,45.0,39.6102294921875
2019-11-04 00:00:00,21.82632255554199,0.0,45.0,13.622501373291016
2019-11-04 01:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-04 02:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-04 03:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-04 04:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-04 05:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-04 06:00:00,21.85026359558105,0.0,45.0,0.0
2019-11-04 07:00:00,21.802381038665768,0.0,45.0,0.0
2019-11-04 08:00:00,21.802381038665768,45.484694480895996,45.0,24.473220825195312
2019-11-04 09:00:00,22.04179382324219,46.10715198516846,49.903242111206055,10.72113037109375
2019-11-04 10:00:00,21.94602870941162,42.79831504821777,45.0,36.799251556396484
2019-11-04 11:00:00,21.993911266326904,45.74091815948486,45.0,28.816553115844727
2019-11-04 12:00:00,21.993911266326904,43.75349044799805,45.0,33.019386291503906
2019-11-04 13:00:00,21.94602870941162,44.57945919036865,45.0,41.956871032714844
2019-11-04 14:00:00,21.993911266326904,44.55057239532471,45.0,37.82460975646973
2019-11-04 15:00:00,21.993911266326904,44.86302375793457,45.0,55.58560371398926
2019-11-04 16:00:00,21.94602870941162,46.73677635192871,45.0,54.847412109375
2019-11-04 17:00:00,21.993911266326904,47.31392478942871,45.0,54.98305130004883
2019-11-04 18:00:00,21.94602870941162,44.424116134643555,45.0,62.18953895568848
2019-11-04 19:00:00,21.993910789489746,50.62485980987549,52.01848030090332,57.00950813293457
2019-11-04 20:00:00,21.975955486297607,46.35770320892334,45.0,59.07626914978027
2019-11-04 21:00:00,21.922087669372555,46.18961143493652,45.0,79.76741790771484
2019-11-04 22:00:00,22.353029251098636,1.954903244972229,45.0,0.0
2019-11-04 23:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 00:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 01:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 02:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 03:00:00,22.40091133117676,0.0,45.0,0.0
