Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-11-05 04:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 05:00:00,22.40091133117676,0.0,45.0,0.0
2019-11-05 06:00:00,22.448793888092045,0.0,45.0,0.0
2019-11-05 07:00:00,22.59244155883789,0.0,45.0,0.0
2019-11-05 08:00:00,21.86223316192627,141.70910549163818,137.27463150024417,45.85399627685547
2019-11-05 09:00:00,21.981938362121582,54.339582443237305,54.85066318511963,41.568885803222656
2019-11-05 10:00:00,21.993910789489746,46.85826873779297,45.145033836364746,47.85731315612793
2019-11-05 11:00:00,21.993910789489746,67.19593238830566,60.183438301086426,37.77350044250488
2019-11-05 12:00:00,21.946028232574463,53.699416160583496,55.33626365661621,41.46889686584473
2019-11-05 13:00:00,21.898146152496338,50.99704837799072,49.59672164916992,55.75705528259277
2019-11-05 14:00:00,21.993910312652588,46.410868644714355,45.0,54.05793571472168
2019-11-05 15:00:00,21.9460277557373,45.134453773498535,45.0,99.92910766601562
2019-11-05 16:00:00,21.9460277557373,45.08584022521973,45.0,100.0
2019-11-05 17:00:00,21.79041004180908,46.27810573577881,45.0,100.0
2019-11-05 18:00:00,21.17991065979004,44.46138381958008,45.0,100.0
2019-11-05 19:00:00,21.155970573425293,44.46300411224365,45.0,100.0
2019-11-05 20:00:00,21.25173568725586,47.20765399932861,45.0,100.0
2019-11-05 21:00:00,21.25173568725586,45.08475399017334,45.0,100.0
2019-11-05 22:00:00,21.826323032379147,2.66576075553894,45.0,0.0
2019-11-05 23:00:00,22.01785278320312,0.0,45.0,0.0
2019-11-06 00:00:00,22.01785278320312,0.0,45.0,0.0
2019-11-06 01:00:00,22.01785278320312,0.0,45.0,0.0
2019-11-06 02:00:00,22.01785278320312,0.0,45.0,0.0
2019-11-06 03:00:00,21.96997022628784,0.0,45.0,0.0
2019-11-06 04:00:00,21.874205112457272,0.0,45.0,0.0
2019-11-06 05:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-06 06:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-06 07:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-06 08:00:00,21.664717674255368,55.62849235534668,52.730024337768555,75.0
2019-11-06 09:00:00,21.8023796081543,44.27769756317139,45.0,100.0
2019-11-06 10:00:00,21.58691024780273,45.304263114929206,45.0,100.0
2019-11-06 11:00:00,21.77843856811523,46.186434745788574,45.0,100.0
2019-11-06 12:00:00,21.77843856811523,44.09155750274658,45.0,100.0
2019-11-06 13:00:00,21.77843856811523,43.79457187652588,45.0,100.0
2019-11-06 14:00:00,21.37143898010254,45.21727657318115,45.0,100.0
2019-11-06 15:00:00,21.17991065979004,44.68716812133789,45.0,100.0
2019-11-06 16:00:00,21.610851764678955,44.055463790893555,45.0,100.0
2019-11-06 17:00:00,21.7544994354248,44.07276439666748,45.0,100.0
2019-11-06 18:00:00,21.706616878509518,45.364967346191406,45.0,100.0
2019-11-06 19:00:00,21.706616878509518,43.6695556640625,45.0,100.0
2019-11-06 20:00:00,21.70063209533691,42.55537033081055,45.0,100.0
2019-11-06 21:00:00,21.73055839538574,46.37214660644531,45.0,100.0
2019-11-06 22:00:00,21.73055839538574,44.491400718688965,45.0,100.0
2019-11-06 23:00:00,21.73055839538574,44.96407699584961,45.0,100.0
2019-11-07 00:00:00,21.73055839538574,44.80709171295166,45.0,100.0
2019-11-07 01:00:00,21.73055839538574,22.476256370544434,45.0,50.0
2019-11-07 02:00:00,21.73055839538574,0.0,45.0,0.0
2019-11-07 03:00:00,21.778440952301022,0.0,45.0,0.0
2019-11-07 04:00:00,21.92208862304688,0.0,45.0,0.0
2019-11-07 05:00:00,21.92208862304688,0.0,45.0,0.0
2019-11-07 06:00:00,21.92208862304688,0.0,45.0,0.0
2019-11-07 07:00:00,21.778440952301025,0.0,45.0,0.0
2019-11-07 08:00:00,21.521071434020993,41.97748041152954,45.0,81.16999435424805
2019-11-07 09:00:00,21.51508522033691,45.49501705169678,45.0,100.0
2019-11-07 10:00:00,21.51508522033691,44.193397521972656,45.0,100.0
2019-11-07 11:00:00,21.51508522033691,45.649574279785156,45.0,100.0
2019-11-07 12:00:00,21.51508522033691,45.475650787353516,45.0,100.0
2019-11-07 13:00:00,21.51508522033691,43.935303688049316,45.0,100.0
2019-11-07 14:00:00,21.51508522033691,45.38602352142334,45.0,100.0
2019-11-07 15:00:00,21.527057647705075,45.36265468597412,45.0,100.0
2019-11-07 16:00:00,21.53903007507324,44.71468162536621,45.0,100.0
2019-11-07 17:00:00,21.53903007507324,45.281126976013184,45.0,100.0
2019-11-07 18:00:00,21.53903007507324,44.174784660339355,45.0,100.0
2019-11-07 19:00:00,21.38939619064331,44.588948249816895,45.0,100.0
2019-11-07 20:00:00,21.34749984741211,44.76902389526367,45.0,100.0
2019-11-07 21:00:00,21.34749984741211,45.466169357299805,45.0,100.0
2019-11-07 22:00:00,21.49114751815796,0.0,45.0,0.0
2019-11-07 23:00:00,21.395382404327393,0.0,45.0,0.0
2019-11-08 00:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-08 01:00:00,21.20385217666626,0.0,45.0,0.0
2019-11-08 02:00:00,21.15596961975098,0.0,45.0,0.0
2019-11-08 03:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-08 04:00:00,20.77291107177734,0.0,45.0,0.0
2019-11-08 05:00:00,20.77291107177734,0.0,45.0,0.0
2019-11-08 06:00:00,20.719042778015133,0.0,45.0,0.0
2019-11-08 07:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-08 08:00:00,20.65320205688477,33.61492443084717,45.0,100.0
2019-11-08 09:00:00,20.892613887786865,43.46198654174805,45.0,100.0
2019-11-08 10:00:00,21.084142684936523,44.46585941314697,45.0,100.0
2019-11-08 11:00:00,21.13202476501465,44.65729522705078,45.0,100.0
2019-11-08 12:00:00,21.13202476501465,44.77376747131348,45.0,100.0
2019-11-08 13:00:00,21.275672435760498,43.70994567871094,45.0,100.0
2019-11-08 14:00:00,21.32355499267578,44.60055065155029,45.0,100.0
2019-11-08 15:00:00,21.32355499267578,45.27370738983154,45.0,100.0
2019-11-08 16:00:00,21.32355499267578,43.346078872680664,45.0,100.0
2019-11-08 17:00:00,21.32355499267578,45.30872917175293,45.0,100.0
2019-11-08 18:00:00,21.32355499267578,44.65670299530029,45.0,100.0
2019-11-08 19:00:00,21.17990732192993,44.32446575164795,45.0,100.0
2019-11-08 20:00:00,21.13202476501465,43.49010372161865,45.0,100.0
2019-11-08 21:00:00,21.13202476501465,45.72673034667969,45.0,100.0
2019-11-08 22:00:00,21.32355499267578,0.0,45.0,0.0
2019-11-08 23:00:00,21.17990732192993,0.0,45.0,0.0
2019-11-09 00:00:00,20.91655540466309,0.0,45.0,0.0
2019-11-09 01:00:00,20.89261531829834,0.0,45.0,0.0
2019-11-09 02:00:00,20.67714691162109,0.0,45.0,0.0
2019-11-09 03:00:00,20.67714691162109,0.0,45.0,0.0
2019-11-09 04:00:00,20.67714691162109,0.0,45.0,0.0
2019-11-09 05:00:00,20.62926435470581,0.0,45.0,0.0
2019-11-09 06:00:00,20.46167182922363,0.0,45.0,0.0
2019-11-09 07:00:00,20.46167182922363,0.0,45.0,0.0
2019-11-09 08:00:00,20.5574369430542,0.0,45.0,0.0
2019-11-09 09:00:00,20.65320205688477,13.251667022705078,45.0,50.0
2019-11-09 10:00:00,20.844730854034427,46.06121063232422,45.0,100.0
2019-11-09 11:00:00,21.0362606048584,44.17413330078125,45.0,100.0
2019-11-09 12:00:00,21.22779083251953,44.913063049316406,45.0,100.0
2019-11-09 13:00:00,21.275672912597656,44.165038108825684,45.0,100.0
2019-11-09 14:00:00,21.41931915283203,44.6275520324707,45.0,100.0
2019-11-09 15:00:00,21.41931915283203,45.033287048339844,45.0,100.0
2019-11-09 16:00:00,21.305599689483643,45.07632350921631,45.0,100.0
2019-11-09 17:00:00,21.3953800201416,22.45689105987549,45.0,50.0
2019-11-09 18:00:00,21.455232620239258,0.0,45.0,0.0
2019-11-09 19:00:00,21.17990732192993,0.0,45.0,0.0
2019-11-09 20:00:00,21.13202476501465,0.0,45.0,0.0
2019-11-09 21:00:00,21.13202476501465,0.0,45.0,0.0
2019-11-09 22:00:00,21.084142684936523,0.0,45.0,0.0
2019-11-09 23:00:00,21.0362606048584,0.0,45.0,0.0
2019-11-10 00:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 01:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 02:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 03:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 04:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 05:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 06:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 07:00:00,20.892613887786865,0.0,45.0,0.0
2019-11-10 08:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 09:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 10:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 11:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 12:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 13:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 14:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 15:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 16:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-10 17:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 18:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 19:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 20:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-10 21:00:00,20.65320205688477,0.0,45.0,0.0
2019-11-10 22:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-10 23:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-11 00:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-11 01:00:00,20.413790225982666,0.0,45.0,0.0
2019-11-11 02:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-11 03:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-11 04:00:00,20.318025112152096,0.0,45.0,0.0
2019-11-11 05:00:00,20.17437744140625,0.0,45.0,0.0
2019-11-11 06:00:00,20.17437744140625,0.0,45.0,0.0
2019-11-11 07:00:00,20.07861328125,0.0,45.0,0.0
2019-11-11 08:00:00,20.17437744140625,35.006601333618164,45.0,100.0
2019-11-11 09:00:00,20.36590766906738,44.33979606628418,45.0,100.0
2019-11-11 10:00:00,20.65320205688477,46.297871589660645,45.0,100.0
2019-11-11 11:00:00,21.0362606048584,43.42448616027832,45.0,100.0
2019-11-11 12:00:00,21.32355499267578,44.27432441711426,45.0,100.0
2019-11-11 13:00:00,21.32355499267578,45.85106182098389,45.0,100.0
2019-11-11 14:00:00,21.419320106506348,43.67737007141113,45.0,100.0
2019-11-11 15:00:00,21.51508522033691,45.03049850463867,45.0,100.0
2019-11-11 16:00:00,21.407350540161133,45.54210662841797,45.0,100.0
2019-11-11 17:00:00,21.155968189239502,45.49735927581787,45.0,100.0
2019-11-11 18:00:00,21.10808563232422,44.50030994415283,45.0,100.0
2019-11-11 19:00:00,21.10808563232422,45.868834495544434,45.0,100.0
2019-11-11 20:00:00,21.10808563232422,44.85297679901123,45.0,100.0
2019-11-11 21:00:00,21.05421781539917,44.77971839904785,45.0,100.0
2019-11-11 22:00:00,21.06020545959473,44.53109169006348,45.0,100.0
2019-11-11 23:00:00,20.820793151855465,45.76712131500244,45.0,100.0
2019-11-12 00:00:00,20.67714691162109,44.77937126159668,45.0,100.0
2019-11-12 01:00:00,20.48561668395996,23.728164672851562,45.0,50.0
2019-11-12 02:00:00,20.629264354705807,0.0,45.0,0.0
2019-11-12 03:00:00,20.48561668395996,0.0,45.0,0.0
2019-11-12 04:00:00,20.34196901321411,0.0,45.0,0.0
2019-11-12 05:00:00,20.29408645629883,0.0,45.0,0.0
2019-11-12 06:00:00,20.29408645629883,0.0,45.0,0.0
2019-11-12 07:00:00,20.246204376220707,0.0,45.0,0.0
2019-11-12 08:00:00,20.246204376220707,34.14972400665283,45.0,100.0
2019-11-12 09:00:00,20.72502851486206,46.57393741607666,45.0,100.0
2019-11-12 10:00:00,21.203853130340576,44.270009994506836,45.0,100.0
2019-11-12 11:00:00,21.25173568725586,46.34991455078125,45.0,100.0
2019-11-12 12:00:00,21.203853130340576,44.784189224243164,45.0,100.0
2019-11-12 13:00:00,21.06020545959473,44.651671409606934,45.0,100.0
2019-11-12 14:00:00,21.06020545959473,45.558844566345215,45.0,100.0
2019-11-12 15:00:00,20.96444034576416,45.26443862915039,45.0,100.0
2019-11-12 16:00:00,20.86867523193359,45.00014305114746,45.0,100.0
2019-11-12 17:00:00,20.86867523193359,44.527381896972656,45.0,100.0
2019-11-12 18:00:00,20.86867523193359,44.03743076324463,45.0,100.0
2019-11-12 19:00:00,20.86867523193359,44.67567157745361,45.0,100.0
2019-11-12 20:00:00,20.801180839538574,45.782856941223145,45.0,100.0
2019-11-12 21:00:00,20.67714691162109,44.340495109558105,45.0,100.0
2019-11-12 22:00:00,20.629264354705807,46.14853477478027,45.0,100.0
2019-11-12 23:00:00,20.437734127044678,11.295592308044432,45.0,25.0
2019-11-13 00:00:00,20.34196901321411,0.0,45.0,0.0
2019-11-13 01:00:00,20.29408645629883,0.0,45.0,0.0
2019-11-13 02:00:00,20.07861328125,0.0,45.0,0.0
2019-11-13 03:00:00,19.982848167419434,0.0,45.0,0.0
2019-11-13 04:00:00,19.88708305358887,0.0,45.0,0.0
2019-11-13 05:00:00,19.88708305358887,0.0,45.0,0.0
2019-11-13 06:00:00,19.67759895324707,0.0,45.0,0.0
2019-11-13 07:00:00,19.6716136932373,0.0,45.0,0.0
2019-11-13 08:00:00,19.57584953308105,33.629658699035645,45.0,100.0
2019-11-13 09:00:00,19.91102647781372,47.49367427825928,45.0,100.0
2019-11-13 10:00:00,20.24620294570923,44.84277820587158,45.0,100.0
2019-11-13 11:00:00,20.6292610168457,43.6340856552124,45.0,100.0
2019-11-13 12:00:00,20.6292610168457,44.32725715637207,45.0,100.0
2019-11-13 13:00:00,20.6292610168457,45.93005847930908,45.0,100.0
2019-11-13 14:00:00,20.677143573760986,45.39572715759277,45.0,100.0
2019-11-13 15:00:00,20.72502613067627,45.494194984436035,45.0,100.0
2019-11-13 16:00:00,20.82079124450684,45.9716739654541,45.0,100.0
2019-11-13 17:00:00,20.82079124450684,46.391072273254395,45.0,100.0
2019-11-13 18:00:00,20.82079124450684,45.0285587310791,45.0,100.0
2019-11-13 19:00:00,20.86867380142212,45.30256462097168,45.0,100.0
2019-11-13 20:00:00,20.82079124450684,43.921196937561035,45.0,100.0
2019-11-13 21:00:00,20.82079124450684,46.55546951293945,45.0,100.0
2019-11-13 22:00:00,20.916556358337402,44.250558853149414,45.0,100.0
2019-11-13 23:00:00,20.772908687591556,45.704811096191406,45.0,100.0
2019-11-14 00:00:00,20.6292610168457,45.120906829833984,45.0,100.0
2019-11-14 01:00:00,20.4377326965332,45.335914611816406,45.0,100.0
2019-11-14 02:00:00,20.4377326965332,44.95023250579834,45.0,100.0
2019-11-14 03:00:00,20.4377326965332,0.0,45.0,0.0
2019-11-14 04:00:00,20.4377326965332,0.0,45.0,0.0
2019-11-14 05:00:00,20.4377326965332,0.0,45.0,0.0
2019-11-14 06:00:00,20.4377326965332,0.0,45.0,0.0
2019-11-14 07:00:00,20.4377326965332,0.0,45.0,0.0
2019-11-14 08:00:00,20.4377326965332,32.85251045227051,45.0,100.0
2019-11-14 09:00:00,20.6292610168457,44.38589096069336,45.0,100.0
2019-11-14 10:00:00,20.82079124450684,44.807671546936035,45.0,100.0
2019-11-14 11:00:00,20.916556358337402,46.80148696899414,45.0,100.0
2019-11-14 12:00:00,21.10808563232422,44.94588375091553,45.0,100.0
2019-11-14 13:00:00,21.20384979248047,44.48224067687988,45.0,100.0
2019-11-14 14:00:00,21.20384979248047,44.139159202575684,45.0,100.0
2019-11-14 15:00:00,21.20384979248047,44.32267379760742,45.0,100.0
2019-11-14 16:00:00,21.20384979248047,43.24670886993408,45.0,100.0
2019-11-14 17:00:00,21.10808563232422,44.09671688079834,45.0,100.0
2019-11-14 18:00:00,21.20384979248047,45.24079132080078,45.0,100.0
2019-11-14 19:00:00,21.20384979248047,44.98344326019287,45.0,100.0
2019-11-14 20:00:00,21.20384979248047,43.51376724243164,45.0,100.0
2019-11-14 21:00:00,21.20384979248047,44.342912673950195,45.0,100.0
2019-11-14 22:00:00,21.20384979248047,45.44999313354492,45.0,100.0
2019-11-14 23:00:00,21.10808563232422,45.2376127243042,45.0,100.0
2019-11-15 00:00:00,21.01232147216797,43.18259143829346,45.0,100.0
2019-11-15 01:00:00,20.916556358337402,33.4506139755249,45.0,75.0
2019-11-15 02:00:00,20.95845365524292,0.0,45.0,0.0
2019-11-15 03:00:00,20.928528308868408,0.0,45.0,0.0
2019-11-15 04:00:00,20.86867618560791,0.0,45.0,0.0
2019-11-15 05:00:00,20.820793628692623,0.0,45.0,0.0
2019-11-15 06:00:00,20.77291107177734,0.0,45.0,0.0
2019-11-15 07:00:00,20.77291107177734,0.0,45.0,0.0
2019-11-15 08:00:00,20.77291107177734,34.0107946395874,45.0,100.0
2019-11-15 09:00:00,21.012323379516605,44.79670333862305,45.0,100.0
2019-11-15 10:00:00,21.251734733581543,45.56936550140381,45.0,100.0
2019-11-15 11:00:00,21.15596961975098,44.07351303100586,45.0,100.0
2019-11-15 12:00:00,21.012322902679447,45.064480781555176,45.0,100.0
2019-11-15 13:00:00,20.77291107177734,43.37143421173096,45.0,100.0
2019-11-15 14:00:00,20.77291107177734,45.18760681152344,45.0,100.0
2019-11-15 15:00:00,20.86867618560791,45.8033971786499,45.0,100.0
2019-11-15 16:00:00,20.77291107177734,44.76148796081543,45.0,100.0
2019-11-15 17:00:00,20.77291107177734,43.75843048095703,45.0,100.0
2019-11-15 18:00:00,20.77291107177734,46.4055700302124,45.0,100.0
2019-11-15 19:00:00,20.677145957946777,44.97846698760986,45.0,100.0
2019-11-15 20:00:00,20.58138084411621,46.0646333694458,45.0,100.0
2019-11-15 21:00:00,20.58138084411621,44.55214881896973,45.0,100.0
2019-11-15 22:00:00,20.820793628692627,10.829548478126526,45.0,0.0
2019-11-15 23:00:00,20.820793628692627,0.0,45.0,0.0
2019-11-16 00:00:00,20.629263401031494,0.0,45.0,0.0
2019-11-16 01:00:00,20.533498764038086,0.0,45.0,0.0
2019-11-16 02:00:00,20.38985252380371,0.0,45.0,0.0
2019-11-16 03:00:00,20.294087409973145,0.0,45.0,0.0
2019-11-16 04:00:00,20.19832229614258,0.0,45.0,0.0
2019-11-16 05:00:00,20.19832229614258,0.0,45.0,0.0
2019-11-16 06:00:00,20.00679397583008,0.0,45.0,0.0
2019-11-16 07:00:00,20.00679397583008,0.0,45.0,0.0
2019-11-16 08:00:00,20.00679397583008,0.0,45.0,0.0
2019-11-16 09:00:00,20.00679397583008,11.461243629455568,45.0,50.0
2019-11-16 10:00:00,20.150440216064457,44.90743827819824,45.0,100.0
2019-11-16 11:00:00,20.341969966888428,45.049723625183105,45.0,100.0
2019-11-16 12:00:00,20.58138084411621,45.3568754196167,45.0,100.0
2019-11-16 13:00:00,20.629263401031494,44.44980239868164,45.0,100.0
2019-11-16 14:00:00,20.77291107177734,45.75569438934326,45.0,100.0
2019-11-16 15:00:00,20.77291107177734,43.914066314697266,45.0,100.0
2019-11-16 16:00:00,20.77291107177734,45.94932270050049,45.0,100.0
2019-11-16 17:00:00,20.820793628692623,27.124267101287842,45.0,50.0
2019-11-16 18:00:00,21.15596961975098,5.464145302772523,45.0,0.0
2019-11-16 19:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-16 20:00:00,20.77291107177734,0.0,45.0,0.0
2019-11-16 21:00:00,20.713056564331055,0.0,45.0,0.0
2019-11-16 22:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-16 23:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 00:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 01:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 02:00:00,20.413790225982666,0.0,45.0,0.0
2019-11-17 03:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-17 04:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-17 05:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-17 06:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-17 07:00:00,20.222259998321533,0.0,45.0,0.0
2019-11-17 08:00:00,20.17437744140625,0.0,45.0,0.0
2019-11-17 09:00:00,20.17437744140625,0.0,45.0,0.0
2019-11-17 10:00:00,20.270142555236816,0.0,45.0,0.0
2019-11-17 11:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-17 12:00:00,20.46167278289795,0.0,45.0,0.0
2019-11-17 13:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 14:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 15:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 16:00:00,20.701084136962894,0.0,45.0,0.0
2019-11-17 17:00:00,20.701084136962894,0.0,45.0,0.0
2019-11-17 18:00:00,20.605319976806644,0.0,45.0,0.0
2019-11-17 19:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 20:00:00,20.55743789672852,0.0,45.0,0.0
2019-11-17 21:00:00,20.46167278289795,0.0,45.0,0.0
2019-11-17 22:00:00,20.46167278289795,0.0,45.0,0.0
2019-11-17 23:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 00:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 01:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 02:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 03:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 04:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 05:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 06:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 07:00:00,20.36590766906738,0.0,45.0,0.0
2019-11-18 08:00:00,20.46167278289795,35.02042007446289,45.0,100.0
2019-11-18 09:00:00,20.802834987640384,45.408945083618164,45.0,100.0
2019-11-18 10:00:00,21.06020545959473,44.767951011657715,45.0,100.0
2019-11-18 11:00:00,21.251734733581543,45.6568489074707,45.0,100.0
2019-11-18 12:00:00,21.34749984741211,45.192277908325195,45.0,100.0
2019-11-18 13:00:00,21.34749984741211,47.61875915527344,45.0,100.0
2019-11-18 14:00:00,21.34749984741211,45.21291923522949,45.0,100.0
2019-11-18 15:00:00,21.34749984741211,44.02250576019287,45.0,100.0
2019-11-18 16:00:00,21.491147518157955,45.278292655944824,45.0,100.0
2019-11-18 17:00:00,21.34749984741211,45.39438533782959,45.0,100.0
2019-11-18 18:00:00,21.20385217666626,46.12950611114502,45.0,100.0
2019-11-18 19:00:00,21.15596961975098,46.89354228973389,45.0,100.0
2019-11-18 20:00:00,21.15596961975098,44.72871017456055,45.0,100.0
2019-11-18 21:00:00,21.06020545959473,45.060688972473145,45.0,100.0
2019-11-18 22:00:00,20.96444129943848,34.35230755805969,45.0,75.0
2019-11-18 23:00:00,21.108087539672855,13.04659366607666,45.0,0.0
2019-11-19 00:00:00,21.15596961975098,0.8223721981048585,45.0,0.0
2019-11-19 01:00:00,21.15596961975098,0.0,45.0,0.0
2019-11-19 02:00:00,21.012323379516605,0.0,45.0,0.0
2019-11-19 03:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-19 04:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-19 05:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-19 06:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-19 07:00:00,20.96444129943848,0.0,45.0,0.0
2019-11-19 08:00:00,21.108087539672855,33.5970516204834,45.0,100.0
2019-11-19 09:00:00,21.395382404327393,44.169586181640625,45.0,100.0
2019-11-19 10:00:00,21.63479423522949,45.62456798553467,45.0,100.0
2019-11-19 11:00:00,21.53903007507324,45.739068031311035,45.0,100.0
2019-11-19 12:00:00,21.63479423522949,45.79853057861328,45.0,100.0
2019-11-19 13:00:00,21.34749984741211,45.331398010253906,45.0,100.0
2019-11-19 14:00:00,21.34749984741211,43.526719093322754,45.0,100.0
2019-11-19 15:00:00,21.34749984741211,44.9576473236084,45.0,100.0
2019-11-19 16:00:00,21.34749984741211,45.9885892868042,45.0,100.0
2019-11-19 17:00:00,21.34749984741211,44.73582172393799,45.0,100.0
2019-11-19 18:00:00,21.34749984741211,45.033738136291504,45.0,100.0
2019-11-19 19:00:00,21.34749984741211,44.12178325653076,45.0,100.0
2019-11-19 20:00:00,21.34749984741211,45.70920276641846,45.0,100.0
2019-11-19 21:00:00,21.34749984741211,44.78377914428711,45.0,100.0
2019-11-19 22:00:00,21.49114751815796,9.839295864105225,45.0,0.0
2019-11-19 23:00:00,21.491147518157955,0.0,45.0,0.0
2019-11-20 00:00:00,21.299617290496826,11.285818099975584,45.0,37.81854820251465
2019-11-20 01:00:00,21.060203075408936,0.0,45.0,0.0
2019-11-20 02:00:00,21.10808563232422,0.0,45.0,0.0
2019-11-20 03:00:00,21.10808563232422,0.0,45.0,0.0
2019-11-20 04:00:00,21.10808563232422,0.8223721981048585,45.0,0.0
2019-11-20 05:00:00,21.10808563232422,0.0,45.0,0.0
2019-11-20 06:00:00,21.060203075408936,0.0,45.0,0.0
2019-11-20 07:00:00,20.91655540466309,0.0,45.0,0.0
2019-11-20 08:00:00,20.91655540466309,33.83749008178711,45.0,100.0
2019-11-20 09:00:00,21.10808563232422,46.0397424697876,45.0,100.0
2019-11-20 10:00:00,21.10808563232422,44.920846939086914,45.0,100.0
2019-11-20 11:00:00,21.29961585998535,44.545921325683594,45.0,100.0
2019-11-20 12:00:00,21.29961585998535,46.13554096221924,45.0,100.0
2019-11-20 13:00:00,21.29961585998535,44.59694290161133,45.0,100.0
2019-11-20 14:00:00,21.29961585998535,44.95942306518555,45.0,100.0
2019-11-20 15:00:00,21.29961585998535,45.0958366394043,45.0,100.0
2019-11-20 16:00:00,21.08414459228516,45.26521015167236,45.0,100.0
2019-11-20 17:00:00,21.08414459228516,43.81130027770996,45.0,100.0
2019-11-20 18:00:00,21.08414459228516,46.754868507385254,45.0,100.0
2019-11-20 19:00:00,21.27567481994629,44.252716064453125,45.0,100.0
2019-11-20 20:00:00,21.27567481994629,45.02062702178955,45.0,100.0
2019-11-20 21:00:00,21.27567481994629,44.38820552825928,45.0,100.0
2019-11-20 22:00:00,21.41932249069214,8.657243013381956,45.0,0.0
2019-11-20 23:00:00,21.323557376861572,0.0,45.0,0.0
2019-11-21 00:00:00,21.27567481994629,0.0,45.0,0.0
2019-11-21 01:00:00,21.114072799682617,0.0,45.0,0.0
2019-11-21 02:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-21 03:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-21 04:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-21 05:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-21 06:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-21 07:00:00,21.012322902679443,0.0,45.0,0.0
2019-11-21 08:00:00,21.2517352104187,36.57546615600586,45.0,100.0
2019-11-21 09:00:00,21.44326400756836,45.37087631225586,45.0,100.0
2019-11-21 10:00:00,21.63479423522949,47.4255485534668,45.0,100.0
2019-11-21 11:00:00,21.68866109848022,44.96254634857178,45.0,100.0
2019-11-21 12:00:00,21.65873336791992,46.02244281768799,45.0,100.0
2019-11-21 13:00:00,21.56296920776367,44.07932472229004,45.0,100.0
2019-11-21 14:00:00,21.993910789489746,55.90702438354492,56.67767906188965,76.29450988769531
2019-11-21 15:00:00,21.922087669372555,48.7999792098999,49.54620933532715,34.499555587768555
2019-11-21 16:00:00,21.946028232574463,50.79993915557861,52.41477012634277,43.24335861206055
2019-11-21 17:00:00,21.96996879577637,45.183937072753906,45.0,50.52450752258301
2019-11-21 18:00:00,21.808366775512695,44.706804275512695,45.0,52.54402542114258
2019-11-21 19:00:00,21.7544994354248,44.91026496887207,45.0,50.04721450805664
2019-11-21 20:00:00,21.928073406219482,44.82517147064209,45.0,49.45572280883789
2019-11-21 21:00:00,21.92208862304688,45.69814682006836,45.0,50.155609130859375
2019-11-21 22:00:00,21.82632350921631,0.0,45.0,0.0
2019-11-21 23:00:00,21.73055839538574,0.0,45.0,0.0
2019-11-22 00:00:00,21.53903007507324,0.0,45.0,0.0
2019-11-22 01:00:00,21.443264961242676,0.0,45.0,0.0
2019-11-22 02:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-22 03:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-22 04:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-22 05:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-22 06:00:00,21.34749984741211,0.0,45.0,0.0
2019-11-22 07:00:00,21.299617290496826,0.0,45.0,0.0
2019-11-22 08:00:00,21.31158685684204,33.18645095825195,45.0,76.52349090576172
2019-11-22 09:00:00,21.94602823257446,45.13600540161133,45.0,50.40091514587402
2019-11-22 10:00:00,21.981940746307373,48.56526184082031,51.48984718322754,23.44814109802246
2019-11-22 11:00:00,21.979547023773193,46.232924461364746,45.0,42.73244094848633
2019-11-22 12:00:00,21.92208862304688,44.53985404968262,45.0,50.24245262145996
2019-11-22 13:00:00,21.92208862304688,44.498738288879395,45.0,50.37977981567383
2019-11-22 14:00:00,21.92208862304688,45.33364391326904,45.0,48.290706634521484
2019-11-22 15:00:00,21.92208862304688,44.54810047149658,45.0,47.52459144592285
2019-11-22 16:00:00,21.92208862304688,45.00998592376709,45.0,45.34920692443848
2019-11-22 17:00:00,21.778440952301025,44.775391578674316,45.0,45.43170166015625
2019-11-22 18:00:00,21.82632350921631,46.576080322265625,45.0,44.6007022857666
2019-11-22 19:00:00,21.73055839538574,44.566664695739746,45.0,44.30618667602539
2019-11-22 20:00:00,21.73055839538574,44.41784477233887,45.0,43.351356506347656
2019-11-22 21:00:00,21.73055839538574,45.11119365692139,45.0,43.23650360107422
2019-11-22 22:00:00,21.73055839538574,0.0,45.0,0.0
2019-11-22 23:00:00,21.419320106506348,0.0,45.0,0.0
2019-11-23 00:00:00,21.32355499267578,0.0,45.0,0.0
2019-11-23 01:00:00,21.13202476501465,0.0,45.0,0.0
2019-11-23 02:00:00,21.084142684936523,0.0,45.0,0.0
2019-11-23 03:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-23 04:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-23 05:00:00,20.94049644470215,0.0,45.0,0.0
2019-11-23 06:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-23 07:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-23 08:00:00,20.74896621704102,0.0,45.0,0.0
2019-11-23 09:00:00,20.74896621704102,11.079188346862793,45.0,38.428714752197266
2019-11-23 10:00:00,21.084142684936523,44.85622501373291,45.0,48.914621353149414
2019-11-23 11:00:00,21.371437549591064,44.9358491897583,45.0,49.814958572387695
2019-11-23 12:00:00,21.562967300415036,44.78031826019287,45.0,52.95360565185547
2019-11-23 13:00:00,21.94602632522583,45.087228775024414,45.0,46.63578987121582
2019-11-23 14:00:00,21.89814376831055,44.766228675842285,45.0,63.366037368774414
2019-11-23 15:00:00,21.89814376831055,44.71840286254883,45.0,60.60793876647949
2019-11-23 16:00:00,21.89814376831055,46.66556739807129,45.0,65.52026557922363
2019-11-23 17:00:00,21.89814376831055,22.525246620178223,45.0,29.098352432250977
2019-11-23 18:00:00,21.778438568115234,0.0,45.0,0.0
2019-11-23 19:00:00,21.59888124465942,0.0,45.0,0.0
2019-11-23 20:00:00,21.44326400756836,0.0,45.0,0.0
2019-11-23 21:00:00,21.44326400756836,0.0,45.0,0.0
2019-11-23 22:00:00,21.25173568725586,0.0,45.0,0.0
2019-11-23 23:00:00,21.203853130340576,0.0,45.0,0.0
2019-11-24 00:00:00,21.25173568725586,0.0,45.0,0.0
2019-11-24 01:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 02:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 03:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 04:00:00,21.066190242767338,0.0,45.0,0.0
2019-11-24 05:00:00,21.018307685852054,0.0,45.0,0.0
2019-11-24 06:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 07:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 08:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 09:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 10:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 11:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-24 12:00:00,20.916557788848873,0.0,45.0,0.0
2019-11-24 13:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 14:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 15:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 16:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 17:00:00,21.06020545959473,10.496041297912598,45.0,41.32791709899902
2019-11-24 18:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 19:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 20:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 21:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-24 22:00:00,20.96444034576416,0.0,45.0,0.0
2019-11-24 23:00:00,21.06020545959473,0.0,45.0,0.0
2019-11-25 00:00:00,20.916557788848877,0.0,45.0,0.0
2019-11-25 01:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 02:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 03:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 04:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 05:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 06:00:00,20.820793151855465,0.0,45.0,0.0
2019-11-25 07:00:00,20.86867523193359,0.0,45.0,0.0
2019-11-25 08:00:00,20.820793628692623,33.69359874725342,45.0,58.72544479370117
2019-11-25 09:00:00,21.155970573425293,43.8754825592041,45.0,52.340110778808594
2019-11-25 10:00:00,21.395381927490234,46.84891891479492,45.0,60.23879814147949
2019-11-25 11:00:00,21.58691120147705,45.12377452850342,45.0,55.940120697021484
2019-11-25 12:00:00,21.874205112457272,43.75225639343262,45.0,57.05867958068848
2019-11-25 13:00:00,21.82632255554199,46.430378913879395,45.0,90.46147346496582
2019-11-25 14:00:00,21.82632255554199,44.319597244262695,45.0,100.0
2019-11-25 15:00:00,21.82632255554199,45.530832290649414,45.0,100.0
2019-11-25 16:00:00,21.82632255554199,45.49183654785156,45.0,100.0
2019-11-25 17:00:00,21.82632255554199,43.79722309112549,45.0,98.62413597106934
2019-11-25 18:00:00,21.82632255554199,45.17207336425781,45.0,80.09538841247559
2019-11-25 19:00:00,21.82632255554199,44.4130277633667,45.0,63.969350814819336
2019-11-25 20:00:00,21.82632255554199,45.03033638000488,45.0,65.55301475524902
2019-11-25 21:00:00,21.82632255554199,44.955345153808594,45.0,55.42563819885254
2019-11-25 22:00:00,21.82632255554199,0.0,45.0,0.0
2019-11-25 23:00:00,21.73055839538574,0.0,45.0,0.0
2019-11-26 00:00:00,21.63479423522949,0.0,45.0,0.0
2019-11-26 01:00:00,21.44326400756836,0.0,45.0,0.0
2019-11-26 02:00:00,21.44326400756836,0.0,45.0,0.0
2019-11-26 03:00:00,21.44326400756836,0.0,45.0,0.0
2019-11-26 04:00:00,21.25173568725586,0.0,45.0,0.0
2019-11-26 05:00:00,21.25173568725586,0.0,45.0,0.0
2019-11-26 06:00:00,21.25173568725586,0.0,45.0,0.0
2019-11-26 07:00:00,21.299617767333984,0.0,45.0,0.0
2019-11-26 08:00:00,21.730558395385742,33.78861713409424,45.0,36.22484588623047
2019-11-26 09:00:00,22.1196026802063,46.33437728881836,46.69443130493164,14.604940414428711
2019-11-26 10:00:00,21.993910789489746,43.95955276489258,45.91125774383545,21.236825942993164
2019-11-26 11:00:00,21.993910789489746,45.24903964996338,45.0,41.36773872375488
2019-11-26 12:00:00,21.993911266326904,46.60868167877197,45.0,37.45919418334961
2019-11-26 13:00:00,21.96997022628784,45.5521125793457,45.0,45.574039459228516
2019-11-26 14:00:00,21.96997022628784,44.98598384857178,45.0,48.76668357849121
2019-11-26 15:00:00,22.01785278320312,44.58570861816406,45.0,36.05471992492676
2019-11-26 16:00:00,21.922087669372555,43.33962631225586,45.0,56.315670013427734
2019-11-26 17:00:00,21.8023796081543,46.01680946350098,45.0,96.15712547302246
2019-11-26 18:00:00,21.886173248291016,44.189971923828125,45.0,67.8226203918457
2019-11-26 19:00:00,21.96996879577637,44.35808086395264,45.0,85.3346996307373
2019-11-26 20:00:00,21.96996879577637,44.9199800491333,45.0,77.28514099121094
2019-11-26 21:00:00,21.96996879577637,45.36015224456787,45.0,64.44346809387207
2019-11-26 22:00:00,21.8742036819458,0.0,45.0,0.0
2019-11-26 23:00:00,21.730556488037106,0.0,45.0,0.0
2019-11-27 00:00:00,21.58691024780273,0.0,45.0,0.0
2019-11-27 01:00:00,21.3953800201416,0.0,45.0,0.0
2019-11-27 02:00:00,21.3953800201416,0.0,45.0,0.0
2019-11-27 03:00:00,21.20384979248047,0.0,45.0,0.0
2019-11-27 04:00:00,21.20384979248047,0.0,45.0,0.0
2019-11-27 05:00:00,21.20384979248047,0.0,45.0,0.0
2019-11-27 06:00:00,21.10808563232422,0.0,45.0,0.0
2019-11-27 07:00:00,21.10808563232422,0.0,45.0,0.0
2019-11-27 08:00:00,21.586909294128418,34.045132637023926,45.0,60.63425827026367
2019-11-27 09:00:00,22.01186561584473,48.73253059387207,52.06587600708008,32.75512504577637
2019-11-27 10:00:00,21.993910312652588,45.18669128417969,45.0,28.743867874145508
2019-11-27 11:00:00,22.04179286956787,54.367486000061035,45.0,23.028120040893555
2019-11-27 12:00:00,22.07172012329102,59.45620632171631,64.05169677734375,19.0683536529541
2019-11-27 13:00:00,21.922088146209717,44.949339866638184,45.0,39.72987747192383
2019-11-27 14:00:00,21.969970703125004,46.86220169067383,45.0,34.06892776489258
2019-11-27 15:00:00,21.946026325225834,47.66013050079346,45.0,30.906988143920895
2019-11-27 16:00:00,21.94602632522583,44.80576038360596,45.0,46.08731460571289
2019-11-27 17:00:00,21.993908882141113,44.651719093322754,45.0,34.71633338928223
2019-11-27 18:00:00,21.94602632522583,46.36974906921387,45.0,37.57969856262207
2019-11-27 19:00:00,21.94602632522583,45.19798183441162,45.0,42.47340202331543
2019-11-27 20:00:00,21.94602632522583,46.004361152648926,45.0,37.95172119140625
2019-11-27 21:00:00,21.94602632522583,45.299221992492676,45.0,38.692012786865234
2019-11-27 22:00:00,22.08967399597168,0.0,45.0,0.0
2019-11-27 23:00:00,21.94602632522583,0.0,45.0,0.0
2019-11-28 00:00:00,21.754496097564697,0.0,45.0,0.0
2019-11-28 01:00:00,21.70661354064941,0.0,45.0,0.0
2019-11-28 02:00:00,21.467202663421627,0.0,45.0,0.0
2019-11-28 03:00:00,21.32355499267578,0.0,45.0,0.0
2019-11-28 04:00:00,21.32355499267578,5.04010772705078,45.0,5.782596588134765
2019-11-28 05:00:00,21.32355499267578,2.575244426727295,45.0,13.298484802246096
2019-11-28 06:00:00,21.32355499267578,0.0,45.0,0.0
2019-11-28 07:00:00,21.227789878845215,0.0,45.0,0.0
2019-11-28 08:00:00,21.275672435760498,34.80062007904053,45.0,55.036001205444336
2019-11-28 09:00:00,21.850261211395264,548.1491012573242,578.5,100.0
2019-11-28 10:00:00,21.89814376831055,382.09595680236816,379.0,100.0
2019-11-28 11:00:00,21.993908882141113,106.2600612640381,107.64725875854492,49.016218185424805
2019-11-28 12:00:00,21.89814376831055,99.71577453613281,100.0,90.7440128326416
2019-11-28 13:00:00,21.89814376831055,99.23148155212402,100.0,100.0
2019-11-28 14:00:00,21.89814376831055,100.94785690307617,100.0,100.0
2019-11-28 15:00:00,21.89814376831055,99.27157402038574,100.0,100.0
2019-11-28 16:00:00,21.993908882141113,99.12175559997559,100.0,53.576852798461914
2019-11-28 17:00:00,21.880188465118408,100.80430221557616,100.0,77.78684997558594
2019-11-28 18:00:00,22.017850399017334,97.64725112915039,100.0,45.71285629272461
2019-11-28 19:00:00,21.922085285186764,99.88741302490233,100.0,71.29331016540527
2019-11-28 20:00:00,21.96996784210205,99.72840118408203,100.0,57.136505126953125
2019-11-28 21:00:00,21.922087669372555,99.3350257873535,100.0,64.49670600891113
2019-11-28 22:00:00,21.922087669372555,0.0,100.0,0.0
2019-11-28 23:00:00,21.58691120147705,25.063585281372074,100.0,10.63730239868164
2019-11-29 00:00:00,21.44326400756836,0.0,100.0,0.0
2019-11-29 01:00:00,21.395381927490234,0.0,100.0,0.0
2019-11-29 02:00:00,21.25173568725586,0.0,100.0,0.0
2019-11-29 03:00:00,21.155970573425293,0.0,100.0,0.0
2019-11-29 04:00:00,21.06020545959473,0.0,100.0,0.0
2019-11-29 05:00:00,21.06020545959473,0.0,100.0,0.0
2019-11-29 06:00:00,21.06020545959473,0.0,100.0,0.0
2019-11-29 07:00:00,20.96444034576416,0.0,100.0,0.0
2019-11-29 08:00:00,21.155970096588135,92.24575233459474,100.0,64.23710060119629
2019-11-29 09:00:00,21.778440475463864,99.71055793762207,100.0,88.14642715454102
2019-11-29 10:00:00,21.96997022628784,99.83562469482422,100.0,52.77925682067871
2019-11-29 11:00:00,21.874205112457272,99.72945594787599,100.0,67.8726978302002
2019-11-29 12:00:00,21.922087669372555,99.32506942749023,100.0,63.01235580444336
2019-11-29 13:00:00,21.922087669372555,100.06008911132814,100.0,62.66526412963867
2019-11-29 14:00:00,21.96997022628784,99.44617652893066,100.0,51.62245559692383
2019-11-29 15:00:00,21.96997022628784,98.57799911499026,100.0,47.84341621398926
2019-11-29 16:00:00,21.922087669372555,99.9066390991211,100.0,55.621524810791016
2019-11-29 17:00:00,21.922087669372555,100.51153373718259,100.0,54.89826202392578
2019-11-29 18:00:00,21.874205112457272,99.87078094482423,100.0,62.70055961608887
2019-11-29 19:00:00,21.922087669372555,99.7153854370117,100.0,58.306602478027344
2019-11-29 20:00:00,21.82632255554199,99.24546813964847,100.0,67.39156532287598
2019-11-29 21:00:00,21.874205112457272,99.96557998657227,100.0,62.10572624206543
2019-11-29 22:00:00,21.826323032379147,0.0,100.0,0.0
2019-11-29 23:00:00,21.443264484405518,0.0,100.0,0.0
2019-11-30 00:00:00,21.155970573425293,0.0,100.0,0.0
2019-11-30 01:00:00,21.06020545959473,0.0,100.0,0.0
2019-11-30 02:00:00,20.86867523193359,0.0,100.0,0.0
2019-11-30 03:00:00,20.77291107177734,0.0,100.0,0.0
2019-11-30 04:00:00,20.67714691162109,0.0,100.0,0.0
2019-11-30 05:00:00,20.581381797790527,0.0,100.0,0.0
2019-11-30 06:00:00,20.48561668395996,0.0,100.0,0.0
2019-11-30 07:00:00,20.437734127044678,0.0,100.0,0.0
2019-11-30 08:00:00,20.29408645629883,0.0,100.0,0.0
2019-11-30 09:00:00,20.29408645629883,40.669050216674805,100.0,34.1153621673584
2019-11-30 10:00:00,20.77889585494995,98.51304244995117,100.0,99.16672706604004
2019-11-30 11:00:00,21.467204570770264,100.69229316711424,100.0,75.17415046691895
2019-11-30 12:00:00,21.754498481750485,98.499755859375,100.0,91.55804443359375
2019-11-30 13:00:00,21.85026359558105,100.72900962829588,100.0,100.0
2019-11-30 14:00:00,21.85026359558105,100.16974449157716,100.0,97.62256813049316
2019-11-30 15:00:00,21.898146152496334,100.14753532409668,100.0,84.9395580291748
2019-11-30 16:00:00,21.952012062072754,99.65802574157715,100.0,58.765092849731445
2019-11-30 17:00:00,21.9939079284668,49.875068664550774,100.0,25.433551788330078
2019-11-30 18:00:00,21.56296682357788,0.0,100.0,0.0
2019-11-30 19:00:00,21.096115112304688,0.0,100.0,0.0
2019-11-30 20:00:00,20.89261627197266,0.0,100.0,0.0
2019-11-30 21:00:00,20.79685211181641,0.0,100.0,0.0
2019-11-30 22:00:00,20.653204441070557,0.0,100.0,0.0
2019-11-30 23:00:00,20.60532188415527,0.0,100.0,0.0
2019-12-01 00:00:00,20.60532188415527,0.0,100.0,0.0
2019-12-01 01:00:00,20.41379165649414,0.0,100.0,0.0
2019-12-01 02:00:00,20.41379165649414,0.0,100.0,0.0
2019-12-01 03:00:00,20.365909576416016,0.0,100.0,0.0
2019-12-01 04:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-01 05:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-01 06:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-01 07:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-01 08:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-01 09:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-01 10:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-01 11:00:00,20.078615665435795,46.86854577064513,100.0,32.29446220397949
2019-12-01 12:00:00,20.4137921333313,74.833345413208,100.0,41.484764099121094
2019-12-01 13:00:00,20.748969554901123,92.14008712768555,100.0,44.89482879638672
2019-12-01 14:00:00,20.89261627197266,76.51814818382263,100.0,39.60452651977539
2019-12-01 15:00:00,20.748969078063965,0.0,100.0,0.0
2019-12-01 16:00:00,20.461674213409424,0.0,100.0,0.0
2019-12-01 17:00:00,20.41379165649414,49.72046470642089,100.0,48.23971176147461
2019-12-01 18:00:00,20.55743932723999,46.71305847167969,100.0,40.59127998352051
2019-12-01 19:00:00,20.70108699798584,96.08105659484863,100.0,88.78055763244629
2019-12-01 20:00:00,20.74298429489136,24.876651763916016,100.0,24.978927612304688
2019-12-01 21:00:00,20.58138084411621,0.8223721981048585,100.0,0.0
2019-12-01 22:00:00,20.437734603881836,0.0,100.0,0.0
2019-12-01 23:00:00,20.38985252380371,0.0,100.0,0.0
2019-12-02 00:00:00,20.341969966888428,0.0,100.0,0.0
2019-12-02 01:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-02 02:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-02 03:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-02 04:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-02 05:00:00,20.16241025924683,0.0,100.0,0.0
2019-12-02 06:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-02 07:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-02 08:00:00,20.270144939422607,91.73466682434083,100.0,99.13083267211914
2019-12-02 09:00:00,20.844733715057373,101.25691986083984,100.0,98.52124404907227
2019-12-02 10:00:00,21.323556900024414,99.71062088012695,100.0,100.0
2019-12-02 11:00:00,21.61085176467895,101.39411735534668,100.0,100.0
2019-12-02 12:00:00,21.7544994354248,99.61170387268068,100.0,100.0
2019-12-02 13:00:00,21.898145675659176,100.06583595275879,100.0,96.30878067016602
2019-12-02 14:00:00,21.802381515502926,100.08597373962401,100.0,100.0
2019-12-02 15:00:00,21.85026359558105,101.87400245666507,100.0,100.0
2019-12-02 16:00:00,21.9460277557373,100.11641502380371,100.0,100.0
2019-12-02 17:00:00,21.9460277557373,100.51115989685059,100.0,100.0
2019-12-02 18:00:00,21.9460277557373,100.71658706665039,100.0,100.0
2019-12-02 19:00:00,21.9460277557373,100.70287704467773,100.0,100.0
2019-12-02 20:00:00,21.9460277557373,100.05134773254395,100.0,100.0
2019-12-02 21:00:00,21.9460277557373,99.62185287475583,100.0,100.0
2019-12-02 22:00:00,21.85026359558105,0.0,100.0,0.0
2019-12-02 23:00:00,21.395379543304443,0.0,100.0,0.0
2019-12-03 00:00:00,21.13202476501465,0.0,100.0,0.0
2019-12-03 01:00:00,21.0362606048584,0.0,100.0,0.0
2019-12-03 02:00:00,20.892613887786865,0.8223721981048585,100.0,0.0
2019-12-03 03:00:00,20.74896621704102,0.0,100.0,0.0
2019-12-03 04:00:00,20.74896621704102,0.0,100.0,0.0
2019-12-03 05:00:00,20.557439804077145,0.0,100.0,0.0
2019-12-03 06:00:00,20.50955772399902,0.0,100.0,0.0
2019-12-03 07:00:00,20.50955772399902,0.0,100.0,0.0
2019-12-03 08:00:00,20.86867618560791,80.59410524368286,100.0,83.11955642700195
2019-12-03 09:00:00,21.634793758392334,99.4267520904541,100.0,83.16670799255371
2019-12-03 10:00:00,21.96997022628784,100.0607051849365,100.0,55.28522872924805
2019-12-03 11:00:00,21.874205112457272,99.4352798461914,100.0,76.14361572265625
2019-12-03 12:00:00,21.922087669372555,100.30396652221678,100.0,70.49033164978027
2019-12-03 13:00:00,21.96997022628784,98.86859130859375,100.0,56.159725189208984
2019-12-03 14:00:00,21.96997022628784,99.38027763366699,100.0,53.009342193603516
2019-12-03 15:00:00,21.96997022628784,100.02530479431151,100.0,55.30851936340332
2019-12-03 16:00:00,21.922087669372555,99.7591323852539,100.0,69.96251106262207
2019-12-03 17:00:00,21.96997022628784,97.44811820983887,100.0,52.28061294555664
2019-12-03 18:00:00,21.96997022628784,99.4335823059082,100.0,52.53579902648926
2019-12-03 19:00:00,21.96997022628784,101.68615531921387,100.0,44.46347427368163
2019-12-03 20:00:00,22.01785278320312,99.84936904907227,100.0,40.97700119018555
2019-12-03 21:00:00,21.96997022628784,100.42475891113281,100.0,45.8072395324707
2019-12-03 22:00:00,21.82632255554199,0.0,100.0,0.0
2019-12-03 23:00:00,21.60486507415771,0.0,100.0,0.0
2019-12-04 00:00:00,21.37143898010254,0.0,100.0,0.0
2019-12-04 01:00:00,21.37143898010254,0.0,100.0,0.0
2019-12-04 02:00:00,21.17991065979004,0.0,100.0,0.0
2019-12-04 03:00:00,21.17991065979004,0.0,100.0,0.0
2019-12-04 04:00:00,20.98838043212891,0.0,100.0,0.0
2019-12-04 05:00:00,20.98838043212891,0.0,100.0,0.0
2019-12-04 06:00:00,20.98838043212891,0.0,100.0,0.0
2019-12-04 07:00:00,20.98838043212891,0.0,100.0,0.0
2019-12-04 08:00:00,21.323557376861572,74.91647720336914,100.0,80.11127090454102
2019-12-04 09:00:00,21.658734321594235,99.58993530273439,100.0,99.41579627990723
2019-12-04 10:00:00,21.9460277557373,99.42184829711914,100.0,91.16822624206543
2019-12-04 11:00:00,21.993910312652584,100.67688369750977,100.0,83.61689758300781
2019-12-04 12:00:00,21.993910312652584,100.06144332885741,100.0,54.29294013977051
2019-12-04 13:00:00,21.993910312652584,100.16587829589844,100.0,57.6320686340332
2019-12-04 14:00:00,21.898145675659176,103.04738235473636,100.0,84.90516662597656
2019-12-04 15:00:00,21.97595596313477,98.54135894775392,100.0,60.135032653808594
2019-12-04 16:00:00,21.969970703125004,100.1384506225586,100.0,61.90734100341797
2019-12-04 17:00:00,21.922088146209717,98.823579788208,100.0,68.17865180969238
2019-12-04 18:00:00,21.99989461898804,99.53832626342773,100.0,47.8009090423584
2019-12-04 19:00:00,21.9340558052063,98.84309577941895,100.0,64.03061866760254
2019-12-04 20:00:00,22.00588083267212,99.70844841003417,100.0,49.081233978271484
2019-12-04 21:00:00,21.94602870941162,99.83742904663087,100.0,57.068281173706055
2019-12-04 22:00:00,21.94602870941162,1.2017720937728882,100.0,0.0
2019-12-04 23:00:00,21.7066159248352,0.0,100.0,0.0
2019-12-05 00:00:00,21.56296920776367,0.0,100.0,0.0
2019-12-05 01:00:00,21.46720504760742,0.0,100.0,0.0
2019-12-05 02:00:00,21.371439933776855,0.0,100.0,0.0
2019-12-05 03:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-05 04:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-05 05:00:00,21.08414459228516,0.0,100.0,0.0
2019-12-05 06:00:00,21.08414459228516,0.0,100.0,0.0
2019-12-05 07:00:00,21.036262512207035,0.0,100.0,0.0
2019-12-05 08:00:00,21.036262989044193,78.36458110809328,100.0,100.0
2019-12-05 09:00:00,21.56296920776367,100.58998107910156,100.0,100.0
2019-12-05 10:00:00,21.85026359558105,98.9117317199707,100.0,95.03264045715332
2019-12-05 11:00:00,21.85026359558105,99.76137924194336,100.0,99.8554573059082
2019-12-05 12:00:00,21.94602870941162,100.26621055603027,100.0,72.47609901428223
2019-12-05 13:00:00,21.94602870941162,99.95418548583984,100.0,57.756032943725586
2019-12-05 14:00:00,21.993911266326904,98.85066795349121,100.0,52.286048889160156
2019-12-05 15:00:00,21.993911266326904,99.93142700195312,100.0,50.364248275756836
2019-12-05 16:00:00,21.94602870941162,99.50123596191406,100.0,59.308677673339844
2019-12-05 17:00:00,21.94602870941162,100.19640541076663,100.0,64.03835487365723
2019-12-05 18:00:00,21.93405818939209,101.01901626586914,100.0,60.32504653930664
2019-12-05 19:00:00,22.01785278320312,100.62665176391602,100.0,40.84400749206543
2019-12-05 20:00:00,21.96997022628784,99.95284843444826,100.0,49.83778953552246
2019-12-05 21:00:00,21.957998275756836,96.13990211486816,100.0,55.60928153991699
2019-12-05 22:00:00,21.89814376831055,0.0,100.0,0.0
2019-12-05 23:00:00,21.562966823577877,0.0,100.0,0.0
2019-12-06 00:00:00,21.41931915283203,0.0,100.0,0.0
2019-12-06 01:00:00,21.22779083251953,0.0,100.0,0.0
2019-12-06 02:00:00,21.08414316177368,0.0,100.0,0.0
2019-12-06 03:00:00,21.0362606048584,0.0,100.0,0.0
2019-12-06 04:00:00,20.89261293411255,0.0,100.0,0.0
2019-12-06 05:00:00,20.84473037719727,0.0,100.0,0.0
2019-12-06 06:00:00,20.84473037719727,0.0,100.0,0.0
2019-12-06 07:00:00,20.84473037719727,0.0,100.0,0.0
