Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-12-06 08:00:00,20.988378047943115,76.5590968132019,100.0,98.43552780151367
2019-12-06 09:00:00,21.515084266662598,99.82572937011717,100.0,100.0
2019-12-06 10:00:00,21.89814376831055,99.83753395080565,100.0,75.50472068786621
2019-12-06 11:00:00,21.9939079284668,100.29144096374512,100.0,63.45553207397461
2019-12-06 12:00:00,21.9939079284668,99.1140480041504,100.0,96.37421798706055
2019-12-06 13:00:00,21.9939079284668,99.81254196166992,100.0,100.0
2019-12-06 14:00:00,21.9939079284668,99.67731475830077,100.0,100.0
2019-12-06 15:00:00,21.9939079284668,100.53919792175296,100.0,100.0
2019-12-06 16:00:00,21.9939079284668,100.0030040740967,100.0,100.0
2019-12-06 17:00:00,21.9939079284668,100.01194763183591,100.0,100.0
2019-12-06 18:00:00,22.04179048538208,100.19362068176267,100.0,71.99848556518555
2019-12-06 19:00:00,21.9939079284668,100.59531784057619,100.0,39.32436180114746
2019-12-06 20:00:00,21.9939079284668,99.80675697326659,100.0,43.40084457397461
2019-12-06 21:00:00,21.9939079284668,99.3453254699707,100.0,47.70493507385254
2019-12-06 22:00:00,21.89814376831055,0.0,100.0,6.51448631286621
2019-12-06 23:00:00,21.61084938049316,0.0,100.0,0.0
2019-12-07 00:00:00,21.41931915283203,0.0,100.0,0.0
2019-12-07 01:00:00,21.22779083251953,25.124074935913075,100.0,14.684511184692383
2019-12-07 02:00:00,21.22779083251953,0.0,100.0,0.0
2019-12-07 03:00:00,21.03626298904419,0.0,100.0,0.0
2019-12-07 04:00:00,20.98838043212891,0.0,100.0,0.0
2019-12-07 05:00:00,20.79685211181641,0.0,100.0,0.0
2019-12-07 06:00:00,20.79685211181641,0.0,100.0,0.0
2019-12-07 07:00:00,20.79685211181641,0.0,100.0,0.0
2019-12-07 08:00:00,20.653204441070557,0.0,100.0,0.0
2019-12-07 09:00:00,20.653204441070553,25.063600540161126,100.0,50.0
2019-12-07 10:00:00,21.17991018295288,99.36459350585938,100.0,82.97530746459961
2019-12-07 11:00:00,21.754498958587643,100.55537986755371,100.0,85.23671340942383
2019-12-07 12:00:00,21.9460277557373,100.0195369720459,100.0,94.9775447845459
2019-12-07 13:00:00,21.9460277557373,100.7330551147461,100.0,100.0
2019-12-07 14:00:00,21.9460277557373,100.27947616577148,100.0,100.0
2019-12-07 15:00:00,21.9460277557373,97.81056404113768,100.0,100.0
2019-12-07 16:00:00,21.9460277557373,99.64402198791504,100.0,100.0
2019-12-07 17:00:00,21.9460277557373,50.20857810974121,100.0,66.76728820800781
2019-12-07 18:00:00,21.754498958587643,0.0,100.0,0.0
2019-12-07 19:00:00,21.431291103363037,0.0,100.0,0.0
2019-12-07 20:00:00,21.17990779876709,0.0,100.0,0.0
2019-12-07 21:00:00,20.94049644470215,0.0,100.0,0.0
2019-12-07 22:00:00,20.892613887786865,0.0,100.0,0.0
2019-12-07 23:00:00,20.74896621704102,0.0,100.0,0.0
2019-12-08 00:00:00,20.74896621704102,0.0,100.0,0.0
2019-12-08 01:00:00,20.701084136962894,0.0,100.0,0.0
2019-12-08 02:00:00,20.55743789672852,0.0,100.0,0.0
2019-12-08 03:00:00,20.55743789672852,0.0,100.0,0.0
2019-12-08 04:00:00,20.50357007980347,0.0,100.0,0.0
2019-12-08 05:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-08 06:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-08 07:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-08 08:00:00,20.24620246887207,0.0,100.0,0.0
2019-12-08 09:00:00,20.15043830871582,0.0,100.0,0.0
2019-12-08 10:00:00,20.15043830871582,0.0,100.0,0.0
2019-12-08 11:00:00,20.24620246887207,0.0,100.0,0.0
2019-12-08 12:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-08 13:00:00,20.34196662902832,25.204809188842773,100.0,25.0
2019-12-08 14:00:00,20.48561429977417,50.5560245513916,100.0,50.0
2019-12-08 15:00:00,20.581379413604733,49.17465591430664,100.0,50.0
2019-12-08 16:00:00,20.62926197052002,50.58470153808592,100.0,50.0
2019-12-08 17:00:00,20.62926197052002,0.0,100.0,0.0
2019-12-08 18:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-08 19:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-08 20:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-08 21:00:00,20.617291927337646,25.3973789215088,100.0,25.0
2019-12-08 22:00:00,20.533499240875244,0.0,100.0,0.0
2019-12-08 23:00:00,20.48561668395996,0.0,100.0,0.0
2019-12-09 00:00:00,20.48561668395996,0.0,100.0,0.0
2019-12-09 01:00:00,21.0123233795166,0.0,100.0,0.0
2019-12-09 02:00:00,20.66517400741577,0.0,100.0,0.0
2019-12-09 03:00:00,19.611894130706787,0.0,100.0,0.0
2019-12-09 04:00:00,19.360831260681152,0.0,100.0,0.0
2019-12-09 05:00:00,19.480087280273434,0.0,100.0,0.0
2019-12-09 06:00:00,19.515996932983395,0.0,100.0,0.0
2019-12-09 07:00:00,19.16379976272583,0.0,100.0,0.0
2019-12-09 08:00:00,19.57591438293457,76.29999542236331,100.0,100.0
2019-12-09 09:00:00,20.1504397392273,99.69598770141602,100.0,100.0
2019-12-09 10:00:00,20.581381797790527,99.66209220886232,100.0,100.0
2019-12-09 11:00:00,20.96444034576416,100.75145149230957,100.0,100.0
2019-12-09 12:00:00,21.323557376861572,99.47179031372069,100.0,100.0
2019-12-09 13:00:00,21.46720504760742,99.66541290283203,100.0,100.0
2019-12-09 14:00:00,21.610851287841793,99.5832691192627,100.0,100.0
2019-12-09 15:00:00,21.65873336791992,100.31316566467285,100.0,100.0
2019-12-09 16:00:00,21.754498481750485,99.02717781066895,100.0,100.0
2019-12-09 17:00:00,21.898146152496338,100.75052261352539,100.0,86.45259475708008
2019-12-09 18:00:00,21.94602870941162,97.43464279174803,100.0,68.5772533416748
2019-12-09 19:00:00,21.898146152496334,99.34485626220703,100.0,84.96005439758301
2019-12-09 20:00:00,21.898146152496334,99.80814743041994,100.0,81.01608085632324
2019-12-09 21:00:00,21.85026359558105,100.47214698791504,100.0,97.70369148254395
2019-12-09 22:00:00,21.85026359558105,0.0,100.0,22.643165588378906
2019-12-09 23:00:00,21.65873336791992,0.0,100.0,0.0
2019-12-10 00:00:00,21.46720504760742,0.0,100.0,0.0
2019-12-10 01:00:00,21.46720504760742,0.0,100.0,0.0
2019-12-10 02:00:00,21.46720504760742,0.0,100.0,0.0
2019-12-10 03:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-10 04:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-10 05:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-10 06:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-10 07:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-10 08:00:00,21.371439933776855,74.62397384643555,100.0,72.19811058044434
2019-12-10 09:00:00,21.7066159248352,100.4511241912842,100.0,100.0
2019-12-10 10:00:00,21.94602870941162,100.74502182006835,100.0,78.52486419677734
2019-12-10 11:00:00,21.993911266326904,100.01326370239258,100.0,57.82516098022461
2019-12-10 12:00:00,21.993911266326904,98.74291801452637,100.0,56.38320541381836
2019-12-10 13:00:00,21.85026359558105,98.68140602111815,100.0,100.0
2019-12-10 14:00:00,21.82632255554199,98.43507957458496,100.0,100.0
2019-12-10 15:00:00,21.96997022628784,99.9975414276123,100.0,58.03469467163086
2019-12-10 16:00:00,21.874205112457272,99.27235984802246,100.0,85.66553115844727
2019-12-10 17:00:00,21.874205112457272,100.40862274169922,100.0,85.54769325256348
2019-12-10 18:00:00,21.82632255554199,100.43771171569823,100.0,100.0
2019-12-10 19:00:00,21.922087669372555,100.07611656188966,100.0,68.17617416381836
2019-12-10 20:00:00,21.82632255554199,99.53501319885252,100.0,100.0
2019-12-10 21:00:00,21.82632255554199,100.41273689270021,100.0,100.0
2019-12-10 22:00:00,21.778440475463864,10.621583938598633,100.0,25.0
2019-12-10 23:00:00,21.24574899673462,0.0,100.0,0.0
2019-12-11 00:00:00,20.89261293411255,0.0,100.0,0.0
2019-12-11 01:00:00,20.5574369430542,0.0,100.0,0.0
2019-12-11 02:00:00,20.341967582702637,24.42032814025879,100.0,14.491432189941404
2019-12-11 03:00:00,20.198320388793945,0.0,100.0,0.0
2019-12-11 04:00:00,20.05467414855957,0.0,100.0,0.0
2019-12-11 05:00:00,19.86314392089844,0.0,100.0,0.0
2019-12-11 06:00:00,19.86314392089844,0.0,100.0,0.0
2019-12-11 07:00:00,19.719496250152588,0.0,100.0,0.0
2019-12-11 08:00:00,19.67161417007446,76.61035919189455,100.0,73.67630195617676
2019-12-11 09:00:00,20.48561429977417,99.71493148803711,100.0,100.0
2019-12-11 10:00:00,21.299615383148193,99.12074851989748,100.0,99.35848236083984
2019-12-11 11:00:00,21.922086238861084,99.85447883605957,100.0,82.4891471862793
2019-12-11 12:00:00,22.017850875854496,98.34297943115234,100.0,86.3595085144043
2019-12-11 13:00:00,22.0298228263855,102.69576263427734,102.58513641357422,42.882564544677734
2019-12-11 14:00:00,22.01785278320313,104.16772842407227,105.03741073608397,48.41714096069336
2019-12-11 15:00:00,21.778441429138184,115.38934898376466,111.9168701171875,57.00102615356445
2019-12-11 16:00:00,21.682676315307614,97.59125328063965,100.07537078857422,43.77816390991211
2019-12-11 17:00:00,21.63479423522949,100.5342388153076,100.0,66.55570793151855
2019-12-11 18:00:00,21.53903007507324,101.29550361633302,100.0,99.53632164001465
2019-12-11 19:00:00,21.53903007507324,100.35296249389648,100.0,100.0
2019-12-11 20:00:00,21.485161304473873,100.07561683654788,100.0,100.0
2019-12-11 21:00:00,21.32355499267578,101.4026355743408,100.0,100.0
2019-12-11 22:00:00,21.17990779876709,7.014643669128417,100.0,20.0
2019-12-11 23:00:00,20.68312931060791,0.0,100.0,0.0
2019-12-12 00:00:00,20.23423194885254,0.0,100.0,0.0
2019-12-12 01:00:00,20.078615188598636,1.3254470825195312,100.0,8.876637268066407
2019-12-12 02:00:00,19.887086391448978,0.0,100.0,0.0
2019-12-12 03:00:00,19.791321277618408,0.0,100.0,0.0
2019-12-12 04:00:00,19.599791049957272,0.0,100.0,0.0
2019-12-12 05:00:00,19.40837812423706,0.0,100.0,0.0
2019-12-12 06:00:00,19.217449188232422,0.0,100.0,0.0
2019-12-12 07:00:00,19.16975402832031,0.0,100.0,0.0
2019-12-12 08:00:00,19.31298780441284,72.5787467956543,100.0,79.23907165527343
2019-12-12 09:00:00,20.08819236755371,100.81792259216306,100.0,100.0
2019-12-12 10:00:00,20.8160041809082,99.95763587951657,100.0,100.0
2019-12-12 11:00:00,21.467204284667968,101.0572509765625,100.0,79.27266082763671
2019-12-12 12:00:00,21.835898971557615,100.88359451293945,100.0,90.24085083007813
2019-12-12 13:00:00,21.902934646606443,100.31318092346191,100.0,80.79163208007813
2019-12-12 14:00:00,21.902934646606443,99.81064033508301,100.0,73.90419311523438
2019-12-12 15:00:00,21.902934646606443,99.9859504699707,100.0,72.05737609863282
2019-12-12 16:00:00,21.902934646606443,100.23838806152344,100.0,76.89889831542969
2019-12-12 17:00:00,21.82632255554199,98.41748809814453,100.0,100.0
2019-12-12 18:00:00,21.82632255554199,100.59907150268555,100.0,100.0
2019-12-12 19:00:00,21.82632255554199,99.60235214233398,100.0,100.0
2019-12-12 20:00:00,21.78801689147949,100.27135086059572,100.0,100.0
2019-12-12 21:00:00,21.63479423522949,100.97779655456544,100.0,100.0
2019-12-12 22:00:00,21.481570434570312,10.915989875793457,100.0,20.0
2019-12-12 23:00:00,21.13681755065918,0.0,100.0,0.0
2019-12-13 00:00:00,20.83036994934082,0.0,100.0,0.0
2019-12-13 01:00:00,20.562228775024415,7.804720401763915,100.0,40.0
2019-12-13 02:00:00,20.60053482055664,24.23351287841797,100.0,35.57481384277344
2019-12-13 03:00:00,20.447310638427734,0.0,100.0,0.0
2019-12-13 04:00:00,20.29408645629883,0.0,100.0,0.0
2019-12-13 05:00:00,20.14086380004883,0.0,100.0,0.0
2019-12-13 06:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-13 07:00:00,20.0450984954834,0.0,100.0,0.0
2019-12-13 08:00:00,20.16959114074707,80.43147277832031,100.0,80.0
2019-12-13 09:00:00,20.667567443847652,100.42462158203126,100.0,100.0
2019-12-13 10:00:00,21.050626754760742,101.09022827148438,100.0,100.0
2019-12-13 11:00:00,21.357073974609374,99.89454650878906,100.0,100.0
2019-12-13 12:00:00,21.66352157592773,99.90665130615236,100.0,96.82610473632812
2019-12-13 13:00:00,21.77843856811523,100.1668045043945,100.0,100.0
2019-12-13 14:00:00,21.77843856811523,98.80198364257811,100.0,100.0
2019-12-13 15:00:00,21.77843856811523,99.17199401855467,100.0,100.0
2019-12-13 16:00:00,21.77843856811523,100.11638946533203,100.0,100.0
2019-12-13 17:00:00,21.855050659179685,99.84573211669922,100.0,95.58848571777344
2019-12-13 18:00:00,21.96996879577637,100.26824035644532,100.0,100.0
2019-12-13 19:00:00,21.974756622314455,99.82044677734373,100.0,100.0
2019-12-13 20:00:00,21.95081405639649,100.99241180419921,100.0,100.0
2019-12-13 21:00:00,21.893356704711913,96.56573486328122,100.0,100.0
2019-12-13 22:00:00,21.711405563354493,15.98865966796875,100.0,20.0
2019-12-13 23:00:00,21.385805892944337,40.56746215820312,100.0,35.54481506347656
2019-12-14 00:00:00,21.270887756347655,19.8306884765625,100.0,20.0
2019-12-14 01:00:00,21.04105262756348,0.0,100.0,0.0
2019-12-14 02:00:00,20.8495231628418,0.0,100.0,0.0
2019-12-14 03:00:00,20.77291107177734,0.0,100.0,0.0
2019-12-14 04:00:00,20.619686889648438,0.0,100.0,0.0
2019-12-14 05:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-14 06:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-14 07:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-14 08:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-14 09:00:00,20.58138084411621,40.462141418457044,100.0,40.0
2019-12-14 10:00:00,20.926134490966795,100.62005157470705,100.0,100.0
2019-12-14 11:00:00,21.376227951049806,100.45008697509768,100.0,100.0
2019-12-14 12:00:00,21.668308258056637,99.05589294433594,100.0,100.0
2019-12-14 13:00:00,21.89814376831055,99.82979736328124,100.0,100.0
2019-12-14 14:00:00,21.89814376831055,100.54957427978516,100.0,100.0
2019-12-14 15:00:00,21.89814376831055,99.51549835205078,100.0,100.0
2019-12-14 16:00:00,21.89814376831055,100.1401641845703,100.0,100.0
2019-12-14 17:00:00,21.859837722778323,59.715919494628906,100.0,60.0
2019-12-14 18:00:00,21.553390502929684,1.3466643333435058,100.0,0.0
2019-12-14 19:00:00,21.246942901611327,0.0,100.0,0.0
2019-12-14 20:00:00,21.055413436889648,0.0,100.0,0.0
2019-12-14 21:00:00,20.892614364624023,0.0,100.0,0.0
2019-12-14 22:00:00,20.70108604431152,20.72425689697266,100.0,25.0
2019-12-14 23:00:00,20.58616905212402,0.0,100.0,0.0
2019-12-15 00:00:00,20.31802749633789,0.0,100.0,0.0
2019-12-15 01:00:00,20.011580276489262,0.6578977584838868,100.0,0.0
2019-12-15 02:00:00,19.73865089416504,0.6578977584838868,100.0,0.0
2019-12-15 03:00:00,19.52796936035156,0.0,100.0,0.0
2019-12-15 04:00:00,19.413201141357423,0.0,100.0,0.0
2019-12-15 05:00:00,19.22221946716309,0.0,100.0,0.0
2019-12-15 06:00:00,18.99328193664551,0.0,100.0,0.0
2019-12-15 07:00:00,18.840656280517578,0.0,100.0,0.0
2019-12-15 08:00:00,18.76434326171875,0.0,100.0,0.0
2019-12-15 09:00:00,18.649874877929687,0.0,100.0,0.0
2019-12-15 10:00:00,18.57356262207031,0.0,100.0,0.0
2019-12-15 11:00:00,18.430475711822506,0.0,100.0,0.0
2019-12-15 12:00:00,18.38278007507324,0.0,100.0,0.0
2019-12-15 13:00:00,18.28738975524902,0.0,100.0,0.0
2019-12-15 14:00:00,18.28738975524902,40.10212860107422,100.0,50.0
2019-12-15 15:00:00,18.57356262207031,101.18260192871094,100.0,100.0
2019-12-15 16:00:00,18.57356262207031,100.13370513916016,100.0,100.0
2019-12-15 17:00:00,18.57356262207031,99.5767837524414,100.0,99.96745681762695
2019-12-15 18:00:00,18.573562145233154,27.45396671295166,100.0,0.0
2019-12-15 19:00:00,18.38278007507324,0.6578977584838868,100.0,0.0
2019-12-15 20:00:00,18.1919994354248,0.0,100.0,0.0
2019-12-15 21:00:00,18.144303798675534,0.0,100.0,0.0
2019-12-15 22:00:00,18.1919994354248,0.0,100.0,0.0
2019-12-15 23:00:00,18.1919994354248,0.0,100.0,0.0
2019-12-16 00:00:00,18.1919994354248,0.0,100.0,0.0
2019-12-16 01:00:00,18.33508491516113,0.0,100.0,0.0
2019-12-16 02:00:00,18.38278007507324,0.0,100.0,0.0
2019-12-16 03:00:00,18.28738975524902,0.0,100.0,0.0
2019-12-16 04:00:00,18.38278007507324,0.0,100.0,0.0
2019-12-16 05:00:00,18.38278007507324,0.0,100.0,0.0
2019-12-16 06:00:00,18.38278007507324,0.0,100.0,0.0
2019-12-16 07:00:00,18.33508491516113,0.0,100.0,0.0
2019-12-16 08:00:00,18.754346466064455,100.56890411376953,100.0,89.82730407714844
2019-12-16 09:00:00,19.599830150604248,99.6504669189453,100.0,91.03355407714844
2019-12-16 10:00:00,20.270145416259766,100.20917510986328,100.0,99.91079330444336
2019-12-16 11:00:00,20.940497875213623,99.3496913909912,100.0,95.66047477722168
2019-12-16 12:00:00,21.371439933776855,99.54768943786623,100.0,95.19209289550781
2019-12-16 13:00:00,21.65873336791992,100.67018699645998,100.0,98.35053062438965
2019-12-16 14:00:00,21.65873336791992,101.2403564453125,100.0,100.0
2019-12-16 15:00:00,21.7066159248352,99.53768348693848,100.0,100.0
2019-12-16 16:00:00,21.7066159248352,98.84487915039061,100.0,100.0
2019-12-16 17:00:00,21.742527961730953,99.16069793701172,100.0,100.0
2019-12-16 18:00:00,21.82632255554199,100.80976295471191,100.0,100.0
2019-12-16 19:00:00,21.82632255554199,99.52178382873535,100.0,100.0
2019-12-16 20:00:00,21.82632255554199,100.00589752197264,100.0,100.0
2019-12-16 21:00:00,21.82632255554199,99.8973846435547,100.0,100.0
2019-12-16 22:00:00,21.62880754470825,0.0,100.0,0.0
2019-12-16 23:00:00,21.227790355682373,0.0,100.0,0.0
2019-12-17 00:00:00,20.940495491027832,0.0,100.0,0.0
2019-12-17 01:00:00,20.701084136962894,0.0,100.0,0.0
2019-12-17 02:00:00,20.5574369430542,0.0,100.0,0.0
2019-12-17 03:00:00,20.46167182922363,0.0,100.0,0.0
2019-12-17 04:00:00,20.318024158477783,0.0,100.0,0.0
2019-12-17 05:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-17 06:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-17 07:00:00,20.07861328125,0.0,100.0,0.0
2019-12-17 08:00:00,20.222259998321533,91.70815658569335,100.0,92.54911422729492
2019-12-17 09:00:00,20.844730854034427,100.42816734313963,100.0,100.0
2019-12-17 10:00:00,21.515084743499756,100.38606643676758,100.0,85.03031921386719
2019-12-17 11:00:00,22.04179048538208,99.84520721435547,101.63375663757324,39.89435005187988
2019-12-17 12:00:00,22.023836135864258,102.37822532653809,104.54404258728027,33.13115119934082
2019-12-17 13:00:00,21.981940746307377,102.68593978881835,100.0,36.48957824707031
2019-12-17 14:00:00,22.01785278320313,111.33251190185544,110.90688323974611,35.56095504760742
2019-12-17 15:00:00,22.01785278320313,110.08825874328613,110.72609519958496,31.83466148376465
2019-12-17 16:00:00,21.969970703125004,109.9319610595703,109.91477966308592,31.094449996948242
2019-12-17 17:00:00,22.01785278320313,113.50017166137695,112.73734283447266,30.982757568359375
2019-12-17 18:00:00,21.969970703125004,108.64111328124999,109.31773948669432,36.4803352355957
2019-12-17 19:00:00,22.01785278320313,112.92229652404785,115.43968200683595,35.119001388549805
2019-12-17 20:00:00,21.969970703125004,106.99206733703616,106.25850677490233,36.92641639709473
2019-12-17 21:00:00,22.01785278320313,102.85124778747559,105.08360862731932,35.024309158325195
2019-12-17 22:00:00,22.209382057189945,6.019885540008545,100.0,0.0
2019-12-17 23:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-18 00:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-18 01:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-18 02:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-18 03:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-18 04:00:00,22.568499088287354,0.0,100.0,0.0
2019-12-18 05:00:00,22.7121467590332,0.0,100.0,0.0
2019-12-18 06:00:00,22.52061653137207,0.0,100.0,0.0
2019-12-18 07:00:00,22.52061653137207,0.0,100.0,0.0
2019-12-18 08:00:00,21.946028232574463,213.92107772827148,214.21760177612305,29.562711715698242
2019-12-18 09:00:00,21.993910312652588,101.96953964233398,103.99288749694824,25.54059600830078
2019-12-18 10:00:00,21.993910312652588,110.7391014099121,111.99384689331055,36.78313636779785
2019-12-18 11:00:00,21.993910312652588,101.85430145263669,102.17266845703125,31.616622924804688
2019-12-18 12:00:00,22.07172012329102,120.55270576477051,123.9782829284668,32.85223960876465
2019-12-18 13:00:00,21.940041065216064,106.67582130432129,106.47421836853027,48.439558029174805
2019-12-18 14:00:00,21.99989604949951,99.68358421325684,100.0,33.54013252258301
2019-12-18 15:00:00,21.94602870941162,101.438232421875,100.0,54.25496292114258
2019-12-18 16:00:00,21.993911266326904,101.0965232849121,100.0,32.87105751037598
2019-12-18 17:00:00,21.993911266326904,98.84709739685057,100.0,35.31795692443848
2019-12-18 18:00:00,21.993911266326908,100.45023536682129,100.0,31.232582092285156
2019-12-18 19:00:00,21.993911266326904,99.48944664001465,100.0,43.61054611206055
2019-12-18 20:00:00,21.993911266326904,100.13727188110354,100.0,33.394805908203125
2019-12-18 21:00:00,21.993911266326904,99.82746124267578,100.0,35.48015785217285
2019-12-18 22:00:00,21.886175632476807,0.0,100.0,0.0
2019-12-18 23:00:00,21.73055839538574,0.0,100.0,0.0
2019-12-19 00:00:00,21.539029121398926,0.0,100.0,0.0
2019-12-19 01:00:00,21.34749984741211,0.0,100.0,0.0
2019-12-19 02:00:00,21.203853130340576,0.0,100.0,0.0
2019-12-19 03:00:00,21.06020545959473,0.0,100.0,0.0
2019-12-19 04:00:00,21.155970573425293,0.0,100.0,0.0
2019-12-19 05:00:00,21.10808801651001,0.0,100.0,0.0
2019-12-19 06:00:00,20.916557788848877,0.0,100.0,0.0
2019-12-19 07:00:00,20.814806938171383,0.0,100.0,0.0
2019-12-19 08:00:00,20.892612934112552,87.90114402770995,100.0,85.66090965270996
2019-12-19 09:00:00,21.515084743499756,99.55683898925781,100.0,51.232704162597656
2019-12-19 10:00:00,21.946025848388675,99.9749755859375,100.0,41.54891014099121
2019-12-19 11:00:00,21.9939079284668,99.36606216430664,100.0,41.01908493041992
2019-12-19 12:00:00,21.9939079284668,99.81535339355472,100.0,43.196903228759766
2019-12-19 13:00:00,22.04179048538208,100.73407936096191,100.0,36.237083435058594
2019-12-19 14:00:00,21.9939079284668,100.18316268920897,100.0,36.317901611328125
2019-12-19 15:00:00,21.9939079284668,99.19970512390137,100.0,38.75578498840332
2019-12-19 16:00:00,21.946025848388675,101.68467712402344,100.0,47.457706451416016
2019-12-19 17:00:00,22.029820919036865,100.87529945373535,100.23128700256348,36.73222351074219
2019-12-19 18:00:00,22.017850875854496,101.18202209472656,100.0,36.71179389953613
2019-12-19 19:00:00,21.96996831893921,99.41201400756836,100.0,35.45372009277344
2019-12-19 20:00:00,21.993910312652588,98.62468910217285,100.0,33.415353775024414
2019-12-19 21:00:00,21.993910312652588,100.0188159942627,100.0,40.11445236206055
2019-12-19 22:00:00,21.898145675659176,0.0,100.0,0.0
2019-12-19 23:00:00,21.706616878509518,13.388936042785645,100.0,0.0
2019-12-20 00:00:00,21.467204093933105,0.0,100.0,0.0
2019-12-20 01:00:00,21.37143898010254,0.0,100.0,0.0
2019-12-20 02:00:00,21.17991065979004,0.0,100.0,0.0
2019-12-20 03:00:00,21.132028102874756,0.0,100.0,0.0
2019-12-20 04:00:00,21.27567481994629,0.0,100.0,0.0
2019-12-20 05:00:00,21.209836959838867,0.0,100.0,0.0
2019-12-20 06:00:00,21.012323379516605,0.0,100.0,0.0
2019-12-20 07:00:00,20.86867618560791,0.0,100.0,0.0
2019-12-20 08:00:00,21.078160285949707,86.6590929031372,100.0,65.36281394958496
2019-12-20 09:00:00,21.562969207763672,99.50032997131348,100.0,48.33493995666504
2019-12-20 10:00:00,21.94602823257446,100.1783676147461,100.0,40.87010383605957
2019-12-20 11:00:00,22.023838043212894,105.85046577453612,106.0027847290039,20.18790626525879
2019-12-20 12:00:00,21.969970703125004,117.16691017150879,114.79150390625,9.850290298461916
2019-12-20 13:00:00,22.01785278320313,123.41333961486815,124.65595054626466,3.6920928955078125
2019-12-20 14:00:00,22.065734863281254,183.2494430541992,185.58844375610352,0.0
2019-12-20 15:00:00,21.969970703125004,110.92034530639647,111.3180046081543,8.683334350585938
2019-12-20 16:00:00,21.99989461898804,131.43114089965823,129.70689773559573,0.0
2019-12-20 17:00:00,22.01785135269165,146.13639068603518,145.01116180419922,0.0
2019-12-20 18:00:00,21.993911266326904,110.2879581451416,104.57170486450195,8.221677780151367
2019-12-20 19:00:00,21.981940746307373,137.79794692993164,138.9511604309082,10.154912948608397
2019-12-20 20:00:00,22.00061511993408,99.3305130004883,100.0,16.492349624633786
2019-12-20 21:00:00,22.01785278320312,99.67063522338867,100.0,21.185094833374023
2019-12-20 22:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-20 23:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 00:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 01:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 02:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 03:00:00,21.96997022628784,0.0,100.0,0.0
2019-12-21 04:00:00,22.161500453948975,0.0,100.0,0.0
2019-12-21 05:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-21 06:00:00,22.161500453948978,0.0,100.0,0.0
2019-12-21 07:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 08:00:00,22.01785278320312,0.0,100.0,0.0
2019-12-21 09:00:00,21.922088146209713,85.47002792358398,132.51395416259766,0.15380477905273438
2019-12-21 10:00:00,21.96997022628784,104.85022735595702,106.36442184448242,27.030298233032227
2019-12-21 11:00:00,22.01785278320312,133.00965881347656,134.8993530273438,0.0
2019-12-21 12:00:00,22.01785278320312,177.8055763244629,177.40916442871097,0.0
2019-12-21 13:00:00,21.96997022628784,141.8330841064453,142.82888793945312,0.5768871307373048
2019-12-21 14:00:00,21.96997022628784,99.0772819519043,100.0,1.155914306640625
2019-12-21 15:00:00,22.01785278320312,123.52171134948729,122.84934997558591,0.0
2019-12-21 16:00:00,22.01785278320312,166.08425521850586,165.35916137695312,0.0
2019-12-21 17:00:00,21.922087669372555,83.54135131835938,132.56983184814453,0.0
2019-12-21 18:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-21 19:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-21 20:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-21 21:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-21 22:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-21 23:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-22 00:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-22 01:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-22 02:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-22 03:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-22 04:00:00,22.448793888092045,0.0,100.0,0.0
2019-12-22 05:00:00,22.59244155883789,0.0,100.0,0.0
2019-12-22 06:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 07:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 08:00:00,22.353029251098636,0.0,100.0,0.0
2019-12-22 09:00:00,22.30514717102051,0.0,100.0,0.0
2019-12-22 10:00:00,22.40091133117676,0.8223721981048585,100.0,0.0
2019-12-22 11:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 12:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 13:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 14:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 15:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 16:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 17:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 18:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 19:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 20:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 21:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 22:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-22 23:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-23 00:00:00,22.257265090942386,0.0,100.0,0.0
2019-12-23 01:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-23 02:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-23 03:00:00,22.20938301086426,0.0,100.0,0.0
2019-12-23 04:00:00,22.496676445007324,0.0,100.0,0.0
2019-12-23 05:00:00,22.59244155883789,0.0,100.0,0.0
2019-12-23 06:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-23 07:00:00,22.40091133117676,0.0,100.0,0.0
2019-12-23 08:00:00,22.161499977111816,331.59156036376953,336.7805480957031,0.0
2019-12-23 09:00:00,22.01785278320312,364.4922866821289,366.0998306274414,0.0
2019-12-23 10:00:00,22.01785278320312,408.9258499145508,408.606689453125,0.0
2019-12-23 11:00:00,21.963984489440914,434.97857666015625,436.0516357421875,0.0
2019-12-23 12:00:00,21.8023796081543,222.3699188232422,220.7590847015381,0.0
2019-12-23 13:00:00,21.89814376831055,102.40825843811037,100.0,61.65171432495117
2019-12-23 14:00:00,21.9939079284668,100.22344779968262,100.0,78.82737159729004
2019-12-23 15:00:00,21.9939079284668,99.62055206298828,100.0,100.0
2019-12-23 16:00:00,21.9939079284668,99.31098556518555,100.0,100.0
2019-12-23 17:00:00,21.9939079284668,99.86399459838866,100.0,100.0
2019-12-23 18:00:00,21.9939079284668,100.59813499450684,100.0,100.0
2019-12-23 19:00:00,21.9939079284668,100.901819229126,100.0,100.0
2019-12-23 20:00:00,21.9939079284668,99.77191352844237,100.0,100.0
2019-12-23 21:00:00,21.9939079284668,99.91798400878905,100.0,100.0
2019-12-23 22:00:00,21.832305908203125,0.0,100.0,0.0
2019-12-23 23:00:00,21.58691024780273,0.0,100.0,0.0
2019-12-24 00:00:00,21.251734733581543,0.0,100.0,0.0
2019-12-24 01:00:00,21.108087539672855,0.0,100.0,0.0
2019-12-24 02:00:00,20.96444129943848,0.0,100.0,0.0
2019-12-24 03:00:00,20.86867618560791,0.0,100.0,0.0
2019-12-24 04:00:00,20.677145957946777,0.0,100.0,0.0
2019-12-24 05:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-24 06:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-24 07:00:00,20.420496940612793,0.0,100.0,0.0
2019-12-24 08:00:00,20.28211498260498,0.0,100.0,0.0
2019-12-24 09:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-24 10:00:00,20.17437744140625,27.706195831298828,100.0,50.0
2019-12-24 11:00:00,20.677146434783936,99.22390937805177,100.0,99.94493865966797
2019-12-24 12:00:00,21.15597009658814,99.7598705291748,100.0,100.0
2019-12-24 13:00:00,21.539029598236084,99.52012252807617,100.0,83.69224166870117
2019-12-24 14:00:00,21.82632350921631,100.07417297363281,100.0,89.12946128845215
2019-12-24 15:00:00,21.92208862304688,99.84919929504395,100.0,100.0
2019-12-24 16:00:00,21.874206066131595,50.78020858764647,100.0,50.0
2019-12-24 17:00:00,21.53902959823608,0.0,100.0,0.0
2019-12-24 18:00:00,21.185893535614014,0.0,100.0,0.0
2019-12-24 19:00:00,20.886631011962894,0.0,100.0,0.0
2019-12-24 20:00:00,20.677144050598145,0.0,100.0,0.0
2019-12-24 21:00:00,20.60532188415527,0.0,100.0,0.0
2019-12-24 22:00:00,20.461674213409424,0.0,100.0,0.0
2019-12-24 23:00:00,20.41379165649414,0.0,100.0,0.0
2019-12-25 00:00:00,20.365909576416016,0.0,100.0,0.0
2019-12-25 01:00:00,20.270145416259766,0.0,100.0,0.0
2019-12-25 02:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 03:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 04:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 05:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 06:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 07:00:00,20.22226333618164,0.0,100.0,0.0
2019-12-25 08:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-25 09:00:00,20.03073310852051,0.0,100.0,0.0
2019-12-25 10:00:00,20.03073310852051,28.275460243225098,100.0,50.0
2019-12-25 11:00:00,20.31802749633789,100.51703453063966,100.0,99.99158668518066
2019-12-25 12:00:00,20.988380908966068,99.75891304016113,100.0,100.0
2019-12-25 13:00:00,21.467204093933105,100.82197380065918,100.0,83.67811393737793
2019-12-25 14:00:00,21.706616878509518,100.76671600341794,100.0,100.0
2019-12-25 15:00:00,21.898145675659176,100.02808952331543,100.0,89.98420906066895
2019-12-25 16:00:00,21.9460277557373,49.63612937927246,100.0,50.0
2019-12-25 17:00:00,21.55099821090698,0.0,100.0,0.0
2019-12-25 18:00:00,21.227789878845215,0.0,100.0,0.0
2019-12-25 19:00:00,20.988378524780273,0.0,100.0,0.0
2019-12-25 20:00:00,20.7968487739563,0.0,100.0,0.0
2019-12-25 21:00:00,20.701084136962894,0.0,100.0,0.0
2019-12-25 22:00:00,20.55743789672852,0.0,100.0,0.0
2019-12-25 23:00:00,20.55743789672852,0.0,100.0,0.0
2019-12-26 00:00:00,20.413790225982666,0.0,100.0,0.0
2019-12-26 01:00:00,20.36590766906738,0.0,100.0,0.0
2019-12-26 02:00:00,20.36590766906738,0.0,100.0,0.0
2019-12-26 03:00:00,20.270142555236816,0.0,100.0,0.0
2019-12-26 04:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-26 05:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-26 06:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-26 07:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-26 08:00:00,20.17437744140625,0.0,100.0,0.0
2019-12-26 09:00:00,20.07861328125,0.0,100.0,0.0
2019-12-26 10:00:00,19.98284912109375,26.01983642578125,100.0,50.0
2019-12-26 11:00:00,20.365907669067383,100.39714050292969,100.0,77.79379463195801
2019-12-26 12:00:00,20.94049596786499,99.64475440979004,100.0,71.48299026489258
2019-12-26 13:00:00,21.32355499267578,99.8962230682373,100.0,68.20208930969238
2019-12-26 14:00:00,21.658731460571286,100.4578742980957,100.0,66.77290153503418
2019-12-26 15:00:00,21.70661354064941,99.85421562194824,100.0,75.47446250915527
2019-12-26 16:00:00,21.82632350921631,50.9828634262085,100.0,39.97422409057617
2019-12-26 17:00:00,21.443264961242676,0.0,100.0,0.0
2019-12-26 18:00:00,21.096116065979007,0.0,100.0,0.0
2019-12-26 19:00:00,20.868673324584964,0.0,100.0,0.0
2019-12-26 20:00:00,20.677144527435306,0.0,100.0,0.0
2019-12-26 21:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-26 22:00:00,20.485614299774166,0.0,100.0,0.0
2019-12-26 23:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-27 00:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-27 01:00:00,20.34196662902832,0.0,100.0,0.0
2019-12-27 02:00:00,20.318026542663574,0.0,100.0,0.0
2019-12-27 03:00:00,20.29408645629883,0.0,100.0,0.0
2019-12-27 04:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 05:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 06:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 07:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 08:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 09:00:00,20.10255813598633,0.0,100.0,0.0
2019-12-27 10:00:00,20.05467557907105,26.1595687866211,100.0,25.0
2019-12-27 11:00:00,20.1504397392273,100.59400939941409,100.0,98.03518486022949
2019-12-27 12:00:00,20.629263877868652,99.63029479980467,100.0,100.0
2019-12-27 13:00:00,21.155970573425293,99.97070693969727,100.0,84.8366756439209
2019-12-27 14:00:00,21.395381927490234,98.73912239074707,100.0,100.0
2019-12-27 15:00:00,21.63479423522949,99.92803955078125,100.0,100.0
2019-12-27 16:00:00,21.63479423522949,55.88263893127443,100.0,75.0
2019-12-27 17:00:00,21.443264484405518,0.0,100.0,0.0
2019-12-27 18:00:00,21.090129375457764,0.0,100.0,0.0
2019-12-27 19:00:00,20.84473037719727,0.0,100.0,0.0
2019-12-27 20:00:00,20.74896621704102,0.0,100.0,0.0
2019-12-27 21:00:00,20.65320205688477,0.0,100.0,0.0
2019-12-27 22:00:00,20.509554386138916,0.0,100.0,0.0
2019-12-27 23:00:00,20.46167182922363,0.0,100.0,0.0
2019-12-28 00:00:00,20.46167182922363,0.0,100.0,0.0
2019-12-28 01:00:00,20.365906715393066,0.0,100.0,0.0
2019-12-28 02:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-28 03:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-28 04:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-28 05:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-28 06:00:00,20.2701416015625,0.0,100.0,0.0
2019-12-28 07:00:00,20.126495361328125,0.0,100.0,0.0
2019-12-28 08:00:00,20.07861328125,0.0,100.0,0.0
2019-12-28 09:00:00,20.07861328125,0.0,100.0,0.0
2019-12-28 10:00:00,20.07861328125,25.255189895629876,100.0,40.0
2019-12-28 11:00:00,20.31802463531494,100.02281951904297,100.0,100.0
2019-12-28 12:00:00,20.65320205688477,99.23249244689943,100.0,100.0
2019-12-28 13:00:00,20.84473037719727,100.67129516601562,100.0,100.0
2019-12-28 14:00:00,20.988378047943115,99.78219413757326,100.0,98.42880249023438
2019-12-28 15:00:00,21.0362606048584,100.28582954406737,100.0,100.0
2019-12-28 16:00:00,21.179908275604248,61.682950019836426,100.0,53.810264587402344
2019-12-28 17:00:00,21.132025718688965,0.0,100.0,0.0
2019-12-28 18:00:00,20.832760810852054,0.0,100.0,0.0
2019-12-28 19:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-28 20:00:00,20.48561668395996,0.0,100.0,0.0
2019-12-28 21:00:00,20.38985252380371,0.8223721981048585,100.0,0.0
2019-12-28 22:00:00,20.24620485305786,0.0,100.0,0.0
2019-12-28 23:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-29 00:00:00,20.150440216064457,0.0,100.0,0.0
2019-12-29 01:00:00,20.00679397583008,0.0,100.0,0.0
2019-12-29 02:00:00,20.00679397583008,0.0,100.0,0.0
2019-12-29 03:00:00,19.946938991546634,0.0,100.0,0.0
2019-12-29 04:00:00,19.887084007263184,0.0,100.0,0.0
2019-12-29 05:00:00,19.79131889343262,0.0,100.0,0.0
2019-12-29 06:00:00,19.79131889343262,0.8223721981048585,100.0,0.0
2019-12-29 07:00:00,19.79131889343262,0.0,100.0,0.0
2019-12-29 08:00:00,19.79131889343262,0.0,100.0,0.0
2019-12-29 09:00:00,19.743436336517338,0.0,100.0,0.0
2019-12-29 10:00:00,19.69555377960205,25.731658935546875,100.0,40.0
2019-12-29 11:00:00,20.00080728530884,99.90323448181152,100.0,98.3237518310547
2019-12-29 12:00:00,20.48561668395996,99.76448059082033,100.0,100.0
2019-12-29 13:00:00,20.72502851486206,100.08692741394043,100.0,100.0
2019-12-29 14:00:00,20.96444129943848,101.20720863342284,100.0,100.0
2019-12-29 15:00:00,21.06020545959473,99.87200164794922,100.0,100.0
2019-12-29 16:00:00,21.203852176666263,74.11021995544434,100.0,60.0
2019-12-29 17:00:00,21.1559700012207,0.0,100.0,0.0
2019-12-29 18:00:00,20.8495231628418,0.0,100.0,0.0
2019-12-29 19:00:00,20.69629898071289,0.0,100.0,0.0
2019-12-29 20:00:00,20.58138084411621,0.0,100.0,0.0
2019-12-29 21:00:00,20.50476951599121,0.0,100.0,0.0
2019-12-29 22:00:00,20.38985252380371,0.0,100.0,0.0
2019-12-29 23:00:00,20.38985252380371,0.0,100.0,0.0
2019-12-30 00:00:00,20.38985252380371,0.0,100.0,0.0
2019-12-30 01:00:00,20.313240432739256,0.0,100.0,0.0
2019-12-30 02:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 03:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 04:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 05:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 06:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 07:00:00,20.19832229614258,0.6578977584838868,100.0,0.0
2019-12-30 08:00:00,20.19832229614258,0.0,100.0,0.0
2019-12-30 09:00:00,20.274934387207033,0.0,100.0,0.0
2019-12-30 10:00:00,20.313240432739256,40.046192932128896,100.0,40.0
2019-12-30 11:00:00,20.748969268798827,100.66422576904296,100.0,97.50452728271485
2019-12-30 12:00:00,21.141604232788087,100.77093963623045,100.0,98.45186920166016
2019-12-30 13:00:00,21.409745025634766,99.88582458496094,100.0,98.46509704589843
2019-12-30 14:00:00,21.543817901611327,99.5008529663086,100.0,98.74273223876953
2019-12-30 15:00:00,21.653947067260738,99.59595489501953,100.0,100.0
2019-12-30 16:00:00,21.73055839538574,59.86015930175781,100.0,60.0
2019-12-30 17:00:00,21.529451370239254,0.0,100.0,0.0
2019-12-30 18:00:00,21.208636856079103,0.0,100.0,0.0
2019-12-30 19:00:00,21.045837020874025,0.0,100.0,0.0
2019-12-30 20:00:00,20.878249740600587,0.0,100.0,0.0
2019-12-30 21:00:00,20.72502708435059,0.0,100.0,0.0
2019-12-30 22:00:00,20.72502708435059,0.0,100.0,0.0
2019-12-30 23:00:00,20.57180290222168,0.0,100.0,0.0
2019-12-31 00:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-31 01:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-31 02:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-31 03:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-31 04:00:00,20.571802902221677,0.0,100.0,0.0
2019-12-31 05:00:00,20.763332748413088,0.0,100.0,0.0
2019-12-31 06:00:00,20.648414993286135,0.6578977584838868,100.0,0.0
2019-12-31 07:00:00,20.53349685668945,0.0,100.0,0.0
2019-12-31 08:00:00,20.404215240478514,0.0,100.0,0.0
2019-12-31 09:00:00,20.31802749633789,0.0,100.0,0.0
2019-12-31 10:00:00,20.279721450805663,41.00754699707032,100.0,40.0
2019-12-31 11:00:00,20.547863006591797,101.29237976074218,100.0,100.0
2019-12-31 12:00:00,20.93092155456543,99.70378265380859,100.0,96.79531555175781
2019-12-31 13:00:00,21.199062728881835,100.30566711425783,100.0,91.46485290527343
2019-12-31 14:00:00,21.370980072021485,100.2806869506836,100.0,100.0
2019-12-31 15:00:00,21.46720504760742,99.66617584228514,100.0,100.0
2019-12-31 16:00:00,21.582122039794918,60.308419799804675,100.0,40.994314193725586
2019-12-31 17:00:00,21.40974655151367,0.0,100.0,0.0
2019-12-31 18:00:00,21.060205459594727,0.0,100.0,0.0
2019-12-31 19:00:00,20.83036956787109,0.0,100.0,0.0
2019-12-31 20:00:00,20.657991027832033,0.0,100.0,0.0
2019-12-31 21:00:00,20.614896011352542,0.0,100.0,0.0
2019-12-31 22:00:00,20.46167182922363,0.0,100.0,0.0
2019-12-31 23:00:00,20.46167182922363,0.0,100.0,0.0
2020-01-01 00:00:00,20.38505973815918,0.0,100.0,0.0
