Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-01-30 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-30 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-01-31 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-01 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-02 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-03 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-04 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 17:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 18:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 19:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 20:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 21:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 22:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-05 23:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 00:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 01:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 02:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 03:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 04:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 05:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 06:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 07:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 08:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 09:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 10:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 11:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 12:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 13:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 14:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 15:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 16:00:00,23.33609962463379,84.73100280761719,85.0,100.0
2019-02-06 17:00:00,23.88673496246338,84.89665031433105,85.0,84.51156806945801
2019-02-06 18:00:00,23.934617519378666,82.92866706848145,85.0,98.82097053527832
2019-02-06 19:00:00,23.79096984863281,85.05063247680664,85.0,100.0
2019-02-06 20:00:00,23.79096984863281,86.44164657592773,85.0,100.0
2019-02-06 21:00:00,23.69520568847656,84.94832801818848,85.0,100.0
2019-02-06 22:00:00,23.551558971405026,85.37082290649414,85.0,100.0
2019-02-06 23:00:00,23.360029220581055,85.08055686950684,85.0,100.0
2019-02-07 00:00:00,23.264265060424805,84.69655418395996,85.0,100.0
2019-02-07 01:00:00,23.21638298034668,85.3601188659668,85.0,100.0
2019-02-07 02:00:00,23.21638298034668,85.49328231811523,85.0,100.0
2019-02-07 03:00:00,23.264265060424805,84.91827011108398,85.0,100.0
2019-02-07 04:00:00,23.360029220581055,85.54814529418945,85.0,100.0
2019-02-07 05:00:00,23.40791130065918,84.71134376525879,85.0,100.0
2019-02-07 06:00:00,23.455793857574463,83.91349029541016,85.0,100.0
2019-02-07 07:00:00,23.40791130065918,85.67716217041016,85.0,100.0
2019-02-07 08:00:00,23.695205211639404,85.55665588378906,85.0,100.0
2019-02-07 09:00:00,23.79096984863281,84.30037879943848,85.0,100.0
2019-02-07 10:00:00,23.838852405548092,84.39421081542969,85.0,100.0
2019-02-07 11:00:00,24.078265190124515,85.44149208068848,85.0,25.0
2019-02-07 12:00:00,23.934617519378662,85.41390991210938,85.0,47.5321159362793
2019-02-07 13:00:00,24.22191190719605,102.89951705932617,104.92767524719238,16.26434898376465
2019-02-07 14:00:00,23.934617519378666,100.11430740356444,99.18543434143068,0.0
2019-02-07 15:00:00,23.69520568847656,84.47193145751953,85.0,88.43876457214355
2019-02-07 16:00:00,23.743088245391846,84.00096321105957,85.0,80.0857925415039
2019-02-07 17:00:00,23.59944152832031,84.94990539550781,85.0,100.0
2019-02-07 18:00:00,23.59944152832031,84.97772789001465,85.0,100.0
2019-02-07 19:00:00,23.647323608398434,84.1862564086914,85.0,100.0
2019-02-07 20:00:00,23.69520568847656,85.42528343200684,85.0,100.0
2019-02-07 21:00:00,23.503676414489746,84.85209655761719,85.0,100.0
2019-02-07 22:00:00,23.360029220581055,85.21582412719727,85.0,100.0
2019-02-07 23:00:00,23.21638298034668,85.05058860778809,85.0,100.0
2019-02-08 00:00:00,23.120617866516113,85.03816032409668,85.0,100.0
2019-02-08 01:00:00,23.02485275268555,84.44522094726562,85.0,100.0
2019-02-08 02:00:00,23.02485275268555,86.58599853515625,85.0,100.0
2019-02-08 03:00:00,23.02485275268555,84.79824447631836,85.0,100.0
2019-02-08 04:00:00,23.02485275268555,85.24939727783203,85.0,100.0
2019-02-08 05:00:00,23.120617866516113,85.50843620300293,85.0,100.0
2019-02-08 06:00:00,23.168500423431396,85.39918518066406,85.0,100.0
2019-02-08 07:00:00,23.02485275268555,85.69970893859863,85.0,100.0
2019-02-08 08:00:00,23.02485275268555,84.4584732055664,85.0,100.0
2019-02-08 09:00:00,23.02485275268555,85.12535095214844,85.0,100.0
2019-02-08 10:00:00,23.21638250350952,86.57558059692383,85.0,100.0
2019-02-08 11:00:00,23.79097080230713,86.27091598510742,85.0,69.3956527709961
2019-02-08 12:00:00,24.05432510375977,86.06507301330566,85.0,0.0
2019-02-08 13:00:00,23.910678386688236,84.79565238952637,85.0,25.0
2019-02-08 14:00:00,23.814913272857666,85.01004981994629,85.0,85.67926979064941
2019-02-08 15:00:00,23.910678386688232,84.55259704589844,85.0,97.2006607055664
2019-02-08 16:00:00,23.95257425308228,85.08586311340332,85.0,29.27334976196289
2019-02-08 17:00:00,23.83885097503662,85.38578414916992,85.0,96.90009689331055
2019-02-08 18:00:00,23.790968418121338,85.65950965881348,85.0,100.0
2019-02-08 19:00:00,23.58148384094238,85.07073402404785,85.0,100.0
2019-02-08 20:00:00,23.33608627319336,84.80215263366699,85.0,100.0
2019-02-08 21:00:00,23.33608627319336,85.57261657714844,85.0,100.0
2019-02-08 22:00:00,23.33608627319336,83.99355506896973,85.0,100.0
2019-02-08 23:00:00,23.288204193115234,84.30031394958496,85.0,100.0
2019-02-09 00:00:00,23.14455795288086,84.26350021362305,85.0,100.0
2019-02-09 01:00:00,23.14455795288086,84.29796600341797,85.0,100.0
2019-02-09 02:00:00,23.14455795288086,85.23506736755371,85.0,100.0
2019-02-09 03:00:00,23.14455795288086,84.6081600189209,85.0,100.0
2019-02-09 04:00:00,23.14455795288086,86.15073204040527,85.0,100.0
2019-02-09 05:00:00,23.14455795288086,84.94795036315918,85.0,100.0
2019-02-09 06:00:00,23.14455795288086,84.91594696044922,85.0,100.0
2019-02-09 07:00:00,23.14455795288086,84.73523330688477,85.0,100.0
2019-02-09 08:00:00,23.527616024017334,85.05752754211426,85.0,100.0
2019-02-09 09:00:00,23.958557605743408,84.53503608703613,85.0,51.05311393737793
2019-02-09 10:00:00,23.86279249191284,85.1053295135498,85.0,95.33802795410156
2019-02-09 11:00:00,23.946588039398193,84.67072296142578,85.0,69.92856788635254
2019-02-09 12:00:00,23.934617996215824,84.8287582397461,85.0,69.34661674499512
2019-02-09 13:00:00,23.8867359161377,85.48650169372559,85.0,100.0
2019-02-09 14:00:00,23.8867359161377,84.10641479492188,85.0,100.0
2019-02-09 15:00:00,23.8867359161377,86.13285827636719,85.0,100.0
2019-02-09 16:00:00,23.838853359222416,85.52287673950195,85.0,100.0
2019-02-09 17:00:00,23.69520568847656,85.91890525817871,85.0,100.0
2019-02-09 18:00:00,23.58747100830078,85.57466125488281,85.0,100.0
2019-02-09 19:00:00,23.479736328125,85.12392234802246,85.0,100.0
2019-02-09 20:00:00,23.33608865737915,85.73184585571289,85.0,100.0
2019-02-09 21:00:00,23.28820610046387,83.99606704711914,85.0,100.0
2019-02-09 22:00:00,23.144559860229496,85.01617240905762,85.0,100.0
2019-02-09 23:00:00,23.09667778015137,86.09598541259766,85.0,100.0
2019-02-10 00:00:00,23.09667778015137,85.31182289123535,85.0,100.0
2019-02-10 01:00:00,23.09667778015137,84.50652503967285,85.0,100.0
2019-02-10 02:00:00,23.09667778015137,85.5810718536377,85.0,100.0
2019-02-10 03:00:00,23.19244194030762,84.1638069152832,85.0,100.0
2019-02-10 04:00:00,23.28820610046387,85.06195068359375,85.0,100.0
2019-02-10 05:00:00,23.28820610046387,85.02856826782227,85.0,100.0
2019-02-10 06:00:00,23.28820610046387,85.74636459350586,85.0,100.0
2019-02-10 07:00:00,23.28820610046387,86.05493545532227,85.0,100.0
2019-02-10 08:00:00,23.575500965118408,84.53926086425781,85.0,100.0
2019-02-10 09:00:00,23.910677433013916,84.7891788482666,85.0,58.343692779541016
2019-02-10 10:00:00,23.910677433013916,84.56633949279785,85.0,75.0
2019-02-10 11:00:00,23.946587562561035,84.74463653564453,85.0,50.0
2019-02-10 12:00:00,23.874763011932373,85.0858154296875,85.0,75.0
2019-02-10 13:00:00,23.862792968750004,85.63594055175781,85.0,75.59415817260742
2019-02-10 14:00:00,23.81491088867188,85.69904327392578,85.0,100.0
2019-02-10 15:00:00,23.81491088867188,84.93368530273438,85.0,100.0
2019-02-10 16:00:00,23.81491088867188,84.4204216003418,85.0,100.0
2019-02-10 17:00:00,23.671263217926025,85.35723114013672,85.0,100.0
2019-02-10 18:00:00,23.62338066101074,84.63309478759766,85.0,100.0
2019-02-10 19:00:00,23.51564598083496,85.29719924926758,85.0,100.0
2019-02-10 20:00:00,23.40791130065918,84.2011604309082,85.0,100.0
2019-02-10 21:00:00,23.40791130065918,84.70178604125977,85.0,100.0
2019-02-10 22:00:00,23.21638298034668,85.51959800720215,85.0,100.0
2019-02-10 23:00:00,23.21638298034668,84.43847274780273,85.0,100.0
2019-02-11 00:00:00,23.21638298034668,83.74931716918945,85.0,100.0
2019-02-11 01:00:00,23.21638298034668,84.90651893615723,85.0,100.0
2019-02-11 02:00:00,23.21638298034668,85.79390907287598,85.0,100.0
2019-02-11 03:00:00,23.21638298034668,84.60961532592773,85.0,100.0
2019-02-11 04:00:00,23.40791130065918,84.82107543945312,85.0,100.0
2019-02-11 05:00:00,23.40791130065918,85.10176467895508,85.0,100.0
2019-02-11 06:00:00,23.40791130065918,84.37737083435059,85.0,100.0
2019-02-11 07:00:00,23.40791130065918,85.18572044372559,85.0,100.0
2019-02-11 08:00:00,23.982500076293945,85.13442039489746,85.0,40.97277069091797
2019-02-11 09:00:00,23.982500076293945,84.66529083251953,85.0,11.058849334716797
2019-02-11 10:00:00,24.0662956237793,118.17797088623048,111.38296508789062,0.0
2019-02-11 11:00:00,24.006443023681644,101.93220710754395,101.36418533325195,0.0
2019-02-11 12:00:00,23.982498168945316,106.77736854553224,105.80563545227051,0.0
2019-02-11 13:00:00,23.946588039398193,91.2846393585205,90.37167167663574,0.0
2019-02-11 14:00:00,23.79097080230713,85.4089527130127,85.0,72.6183090209961
2019-02-11 15:00:00,23.934617519378662,84.1898136138916,85.0,50.0
2019-02-11 16:00:00,23.838852882385254,86.03493309020996,85.0,74.7303237915039
2019-02-11 17:00:00,24.02439689636231,84.92658996582031,85.0,0.0
2019-02-11 18:00:00,23.575501441955566,86.37845993041992,85.0,100.0
2019-02-11 19:00:00,23.575501441955566,84.56538963317871,85.0,100.0
2019-02-11 20:00:00,23.479736328125,85.0496711730957,85.0,100.0
2019-02-11 21:00:00,23.479736328125,85.21805381774902,85.0,100.0
2019-02-11 22:00:00,23.479736328125,84.67824172973633,85.0,100.0
2019-02-11 23:00:00,23.479736328125,84.73636817932129,85.0,100.0
2019-02-12 00:00:00,23.479736328125,84.57403182983398,85.0,100.0
2019-02-12 01:00:00,23.28820610046387,85.12063789367676,85.0,100.0
2019-02-12 02:00:00,23.28820610046387,85.21699905395508,85.0,100.0
2019-02-12 03:00:00,23.240324020385746,84.70210075378418,85.0,100.0
2019-02-12 04:00:00,23.28820610046387,85.87498664855957,85.0,100.0
2019-02-12 05:00:00,23.28820610046387,83.95939826965332,85.0,100.0
2019-02-12 06:00:00,23.28820610046387,85.35327529907227,85.0,100.0
2019-02-12 07:00:00,23.09667778015137,84.0136489868164,85.0,100.0
2019-02-12 08:00:00,23.383971214294434,85.25764083862305,85.0,100.0
2019-02-12 09:00:00,23.575501441955566,84.9460678100586,85.0,100.0
2019-02-12 10:00:00,23.9585599899292,85.59001159667969,85.0,37.745920181274414
2019-02-12 11:00:00,23.89271879196167,85.83898162841797,85.0,39.15067100524902
2019-02-12 12:00:00,24.03038024902344,85.13473320007324,85.0,0.9726219177246095
2019-02-12 13:00:00,23.93461513519287,85.16679191589355,85.0,47.471988677978516
2019-02-12 14:00:00,23.898705005645752,84.36685180664062,85.0,43.146873474121094
2019-02-12 15:00:00,23.838852405548096,82.90739822387695,85.0,84.26708984375
2019-02-12 16:00:00,23.88075017929077,83.92533493041992,85.0,85.17614936828613
2019-02-12 17:00:00,23.76703071594238,85.7110481262207,85.0,100.0
2019-02-12 18:00:00,23.623383045196533,84.09605026245117,85.0,100.0
2019-02-12 19:00:00,23.527618408203125,84.46616744995117,85.0,100.0
2019-02-12 20:00:00,23.38397216796875,85.07765579223633,85.0,100.0
2019-02-12 21:00:00,23.19244194030762,86.26447677612305,85.0,100.0
2019-02-12 22:00:00,23.19244194030762,85.23114776611328,85.0,100.0
2019-02-12 23:00:00,23.08470439910889,85.46724319458008,85.0,100.0
2019-02-13 00:00:00,22.97696685791016,84.73554611206055,85.0,100.0
2019-02-13 01:00:00,22.929084777832035,85.75322532653809,85.0,100.0
2019-02-13 02:00:00,22.833320617675785,83.46913146972656,85.0,100.0
2019-02-13 03:00:00,23.072731971740723,84.7877197265625,85.0,100.0
2019-02-13 04:00:00,22.95302772521973,85.40132331848145,85.0,100.0
2019-02-13 05:00:00,22.95302772521973,85.41817855834961,85.0,100.0
2019-02-13 06:00:00,22.95302772521973,85.10946083068848,85.0,100.0
2019-02-13 07:00:00,22.95302772521973,85.0118236541748,85.0,100.0
2019-02-13 08:00:00,23.000910282135013,85.87930297851562,85.0,100.0
2019-02-13 09:00:00,23.14455795288086,85.38632202148438,85.0,100.0
2019-02-13 10:00:00,23.33608627319336,85.97162246704102,85.0,100.0
2019-02-13 11:00:00,23.52761650085449,84.6704330444336,85.0,100.0
2019-02-13 12:00:00,23.71914482116699,84.35038566589355,85.0,100.0
2019-02-13 13:00:00,23.814909934997555,83.97307968139648,85.0,100.0
2019-02-13 14:00:00,23.86279249191284,84.8738842010498,85.0,100.0
2019-02-13 15:00:00,23.71914482116699,84.75410079956055,85.0,100.0
2019-02-13 16:00:00,23.575498580932614,84.93084335327148,85.0,100.0
2019-02-13 17:00:00,23.36601448059082,84.27925872802734,85.0,100.0
2019-02-13 18:00:00,23.31214714050293,84.91967010498047,85.0,100.0
2019-02-13 19:00:00,23.455793380737305,85.16918563842773,85.0,100.0
2019-02-13 20:00:00,23.50367546081543,84.16888427734375,85.0,100.0
2019-02-13 21:00:00,23.50367546081543,85.06673431396484,85.0,100.0
2019-02-13 22:00:00,23.551558017730713,85.20258712768555,85.0,100.0
2019-02-13 23:00:00,23.50367546081543,84.49921226501465,85.0,100.0
2019-02-14 00:00:00,23.31214666366577,84.52793502807617,85.0,100.0
2019-02-14 01:00:00,22.881205081939697,84.35502433776855,85.0,100.0
2019-02-14 02:00:00,22.593910694122314,85.0753059387207,85.0,100.0
2019-02-14 03:00:00,22.54602813720703,85.31509017944336,85.0,100.0
2019-02-14 04:00:00,22.68967580795288,84.92414283752441,85.0,100.0
2019-02-14 05:00:00,22.73755836486816,84.55073928833008,85.0,100.0
2019-02-14 06:00:00,22.641793251037598,84.59160232543945,85.0,100.0
2019-02-14 07:00:00,22.54602813720703,84.99392700195312,85.0,100.0
2019-02-14 08:00:00,23.360028743743896,85.56734657287598,85.0,100.0
2019-02-14 09:00:00,23.93461799621582,85.6965160369873,85.0,75.0
2019-02-14 10:00:00,23.9585599899292,85.09395790100098,85.0,6.715076446533202
2019-02-14 11:00:00,24.126145362854004,97.9196891784668,97.50865173339845,21.83681297302246
2019-02-14 12:00:00,24.006440162658695,105.76011085510252,106.62406539916992,0.0
2019-02-14 13:00:00,23.934617519378666,84.49087333679199,85.0,0.0
2019-02-14 14:00:00,23.790970802307125,85.13368034362793,85.0,75.0
2019-02-14 15:00:00,23.982500076293945,101.18673515319824,100.56600570678711,0.0
2019-02-14 16:00:00,23.88673496246338,84.39306831359863,85.0,48.26836395263672
2019-02-14 17:00:00,23.98250007629395,84.68412780761719,85.0,81.76187515258789
2019-02-14 18:00:00,23.69520568847656,84.19470024108887,85.0,100.0
2019-02-14 19:00:00,23.503676414489746,84.30755233764648,85.0,100.0
2019-02-14 20:00:00,23.31214714050293,83.82877540588379,85.0,100.0
2019-02-14 21:00:00,23.21638298034668,83.37600326538086,85.0,100.0
2019-02-14 22:00:00,23.168500423431396,85.28434753417969,85.0,100.0
2019-02-14 23:00:00,23.02485275268555,84.64504623413086,85.0,100.0
2019-02-15 00:00:00,22.976970195770267,84.86726951599121,85.0,100.0
2019-02-15 01:00:00,22.83332252502441,85.10455131530762,85.0,100.0
2019-02-15 02:00:00,22.785440444946286,85.41767311096191,85.0,100.0
2019-02-15 03:00:00,22.64179420471191,85.2446231842041,85.0,100.0
2019-02-15 04:00:00,22.73113203048706,85.03018951416016,85.0,100.0
2019-02-15 05:00:00,22.83332252502441,83.84206581115723,85.0,100.0
2019-02-15 06:00:00,22.689676284790036,84.96825408935547,85.0,100.0
2019-02-15 07:00:00,22.64179420471191,85.1856861114502,85.0,100.0
2019-02-15 08:00:00,22.73755836486816,86.17549705505371,85.0,100.0
2019-02-15 09:00:00,23.072735309600834,84.68238258361816,85.0,100.0
2019-02-15 10:00:00,23.264265060424805,85.9755916595459,85.0,100.0
2019-02-15 11:00:00,23.455793857574463,84.80471420288086,85.0,100.0
2019-02-15 12:00:00,23.69520568847656,85.22007942199707,85.0,100.0
2019-02-15 13:00:00,23.79096984863281,84.87299537658691,85.0,100.0
2019-02-15 14:00:00,23.79096984863281,83.93696212768555,85.0,100.0
2019-02-15 15:00:00,23.838852405548096,84.67078971862793,85.0,100.0
2019-02-15 16:00:00,23.838852405548092,85.33758926391602,85.0,100.0
2019-02-15 17:00:00,23.98250007629395,85.10640335083008,85.0,74.34206962585449
2019-02-15 18:00:00,23.743087768554684,84.45177268981934,85.0,100.0
2019-02-15 19:00:00,23.647323608398434,83.86187553405762,85.0,100.0
2019-02-15 20:00:00,23.59944152832031,84.86912727355957,85.0,100.0
2019-02-15 21:00:00,23.455793857574463,83.3292407989502,85.0,100.0
2019-02-15 22:00:00,23.40791130065918,86.1381721496582,85.0,100.0
2019-02-15 23:00:00,23.40791130065918,85.48262977600098,85.0,100.0
2019-02-16 00:00:00,23.264265060424805,83.59609794616699,85.0,100.0
2019-02-16 01:00:00,23.21638298034668,85.33312225341797,85.0,100.0
2019-02-16 02:00:00,23.21638298034668,85.13000106811523,85.0,100.0
2019-02-16 03:00:00,23.21638298034668,84.12828826904297,85.0,100.0
2019-02-16 04:00:00,23.21638298034668,84.6706485748291,85.0,100.0
2019-02-16 05:00:00,23.21638298034668,86.21084594726562,85.0,100.0
2019-02-16 06:00:00,23.21638298034668,87.38567352294922,85.0,100.0
2019-02-16 07:00:00,23.21638298034668,86.06896018981934,85.0,100.0
2019-02-16 08:00:00,23.31214714050293,84.74003601074219,85.0,100.0
2019-02-16 09:00:00,23.64732313156128,85.40204048156738,85.0,100.0
2019-02-16 10:00:00,23.934617519378662,84.9477767944336,85.0,51.065975189208984
2019-02-16 11:00:00,24.030382633209232,84.58032417297363,85.0,38.50766563415527
2019-02-16 12:00:00,23.838852405548096,84.94443893432617,85.0,79.16805076599121
2019-02-16 13:00:00,23.934617519378662,85.8720588684082,85.0,71.70110893249512
2019-02-16 14:00:00,23.98250007629395,84.74103927612305,85.0,98.99751853942871
2019-02-16 15:00:00,23.98250007629395,85.36775779724121,85.0,100.0
2019-02-16 16:00:00,23.98250007629395,84.67972373962402,85.0,100.0
2019-02-16 17:00:00,23.88673496246338,86.03340148925781,85.0,100.0
2019-02-16 18:00:00,23.79096984863281,85.40372276306152,85.0,100.0
2019-02-16 19:00:00,23.57550048828125,84.87072944641113,85.0,100.0
2019-02-16 20:00:00,23.57550048828125,85.10380935668945,85.0,100.0
2019-02-16 21:00:00,23.38397216796875,85.36531639099121,85.0,100.0
2019-02-16 22:00:00,23.38397216796875,84.6229076385498,85.0,100.0
2019-02-16 23:00:00,23.2403244972229,84.45928955078125,85.0,100.0
2019-02-17 00:00:00,23.19244194030762,85.11076545715332,85.0,100.0
2019-02-17 01:00:00,23.19244194030762,85.11599731445312,85.0,100.0
2019-02-17 02:00:00,23.2403244972229,84.9391918182373,85.0,100.0
2019-02-17 03:00:00,23.288207054138184,84.88398551940918,85.0,100.0
2019-02-17 04:00:00,23.38397216796875,84.90886497497559,85.0,100.0
2019-02-17 05:00:00,23.479736328125,85.66550064086914,85.0,100.0
2019-02-17 06:00:00,23.431854248046875,85.27995300292969,85.0,100.0
2019-02-17 07:00:00,23.431854248046875,85.34930610656738,85.0,100.0
2019-02-17 08:00:00,24.006442546844482,84.02494812011719,85.0,50.0
2019-02-17 09:00:00,23.910677909851074,86.2147445678711,87.4892749786377,25.0
2019-02-17 10:00:00,24.05432510375977,85.26670455932617,85.0,21.005950927734375
2019-02-17 11:00:00,23.86279582977295,85.80252838134766,85.0,50.0
2019-02-17 12:00:00,24.006443023681644,83.63692855834961,85.0,54.066749572753906
2019-02-17 13:00:00,23.940601825714115,86.67652320861816,85.0,25.0
2019-02-17 14:00:00,23.886733531951904,83.79929161071777,85.0,85.25121307373047
2019-02-17 15:00:00,23.93461608886719,85.11094665527344,85.0,100.0
2019-02-17 16:00:00,23.93461608886719,86.11357116699219,85.0,100.0
2019-02-17 17:00:00,23.790968418121338,84.5561752319336,85.0,100.0
2019-02-17 18:00:00,23.74308586120605,85.08563232421875,85.0,100.0
2019-02-17 19:00:00,23.55155563354492,84.70852851867676,85.0,100.0
2019-02-17 20:00:00,23.55155563354492,84.92903518676758,85.0,100.0
2019-02-17 21:00:00,23.410015583038327,85.14299774169922,85.0,100.0
2019-02-17 22:00:00,23.36002731323242,83.7908821105957,85.0,100.0
2019-02-17 23:00:00,23.36002731323242,85.70377159118652,85.0,100.0
2019-02-18 00:00:00,23.36002731323242,84.67310905456543,85.0,100.0
2019-02-18 01:00:00,23.36002731323242,84.67646980285645,85.0,100.0
2019-02-18 02:00:00,23.16849708557129,84.9751033782959,85.0,100.0
2019-02-18 03:00:00,23.264262199401855,84.49212455749512,85.0,100.0
2019-02-18 04:00:00,23.36002731323242,85.01482391357422,85.0,100.0
2019-02-18 05:00:00,23.55155563354492,84.13890647888184,85.0,100.0
2019-02-18 06:00:00,23.36002731323242,85.4721622467041,85.0,100.0
2019-02-18 07:00:00,23.36002731323242,84.33727836608887,85.0,100.0
2019-02-18 08:00:00,23.467763900756836,85.27530479431152,85.0,100.0
2019-02-18 09:00:00,23.671265602111816,84.34868621826172,85.0,100.0
2019-02-18 10:00:00,23.910678386688232,84.281005859375,85.0,100.0
2019-02-18 11:00:00,24.05432510375977,85.73742485046387,85.0,0.0
2019-02-18 12:00:00,23.910678386688232,84.30893516540527,85.0,78.67078590393066
2019-02-18 13:00:00,24.006442546844486,84.57146835327148,85.0,17.33083724975586
2019-02-18 14:00:00,23.910678386688232,85.42165946960449,85.0,74.62597274780273
2019-02-18 15:00:00,23.95856094360352,84.27926254272461,85.0,100.0
2019-02-18 16:00:00,23.95856094360352,85.9941234588623,85.0,100.0
2019-02-18 17:00:00,23.95856094360352,84.40511894226074,85.0,100.0
2019-02-18 18:00:00,23.910678386688236,84.41058921813965,85.0,100.0
2019-02-18 19:00:00,23.76703071594238,83.42528533935547,85.0,100.0
2019-02-18 20:00:00,23.719148159027096,85.8314037322998,85.0,100.0
2019-02-18 21:00:00,23.623383045196533,84.9167537689209,85.0,100.0
2019-02-18 22:00:00,23.57550048828125,84.17237663269043,85.0,100.0
2019-02-18 23:00:00,23.57550048828125,85.06210517883301,85.0,100.0
2019-02-19 00:00:00,23.479736328125,85.57405853271484,85.0,100.0
2019-02-19 01:00:00,23.38397216796875,85.0366325378418,85.0,100.0
2019-02-19 02:00:00,23.38397216796875,85.33511161804199,85.0,100.0
2019-02-19 03:00:00,23.38397216796875,84.93945121765137,85.0,100.0
2019-02-19 04:00:00,23.38397216796875,84.52623748779297,85.0,100.0
2019-02-19 05:00:00,23.479736328125,84.8903751373291,85.0,100.0
2019-02-19 06:00:00,23.36002731323242,84.4891357421875,85.0,100.0
2019-02-19 07:00:00,23.50367403030395,85.23184585571289,85.0,100.0
2019-02-19 08:00:00,24.185999870300293,104.23433876037598,105.4748420715332,25.0
2019-02-19 09:00:00,23.93461561203003,107.17865180969238,107.86663055419923,0.0
2019-02-19 10:00:00,24.126144886016846,130.29883956909177,131.13074493408203,0.0
2019-02-19 11:00:00,23.982498168945316,131.83872032165527,132.48047256469727,0.0
2019-02-19 12:00:00,24.03038024902344,121.34902572631837,122.83247566223142,0.0
2019-02-19 13:00:00,24.024394989013675,106.12503433227539,107.81236457824708,0.0
2019-02-19 14:00:00,23.838853359222416,89.45442771911621,86.62868309020996,25.0
2019-02-19 15:00:00,24.168044567108154,106.11119270324707,108.8301887512207,25.0
2019-02-19 16:00:00,23.988483905792236,99.79165649414062,100.37422370910646,0.0
2019-02-19 17:00:00,23.886732578277588,90.75952529907228,91.0360279083252,28.152084350585938
2019-02-19 18:00:00,23.93461513519287,85.40859413146973,85.0,49.05992317199707
2019-02-19 19:00:00,23.8388500213623,85.25104713439941,85.0,100.0
2019-02-19 20:00:00,23.8388500213623,85.15093803405762,85.0,100.0
2019-02-19 21:00:00,23.8388500213623,83.66833114624023,85.0,100.0
2019-02-19 22:00:00,23.695203781127926,85.37850761413574,85.0,100.0
2019-02-19 23:00:00,23.6473217010498,85.02978897094727,85.0,100.0
2019-02-20 00:00:00,23.50367403030395,85.40547943115234,85.0,100.0
2019-02-20 01:00:00,23.50367403030395,85.31632995605469,85.0,100.0
2019-02-20 02:00:00,23.527616500854492,85.30281257629395,85.0,100.0
2019-02-20 03:00:00,23.40791130065918,86.73717498779297,85.0,100.0
2019-02-20 04:00:00,23.40791130065918,86.54091262817383,85.0,100.0
2019-02-20 05:00:00,23.55155897140503,83.50355339050293,85.0,100.0
2019-02-20 06:00:00,23.40791130065918,84.56355476379395,85.0,100.0
2019-02-20 07:00:00,23.55155897140503,86.0817928314209,85.0,100.0
2019-02-20 08:00:00,23.934617519378662,84.85472679138184,85.0,67.48626518249512
2019-02-20 09:00:00,23.98250007629395,84.81328964233398,85.0,34.237070083618164
2019-02-20 10:00:00,23.982500076293945,84.9911003112793,85.0,39.111534118652344
2019-02-20 11:00:00,24.030382633209232,91.330472946167,93.4092903137207,0.0
2019-02-20 12:00:00,23.88673496246338,84.79630470275879,85.0,56.598459243774414
2019-02-20 13:00:00,24.22191190719605,120.61282539367676,122.63064956665039,0.0
2019-02-20 14:00:00,23.934617519378666,155.08710861206055,152.12571334838867,0.0
2019-02-20 15:00:00,23.79096984863281,93.32225608825684,86.45415115356445,6.5353145599365225
2019-02-20 16:00:00,23.934617519378662,84.80313301086426,85.0,46.622886657714844
2019-02-20 17:00:00,23.88673496246338,85.11792182922363,85.0,84.20962715148926
2019-02-20 18:00:00,23.98250007629395,85.20940208435059,85.0,81.15329170227051
2019-02-20 19:00:00,23.98250007629395,84.71732902526855,85.0,97.80919647216797
2019-02-20 20:00:00,24.030382633209232,84.69750595092773,85.0,44.429439544677734
2019-02-20 21:00:00,23.79096984863281,85.69378280639648,85.0,97.76032829284668
2019-02-20 22:00:00,23.838852405548096,84.97615432739258,85.0,80.04054832458496
2019-02-20 23:00:00,23.69520568847656,85.45926284790039,85.0,100.0
2019-02-21 00:00:00,23.59944152832031,85.24549293518066,85.0,100.0
2019-02-21 01:00:00,23.40791130065918,83.60959434509277,85.0,100.0
2019-02-21 02:00:00,23.40791130065918,84.71176338195801,85.0,100.0
2019-02-21 03:00:00,23.40791130065918,85.8770523071289,85.0,100.0
2019-02-21 04:00:00,23.503676414489746,84.65557670593262,85.0,100.0
2019-02-21 05:00:00,23.59944152832031,85.62737655639648,85.0,100.0
2019-02-21 06:00:00,23.59944152832031,85.1874828338623,85.0,100.0
2019-02-21 07:00:00,23.455793857574463,84.76627159118652,85.0,100.0
2019-02-21 08:00:00,23.743087768554684,85.48849296569824,85.0,100.0
2019-02-21 09:00:00,23.838852405548092,85.1394214630127,85.0,84.6076831817627
2019-02-21 10:00:00,24.03038263320923,83.84552001953125,85.0,36.32771873474121
2019-02-21 11:00:00,24.030382633209232,103.03889274597167,103.55650329589844,0.0
2019-02-21 12:00:00,23.98250007629395,91.2451229095459,89.97010612487793,0.0
2019-02-21 13:00:00,23.88673496246338,88.42682456970215,85.0,31.251800537109375
2019-02-21 14:00:00,23.934617519378662,87.56228446960449,85.0,63.65618324279785
2019-02-21 15:00:00,23.982500076293945,88.14795684814453,85.0,25.0
2019-02-21 16:00:00,23.88673496246338,87.86371421813965,85.0,60.47275161743164
2019-02-21 17:00:00,23.79096984863281,87.70013809204102,85.0,100.0
2019-02-21 18:00:00,23.79096984863281,88.76948356628418,85.0,100.0
2019-02-21 19:00:00,23.69520568847656,87.87186050415039,85.0,100.0
2019-02-21 20:00:00,23.59944152832031,87.92977714538574,85.0,100.0
2019-02-21 21:00:00,23.59944152832031,88.1596736907959,85.0,100.0
2019-02-21 22:00:00,23.59944152832031,88.4609546661377,85.0,100.0
2019-02-21 23:00:00,23.455793857574463,88.46891212463379,85.0,100.0
2019-02-22 00:00:00,23.40791130065918,89.02325248718262,85.0,100.0
2019-02-22 01:00:00,23.40791130065918,89.05903816223145,85.0,100.0
2019-02-22 02:00:00,23.264265060424805,88.63135719299316,85.0,100.0
2019-02-22 03:00:00,23.31214714050293,88.7380542755127,85.0,100.0
2019-02-22 04:00:00,23.40791130065918,89.18282508850098,85.0,100.0
2019-02-22 05:00:00,23.503676414489746,88.89205932617188,85.0,100.0
2019-02-22 06:00:00,23.40791130065918,88.7705249786377,85.0,100.0
2019-02-22 07:00:00,23.55155849456787,88.78415298461914,85.0,100.0
2019-02-22 08:00:00,24.17402935028076,102.0272445678711,103.18459510803223,25.0
2019-02-22 09:00:00,24.1261477470398,173.40688133239746,175.43619537353516,0.0
2019-02-22 10:00:00,23.982500076293945,178.2887191772461,177.92579650878906,0.0
2019-02-22 11:00:00,24.030382633209232,242.16230010986328,242.86989212036133,0.0
2019-02-22 12:00:00,23.934617519378662,187.07276916503906,185.66012191772458,0.0
2019-02-22 13:00:00,23.891876220703125,136.08022499084473,124.54853248596191,0.0
2019-02-22 14:00:00,24.030382633209232,109.20161056518555,109.29513549804686,0.0
2019-02-22 15:00:00,23.98250007629395,89.85968589782715,91.08548164367674,0.0
2019-02-22 16:00:00,23.647323608398434,84.48291015625,85.0,75.0
2019-02-22 17:00:00,23.79096984863281,85.74348258972168,85.0,92.72591209411621
2019-02-22 18:00:00,23.79096984863281,84.7305679321289,85.0,100.0
2019-02-22 19:00:00,23.743087768554684,85.49882698059082,85.0,100.0
2019-02-22 20:00:00,23.59944152832031,84.32738876342773,85.0,100.0
2019-02-22 21:00:00,23.59944152832031,84.61806869506836,85.0,100.0
2019-02-22 22:00:00,23.59944152832031,85.38736343383789,85.0,100.0
2019-02-22 23:00:00,23.455793857574463,84.68299102783203,85.0,100.0
2019-02-23 00:00:00,23.40791130065918,85.12913703918457,85.0,100.0
2019-02-23 01:00:00,23.40791130065918,84.37857246398926,85.0,100.0
2019-02-23 02:00:00,23.40791130065918,84.94425392150879,85.0,100.0
2019-02-23 03:00:00,23.40791130065918,84.89276504516602,85.0,100.0
2019-02-23 04:00:00,23.40791130065918,84.86126327514648,85.0,100.0
2019-02-23 05:00:00,23.59944152832031,84.83423042297363,85.0,100.0
2019-02-23 06:00:00,23.503676414489746,86.34695625305176,85.0,100.0
2019-02-23 07:00:00,23.40791130065918,84.98791313171387,85.0,100.0
2019-02-23 08:00:00,23.59944152832031,84.58001136779785,85.0,100.0
2019-02-23 09:00:00,23.69520568847656,85.66416549682617,85.0,100.0
2019-02-23 10:00:00,23.88673496246338,84.1697883605957,85.0,64.13898086547852
2019-02-23 11:00:00,24.078265190124515,86.23368835449219,85.0,34.737260818481445
2019-02-23 12:00:00,23.88673496246338,87.36614418029785,85.0,24.27080535888672
2019-02-23 13:00:00,23.934617519378662,85.01965713500977,85.0,46.512596130371094
2019-02-23 14:00:00,23.934617519378662,84.87877082824707,85.0,87.0900764465332
2019-02-23 15:00:00,23.98250007629395,83.33556365966797,85.0,47.160417556762695
2019-02-23 16:00:00,23.98250007629395,85.89285469055176,85.0,87.77763557434082
2019-02-23 17:00:00,23.934617519378666,84.53219795227051,85.0,100.0
2019-02-23 18:00:00,23.79096984863281,83.66534042358398,85.0,100.0
2019-02-23 19:00:00,23.758777618408203,84.91736793518066,85.0,100.0
2019-02-23 20:00:00,23.59944152832031,85.17342185974121,85.0,100.0
2019-02-23 21:00:00,23.59944152832031,85.81087875366211,85.0,100.0
2019-02-23 22:00:00,23.40791130065918,84.85795211791992,85.0,100.0
2019-02-23 23:00:00,23.40791130065918,84.76242256164551,85.0,100.0
2019-02-24 00:00:00,23.40791130065918,85.65381813049316,85.0,100.0
2019-02-24 01:00:00,23.455793857574463,84.8337287902832,85.0,100.0
2019-02-24 02:00:00,23.40791130065918,84.69912910461426,85.0,100.0
2019-02-24 03:00:00,23.40791130065918,84.3184757232666,85.0,100.0
2019-02-24 04:00:00,23.455793857574463,85.06262397766113,85.0,100.0
2019-02-24 05:00:00,23.59944152832031,85.34679794311523,85.0,100.0
2019-02-24 06:00:00,23.551558971405026,84.82539558410645,85.0,100.0
2019-02-24 07:00:00,23.40791130065918,85.15793228149414,85.0,100.0
2019-02-24 08:00:00,23.40791130065918,85.21390151977539,85.0,100.0
2019-02-24 09:00:00,23.40791130065918,87.43596076965332,85.0,100.0
2019-02-24 10:00:00,23.40791130065918,84.98248481750488,85.0,100.0
2019-02-24 11:00:00,23.40791130065918,83.80392456054688,85.0,100.0
2019-02-24 12:00:00,23.40791130065918,84.81943130493164,85.0,100.0
2019-02-24 13:00:00,23.40791130065918,85.8037109375,85.0,100.0
2019-02-24 14:00:00,23.40791130065918,85.66329574584961,85.0,100.0
2019-02-24 15:00:00,23.40791130065918,84.99699974060059,85.0,100.0
2019-02-24 16:00:00,23.455793857574463,83.6048641204834,85.0,100.0
2019-02-24 17:00:00,23.40791130065918,83.95379829406738,85.0,100.0
2019-02-24 18:00:00,23.40791130065918,85.64719772338867,85.0,100.0
2019-02-24 19:00:00,23.40791130065918,84.63285636901855,85.0,100.0
2019-02-24 20:00:00,23.40791130065918,85.40567779541016,85.0,100.0
2019-02-24 21:00:00,23.401926517486572,84.56646919250488,85.0,100.0
2019-02-24 22:00:00,23.38397216796875,85.23332977294922,85.0,100.0
2019-02-24 23:00:00,23.38397216796875,86.3736743927002,85.0,100.0
2019-02-25 00:00:00,23.38397216796875,85.36020088195801,85.0,100.0
2019-02-25 01:00:00,23.38397216796875,84.70998954772949,85.0,100.0
2019-02-25 02:00:00,23.38397216796875,85.15543556213379,85.0,100.0
2019-02-25 03:00:00,23.364359378814697,84.20451164245605,85.0,100.0
2019-02-25 04:00:00,23.38397216796875,85.00735473632812,85.0,100.0
2019-02-25 05:00:00,23.527618408203125,84.79027366638184,85.0,100.0
2019-02-25 06:00:00,23.38397216796875,85.4434757232666,85.0,100.0
2019-02-25 07:00:00,23.38397216796875,84.44828033447266,85.0,100.0
2019-02-25 08:00:00,23.671266078948975,84.77482604980469,85.0,100.0
2019-02-25 09:00:00,24.006442546844486,84.99035835266113,85.0,17.853187561035156
2019-02-25 10:00:00,24.10220766067505,102.85583305358887,104.20009803771973,26.711889266967773
2019-02-25 11:00:00,24.006443023681644,158.93064880371094,155.90578460693365,0.0
2019-02-25 12:00:00,23.95856094360352,114.51622962951663,113.36601638793945,0.0
2019-02-25 13:00:00,23.86279582977295,86.27346611022949,86.05735397338867,16.874303817749023
2019-02-25 14:00:00,24.036368846893314,95.84490776062012,95.55527305603027,0.0
2019-02-25 15:00:00,23.934617996215824,85.79443550109863,85.0,17.47614288330078
2019-02-25 16:00:00,24.030382156372074,86.11275672912598,85.0,0.0
2019-02-25 17:00:00,23.838853359222416,84.0839614868164,85.0,71.69919204711914
2019-02-25 18:00:00,23.551558017730713,85.52718353271484,85.0,100.0
2019-02-25 19:00:00,23.360029220581055,86.12596321105957,85.0,100.0
2019-02-25 20:00:00,23.31214714050293,84.51646423339844,85.0,100.0
2019-02-25 21:00:00,23.455793380737305,83.83341217041016,85.0,100.0
2019-02-25 22:00:00,23.50367546081543,85.95737838745117,85.0,100.0
2019-02-25 23:00:00,23.360029220581055,85.28259468078613,85.0,100.0
2019-02-26 00:00:00,23.264264583587646,85.36833572387695,85.0,100.0
2019-02-26 01:00:00,23.1206169128418,85.63200187683105,85.0,100.0
2019-02-26 02:00:00,22.92908668518066,83.6889705657959,85.0,100.0
2019-02-26 03:00:00,22.92908668518066,82.91618537902832,85.0,100.0
2019-02-26 04:00:00,22.92908668518066,84.68822860717773,85.0,100.0
2019-02-26 05:00:00,22.92908668518066,85.60457420349121,85.0,100.0
2019-02-26 06:00:00,22.83332252502441,84.45952796936035,85.0,100.0
2019-02-26 07:00:00,23.072734355926514,85.4854850769043,85.0,100.0
2019-02-26 08:00:00,23.79097032546997,85.06499099731445,85.0,75.0
2019-02-26 09:00:00,24.078264713287357,85.34714126586914,85.0,1.7067718505859375
2019-02-26 10:00:00,24.078264713287357,105.73201560974123,105.57822799682617,0.0
2019-02-26 11:00:00,24.018412113189697,117.36215972900393,119.26164054870605,0.0
2019-02-26 12:00:00,23.9585599899292,87.98556327819824,88.53192329406738,0.0
2019-02-26 13:00:00,23.76703071594238,84.84631729125977,85.0,54.04020118713379
2019-02-26 14:00:00,23.886735439300537,85.50191497802734,85.0,68.12089347839355
2019-02-26 15:00:00,23.81491088867188,84.84834861755371,85.0,100.0
2019-02-26 16:00:00,23.671263217926025,85.36470222473145,85.0,100.0
2019-02-26 17:00:00,23.81491088867188,84.90040969848633,85.0,100.0
2019-02-26 18:00:00,23.563968181610104,85.26399421691895,85.0,100.0
2019-02-26 19:00:00,23.437836170196533,86.73516464233398,85.0,100.0
2019-02-26 20:00:00,23.33608627319336,86.64958000183105,85.0,100.0
2019-02-26 21:00:00,23.24032211303711,85.01664733886719,85.0,100.0
2019-02-26 22:00:00,23.14455795288086,85.09159469604492,85.0,100.0
2019-02-26 23:00:00,23.14455795288086,84.9843921661377,85.0,100.0
2019-02-27 00:00:00,23.14455795288086,84.73177909851074,85.0,100.0
2019-02-27 01:00:00,23.14455795288086,85.5676040649414,85.0,100.0
2019-02-27 02:00:00,23.14455795288086,86.30029296875,85.0,100.0
2019-02-27 03:00:00,23.00091028213501,85.18246650695801,85.0,100.0
2019-02-27 04:00:00,23.048792839050293,85.2016429901123,85.0,100.0
2019-02-27 05:00:00,22.95302772521973,86.14317512512207,85.0,100.0
2019-02-27 06:00:00,22.95302772521973,84.78659629821777,85.0,100.0
2019-02-27 07:00:00,23.096674919128418,85.55478286743164,85.0,100.0
2019-02-27 08:00:00,23.57549810409546,84.18548965454102,85.0,100.0
2019-02-27 09:00:00,24.00644016265869,94.444287109375,85.0,50.0
2019-02-27 10:00:00,24.084249496459964,122.81360321044922,133.69749641418457,0.0
2019-02-27 11:00:00,23.934617996215824,84.6044937133789,85.0,8.95932388305664
