Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-02-27 12:00:00,24.030382156372074,87.0890884399414,86.75568962097168,0.0
2019-02-27 13:00:00,23.934617996215824,85.57336883544922,85.0,27.33218002319336
2019-02-27 14:00:00,23.88673496246338,85.33516540527344,85.0,50.0
2019-02-27 15:00:00,23.743088245391842,85.20309753417969,85.0,100.0
2019-02-27 16:00:00,23.8867359161377,85.3197509765625,85.0,100.0
2019-02-27 17:00:00,23.8867359161377,85.24130096435547,85.0,100.0
2019-02-27 18:00:00,23.838853359222416,85.91144561767578,85.0,100.0
2019-02-27 19:00:00,23.541981506347657,86.00151977539062,85.0,100.0
2019-02-27 20:00:00,23.50367546081543,85.76939392089844,85.0,100.0
2019-02-27 21:00:00,23.45579376220703,84.4403579711914,85.0,100.0
2019-02-27 22:00:00,23.36481819152832,84.8263153076172,85.0,100.0
2019-02-27 23:00:00,23.26905326843262,84.73162536621093,85.0,100.0
2019-02-28 00:00:00,23.03921775817871,84.18075714111328,85.0,100.0
2019-02-28 01:00:00,22.936852264404294,84.93639678955078,85.0,100.0
2019-02-28 02:00:00,22.80938339233398,84.74672393798828,85.0,100.0
2019-02-28 03:00:00,22.92430038452148,85.48876190185547,85.0,100.0
2019-02-28 04:00:00,22.88599472045898,83.90295715332032,85.0,100.0
2019-02-28 05:00:00,22.80938339233398,83.80487060546875,85.0,100.0
2019-02-28 06:00:00,22.80938339233398,85.16073455810547,85.0,100.0
2019-02-28 07:00:00,22.90514755249023,86.19477844238281,85.0,100.0
2019-02-28 08:00:00,23.53360366821289,83.55630302429199,85.0,75.0
2019-02-28 09:00:00,24.030382633209232,92.76893997192383,94.05724334716797,0.0
2019-02-28 10:00:00,23.934617519378662,84.5665054321289,85.0,28.9074764251709
2019-02-28 11:00:00,24.221912384033207,152.7639274597168,155.12439346313477,0.0
2019-02-28 12:00:00,23.98250007629395,137.3437347412109,139.1485958099365,0.0
2019-02-28 13:00:00,23.84688568115234,92.17124557495116,85.0,12.768035888671875
2019-02-28 14:00:00,23.838852405548096,85.56369209289551,85.0,82.71343612670898
2019-02-28 15:00:00,23.790970325469967,84.65815544128418,85.0,87.6540298461914
2019-02-28 16:00:00,24.030382633209232,84.88094520568848,85.0,63.4377384185791
2019-02-28 17:00:00,23.934617519378662,84.44133186340332,85.0,41.78389358520508
2019-02-28 18:00:00,23.599441051483154,83.78541374206543,85.0,88.59033584594727
2019-02-28 19:00:00,22.881205558776855,85.50963020324707,85.0,100.0
2019-02-28 20:00:00,22.498146533966064,85.0742130279541,85.0,100.0
2019-02-28 21:00:00,22.354498863220215,86.63838195800781,85.0,100.0
2019-02-28 22:00:00,22.25873374938965,84.27973365783691,85.0,100.0
2019-02-28 23:00:00,22.210851669311523,84.89669990539551,85.0,100.0
2019-03-01 00:00:00,22.06720542907715,84.35325050354004,85.0,100.0
2019-03-01 01:00:00,22.06720542907715,85.32045555114746,85.0,100.0
2019-03-01 02:00:00,21.87567520141602,85.77321815490723,85.0,100.0
2019-03-01 03:00:00,21.87567520141602,84.4349193572998,85.0,100.0
2019-03-01 04:00:00,21.87567520141602,84.59211921691895,85.0,100.0
2019-03-01 05:00:00,21.87567520141602,86.02592849731445,85.0,100.0
2019-03-01 06:00:00,21.87567520141602,86.32694625854492,85.0,100.0
2019-03-01 07:00:00,21.923557758331302,84.9922866821289,85.0,100.0
2019-03-01 08:00:00,22.881205558776855,85.26613426208496,85.0,100.0
2019-03-01 09:00:00,23.999738216400146,86.1713924407959,85.0,43.72582817077637
2019-03-01 10:00:00,23.88673496246338,85.62753295898438,85.0,41.11157035827637
2019-03-01 11:00:00,24.174029827117923,95.78654098510742,95.5909652709961,24.344043731689453
2019-03-01 12:00:00,24.269794464111328,188.4518699645996,188.9607391357422,0.0
2019-03-01 13:00:00,23.91666316986084,126.7849006652832,126.33787918090822,0.0
2019-03-01 14:00:00,23.850823402404785,84.45479393005371,85.0,24.24561882019043
2019-03-01 15:00:00,23.74308586120605,86.93754005432129,85.0,100.0
2019-03-01 16:00:00,23.551556110382077,86.08692932128906,85.0,100.0
2019-03-01 17:00:00,23.45579147338867,85.13288497924805,85.0,100.0
2019-03-01 18:00:00,23.695203304290768,85.28321838378906,85.0,100.0
2019-03-01 19:00:00,23.52761650085449,85.55452156066895,85.0,100.0
2019-03-01 20:00:00,23.33608627319336,85.56794357299805,85.0,100.0
2019-03-01 21:00:00,23.20441198348999,85.25871276855469,85.0,100.0
2019-03-01 22:00:00,23.09667778015137,85.49664497375488,85.0,100.0
2019-03-01 23:00:00,23.09667778015137,84.92176246643066,85.0,100.0
2019-03-02 00:00:00,22.953030109405518,84.93268203735352,85.0,100.0
2019-03-02 01:00:00,22.90514755249023,84.72035217285156,85.0,100.0
2019-03-02 02:00:00,22.7136173248291,84.65636444091797,85.0,100.0
2019-03-02 03:00:00,22.7136173248291,85.52703285217285,85.0,100.0
2019-03-02 04:00:00,22.7136173248291,85.12227630615234,85.0,100.0
2019-03-02 05:00:00,22.7136173248291,84.88940620422363,85.0,100.0
2019-03-02 06:00:00,22.7136173248291,84.54660034179688,85.0,100.0
2019-03-02 07:00:00,22.7136173248291,84.78042221069336,85.0,100.0
2019-03-02 08:00:00,22.857264995574948,84.95963478088379,85.0,100.0
2019-03-02 09:00:00,22.90514755249023,84.73127555847168,85.0,100.0
2019-03-02 10:00:00,23.0009126663208,85.25304985046387,85.0,100.0
2019-03-02 11:00:00,23.240324020385746,84.15426254272461,85.0,100.0
2019-03-02 12:00:00,23.479736328125,84.83120536804199,85.0,100.0
2019-03-02 13:00:00,23.575501441955566,85.45988655090332,85.0,100.0
2019-03-02 14:00:00,23.67126655578613,84.28427124023438,85.0,100.0
2019-03-02 15:00:00,23.527618885040283,83.41094398498535,85.0,100.0
2019-03-02 16:00:00,23.479736328125,84.9155216217041,85.0,100.0
2019-03-02 17:00:00,23.26426124572754,86.00992774963379,85.0,100.0
2019-03-02 18:00:00,23.26426124572754,84.93172073364258,85.0,100.0
2019-03-02 19:00:00,23.07273292541504,84.22304725646973,85.0,100.0
2019-03-02 20:00:00,23.024850368499756,85.08459281921387,85.0,100.0
2019-03-02 21:00:00,22.88120269775391,85.49527931213379,85.0,100.0
2019-03-02 22:00:00,22.88120269775391,85.30131340026855,85.0,100.0
2019-03-02 23:00:00,22.88120269775391,84.82587432861328,85.0,100.0
2019-03-03 00:00:00,22.88120269775391,85.29657363891602,85.0,100.0
2019-03-03 01:00:00,22.88120269775391,85.14592933654785,85.0,100.0
2019-03-03 02:00:00,22.88120269775391,85.59455680847168,85.0,100.0
2019-03-03 03:00:00,22.88120269775391,85.09972381591797,85.0,100.0
2019-03-03 04:00:00,22.88120269775391,84.95887184143066,85.0,100.0
2019-03-03 05:00:00,22.88120269775391,86.66620254516602,85.0,100.0
2019-03-03 06:00:00,22.976967811584473,85.35340309143066,85.0,100.0
2019-03-03 07:00:00,22.88120269775391,84.19685363769531,85.0,100.0
2019-03-03 08:00:00,23.07273292541504,84.87308311462402,85.0,100.0
2019-03-03 09:00:00,23.120615005493164,85.43254280090332,85.0,100.0
2019-03-03 10:00:00,23.551556587219235,83.14232063293457,85.0,100.0
2019-03-03 11:00:00,23.8388500213623,85.02333450317383,85.0,100.0
2019-03-03 12:00:00,23.916660308837894,84.77930641174316,85.0,50.996925354003906
2019-03-03 13:00:00,23.94060230255127,85.75253677368164,85.0,35.03919982910156
2019-03-03 14:00:00,23.934617519378662,84.47218132019043,85.0,72.0644302368164
2019-03-03 15:00:00,23.88673496246338,85.25134086608887,85.0,100.0
2019-03-03 16:00:00,23.79096984863281,84.77328109741211,85.0,100.0
2019-03-03 17:00:00,23.527618408203125,84.4635124206543,85.0,100.0
2019-03-03 18:00:00,23.288207054138184,85.4024829864502,85.0,100.0
2019-03-03 19:00:00,23.144559383392338,84.75909996032715,85.0,100.0
2019-03-03 20:00:00,23.00091171264648,84.75938987731934,85.0,100.0
2019-03-03 21:00:00,22.953029632568356,86.75932502746582,85.0,100.0
2019-03-03 22:00:00,22.80938339233398,85.65324783325195,85.0,100.0
2019-03-03 23:00:00,22.80938339233398,84.89064407348633,85.0,100.0
2019-03-04 00:00:00,22.80938339233398,85.15553092956543,85.0,100.0
2019-03-04 01:00:00,22.80938339233398,84.79560279846191,85.0,100.0
2019-03-04 02:00:00,22.80938339233398,84.93302154541016,85.0,100.0
2019-03-04 03:00:00,22.80938339233398,85.05215644836426,85.0,100.0
2019-03-04 04:00:00,22.80938339233398,86.33749580383301,85.0,100.0
2019-03-04 05:00:00,22.953029632568356,84.23730278015137,85.0,100.0
2019-03-04 06:00:00,22.857265472412106,85.47046661376953,85.0,100.0
2019-03-04 07:00:00,22.80938339233398,84.84860801696777,85.0,100.0
2019-03-04 08:00:00,23.431853771209717,84.6057014465332,85.0,100.0
2019-03-04 09:00:00,24.150089740753174,95.61312294006346,96.18545722961427,0.0
2019-03-04 10:00:00,24.048338890075687,109.53975868225096,110.58055686950685,0.0
2019-03-04 11:00:00,23.93461608886719,96.07927703857422,87.44294738769531,0.0
2019-03-04 12:00:00,24.078262329101566,104.02340888977051,104.72094917297363,0.0
2019-03-04 13:00:00,23.93461608886719,102.56168937683105,100.05136680603027,0.0
2019-03-04 14:00:00,23.93461608886719,86.73326683044434,85.0,35.8333625793457
2019-03-04 15:00:00,23.95855808258057,86.50679779052734,85.0,56.697269439697266
2019-03-04 16:00:00,23.8867359161377,85.52912521362305,85.0,100.0
2019-03-04 17:00:00,23.98250007629395,85.56948661804199,85.0,25.0
2019-03-04 18:00:00,23.62338399887085,85.24878120422363,85.0,100.0
2019-03-04 19:00:00,23.527618885040283,84.44192886352539,85.0,100.0
2019-03-04 20:00:00,23.527618885040283,84.92497062683105,85.0,100.0
2019-03-04 21:00:00,23.67126655578613,85.6396484375,85.0,100.0
2019-03-04 22:00:00,23.527618885040283,84.39936828613281,85.0,100.0
2019-03-04 23:00:00,23.479736328125,84.27974510192871,85.0,100.0
2019-03-05 00:00:00,23.383971214294434,85.24108695983887,85.0,100.0
2019-03-05 01:00:00,23.19244194030762,85.53039741516113,85.0,100.0
2019-03-05 02:00:00,23.09667778015137,87.36834716796875,85.0,100.0
2019-03-05 03:00:00,22.953030109405518,84.69123458862305,85.0,100.0
2019-03-05 04:00:00,23.0009126663208,85.34593391418457,85.0,100.0
2019-03-05 05:00:00,23.048795223236088,85.61416053771973,85.0,100.0
2019-03-05 06:00:00,22.90514755249023,85.75247192382812,85.0,100.0
2019-03-05 07:00:00,22.953030109405514,85.48596000671387,85.0,100.0
2019-03-05 08:00:00,23.86279535293579,84.96095657348633,85.0,50.0
2019-03-05 09:00:00,23.89870595932007,92.69434547424316,93.11538505554199,25.0
2019-03-05 10:00:00,24.150086879730228,112.9106559753418,115.1837272644043,0.0
2019-03-05 11:00:00,23.88673496246338,86.67959213256836,85.0,0.0
2019-03-05 12:00:00,24.030382633209232,107.70947456359863,108.1027297973633,0.0
2019-03-05 13:00:00,23.98250007629395,86.18391990661621,85.6208553314209,0.0
2019-03-05 14:00:00,24.030382633209232,93.54575729370119,95.01278686523438,0.0
2019-03-05 15:00:00,23.868780612945557,84.91645050048828,85.0,23.391357421875
2019-03-05 16:00:00,23.910678386688232,85.31778335571289,85.0,90.9018325805664
2019-03-05 17:00:00,23.910678386688236,83.32270622253418,85.0,100.0
2019-03-05 18:00:00,23.86279582977295,83.72207069396973,85.0,100.0
2019-03-05 19:00:00,23.671265602111816,85.1181755065918,85.0,100.0
2019-03-05 20:00:00,23.479736328125,85.75154685974121,85.0,100.0
2019-03-05 21:00:00,23.336089611053467,85.06026268005371,85.0,100.0
2019-03-05 22:00:00,23.19244194030762,85.50220108032227,85.0,100.0
2019-03-05 23:00:00,23.19244194030762,86.06529808044434,85.0,100.0
2019-03-06 00:00:00,23.00091171264648,85.69765090942383,85.0,100.0
2019-03-06 01:00:00,23.00091171264648,85.0416145324707,85.0,100.0
2019-03-06 02:00:00,22.950923442840576,84.17922782897949,85.0,100.0
2019-03-06 03:00:00,22.953029632568356,85.08283042907715,85.0,100.0
2019-03-06 04:00:00,22.80938339233398,85.1894359588623,85.0,100.0
2019-03-06 05:00:00,22.857265472412106,85.0574951171875,85.0,100.0
2019-03-06 06:00:00,22.857265472412106,84.83868026733398,85.0,100.0
2019-03-06 07:00:00,22.857265472412106,85.23904418945312,85.0,100.0
2019-03-06 08:00:00,23.7191481590271,84.73279571533203,85.0,75.0
2019-03-06 09:00:00,24.150090217590332,119.43700599670412,119.75039672851562,0.0
2019-03-06 10:00:00,23.910678386688236,87.34931945800781,85.0,11.84248924255371
2019-03-06 11:00:00,24.05432510375977,87.64534950256348,87.93381309509277,15.161048889160156
2019-03-06 12:00:00,23.910678386688232,85.4874439239502,85.0,32.74860191345215
2019-03-06 13:00:00,24.05432510375977,88.03504371643066,86.73284530639648,0.0
2019-03-06 14:00:00,23.814913272857662,84.50371360778809,85.0,52.52377128601074
2019-03-06 15:00:00,23.910678386688236,84.7723617553711,85.0,94.81098365783691
2019-03-06 16:00:00,23.57550048828125,85.10195541381836,85.0,100.0
2019-03-06 17:00:00,23.671265602111816,84.10642623901367,85.0,100.0
2019-03-06 18:00:00,23.76703071594238,85.43426513671875,85.0,100.0
2019-03-06 19:00:00,23.76703071594238,85.50079154968262,85.0,100.0
2019-03-06 20:00:00,23.55155563354492,85.28302192687988,85.0,100.0
2019-03-06 21:00:00,23.55155563354492,84.3306941986084,85.0,100.0
2019-03-06 22:00:00,23.45579147338867,84.20862770080566,85.0,100.0
2019-03-06 23:00:00,23.306159973144528,84.67032241821289,85.0,100.0
2019-03-07 00:00:00,23.14455795288086,83.92637252807617,85.0,100.0
2019-03-07 01:00:00,23.00091028213501,83.66696739196777,85.0,100.0
2019-03-07 02:00:00,22.95302772521973,85.15205955505371,85.0,100.0
2019-03-07 03:00:00,22.76149749755859,84.73229598999023,85.0,100.0
2019-03-07 04:00:00,22.905145168304443,84.7305965423584,85.0,100.0
2019-03-07 05:00:00,22.905145168304447,84.65057563781738,85.0,100.0
2019-03-07 06:00:00,22.76149749755859,84.58759880065918,85.0,100.0
2019-03-07 07:00:00,22.905145168304443,85.9129524230957,85.0,100.0
2019-03-07 08:00:00,23.862792491912842,86.77733612060547,85.0,52.759521484375
2019-03-07 09:00:00,24.03636741638184,102.6971492767334,103.17312431335448,0.0
2019-03-07 10:00:00,23.9705286026001,85.41256713867188,85.0,20.19253158569336
2019-03-07 11:00:00,24.31767463684082,146.2218723297119,147.57440567016602,0.0
2019-03-07 12:00:00,23.940602779388428,124.32397460937501,122.49806976318358,0.0
2019-03-07 13:00:00,23.86279582977295,84.70914459228516,85.0,36.21841239929199
2019-03-07 14:00:00,24.030382633209232,86.76130485534668,85.0,0.41876411437988276
2019-03-07 15:00:00,23.83286762237549,84.52550506591797,85.0,32.06648063659668
2019-03-07 16:00:00,24.102207183837894,98.66428565979002,98.32371711730957,9.72992706298828
2019-03-07 17:00:00,23.83885097503662,85.26690673828125,85.0,10.765308380126953
2019-03-07 18:00:00,23.9525728225708,84.74629783630371,85.0,25.832704544067383
2019-03-07 19:00:00,23.53360366821289,84.94079971313477,85.0,100.0
2019-03-07 20:00:00,23.479736328125,85.16535758972168,85.0,100.0
2019-03-07 21:00:00,23.28820610046387,85.02822303771973,85.0,100.0
2019-03-07 22:00:00,23.144559860229496,85.00539016723633,85.0,100.0
2019-03-07 23:00:00,23.09667778015137,84.33661651611328,85.0,100.0
2019-03-08 00:00:00,23.042809009552006,84.34988784790039,85.0,100.0
2019-03-08 01:00:00,22.88120269775391,86.11346054077148,85.0,100.0
2019-03-08 02:00:00,22.88120269775391,84.84350395202637,85.0,100.0
2019-03-08 03:00:00,22.833320617675785,85.14898872375488,85.0,100.0
2019-03-08 04:00:00,22.833320617675785,85.65068435668945,85.0,100.0
2019-03-08 05:00:00,22.833320617675785,86.09661483764648,85.0,100.0
2019-03-08 06:00:00,22.68967437744141,85.06563568115234,85.0,100.0
2019-03-08 07:00:00,22.881203174591068,84.35482788085938,85.0,100.0
2019-03-08 08:00:00,23.790968418121338,85.1435661315918,85.0,51.32876205444336
2019-03-08 09:00:00,24.07826280593872,126.05579757690428,127.01615715026855,0.0
2019-03-08 10:00:00,23.886732578277584,84.64197731018066,85.0,23.59031867980957
2019-03-08 11:00:00,24.03038024902344,84.33967781066895,85.0,0.0
2019-03-08 12:00:00,24.126145362854004,126.88770103454588,128.59652519226074,0.0
2019-03-08 13:00:00,23.93461513519287,93.99165153503418,90.45873641967772,0.0
2019-03-08 14:00:00,23.6473217010498,84.79214668273926,85.0,75.76802444458008
2019-03-08 15:00:00,23.695203781127926,84.33288764953613,85.0,95.55965232849121
2019-03-08 16:00:00,23.695203781127926,85.36055374145508,85.0,100.0
2019-03-08 17:00:00,23.6473217010498,84.8408260345459,85.0,100.0
2019-03-08 18:00:00,23.6473217010498,85.00696563720703,85.0,100.0
2019-03-08 19:00:00,23.695203781127926,84.96519660949707,85.0,100.0
2019-03-08 20:00:00,23.74308586120605,85.45389366149902,85.0,100.0
2019-03-08 21:00:00,23.50367403030395,84.91269874572754,85.0,100.0
2019-03-08 22:00:00,23.294189453125,85.35504341125488,85.0,100.0
2019-03-08 23:00:00,23.24032211303711,84.77828025817871,85.0,100.0
2019-03-09 00:00:00,23.04879188537598,84.31508827209473,85.0,100.0
2019-03-09 01:00:00,23.04879188537598,84.72666358947754,85.0,100.0
2019-03-09 02:00:00,22.85726356506348,84.54094505310059,85.0,100.0
2019-03-09 03:00:00,22.85726356506348,85.39335060119629,85.0,100.0
2019-03-09 04:00:00,22.85726356506348,85.06421661376953,85.0,100.0
2019-03-09 05:00:00,22.85726356506348,85.71993446350098,85.0,100.0
2019-03-09 06:00:00,22.905145645141605,85.57214546203613,85.0,100.0
2019-03-09 07:00:00,23.048792839050297,86.61819267272949,85.0,100.0
2019-03-09 08:00:00,24.054322242736816,96.51152420043944,96.77460479736328,29.3189754486084
2019-03-09 09:00:00,24.030382633209232,132.16536712646484,133.20934677124023,0.0
2019-03-09 10:00:00,23.910678386688236,90.02324295043945,88.7632293701172,0.0
2019-03-09 11:00:00,23.86279582977295,84.99845504760742,85.0,83.75855255126953
2019-03-09 12:00:00,24.006443023681644,85.39034080505371,85.0,33.560068130493164
2019-03-09 13:00:00,23.79695463180542,85.55216789245605,85.0,93.92186164855957
2019-03-09 14:00:00,23.74308586120605,84.23958396911621,85.0,100.0
2019-03-09 15:00:00,23.74308586120605,84.00382041931152,85.0,100.0
2019-03-09 16:00:00,23.63535118103027,85.42137145996094,85.0,100.0
2019-03-09 17:00:00,23.228351593017578,84.12710762023926,85.0,100.0
2019-03-09 18:00:00,22.976969242095947,84.91189193725586,85.0,100.0
2019-03-09 19:00:00,23.1206169128418,85.80087280273438,85.0,100.0
2019-03-09 20:00:00,23.1206169128418,84.53990173339844,85.0,100.0
2019-03-09 21:00:00,23.168499469757084,84.90713310241699,85.0,100.0
2019-03-09 22:00:00,23.31214714050293,84.95766258239746,85.0,100.0
2019-03-09 23:00:00,23.1206169128418,84.29838752746582,85.0,100.0
2019-03-10 00:00:00,22.976969242095947,85.63275909423828,85.0,100.0
2019-03-10 01:00:00,22.92908668518066,85.33727836608887,85.0,100.0
2019-03-10 02:00:00,22.83332252502441,85.19878005981445,85.0,100.0
2019-03-10 03:00:00,22.73755836486816,82.51676177978516,85.0,100.0
2019-03-10 04:00:00,22.73755836486816,85.05678939819336,85.0,100.0
2019-03-10 05:00:00,22.83332252502441,85.18531036376953,85.0,100.0
2019-03-10 06:00:00,22.92908668518066,84.59613990783691,85.0,100.0
2019-03-10 07:00:00,22.881204605102536,85.20298957824707,85.0,100.0
2019-03-10 08:00:00,22.785440444946286,85.00340461730957,85.0,100.0
2019-03-10 09:00:00,22.92908668518066,84.96253967285156,85.0,100.0
2019-03-10 10:00:00,22.92908668518066,84.47911071777344,85.0,100.0
2019-03-10 11:00:00,22.92908668518066,84.88689041137695,85.0,100.0
2019-03-10 12:00:00,22.92908668518066,85.02135276794434,85.0,100.0
2019-03-10 13:00:00,22.92908668518066,84.31045150756836,85.0,100.0
2019-03-10 14:00:00,22.92908668518066,84.32753944396973,85.0,100.0
2019-03-10 15:00:00,22.92908668518066,85.38412857055664,85.0,100.0
2019-03-10 16:00:00,22.92908668518066,85.34480476379395,85.0,100.0
2019-03-10 17:00:00,22.92908668518066,84.34551811218262,85.0,100.0
2019-03-10 18:00:00,22.92908668518066,85.9251651763916,85.0,100.0
2019-03-10 19:00:00,22.92908668518066,84.34541702270508,85.0,100.0
2019-03-10 20:00:00,22.857838153839108,84.59881210327148,85.0,100.0
2019-03-10 21:00:00,22.785440444946286,84.13730239868164,85.0,100.0
2019-03-10 22:00:00,22.73755836486816,86.22427749633789,85.0,100.0
2019-03-10 23:00:00,22.73755836486816,85.08563041687012,85.0,100.0
2019-03-11 00:00:00,22.73755836486816,85.46881294250488,85.0,100.0
2019-03-11 01:00:00,22.73755836486816,84.33035278320312,85.0,100.0
2019-03-11 02:00:00,22.73755836486816,84.80875205993652,85.0,100.0
2019-03-11 03:00:00,22.73755836486816,84.20991134643555,85.0,100.0
2019-03-11 04:00:00,22.73755836486816,84.14955711364746,85.0,100.0
2019-03-11 05:00:00,22.73755836486816,85.00371170043945,85.0,100.0
2019-03-11 06:00:00,22.73755836486816,85.10624504089355,85.0,100.0
2019-03-11 07:00:00,22.73755836486816,85.06692886352539,85.0,100.0
2019-03-11 08:00:00,22.73755836486816,84.77398109436035,85.0,100.0
2019-03-11 09:00:00,23.02485179901123,84.45689392089844,85.0,100.0
2019-03-11 10:00:00,23.40791130065918,85.67113876342773,85.0,100.0
2019-03-11 11:00:00,24.030382156372074,84.84517669677734,85.0,25.0
2019-03-11 12:00:00,24.030382156372074,108.90897178649902,110.04757308959962,0.0
2019-03-11 13:00:00,23.98250007629395,140.73511505126956,138.8742694854736,0.0
2019-03-11 14:00:00,23.838853359222416,84.88924980163574,85.0,26.234500885009766
2019-03-11 15:00:00,24.174029827117923,110.25587463378906,110.5835361480713,25.0
2019-03-11 16:00:00,23.934617996215824,109.30706024169922,110.4353485107422,0.0
2019-03-11 17:00:00,23.8867359161377,84.44456672668457,85.0,66.10793876647949
2019-03-11 18:00:00,23.8867359161377,85.77029800415039,85.0,100.0
2019-03-11 19:00:00,23.8867359161377,84.69217681884766,85.0,100.0
2019-03-11 20:00:00,23.8867359161377,83.37290573120117,85.0,100.0
2019-03-11 21:00:00,23.69520568847656,84.76908683776855,85.0,100.0
2019-03-11 22:00:00,23.64133834838867,84.34663963317871,85.0,100.0
2019-03-11 23:00:00,23.33608865737915,85.3176498413086,85.0,100.0
2019-03-12 00:00:00,23.19244194030762,84.14668083190918,85.0,100.0
2019-03-12 01:00:00,23.042809009552006,85.28365707397461,85.0,100.0
2019-03-12 02:00:00,22.88120269775391,84.69220161437988,85.0,100.0
2019-03-12 03:00:00,22.976967811584473,84.87616157531738,85.0,100.0
2019-03-12 04:00:00,23.07273292541504,84.57326126098633,85.0,100.0
2019-03-12 05:00:00,23.07273292541504,84.79747009277344,85.0,100.0
2019-03-12 06:00:00,23.024850368499756,84.95074272155762,85.0,100.0
2019-03-12 07:00:00,23.07273292541504,85.04426574707031,85.0,100.0
2019-03-12 08:00:00,23.216379642486572,84.40508842468262,85.0,100.0
2019-03-12 09:00:00,23.982498168945312,86.06980323791504,85.0,50.0
2019-03-12 10:00:00,24.156071662902832,159.41582107543945,159.90386199951172,0.0
2019-03-12 11:00:00,23.910678386688232,97.20774078369142,94.21189689636232,0.0
2019-03-12 12:00:00,24.006443023681644,100.20857238769531,99.62266921997069,0.0
2019-03-12 13:00:00,23.93461561203003,86.98686027526855,87.92136001586914,29.132709503173828
2019-03-12 14:00:00,24.042352676391605,129.7769012451172,125.92912673950195,0.0
2019-03-12 15:00:00,24.030382156372074,102.49973487854004,104.27906799316408,0.0
2019-03-12 16:00:00,23.934617996215824,105.90329360961914,105.12239265441895,0.0
2019-03-12 17:00:00,23.934617996215824,85.77984046936035,85.0,54.59172058105469
2019-03-12 18:00:00,23.98250007629395,84.76847648620605,85.0,24.007415771484375
2019-03-12 19:00:00,23.455793857574463,86.06250381469727,85.0,100.0
2019-03-12 20:00:00,23.16849946975708,84.61853408813477,85.0,100.0
2019-03-12 21:00:00,23.1206169128418,84.80382347106934,85.0,100.0
2019-03-12 22:00:00,23.1206169128418,84.5315170288086,85.0,100.0
2019-03-12 23:00:00,23.1206169128418,85.38489723205566,85.0,100.0
2019-03-13 00:00:00,23.1206169128418,84.89005279541016,85.0,100.0
2019-03-13 01:00:00,22.959014892578125,84.40389823913574,85.0,100.0
2019-03-13 02:00:00,23.0009126663208,85.25722122192383,85.0,100.0
2019-03-13 03:00:00,22.90514755249023,85.30366706848145,85.0,100.0
2019-03-13 04:00:00,22.90514755249023,84.1602668762207,85.0,100.0
2019-03-13 05:00:00,22.90514755249023,84.88402938842773,85.0,100.0
2019-03-13 06:00:00,22.90514755249023,84.49757385253906,85.0,100.0
2019-03-13 07:00:00,22.90514755249023,83.88228034973145,85.0,100.0
2019-03-13 08:00:00,22.953030109405514,84.98579978942871,85.0,100.0
2019-03-13 09:00:00,23.28820657730103,85.51485633850098,85.0,100.0
2019-03-13 10:00:00,23.575501441955566,84.21880531311035,85.0,100.0
2019-03-13 11:00:00,23.9585599899292,85.3771858215332,85.0,50.0
2019-03-13 12:00:00,24.15008926391602,116.68611526489258,118.24045944213867,0.0
2019-03-13 13:00:00,23.98250150680542,117.82542228698729,120.08126640319826,0.0
2019-03-13 14:00:00,23.767030715942383,87.20668411254883,85.0,50.0
2019-03-13 15:00:00,24.05432510375977,85.787353515625,85.0,28.09494972229004
2019-03-13 16:00:00,23.814913272857666,84.6821174621582,85.0,75.0
2019-03-13 17:00:00,23.776607036590573,85.18184089660645,85.0,77.70442581176758
2019-03-13 18:00:00,23.814913272857666,85.06192779541016,85.0,87.03424453735352
2019-03-13 19:00:00,23.76703071594238,84.78164100646973,85.0,100.0
2019-03-13 20:00:00,23.719148159027096,84.40934753417969,85.0,100.0
2019-03-13 21:00:00,23.527618408203125,84.0797348022461,85.0,100.0
2019-03-13 22:00:00,23.479736328125,84.91471099853516,85.0,100.0
2019-03-13 23:00:00,23.38397216796875,84.69378662109375,85.0,100.0
2019-03-14 00:00:00,23.2403244972229,85.80812644958496,85.0,100.0
2019-03-14 01:00:00,23.19244194030762,87.4026985168457,85.0,100.0
2019-03-14 02:00:00,23.00091171264648,85.1205062866211,85.0,100.0
2019-03-14 03:00:00,23.00091171264648,84.38689231872559,85.0,100.0
2019-03-14 04:00:00,23.00091171264648,85.98072242736816,85.0,100.0
2019-03-14 05:00:00,23.00091171264648,84.1407699584961,85.0,100.0
2019-03-14 06:00:00,23.00091171264648,84.83846092224121,85.0,100.0
2019-03-14 07:00:00,23.00091171264648,85.35884284973145,85.0,100.0
2019-03-14 08:00:00,23.00091171264648,85.30290412902832,85.0,100.0
2019-03-14 09:00:00,23.19244194030762,85.83740043640137,85.0,100.0
2019-03-14 10:00:00,23.383971691131592,85.09798049926758,85.0,100.0
2019-03-14 11:00:00,23.767030239105225,85.83326148986816,85.0,75.0
2019-03-14 12:00:00,24.078266143798828,93.45312309265137,90.79133987426759,0.0
2019-03-14 13:00:00,24.054324626922607,90.84053421020506,91.19071769714355,4.261272430419923
2019-03-14 14:00:00,24.185999393463135,163.54171752929688,165.09470367431643,0.0
2019-03-14 15:00:00,23.91067504882813,121.56897163391112,117.45090103149414,0.0
2019-03-14 16:00:00,23.88673496246338,83.98221969604492,85.0,11.934215545654297
2019-03-14 17:00:00,23.98250007629395,84.63055992126465,85.0,33.386260986328125
2019-03-14 18:00:00,24.078265190124515,85.12252235412598,85.0,19.2896728515625
2019-03-14 19:00:00,23.647323608398434,85.68020057678223,85.0,100.0
2019-03-14 20:00:00,23.40791130065918,84.50218772888184,85.0,100.0
2019-03-14 21:00:00,23.21638298034668,83.84614753723145,85.0,100.0
2019-03-14 22:00:00,23.21638298034668,84.6654281616211,85.0,100.0
2019-03-14 23:00:00,23.21638298034668,86.17210006713867,85.0,100.0
2019-03-15 00:00:00,23.21638298034668,84.76651382446289,85.0,100.0
2019-03-15 01:00:00,23.120617866516113,82.67618560791016,85.0,100.0
2019-03-15 02:00:00,23.02485275268555,85.70106506347656,85.0,100.0
2019-03-15 03:00:00,23.02485275268555,85.60613250732422,85.0,100.0
2019-03-15 04:00:00,23.02485275268555,86.16539001464844,85.0,100.0
2019-03-15 05:00:00,23.02485275268555,85.08645439147949,85.0,100.0
2019-03-15 06:00:00,23.07273530960083,84.92362403869629,85.0,100.0
2019-03-15 07:00:00,23.02485275268555,85.66988563537598,85.0,100.0
2019-03-15 08:00:00,23.21638250350952,85.21349716186523,85.0,100.0
2019-03-15 09:00:00,23.79096984863281,84.55868339538574,85.0,100.0
2019-03-15 10:00:00,23.647323608398434,84.89008522033691,85.0,100.0
2019-03-15 11:00:00,23.59944152832031,85.26767539978027,85.0,100.0
2019-03-15 12:00:00,23.934617519378662,85.94335746765137,85.0,54.73957633972168
2019-03-15 13:00:00,24.078264713287357,120.05528831481936,121.69332695007324,0.0
2019-03-15 14:00:00,23.647323608398434,84.55637168884277,85.0,75.0
2019-03-15 15:00:00,23.647323608398434,85.7699089050293,85.0,82.23896026611328
2019-03-15 16:00:00,24.078264713287354,96.04051399230958,97.0990104675293,28.26327133178711
2019-03-15 17:00:00,23.958559513092045,115.48821258544925,113.96483612060548,0.0
2019-03-15 18:00:00,23.412022590637203,84.67068099975586,85.0,99.53556823730469
2019-03-15 19:00:00,23.36002731323242,84.79864311218262,85.0,100.0
2019-03-15 20:00:00,23.36002731323242,84.21074867248535,85.0,100.0
2019-03-15 21:00:00,23.25229263305664,85.00107955932617,85.0,100.0
2019-03-15 22:00:00,23.14455795288086,84.55375671386719,85.0,100.0
2019-03-15 23:00:00,23.14455795288086,85.53008842468262,85.0,100.0
2019-03-16 00:00:00,23.14455795288086,86.07933616638184,85.0,100.0
2019-03-16 01:00:00,23.14455795288086,84.37128829956055,85.0,100.0
2019-03-16 02:00:00,22.95302772521973,85.17924118041992,85.0,100.0
2019-03-16 03:00:00,22.95302772521973,84.17344856262207,85.0,100.0
2019-03-16 04:00:00,23.096675395965576,85.30291938781738,85.0,100.0
2019-03-16 05:00:00,22.92908668518066,85.11201095581055,85.0,100.0
2019-03-16 06:00:00,22.92908668518066,86.9953384399414,85.0,100.0
2019-03-16 07:00:00,22.92908668518066,85.3931770324707,85.0,100.0
2019-03-16 08:00:00,22.92908668518066,85.2883358001709,85.0,100.0
2019-03-16 09:00:00,23.168499469757084,85.22150993347168,85.0,100.0
2019-03-16 10:00:00,23.695205688476562,85.46290969848633,85.0,77.2603874206543
2019-03-16 11:00:00,23.934617996215824,84.44348526000977,85.0,62.837646484375
2019-03-16 12:00:00,23.98250007629395,85.38750839233398,85.0,38.08547019958496
2019-03-16 13:00:00,23.98250007629395,84.7707347869873,85.0,25.0
2019-03-16 14:00:00,23.8867359161377,84.78165817260742,85.0,95.9703197479248
2019-03-16 15:00:00,23.8867359161377,84.8731632232666,85.0,100.0
2019-03-16 16:00:00,23.79097080230713,86.00888252258301,85.0,100.0
2019-03-16 17:00:00,23.647323131561276,84.85914611816406,85.0,100.0
2019-03-16 18:00:00,23.360029220581055,84.54713821411133,85.0,100.0
2019-03-16 19:00:00,23.31214714050293,84.69140434265137,85.0,100.0
2019-03-16 20:00:00,23.216382026672363,84.68378639221191,85.0,100.0
2019-03-16 21:00:00,23.1206169128418,84.55252265930176,85.0,100.0
2019-03-16 22:00:00,22.92908668518066,84.23336219787598,85.0,100.0
2019-03-16 23:00:00,22.92908668518066,84.95726013183594,85.0,100.0
2019-03-17 00:00:00,22.881204605102536,85.13309478759766,85.0,100.0
2019-03-17 01:00:00,22.73755836486816,83.83598327636719,85.0,100.0
2019-03-17 02:00:00,22.73755836486816,86.05165672302246,85.0,100.0
2019-03-17 03:00:00,22.73755836486816,84.92898750305176,85.0,100.0
2019-03-17 04:00:00,22.73755836486816,85.62431144714355,85.0,100.0
2019-03-17 05:00:00,22.73755836486816,85.1545238494873,85.0,100.0
2019-03-17 06:00:00,22.73755836486816,84.53804779052734,85.0,100.0
2019-03-17 07:00:00,22.73755836486816,83.80674171447754,85.0,100.0
2019-03-17 08:00:00,22.73755836486816,84.06545448303223,85.0,100.0
2019-03-17 09:00:00,22.976969718933105,86.43552780151367,85.0,100.0
2019-03-17 10:00:00,23.55155849456787,85.28054237365723,85.0,100.0
2019-03-17 11:00:00,23.69520568847656,84.93381690979004,85.0,100.0
2019-03-17 12:00:00,23.69520568847656,85.49340629577637,85.0,100.0
2019-03-17 13:00:00,23.8867359161377,85.19942092895508,85.0,100.0
2019-03-17 14:00:00,23.79097080230713,84.89745330810547,85.0,100.0
2019-03-17 15:00:00,23.50367546081543,86.07705497741699,85.0,100.0
2019-03-17 16:00:00,23.31214714050293,84.60924911499023,85.0,100.0
2019-03-17 17:00:00,23.1206169128418,85.45888900756836,85.0,100.0
2019-03-17 18:00:00,22.976969242095947,83.7423267364502,85.0,100.0
2019-03-17 19:00:00,22.7136173248291,86.73040580749512,85.0,100.0
2019-03-17 20:00:00,22.5220890045166,84.59631538391113,85.0,100.0
2019-03-17 21:00:00,22.426323890686035,84.99054145812988,85.0,100.0
2019-03-17 22:00:00,22.33055877685547,84.80611610412598,85.0,100.0
2019-03-17 23:00:00,22.33055877685547,84.660400390625,85.0,100.0
2019-03-18 00:00:00,22.264718055725098,84.67362976074219,85.0,100.0
2019-03-18 01:00:00,22.21084976196289,85.07818984985352,85.0,100.0
2019-03-18 02:00:00,22.30661392211914,85.05960083007812,85.0,100.0
2019-03-18 03:00:00,22.21084976196289,85.08415603637695,85.0,100.0
2019-03-18 04:00:00,22.11508560180664,84.9041690826416,85.0,100.0
2019-03-18 05:00:00,22.11508560180664,85.41045379638672,85.0,100.0
2019-03-18 06:00:00,21.97143793106079,85.16025733947754,85.0,100.0
2019-03-18 07:00:00,21.92355537414551,83.78201293945312,85.0,100.0
2019-03-18 08:00:00,22.546026706695557,85.70592498779297,85.0,100.0
2019-03-18 09:00:00,23.93461561203003,84.95076370239258,85.0,50.0
2019-03-18 10:00:00,24.054322719573975,106.61700057983398,113.53629684448242,0.0
2019-03-18 11:00:00,24.060310363769535,122.41030502319336,124.09323501586914,0.0
2019-03-18 12:00:00,24.006443023681644,109.63319969177246,111.08768463134764,0.0
2019-03-18 13:00:00,24.006443023681644,103.96835136413574,102.99077415466309,0.0
2019-03-18 14:00:00,23.7191481590271,87.70410537719727,85.0,28.71459197998047
2019-03-18 15:00:00,23.958560466766357,84.68288612365723,85.0,54.57292175292969
2019-03-18 16:00:00,23.86279582977295,85.4349422454834,85.0,53.66423797607422
2019-03-18 17:00:00,23.910678386688232,84.11653327941895,85.0,93.1510238647461
2019-03-18 18:00:00,23.767030239105225,85.2308120727539,85.0,75.0
2019-03-18 19:00:00,23.479736328125,84.94974517822266,85.0,100.0
2019-03-18 20:00:00,23.431854248046875,85.1977367401123,85.0,100.0
2019-03-18 21:00:00,23.222365856170654,84.68836402893066,85.0,100.0
2019-03-18 22:00:00,23.16849708557129,83.68919372558594,85.0,100.0
2019-03-18 23:00:00,23.02484941482544,84.8320083618164,85.0,100.0
2019-03-19 00:00:00,22.97696685791016,84.6621265411377,85.0,100.0
2019-03-19 01:00:00,22.97696685791016,83.62946510314941,85.0,100.0
2019-03-19 02:00:00,22.88120269775391,85.03018188476562,85.0,100.0
2019-03-19 03:00:00,22.78543853759766,84.8678970336914,85.0,100.0
2019-03-19 04:00:00,22.78543853759766,85.18786811828613,85.0,100.0
2019-03-19 05:00:00,22.78543853759766,85.24819488525391,85.0,100.0
2019-03-19 06:00:00,22.78543853759766,84.7924087524414,85.0,100.0
2019-03-19 07:00:00,22.641790866851807,84.99521484375,85.0,100.0
2019-03-19 08:00:00,23.216379642486572,85.8495590209961,85.0,100.0
2019-03-19 09:00:00,24.245854377746582,136.61624450683593,129.36660003662112,0.0
2019-03-19 10:00:00,24.05432510375977,195.23878173828126,191.82173919677734,0.0
2019-03-19 11:00:00,23.97817325592041,190.05117492675782,182.5106544494629,0.0
2019-03-19 12:00:00,23.95856094360352,147.4451751708984,154.25258255004886,0.0
2019-03-19 13:00:00,23.95856094360352,102.85688018798828,97.66997909545898,0.0
2019-03-19 14:00:00,24.006443023681644,105.8914291381836,109.74663925170897,0.0
2019-03-19 15:00:00,23.83885097503662,85.16281280517578,85.0,44.00192451477051
2019-03-19 16:00:00,23.970527648925785,84.35196075439453,85.0,13.69721794128418
2019-03-19 17:00:00,23.69520568847656,84.14547729492188,85.0,100.0
2019-03-19 18:00:00,23.503675937652588,85.39029846191406,85.0,100.0
2019-03-19 19:00:00,23.16849946975708,85.01012115478515,85.0,100.0
2019-03-19 20:00:00,22.775863647460934,85.31023406982422,85.0,100.0
2019-03-19 21:00:00,22.54602813720703,84.97371520996094,85.0,100.0
2019-03-19 22:00:00,22.35449981689453,83.18260955810547,85.0,100.0
2019-03-19 23:00:00,22.39280548095703,84.3509536743164,85.0,100.0
2019-03-20 00:00:00,22.507722473144533,85.77578582763672,85.0,100.0
2019-03-20 01:00:00,22.54602813720703,85.06526031494141,85.0,100.0
2019-03-20 02:00:00,22.507722473144533,84.34760894775391,85.0,100.0
2019-03-20 03:00:00,22.54602813720703,85.10464172363281,85.0,100.0
2019-03-20 04:00:00,22.54602813720703,86.22870635986328,85.0,100.0
2019-03-20 05:00:00,22.54602813720703,84.3427001953125,85.0,100.0
2019-03-20 06:00:00,22.54602813720703,85.03900909423828,85.0,100.0
2019-03-20 07:00:00,22.54602813720703,84.32680816650391,85.0,100.0
2019-03-20 08:00:00,22.660945892333984,84.27731781005859,85.0,100.0
2019-03-20 09:00:00,23.158922576904295,85.42357177734375,85.0,100.0
2019-03-20 10:00:00,24.001652908325195,103.29990539550779,103.78064575195314,40.0
2019-03-20 11:00:00,24.039958953857425,128.5666748046875,125.66274108886721,0.0
2019-03-20 12:00:00,23.9633472442627,111.06102142333984,110.13741302490234,0.0
2019-03-20 13:00:00,24.039958953857425,108.2236343383789,109.38541564941406,0.0
2019-03-20 14:00:00,23.910676193237308,97.2058349609375,96.03082122802735,0.0
2019-03-20 15:00:00,23.709568405151366,83.47328643798828,85.0,60.0
2019-03-20 16:00:00,23.62338066101074,84.48228912353515,85.0,100.0
2019-03-20 17:00:00,23.776604843139648,84.6449188232422,85.0,100.0
2019-03-20 18:00:00,23.66168670654297,85.06401062011719,85.0,100.0
2019-03-20 19:00:00,23.62338066101074,85.99687194824219,85.0,100.0
2019-03-20 20:00:00,23.580286788940427,86.54949645996093,85.0,100.0
2019-03-20 21:00:00,23.40791130065918,85.08683929443359,85.0,100.0
2019-03-20 22:00:00,23.25468864440918,84.84456481933594,85.0,100.0
2019-03-20 23:00:00,23.21638298034668,85.25936279296874,85.0,100.0
2019-03-21 00:00:00,23.10146484375,86.63224639892579,85.0,100.0
2019-03-21 01:00:00,22.90514678955078,85.01883392333984,85.0,100.0
2019-03-21 02:00:00,22.80938339233398,85.72887725830078,85.0,100.0
2019-03-21 03:00:00,22.80938339233398,84.41888732910157,85.0,100.0
2019-03-21 04:00:00,22.80938339233398,84.64313049316407,85.0,100.0
2019-03-21 05:00:00,22.92430038452148,84.89969635009766,85.0,100.0
2019-03-21 06:00:00,23.00091171264648,85.04344024658204,85.0,100.0
2019-03-21 07:00:00,22.847689056396483,85.04742431640625,85.0,100.0
2019-03-21 08:00:00,23.000912475585935,84.26981048583984,85.0,100.0
2019-03-21 09:00:00,23.275480651855467,84.44398956298828,85.0,100.0
2019-03-21 10:00:00,23.65211296081543,84.72916107177734,85.0,80.0
2019-03-21 11:00:00,24.207547760009767,137.34297637939454,139.27383728027343,0.0
2019-03-21 12:00:00,23.98728713989258,168.79427337646484,167.1226791381836,0.0
2019-03-21 13:00:00,23.948981094360352,114.83328704833987,113.56716461181641,0.0
2019-03-21 14:00:00,23.83406295776367,84.70776672363282,85.0,70.19187469482422
2019-03-21 15:00:00,24.102204513549804,97.42513732910156,97.82815093994141,40.0
2019-03-21 16:00:00,24.044746398925785,147.69222717285157,148.38947143554688,0.0
2019-03-21 17:00:00,23.580287551879884,84.93050537109374,85.0,60.0
2019-03-21 18:00:00,23.50367546081543,85.07403411865235,85.0,100.0
2019-03-21 19:00:00,23.38875846862793,84.842724609375,85.0,100.0
2019-03-21 20:00:00,23.31214714050293,84.54717559814453,85.0,100.0
2019-03-21 21:00:00,23.31214714050293,84.59925842285156,85.0,100.0
2019-03-21 22:00:00,23.120616912841797,85.03431854248046,85.0,100.0
2019-03-21 23:00:00,22.96739273071289,84.89678192138672,85.0,100.0
2019-03-22 00:00:00,22.92908668518066,84.70718688964844,85.0,100.0
2019-03-22 01:00:00,22.92908668518066,84.06461944580079,85.0,100.0
2019-03-22 02:00:00,22.914723205566403,85.144482421875,85.0,100.0
2019-03-22 03:00:00,22.866841506958004,85.21250457763672,85.0,100.0
2019-03-22 04:00:00,22.82853546142578,85.433984375,85.0,100.0
2019-03-22 05:00:00,22.90514755249023,85.86437225341797,85.0,100.0
2019-03-22 06:00:00,22.90514755249023,83.80659484863281,85.0,100.0
2019-03-22 07:00:00,22.90514755249023,86.1102523803711,85.0,100.0
2019-03-22 08:00:00,23.020065307617184,84.92683219909668,85.0,100.0
2019-03-22 09:00:00,23.326512145996098,85.23116302490234,85.0,100.0
2019-03-22 10:00:00,23.747877502441405,84.60649681091309,85.0,81.9616683959961
2019-03-22 11:00:00,24.01601905822754,84.78824996948242,85.0,20.0
2019-03-22 12:00:00,23.82448959350586,84.7747745513916,85.0,44.601478576660156
2019-03-22 13:00:00,24.05432472229004,89.63232612609863,88.50145111083984,4.601478576660156
2019-03-22 14:00:00,23.78618392944336,85.70257186889648,87.8319107055664,45.28270721435547
2019-03-22 15:00:00,23.67126655578613,85.82683563232422,85.0,100.0
2019-03-22 16:00:00,23.67126655578613,84.76747512817383,85.0,100.0
2019-03-22 17:00:00,23.70957221984863,85.62611389160156,85.0,98.53270874023437
2019-03-22 18:00:00,23.78618354797363,84.90267181396484,85.0,100.0
2019-03-22 19:00:00,23.86279487609863,84.868408203125,85.0,100.0
2019-03-22 20:00:00,23.767029190063475,84.92580795288086,85.0,100.0
2019-03-22 21:00:00,23.46177864074707,84.69079780578613,85.0,100.0
2019-03-22 22:00:00,23.264265060424805,85.18790817260742,85.0,100.0
2019-03-22 23:00:00,23.168500423431396,85.44835472106934,85.0,100.0
2019-03-23 00:00:00,23.02485275268555,84.92545700073242,85.0,100.0
2019-03-23 01:00:00,23.02485275268555,85.07856750488281,85.0,100.0
2019-03-23 02:00:00,22.881205081939697,86.86878776550293,85.0,100.0
2019-03-23 03:00:00,22.881205081939697,84.96106719970703,85.0,100.0
2019-03-23 04:00:00,23.07273530960083,84.93616676330566,85.0,100.0
2019-03-23 05:00:00,23.02485275268555,84.53534889221191,85.0,100.0
2019-03-23 06:00:00,23.02485275268555,84.2032527923584,85.0,100.0
2019-03-23 07:00:00,23.02485275268555,85.1695499420166,85.0,100.0
2019-03-23 08:00:00,23.360029220581055,84.80583953857422,85.0,100.0
2019-03-23 09:00:00,24.221912384033207,110.05474472045897,114.86872673034668,0.0
2019-03-23 10:00:00,23.838852405548096,97.99205589294434,95.4160556793213,7.305747985839845
2019-03-23 11:00:00,23.934617519378666,84.75068664550781,85.0,43.671600341796875
2019-03-23 12:00:00,24.030382633209232,85.38268661499023,85.0,56.958431243896484
2019-03-23 13:00:00,23.838852405548096,84.25362396240234,85.0,75.07830238342285
2019-03-23 14:00:00,23.79096984863281,85.32744216918945,85.0,100.0
2019-03-23 15:00:00,23.79096984863281,85.55793380737305,85.0,100.0
2019-03-23 16:00:00,23.59944152832031,84.59698677062988,85.0,100.0
2019-03-23 17:00:00,23.360029220581055,85.68301963806152,85.0,100.0
2019-03-23 18:00:00,23.168500423431396,84.75577354431152,85.0,100.0
2019-03-23 19:00:00,23.02485275268555,85.73792839050293,85.0,100.0
2019-03-23 20:00:00,23.02485275268555,84.52982139587402,85.0,100.0
2019-03-23 21:00:00,23.02485275268555,85.06566429138184,85.0,100.0
2019-03-23 22:00:00,22.92908763885498,85.79328727722168,85.0,100.0
2019-03-23 23:00:00,22.83332252502441,84.68142890930176,85.0,100.0
2019-03-24 00:00:00,22.83332252502441,86.15250205993652,85.0,100.0
2019-03-24 01:00:00,22.785440444946286,84.36305236816406,85.0,100.0
2019-03-24 02:00:00,22.64179420471191,85.04045104980469,85.0,100.0
2019-03-24 03:00:00,22.64179420471191,84.98183059692383,85.0,100.0
2019-03-24 04:00:00,22.64179420471191,84.58782005310059,85.0,100.0
2019-03-24 05:00:00,22.689676284790036,85.80538368225098,85.0,100.0
2019-03-24 06:00:00,22.83332252502441,84.35752868652344,85.0,100.0
2019-03-24 07:00:00,22.881205081939694,84.52775001525879,85.0,100.0
2019-03-24 08:00:00,23.69520616531372,85.80283737182617,85.0,54.67831039428711
2019-03-24 09:00:00,24.12614727020264,144.24549865722656,143.4179801940918,0.0
2019-03-24 10:00:00,23.98250007629395,127.66904830932616,126.68373489379884,0.0
2019-03-24 11:00:00,23.838852405548092,85.18650817871094,85.0,30.404491424560547
2019-03-24 12:00:00,24.030382633209232,85.96083068847656,85.0,42.4849967956543
2019-03-24 13:00:00,24.030382633209232,93.6529712677002,90.65230178833008,0.0
2019-03-24 14:00:00,23.88673496246338,84.60129165649414,85.0,28.498308181762695
2019-03-24 15:00:00,23.82688283920288,84.97559356689453,85.0,79.9351577758789
2019-03-24 16:00:00,23.95856094360352,85.19307518005371,85.0,90.7633056640625
2019-03-24 17:00:00,23.76703071594238,85.99946403503418,85.0,100.0
2019-03-24 18:00:00,23.623383045196533,84.55224227905273,85.0,100.0
2019-03-24 19:00:00,23.38397216796875,85.10352325439453,85.0,100.0
2019-03-24 20:00:00,23.288207054138184,85.29154586791992,85.0,100.0
2019-03-24 21:00:00,23.19244194030762,84.49130249023438,85.0,100.0
2019-03-24 22:00:00,23.048794269561768,84.20451545715332,85.0,100.0
2019-03-24 23:00:00,23.00091171264648,84.6008529663086,85.0,100.0
2019-03-25 00:00:00,23.00091171264648,85.40455627441406,85.0,100.0
2019-03-25 01:00:00,23.00091171264648,85.07854270935059,85.0,100.0
2019-03-25 02:00:00,23.00091171264648,84.80270767211914,85.0,100.0
2019-03-25 03:00:00,22.857265472412106,84.54729270935059,85.0,100.0
2019-03-25 04:00:00,22.90514755249023,85.6192741394043,85.0,100.0
2019-03-25 05:00:00,23.00091171264648,85.19329261779785,85.0,100.0
2019-03-25 06:00:00,23.00091171264648,86.10084342956543,85.0,100.0
2019-03-25 07:00:00,23.048794269561764,84.97162818908691,85.0,100.0
2019-03-25 08:00:00,24.126147270202637,104.33670234680174,104.44065856933595,48.64633750915527
2019-03-25 09:00:00,24.221912384033203,208.7233772277832,210.01416397094727,0.0
2019-03-25 10:00:00,24.1261477470398,252.10113906860352,251.98957443237305,0.0
2019-03-25 11:00:00,23.88673496246338,190.64031219482422,189.17305374145508,0.0
2019-03-25 12:00:00,23.98250007629395,144.34082412719727,144.4478874206543,0.0
2019-03-25 13:00:00,23.98250007629395,125.33468818664551,126.54950332641604,0.0
2019-03-25 14:00:00,23.790970325469967,85.11678314208984,85.0,21.318084716796875
2019-03-25 15:00:00,23.88673496246338,84.93256759643555,85.0,72.51461029052734
2019-03-25 16:00:00,23.79096984863281,85.01096725463867,85.0,100.0
2019-03-25 17:00:00,23.976515293121338,84.91206741333008,85.0,40.635990142822266
2019-03-25 18:00:00,23.623383045196533,85.31162452697754,85.0,100.0
2019-03-25 19:00:00,23.527618408203125,84.92107200622559,85.0,100.0
2019-03-25 20:00:00,23.431854248046875,84.98146057128906,85.0,100.0
2019-03-25 21:00:00,23.38397216796875,84.52760887145996,85.0,100.0
2019-03-25 22:00:00,23.38397216796875,85.60119438171387,85.0,100.0
2019-03-25 23:00:00,23.38397216796875,85.17626762390137,85.0,100.0
2019-03-26 00:00:00,23.288207054138184,85.0560131072998,85.0,100.0
2019-03-26 01:00:00,23.16849708557129,84.80740928649902,85.0,100.0
2019-03-26 02:00:00,23.16849708557129,86.67838668823242,85.0,100.0
2019-03-26 03:00:00,23.16849708557129,84.97228622436523,85.0,100.0
2019-03-26 04:00:00,23.264262199401855,84.76309394836426,85.0,100.0
2019-03-26 05:00:00,23.16849708557129,84.96413612365723,85.0,100.0
2019-03-26 06:00:00,23.16849708557129,84.6191463470459,85.0,100.0
2019-03-26 07:00:00,23.264261722564697,84.69602394104004,85.0,100.0
2019-03-26 08:00:00,24.17402696609497,107.39714050292969,113.60733413696288,25.0
2019-03-26 09:00:00,24.126144886016846,207.66105270385742,209.94356536865234,0.0
2019-03-26 10:00:00,24.030379772186283,257.2351722717285,255.24687576293945,0.0
2019-03-26 11:00:00,23.982498168945316,168.30856704711914,168.05713272094727,0.0
2019-03-26 12:00:00,23.93461608886719,105.8222999572754,104.79844093322754,0.0
2019-03-26 13:00:00,24.078262329101566,140.27325248718262,140.14274787902832,0.0
2019-03-26 14:00:00,23.60542774200439,93.92026138305664,85.0,29.427879333496094
2019-03-26 15:00:00,23.59944152832031,84.52090263366699,85.0,100.0
2019-03-26 16:00:00,23.79096984863281,84.94190216064453,85.0,93.95929908752441
2019-03-26 17:00:00,24.030382633209232,85.10471725463867,85.0,5.926973342895508
2019-03-26 18:00:00,23.55155849456787,84.87948036193848,85.0,100.0
2019-03-26 19:00:00,22.976970195770267,84.88031387329102,85.0,100.0
2019-03-26 20:00:00,22.976970195770264,85.12762641906738,85.0,100.0
2019-03-26 21:00:00,23.02485275268555,84.76863479614258,85.0,100.0
2019-03-26 22:00:00,23.02485275268555,82.87833595275879,85.0,100.0
2019-03-26 23:00:00,23.02485275268555,83.51801300048828,85.0,100.0
2019-03-27 00:00:00,23.02485275268555,84.95770645141602,85.0,100.0
2019-03-27 01:00:00,23.02485275268555,87.75053977966309,85.0,100.0
2019-03-27 02:00:00,23.02485275268555,84.4307861328125,85.0,100.0
2019-03-27 03:00:00,23.120617866516113,84.53460693359375,85.0,100.0
2019-03-27 04:00:00,23.02485275268555,85.36429405212402,85.0,100.0
2019-03-27 05:00:00,23.02485275268555,85.27794075012207,85.0,100.0
2019-03-27 06:00:00,22.83332252502441,84.84320449829102,85.0,100.0
2019-03-27 07:00:00,22.976970195770264,84.74018096923828,85.0,100.0
2019-03-27 08:00:00,23.93461799621582,89.75948715209961,90.43659782409668,27.21768569946289
2019-03-27 09:00:00,24.078265190124515,180.23760986328122,181.21624374389648,0.0
2019-03-27 10:00:00,24.17403030395508,267.7803192138672,269.51463317871094,0.0
