Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-03-27 11:00:00,24.000896453857422,240.45470809936523,227.80453491210938,0.0
2019-03-27 12:00:00,23.970527172088623,219.19734954833984,217.99197006225586,0.0
2019-03-27 13:00:00,23.91067504882812,114.98866081237792,115.16044235229491,0.0
2019-03-27 14:00:00,24.054322719573975,97.77750015258789,101.66413307189941,0.0
2019-03-27 15:00:00,23.719145298004147,95.82581901550293,93.51161575317383,25.0
2019-03-27 16:00:00,23.52761650085449,83.9954719543457,85.0,100.0
2019-03-27 17:00:00,23.52761650085449,86.3111343383789,85.0,100.0
2019-03-27 18:00:00,23.605425357818604,86.04641151428223,85.0,100.0
2019-03-27 19:00:00,23.599440574645996,84.08630561828613,85.0,100.0
2019-03-27 20:00:00,23.599440574645996,83.7048511505127,85.0,100.0
2019-03-27 21:00:00,23.50367546081543,84.49914741516113,85.0,100.0
2019-03-27 22:00:00,23.455793380737305,86.13138389587402,85.0,100.0
2019-03-27 23:00:00,23.455793380737305,86.38664627075195,85.0,100.0
2019-03-28 00:00:00,23.40791130065918,86.519775390625,85.0,100.0
2019-03-28 01:00:00,23.31214714050293,86.42500686645508,85.0,100.0
2019-03-28 02:00:00,23.16849946975708,86.6109390258789,85.0,100.0
2019-03-28 03:00:00,23.246309280395508,85.93206977844238,85.0,100.0
2019-03-28 04:00:00,23.28820610046387,85.97677612304688,85.0,100.0
2019-03-28 05:00:00,23.144559860229496,85.84288215637207,85.0,100.0
2019-03-28 06:00:00,23.09667778015137,86.14313888549805,85.0,100.0
2019-03-28 07:00:00,23.09667778015137,86.68446922302246,85.0,100.0
2019-03-28 08:00:00,23.048795223236084,84.92432975769043,85.0,100.0
2019-03-28 09:00:00,23.09667778015137,85.60243225097656,85.0,100.0
2019-03-28 10:00:00,23.240324020385746,84.3531551361084,85.0,100.0
2019-03-28 11:00:00,23.814912796020508,84.34869766235352,85.0,50.47977638244629
2019-03-28 12:00:00,24.197971343994144,159.63213539123535,161.03401947021484,0.0
2019-03-28 13:00:00,23.9585599899292,105.59337043762207,105.66364860534668,0.0
2019-03-28 14:00:00,23.86279487609863,86.19164276123047,85.0,44.76328659057617
2019-03-28 15:00:00,24.05432510375977,84.13420295715332,85.0,0.0
2019-03-28 16:00:00,23.814912796020504,85.50332832336426,85.0,67.05726051330566
2019-03-28 17:00:00,23.575501441955566,84.56225204467773,85.0,100.0
2019-03-28 18:00:00,23.527618885040283,84.6461353302002,85.0,100.0
2019-03-28 19:00:00,23.383971214294434,84.45052528381348,85.0,100.0
2019-03-28 20:00:00,23.28820610046387,84.70013046264648,85.0,100.0
2019-03-28 21:00:00,23.19244194030762,84.42414474487305,85.0,100.0
2019-03-28 22:00:00,23.09667778015137,84.49044609069824,85.0,100.0
2019-03-28 23:00:00,23.024850368499756,85.24771118164062,85.0,100.0
2019-03-29 00:00:00,22.92908525466919,85.15354919433594,85.0,100.0
2019-03-29 01:00:00,22.88120269775391,84.83576393127441,85.0,100.0
2019-03-29 02:00:00,22.88120269775391,85.2178955078125,85.0,100.0
2019-03-29 03:00:00,22.88120269775391,84.89051055908203,85.0,100.0
2019-03-29 04:00:00,22.88120269775391,85.21224212646484,85.0,100.0
2019-03-29 05:00:00,23.07273292541504,83.41503715515137,85.0,100.0
2019-03-29 06:00:00,22.92908525466919,84.99845504760742,85.0,100.0
2019-03-29 07:00:00,22.88120269775391,85.47418403625488,85.0,100.0
2019-03-29 08:00:00,23.360026836395264,85.65168380737305,85.0,100.0
2019-03-29 09:00:00,23.886732578277588,84.81023788452148,85.0,69.13825416564941
2019-03-29 10:00:00,24.03038024902344,87.04179000854492,85.0,0.0
2019-03-29 11:00:00,24.174027919769287,138.70837211608887,141.71685409545898,0.0
2019-03-29 12:00:00,23.97651290893555,182.2536849975586,181.5869255065918,0.0
2019-03-29 13:00:00,23.80892515182495,84.58489418029785,85.0,15.090150833129883
2019-03-29 14:00:00,23.982500076293945,85.0689811706543,85.0,36.35453796386719
2019-03-29 15:00:00,23.91666316986084,85.8331413269043,85.0,50.0
2019-03-29 16:00:00,23.814913272857662,84.20542335510254,85.0,86.0789966583252
2019-03-29 17:00:00,23.563528060913086,86.49135971069336,85.0,100.0
2019-03-29 18:00:00,23.31214666366577,82.99516677856445,85.0,100.0
2019-03-29 19:00:00,22.881205081939697,85.0819034576416,85.0,100.0
2019-03-29 20:00:00,22.976969242095944,84.36303520202637,85.0,100.0
2019-03-29 21:00:00,23.216382026672363,84.66434669494629,85.0,100.0
2019-03-29 22:00:00,23.294191360473633,84.04541015625,85.0,100.0
2019-03-29 23:00:00,23.240324020385746,84.84424781799316,85.0,100.0
2019-03-30 00:00:00,23.19244194030762,85.05557060241699,85.0,100.0
2019-03-30 01:00:00,23.19244194030762,85.12943267822266,85.0,100.0
2019-03-30 02:00:00,23.09667778015137,86.0924129486084,85.0,100.0
2019-03-30 03:00:00,23.09667778015137,85.66353797912598,85.0,100.0
2019-03-30 04:00:00,23.09667778015137,84.34843254089355,85.0,100.0
2019-03-30 05:00:00,23.144559860229496,84.3485221862793,85.0,100.0
2019-03-30 06:00:00,23.09667778015137,84.94766998291016,85.0,100.0
2019-03-30 07:00:00,23.09667778015137,84.59514808654785,85.0,100.0
2019-03-30 08:00:00,23.09667778015137,84.12875938415527,85.0,100.0
2019-03-30 09:00:00,23.09667778015137,85.69881820678711,85.0,100.0
2019-03-30 10:00:00,23.144559860229496,85.08106422424316,85.0,100.0
2019-03-30 11:00:00,23.28820610046387,85.20822715759277,85.0,100.0
2019-03-30 12:00:00,23.383971214294434,85.07235336303711,85.0,100.0
2019-03-30 13:00:00,23.479736328125,85.43501091003418,85.0,100.0
2019-03-30 14:00:00,23.399661540985107,85.50855445861816,85.0,100.0
2019-03-30 15:00:00,23.383971214294434,84.52969551086426,85.0,100.0
2019-03-30 16:00:00,23.28820610046387,85.40975570678711,85.0,100.0
2019-03-30 17:00:00,23.240324020385746,85.41954612731934,85.0,100.0
2019-03-30 18:00:00,23.09667778015137,84.72833061218262,85.0,100.0
2019-03-30 19:00:00,23.09667778015137,85.12143898010254,85.0,100.0
2019-03-30 20:00:00,23.09667778015137,84.96895027160645,85.0,100.0
2019-03-30 21:00:00,23.09667778015137,85.79806709289551,85.0,100.0
2019-03-30 22:00:00,23.09667778015137,85.05284309387207,85.0,100.0
2019-03-30 23:00:00,23.09667778015137,86.11688232421875,85.0,100.0
2019-03-31 00:00:00,23.09667778015137,85.52738761901855,85.0,100.0
2019-03-31 01:00:00,23.09667778015137,86.33598899841309,85.0,100.0
2019-03-31 02:00:00,23.048795223236084,85.46880912780762,85.0,100.0
2019-03-31 03:00:00,23.09667778015137,84.74923706054688,85.0,100.0
2019-03-31 04:00:00,23.19244194030762,84.79397964477539,85.0,100.0
2019-03-31 05:00:00,23.09667778015137,84.90396881103516,85.0,100.0
2019-03-31 06:00:00,23.09667778015137,84.36748313903809,85.0,100.0
2019-03-31 07:00:00,23.09667778015137,84.3996467590332,85.0,100.0
2019-03-31 08:00:00,23.09667778015137,83.81190872192383,85.0,100.0
2019-03-31 09:00:00,23.19244194030762,84.8433723449707,85.0,100.0
2019-03-31 10:00:00,23.575501441955566,84.10337829589844,85.0,100.0
2019-03-31 11:00:00,23.814912796020504,84.95122337341309,85.0,100.0
2019-03-31 12:00:00,23.9585599899292,84.72103881835938,85.0,49.4605770111084
2019-03-31 13:00:00,23.9585599899292,85.61809921264648,85.0,41.480146408081055
2019-03-31 14:00:00,23.9585599899292,85.20025253295898,85.0,50.0
2019-03-31 15:00:00,23.86279487609863,84.77033996582031,85.0,100.0
2019-03-31 16:00:00,23.910677433013916,85.39427757263184,85.0,63.98911476135254
2019-03-31 17:00:00,23.86279487609863,85.34786796569824,85.0,100.0
2019-03-31 18:00:00,23.86279487609863,85.69209289550781,85.0,100.0
2019-03-31 19:00:00,23.814912796020504,85.01134300231934,85.0,100.0
2019-03-31 20:00:00,23.5635290145874,83.21907615661621,85.0,100.0
2019-03-31 21:00:00,23.360026359558105,85.90427017211914,85.0,100.0
2019-03-31 22:00:00,23.26426124572754,82.9758472442627,85.0,100.0
2019-03-31 23:00:00,23.26426124572754,85.38652038574219,85.0,100.0
2019-04-01 00:00:00,23.120615005493164,86.42919540405273,85.0,100.0
2019-04-01 01:00:00,23.07273292541504,84.89509582519531,85.0,100.0
2019-04-01 02:00:00,23.07273292541504,85.13983726501465,85.0,100.0
2019-04-01 03:00:00,23.07273292541504,84.39350509643555,85.0,100.0
2019-04-01 04:00:00,23.07273292541504,84.77336120605469,85.0,100.0
2019-04-01 05:00:00,23.07273292541504,85.66357421875,85.0,100.0
2019-04-01 06:00:00,23.07273292541504,84.71028518676758,85.0,100.0
2019-04-01 07:00:00,23.31214475631714,84.89956474304199,85.0,100.0
2019-04-01 08:00:00,24.41343927383423,145.21174240112305,148.0592803955078,3.918182373046875
2019-04-01 09:00:00,24.197969913482666,252.99278640747073,253.14661026000977,0.0
2019-04-01 10:00:00,24.03038263320923,207.65694427490234,207.91012573242185,0.0
2019-04-01 11:00:00,23.934617519378662,202.7842674255371,200.67047882080078,0.0
2019-04-01 12:00:00,23.98250007629395,166.3070945739746,165.12181472778317,0.0
2019-04-01 13:00:00,23.98250007629395,144.30671310424802,145.07737159729004,0.0
2019-04-01 14:00:00,23.671265602111816,84.39473533630371,85.0,35.63166427612305
2019-04-01 15:00:00,24.197972297668457,140.60046005249023,142.7769832611084,0.0
2019-04-01 16:00:00,23.767030715942383,88.59360122680664,88.7435245513916,0.0
2019-04-01 17:00:00,24.05432510375977,82.71453094482422,85.0,8.119998931884766
2019-04-01 18:00:00,23.76703071594238,84.74296760559082,85.0,75.0
2019-04-01 19:00:00,23.76703071594238,85.87909507751465,85.0,100.0
2019-04-01 20:00:00,23.65929317474365,84.74344444274902,85.0,100.0
2019-04-01 21:00:00,23.5994381904602,84.48892593383789,85.0,100.0
2019-04-01 22:00:00,23.33608627319336,84.62986755371094,85.0,100.0
2019-04-01 23:00:00,23.33608627319336,83.9526252746582,85.0,100.0
2019-04-02 00:00:00,23.33608627319336,84.1460075378418,85.0,100.0
2019-04-02 01:00:00,23.14455795288086,85.97055244445801,85.0,100.0
2019-04-02 02:00:00,23.14455795288086,85.41255760192871,85.0,100.0
2019-04-02 03:00:00,23.14455795288086,85.13647651672363,85.0,100.0
2019-04-02 04:00:00,23.14455795288086,84.59292221069336,85.0,100.0
2019-04-02 05:00:00,23.14455795288086,85.86849212646484,85.0,100.0
2019-04-02 06:00:00,23.14455795288086,84.98403739929199,85.0,100.0
2019-04-02 07:00:00,23.14455795288086,84.95422554016113,85.0,100.0
2019-04-02 08:00:00,23.383968830108643,85.33125877380371,85.0,100.0
2019-04-02 09:00:00,23.91067504882812,85.1068115234375,85.0,65.8742847442627
2019-04-02 10:00:00,24.14410209655762,125.38408279418945,125.54177474975586,0.0
2019-04-02 11:00:00,23.92863273620606,147.50320434570312,144.1909904479981,0.0
2019-04-02 12:00:00,24.000456333160404,143.40327453613284,146.13286209106445,0.0
2019-04-02 13:00:00,23.886732578277588,103.85966300964357,97.40725708007812,0.0
2019-04-02 14:00:00,23.93461513519287,85.74005126953125,85.0,25.0
2019-04-02 15:00:00,24.03038024902344,85.65665435791016,85.0,0.0
2019-04-02 16:00:00,23.886732578277588,84.82943916320801,85.0,36.386465072631836
2019-04-02 17:00:00,23.93461513519287,85.48037147521973,85.0,50.0
2019-04-02 18:00:00,23.86877822875977,85.01809883117676,85.0,75.0
2019-04-02 19:00:00,23.761043548583988,85.06514739990234,85.0,100.0
2019-04-02 20:00:00,23.59944105148315,84.68809127807617,85.0,100.0
2019-04-02 21:00:00,23.455793857574463,83.94973754882812,85.0,100.0
2019-04-02 22:00:00,23.40791130065918,83.9942798614502,85.0,100.0
2019-04-02 23:00:00,23.40791130065918,83.25732231140137,85.0,100.0
2019-04-03 00:00:00,23.360029220581055,84.52634239196777,85.0,100.0
2019-04-03 01:00:00,23.21638298034668,84.83651351928711,85.0,100.0
2019-04-03 02:00:00,23.21638298034668,86.73840713500977,85.0,100.0
2019-04-03 03:00:00,23.31214714050293,86.65233039855957,85.0,100.0
2019-04-03 04:00:00,23.40791130065918,84.84134864807129,85.0,100.0
2019-04-03 05:00:00,23.21638298034668,84.407470703125,85.0,100.0
2019-04-03 06:00:00,23.21638298034668,85.17487525939941,85.0,100.0
2019-04-03 07:00:00,23.21638298034668,84.36923599243164,85.0,100.0
2019-04-03 08:00:00,23.503676414489746,83.47613716125488,85.0,100.0
2019-04-03 09:00:00,24.12614679336548,103.41385269165039,103.46643829345705,31.95191764831543
2019-04-03 10:00:00,24.12614727020264,197.87827301025388,199.0797119140625,0.0
2019-04-03 11:00:00,23.88673496246338,121.82450866699217,121.74409294128417,0.0
2019-04-03 12:00:00,24.030382633209232,117.49854850769046,117.61080169677734,0.0
2019-04-03 13:00:00,24.030382633209232,120.32272338867189,121.24320220947264,0.0
2019-04-03 14:00:00,23.79096984863281,85.20220756530762,85.0,44.66245079040527
2019-04-03 15:00:00,23.820898056030273,85.05154991149902,85.0,80.82724952697754
2019-04-03 16:00:00,24.006443023681644,85.32932090759277,85.0,45.4334716796875
2019-04-03 17:00:00,23.910678386688232,84.42597198486328,85.0,43.67059898376465
2019-04-03 18:00:00,24.006442546844486,84.03047561645508,85.0,3.1033439636230473
2019-04-03 19:00:00,23.814913272857666,85.62070083618164,85.0,78.70260047912598
2019-04-03 20:00:00,23.605424404144284,84.95008087158203,85.0,100.0
2019-04-03 21:00:00,23.55155563354492,84.8815746307373,85.0,100.0
2019-04-03 22:00:00,23.407909393310543,84.77803611755371,85.0,100.0
2019-04-03 23:00:00,23.36002731323242,84.9629135131836,85.0,100.0
2019-04-04 00:00:00,23.36002731323242,86.92672157287598,85.0,100.0
2019-04-04 01:00:00,23.16849708557129,86.2178897857666,85.0,100.0
2019-04-04 02:00:00,23.16849708557129,84.4652042388916,85.0,100.0
2019-04-04 03:00:00,22.97696685791016,84.28857231140137,85.0,100.0
2019-04-04 04:00:00,22.97696685791016,86.21780586242676,85.0,100.0
2019-04-04 05:00:00,22.97696685791016,84.89156723022461,85.0,100.0
2019-04-04 06:00:00,23.060762405395508,85.07686996459961,85.0,100.0
2019-04-04 07:00:00,23.288204193115234,85.02923202514648,85.0,100.0
2019-04-04 08:00:00,24.1919846534729,109.91864204406738,111.98776245117188,23.139719009399414
2019-04-04 09:00:00,24.030382156372074,178.88898849487305,178.75862121582028,0.0
2019-04-04 10:00:00,24.12614727020264,198.0534629821777,200.10247993469238,0.0
2019-04-04 11:00:00,23.934617996215824,207.1793212890625,205.8505401611328,0.0
2019-04-04 12:00:00,23.886735439300537,99.26870918273926,100.14695739746094,0.0
2019-04-04 13:00:00,24.006442546844482,83.97770500183105,85.0,0.0
2019-04-04 14:00:00,23.886732578277584,85.48458480834961,85.0,23.27136993408203
2019-04-04 15:00:00,24.090235710144043,91.26507186889648,91.01506805419922,0.0
2019-04-04 16:00:00,23.95856094360352,85.90203857421875,85.0,3.6570186614990225
2019-04-04 17:00:00,23.95856094360352,84.09426307678223,85.0,84.1369400024414
2019-04-04 18:00:00,23.7191481590271,84.49398231506348,85.0,100.0
2019-04-04 19:00:00,23.479736328125,84.69318771362305,85.0,100.0
2019-04-04 20:00:00,23.19244194030762,84.80089569091797,85.0,100.0
2019-04-04 21:00:00,23.19244194030762,84.79606437683105,85.0,100.0
2019-04-04 22:00:00,23.19244194030762,83.66403007507324,85.0,100.0
2019-04-04 23:00:00,23.19244194030762,85.7368278503418,85.0,100.0
2019-04-05 00:00:00,23.19244194030762,84.66369247436523,85.0,100.0
2019-04-05 01:00:00,23.144559383392338,85.64551544189453,85.0,100.0
2019-04-05 02:00:00,23.048794269561768,85.38330841064453,85.0,100.0
2019-04-05 03:00:00,23.00091171264648,85.8497543334961,85.0,100.0
2019-04-05 04:00:00,23.00091171264648,84.61214447021484,85.0,100.0
2019-04-05 05:00:00,23.048794269561764,84.08033561706543,85.0,100.0
2019-04-05 06:00:00,23.00091171264648,85.47793960571289,85.0,100.0
2019-04-05 07:00:00,23.33608913421631,85.03397178649902,85.0,100.0
2019-04-05 08:00:00,24.197972297668457,101.0946559906006,99.3742446899414,25.0
2019-04-05 09:00:00,24.150089740753174,211.3224105834961,212.49134445190433,0.0
2019-04-05 10:00:00,24.006443023681644,210.4707260131836,209.43479919433594,0.0
2019-04-05 11:00:00,24.006443023681644,205.57150650024414,205.11742782592773,0.0
2019-04-05 12:00:00,24.006443023681644,217.0233917236328,218.11685180664062,0.0
2019-04-05 13:00:00,24.05432510375977,187.57423400878906,180.38482666015625,0.0
2019-04-05 14:00:00,23.719148159027096,96.85762405395508,95.79085922241211,25.0
2019-04-05 15:00:00,23.57550048828125,84.74460792541504,85.0,100.0
2019-04-05 16:00:00,23.623383045196533,85.99628067016602,85.0,78.37843894958496
2019-04-05 17:00:00,23.76703071594238,85.66331100463867,85.0,100.0
2019-04-05 18:00:00,23.76703071594238,85.11409759521484,85.0,100.0
2019-04-05 19:00:00,23.671265602111816,85.09872245788574,85.0,100.0
2019-04-05 20:00:00,23.57550048828125,85.07135581970215,85.0,100.0
2019-04-05 21:00:00,23.527618408203125,83.90313529968262,85.0,100.0
2019-04-05 22:00:00,23.38397216796875,85.10142135620117,85.0,100.0
2019-04-05 23:00:00,23.38397216796875,84.84316444396973,85.0,100.0
2019-04-06 00:00:00,23.288207054138184,84.12846374511719,85.0,100.0
2019-04-06 01:00:00,23.19244194030762,84.39632797241211,85.0,100.0
2019-04-06 02:00:00,23.19244194030762,84.85330963134766,85.0,100.0
2019-04-06 03:00:00,23.19244194030762,84.09224510192871,85.0,100.0
2019-04-06 04:00:00,23.19244194030762,85.00661659240723,85.0,100.0
2019-04-06 05:00:00,23.431854248046875,84.31418991088867,85.0,100.0
2019-04-06 06:00:00,23.38397216796875,86.65898704528809,85.0,100.0
2019-04-06 07:00:00,23.336089611053467,84.62743759155273,85.0,100.0
2019-04-06 08:00:00,23.336089611053467,85.13596534729004,85.0,100.0
2019-04-06 09:00:00,23.38397216796875,84.43634033203125,85.0,100.0
2019-04-06 10:00:00,23.527618408203125,84.91900253295898,85.0,100.0
2019-04-06 11:00:00,23.76703071594238,85.08421325683594,85.0,100.0
2019-04-06 12:00:00,23.86279582977295,84.81941413879395,85.0,63.97271728515625
2019-04-06 13:00:00,23.95856094360352,85.36593246459961,85.0,97.53476333618164
2019-04-06 14:00:00,23.95856094360352,83.41328239440918,85.0,100.0
2019-04-06 15:00:00,23.76703071594238,84.97198867797852,85.0,100.0
2019-04-06 16:00:00,23.527618408203125,84.00349617004395,85.0,100.0
2019-04-06 17:00:00,23.38397216796875,82.42254257202148,85.0,100.0
2019-04-06 18:00:00,23.19244194030762,85.26504898071289,85.0,100.0
2019-04-06 19:00:00,23.048794269561768,86.30279159545898,85.0,100.0
2019-04-06 20:00:00,22.88120269775391,84.2445297241211,85.0,100.0
2019-04-06 21:00:00,22.929084777832035,85.31931114196777,85.0,100.0
2019-04-06 22:00:00,22.97696685791016,85.38000869750977,85.0,100.0
2019-04-06 23:00:00,22.97696685791016,83.51976776123047,85.0,100.0
2019-04-07 00:00:00,22.97696685791016,84.65672302246094,85.0,100.0
2019-04-07 01:00:00,22.97696685791016,85.85654067993164,85.0,100.0
2019-04-07 02:00:00,22.97696685791016,85.13819122314453,85.0,100.0
2019-04-07 03:00:00,22.97696685791016,85.02359199523926,85.0,100.0
2019-04-07 04:00:00,23.120614528656006,85.01810264587402,85.0,100.0
2019-04-07 05:00:00,23.264262199401855,85.04754638671875,85.0,100.0
2019-04-07 06:00:00,23.14455795288086,84.94903755187988,85.0,100.0
2019-04-07 07:00:00,23.14455795288086,85.15155601501465,85.0,100.0
2019-04-07 08:00:00,23.24032211303711,84.89287185668945,85.0,100.0
2019-04-07 09:00:00,23.33608627319336,85.41314697265625,85.0,100.0
2019-04-07 10:00:00,23.47973394393921,84.33661651611328,85.0,100.0
2019-04-07 11:00:00,23.52761650085449,85.55881118774414,85.0,100.0
2019-04-07 12:00:00,23.575498580932614,84.70584678649902,85.0,100.0
2019-04-07 13:00:00,23.71914482116699,84.2986946105957,85.0,100.0
2019-04-07 14:00:00,23.71914482116699,85.28180122375488,85.0,100.0
2019-04-07 15:00:00,23.91067504882812,84.60565376281738,85.0,100.0
2019-04-07 16:00:00,23.91067504882812,85.12186813354492,85.0,100.0
2019-04-07 17:00:00,23.814909934997555,85.3280086517334,85.0,100.0
2019-04-07 18:00:00,23.71914482116699,84.95820808410645,85.0,100.0
2019-04-07 19:00:00,23.62338066101074,84.96295166015625,85.0,100.0
2019-04-07 20:00:00,23.52761650085449,85.0577335357666,85.0,100.0
2019-04-07 21:00:00,23.33608627319336,85.08661651611328,85.0,100.0
2019-04-07 22:00:00,23.33608627319336,85.81618309020996,85.0,100.0
2019-04-07 23:00:00,23.14455795288086,85.32093620300293,85.0,100.0
2019-04-08 00:00:00,23.14455795288086,86.07636642456055,85.0,100.0
2019-04-08 01:00:00,23.14455795288086,84.81739807128906,85.0,100.0
2019-04-08 02:00:00,23.126602172851562,84.65595245361328,85.0,100.0
2019-04-08 03:00:00,23.066749572753906,84.88329696655273,85.0,100.0
2019-04-08 04:00:00,23.048795223236088,84.6202278137207,85.0,100.0
2019-04-08 05:00:00,23.0009126663208,83.55524826049805,85.0,100.0
2019-04-08 06:00:00,23.09667778015137,84.46935653686523,85.0,100.0
2019-04-08 07:00:00,22.953030109405518,84.38042831420898,85.0,100.0
2019-04-08 08:00:00,23.048795223236084,85.87347221374512,85.0,100.0
2019-04-08 09:00:00,23.09667778015137,85.86749839782715,85.0,100.0
2019-04-08 10:00:00,23.383971691131592,84.46892738342285,85.0,100.0
2019-04-08 11:00:00,24.006442546844482,84.61585807800293,85.0,33.1479606628418
2019-04-08 12:00:00,24.006442546844482,84.40656661987305,85.0,0.41991996765136724
2019-04-08 13:00:00,24.006442546844486,87.90438652038574,87.84480094909668,0.0
2019-04-08 14:00:00,23.767028331756592,84.68541717529297,85.0,99.4997730255127
2019-04-08 15:00:00,24.096219539642338,90.02030372619629,89.47467041015625,1.3521595001220703
2019-04-08 16:00:00,23.98250007629395,84.57779121398926,85.0,0.0
2019-04-08 17:00:00,23.934617519378666,85.46824264526367,85.0,14.443063735961916
2019-04-08 18:00:00,23.79096984863281,84.91376876831055,85.0,100.0
2019-04-08 19:00:00,23.73710250854492,85.97443389892578,85.0,100.0
2019-04-08 20:00:00,23.57550048828125,84.47358703613281,85.0,100.0
2019-04-08 21:00:00,23.57550048828125,86.20431709289551,85.0,100.0
2019-04-08 22:00:00,23.431854248046875,84.86166381835938,85.0,100.0
2019-04-08 23:00:00,23.2403244972229,84.21931266784668,85.0,100.0
2019-04-09 00:00:00,23.19244194030762,85.16279602050781,85.0,100.0
2019-04-09 01:00:00,23.030835628509525,85.51391983032227,85.0,100.0
2019-04-09 02:00:00,22.97696685791016,84.70442390441895,85.0,100.0
2019-04-09 03:00:00,22.97696685791016,85.42513275146484,85.0,100.0
2019-04-09 04:00:00,22.97696685791016,83.61674880981445,85.0,100.0
2019-04-09 05:00:00,22.97696685791016,86.56598281860352,85.0,100.0
2019-04-09 06:00:00,22.97696685791016,83.65847587585449,85.0,100.0
2019-04-09 07:00:00,22.97696685791016,84.86571311950684,85.0,100.0
2019-04-09 08:00:00,22.97696685791016,84.32521629333496,85.0,100.0
2019-04-09 09:00:00,23.16849708557129,84.92290878295898,85.0,100.0
2019-04-09 10:00:00,23.59943866729736,83.88187980651855,85.0,100.0
2019-04-09 11:00:00,24.066292285919193,90.2510757446289,91.2023468017578,0.0
2019-04-09 12:00:00,23.934617519378662,83.94876861572266,85.41525077819824,25.0
2019-04-09 13:00:00,23.98250007629395,85.29377937316895,85.0,0.0
2019-04-09 14:00:00,23.964544773101807,85.8109302520752,85.0,27.009939193725586
2019-04-09 15:00:00,23.86279487609863,85.44940376281738,85.0,86.71938133239746
2019-04-09 16:00:00,23.67126655578613,84.13058280944824,85.0,100.0
2019-04-09 17:00:00,23.910677433013916,84.81343841552734,85.0,64.71165657043457
2019-04-09 18:00:00,23.86279487609863,85.85742378234863,85.0,100.0
2019-04-09 19:00:00,23.86279487609863,85.64628219604492,85.0,100.0
2019-04-09 20:00:00,23.719148635864254,85.5557861328125,85.0,100.0
2019-04-09 21:00:00,23.76703071594238,85.47392654418945,85.0,100.0
2019-04-09 22:00:00,23.575501441955566,86.70466613769531,85.0,100.0
2019-04-09 23:00:00,23.479736328125,86.1939468383789,85.0,100.0
2019-04-10 00:00:00,23.383971214294434,86.16314888000488,85.0,100.0
2019-04-10 01:00:00,23.19244194030762,86.04324340820312,85.0,100.0
2019-04-10 02:00:00,23.19244194030762,86.54583358764648,85.0,100.0
2019-04-10 03:00:00,23.144559860229496,85.87697792053223,85.0,100.0
2019-04-10 04:00:00,23.09667778015137,85.70432472229004,85.0,100.0
2019-04-10 05:00:00,23.09667778015137,86.09485244750977,85.0,100.0
2019-04-10 06:00:00,23.180469512939453,86.67866325378418,85.0,100.0
2019-04-10 07:00:00,23.07273292541504,86.43236923217773,85.0,100.0
2019-04-10 08:00:00,23.71914577484131,85.60578155517578,86.30822944641113,75.0
2019-04-10 09:00:00,24.353589057922363,192.59924697875974,194.81281280517578,0.0
2019-04-10 10:00:00,23.948983669281002,169.96271133422852,161.7927017211914,0.0
2019-04-10 11:00:00,24.006442546844482,146.290864944458,145.9477596282959,0.0
2019-04-10 12:00:00,23.952573776245117,136.1102752685547,134.47382354736328,0.0
2019-04-10 13:00:00,24.078265190124515,162.6154022216797,163.35464096069336,0.0
2019-04-10 14:00:00,23.934617519378662,128.12652587890625,127.05607032775879,0.0
2019-04-10 15:00:00,23.838852405548092,84.48102188110352,85.0,33.90095329284668
2019-04-10 16:00:00,23.88673496246338,84.93318367004395,85.0,68.60731887817383
2019-04-10 17:00:00,23.88673496246338,83.52380180358887,85.0,86.00320625305176
2019-04-10 18:00:00,23.98250007629395,84.2542953491211,85.0,99.56682586669922
2019-04-10 19:00:00,23.98250007629395,85.01239585876465,85.0,100.0
2019-04-10 20:00:00,23.838852405548096,85.76968955993652,85.0,100.0
2019-04-10 21:00:00,23.59944152832031,84.12638664245605,85.0,100.0
2019-04-10 22:00:00,23.40791130065918,84.54774856567383,85.0,100.0
2019-04-10 23:00:00,23.31214714050293,84.27371597290039,85.0,100.0
2019-04-11 00:00:00,23.21638298034668,85.68207550048828,85.0,100.0
2019-04-11 01:00:00,23.120617866516113,84.84445190429688,85.0,100.0
2019-04-11 02:00:00,23.02485275268555,83.89111328125,85.0,100.0
2019-04-11 03:00:00,23.02485275268555,85.06793212890625,85.0,100.0
2019-04-11 04:00:00,23.120617866516113,84.49117279052734,85.0,100.0
2019-04-11 05:00:00,23.072735309600834,84.54308128356934,85.0,100.0
2019-04-11 06:00:00,23.02485275268555,86.48020553588867,85.0,100.0
2019-04-11 07:00:00,23.838853359222412,85.4140396118164,85.0,50.11528205871582
2019-04-11 08:00:00,24.509206295013428,229.28598022460938,229.66351318359375,0.0
2019-04-11 09:00:00,23.98250007629395,216.7518768310547,219.0728302001953,0.0
2019-04-11 10:00:00,23.947164058685303,214.85009002685547,206.67903900146484,0.0
2019-04-11 11:00:00,23.95856094360352,97.33625221252441,96.686336517334,0.0
2019-04-11 12:00:00,24.05432510375977,97.59792900085449,98.1829319000244,0.0
2019-04-11 13:00:00,24.006443023681644,131.14705276489255,130.3997402191162,0.0
2019-04-11 14:00:00,23.910678386688232,95.62937927246094,95.85193634033202,0.0
2019-04-11 15:00:00,24.006442546844486,136.2284984588623,136.00757598876953,0.0
2019-04-11 16:00:00,23.910678386688232,84.25374603271484,85.0,7.652992248535155
2019-04-11 17:00:00,24.006443023681644,84.49599647521973,85.0,68.01486206054688
2019-04-11 18:00:00,23.95856046676636,84.57084465026855,85.0,23.50315284729004
2019-04-11 19:00:00,23.671265602111816,85.55692100524902,85.0,100.0
2019-04-11 20:00:00,23.76703071594238,83.79756546020508,85.0,100.0
2019-04-11 21:00:00,23.57550048828125,84.40519523620605,85.0,100.0
2019-04-11 22:00:00,23.57550048828125,83.54196166992188,85.0,100.0
2019-04-11 23:00:00,23.57550048828125,84.95668601989746,85.0,100.0
2019-04-12 00:00:00,23.479736328125,84.9155445098877,85.0,100.0
2019-04-12 01:00:00,23.431854248046875,85.26903343200684,85.0,100.0
2019-04-12 02:00:00,23.38397216796875,84.24117088317871,85.0,100.0
2019-04-12 03:00:00,23.336089611053467,84.5600357055664,85.0,100.0
2019-04-12 04:00:00,23.38397216796875,85.29471015930176,85.0,100.0
2019-04-12 05:00:00,23.38397216796875,84.83888626098633,85.0,100.0
2019-04-12 06:00:00,23.2403244972229,84.70822715759277,85.0,100.0
2019-04-12 07:00:00,23.288207054138184,85.01670455932617,85.0,100.0
2019-04-12 08:00:00,23.479736328125,85.4074878692627,85.0,100.0
2019-04-12 09:00:00,23.814913272857662,85.10150527954102,85.0,79.36860275268555
2019-04-12 10:00:00,24.245854377746582,126.89309120178223,127.28041458129883,0.0
2019-04-12 11:00:00,24.006443023681644,191.95224761962893,191.62181472778323,0.0
2019-04-12 12:00:00,23.988484382629398,190.80558013916016,190.52171325683594,0.0
2019-04-12 13:00:00,24.030380249023438,122.4290084838867,123.82118606567383,0.0
2019-04-12 14:00:00,23.910677909851074,108.68592262268066,108.6510181427002,0.0
2019-04-12 15:00:00,23.910677433013916,92.7532501220703,93.63551139831543,25.0
2019-04-12 16:00:00,23.719148635864254,85.10535430908203,85.0,100.0
2019-04-12 17:00:00,23.479736328125,84.52370262145996,85.0,100.0
2019-04-12 18:00:00,23.479736328125,85.34397888183594,85.0,100.0
2019-04-12 19:00:00,23.33608865737915,83.83170890808105,85.0,100.0
2019-04-12 20:00:00,23.28820610046387,84.27603340148926,85.0,100.0
2019-04-12 21:00:00,23.19244194030762,84.98144721984863,85.0,100.0
2019-04-12 22:00:00,23.09667778015137,83.79371452331543,85.0,100.0
2019-04-12 23:00:00,23.09667778015137,85.15064430236816,85.0,100.0
2019-04-13 00:00:00,23.09667778015137,85.0051441192627,85.0,100.0
2019-04-13 01:00:00,23.09667778015137,84.44169425964355,85.0,100.0
2019-04-13 02:00:00,23.09667778015137,84.81945991516113,85.0,100.0
2019-04-13 03:00:00,23.09667778015137,84.7890853881836,85.0,100.0
2019-04-13 04:00:00,23.09667778015137,85.16604804992676,85.0,100.0
2019-04-13 05:00:00,23.19244194030762,84.12103843688965,85.0,100.0
2019-04-13 06:00:00,23.09667778015137,84.37580680847168,85.0,100.0
2019-04-13 07:00:00,23.62338352203369,85.05998611450195,85.0,75.0
2019-04-13 08:00:00,24.365559577941895,183.5451717376709,183.49761199951175,0.0
2019-04-13 09:00:00,23.98250007629395,212.9367332458496,211.81671524047852,0.0
2019-04-13 10:00:00,23.98250007629395,173.96579742431638,172.93742752075198,0.0
2019-04-13 11:00:00,23.8867359161377,93.24084854125978,94.3037567138672,1.5258865356445312
2019-04-13 12:00:00,24.030382156372074,84.92769432067871,85.0,25.0
2019-04-13 13:00:00,23.8867359161377,84.7553768157959,85.0,43.818443298339844
2019-04-13 14:00:00,24.0782642364502,90.8337230682373,89.3450813293457,0.0
2019-04-13 15:00:00,23.8867359161377,90.32317352294922,87.14107131958008,19.312883377075195
2019-04-13 16:00:00,23.8867359161377,86.09916687011719,85.0,100.0
2019-04-13 17:00:00,23.8867359161377,84.70296478271484,85.0,100.0
2019-04-13 18:00:00,23.695205688476562,84.0308895111084,85.0,100.0
2019-04-13 19:00:00,23.455793380737305,85.08616828918457,85.0,100.0
2019-04-13 20:00:00,23.012882232666016,86.16154861450195,85.0,100.0
2019-04-13 21:00:00,23.09667778015137,85.87966918945312,85.0,100.0
2019-04-13 22:00:00,23.19244194030762,85.06374168395996,85.0,100.0
2019-04-13 23:00:00,23.28820610046387,84.16827583312988,85.0,100.0
2019-04-14 00:00:00,23.28820610046387,84.07743072509766,85.0,100.0
2019-04-14 01:00:00,23.09667778015137,85.2162857055664,85.0,100.0
2019-04-14 02:00:00,23.09667778015137,86.03060913085938,85.0,100.0
2019-04-14 03:00:00,23.09667778015137,84.54047393798828,85.0,100.0
2019-04-14 04:00:00,23.09667778015137,84.49659538269043,85.0,100.0
2019-04-14 05:00:00,23.240324020385746,85.17935752868652,85.0,100.0
2019-04-14 06:00:00,23.144559860229496,84.95158386230469,85.0,100.0
2019-04-14 07:00:00,23.86279535293579,92.12874221801759,91.96363639831543,50.0
2019-04-14 08:00:00,24.34161901473999,217.55329132080078,218.5744094848633,0.0
2019-04-14 09:00:00,23.910677433013912,145.53637886047363,144.10707664489746,0.0
2019-04-14 10:00:00,23.952573776245117,95.46145057678223,95.47027778625488,0.0
2019-04-14 11:00:00,23.88673496246338,84.91207885742188,85.0,29.23884391784668
2019-04-14 12:00:00,24.078265190124515,87.29789733886719,87.92559051513672,21.609270095825195
2019-04-14 13:00:00,23.838852405548096,86.46680068969727,85.0,50.0
2019-04-14 14:00:00,23.79096984863281,85.03033828735352,85.0,77.67524528503418
2019-04-14 15:00:00,23.79096984863281,84.71795654296875,85.0,100.0
2019-04-14 16:00:00,23.79096984863281,84.98712348937988,85.0,100.0
2019-04-14 17:00:00,23.79096984863281,84.30153465270996,85.0,100.0
2019-04-14 18:00:00,23.69520568847656,86.59207916259766,85.0,100.0
2019-04-14 19:00:00,23.503676414489746,84.58195304870605,85.0,100.0
2019-04-14 20:00:00,23.31214714050293,85.1546516418457,85.0,100.0
2019-04-14 21:00:00,23.21638298034668,85.21355056762695,85.0,100.0
2019-04-14 22:00:00,23.054779529571533,84.77911376953125,85.0,100.0
2019-04-14 23:00:00,23.048794269561768,85.08059120178223,85.0,100.0
2019-04-15 00:00:00,23.00091171264648,84.57641410827637,85.0,100.0
2019-04-15 01:00:00,23.00091171264648,84.4818229675293,85.0,100.0
2019-04-15 02:00:00,23.00091171264648,84.3898696899414,85.0,100.0
2019-04-15 03:00:00,23.00091171264648,84.83901023864746,85.0,100.0
2019-04-15 04:00:00,23.048794269561764,84.29598808288574,85.0,100.0
2019-04-15 05:00:00,23.144559383392338,85.12371635437012,85.0,100.0
2019-04-15 06:00:00,23.00091171264648,84.65295028686523,85.0,100.0
2019-04-15 07:00:00,23.00091171264648,85.0387077331543,85.0,100.0
2019-04-15 08:00:00,23.2403244972229,85.3435001373291,85.0,100.0
2019-04-15 09:00:00,23.479736328125,86.64763259887695,85.0,100.0
2019-04-15 10:00:00,24.10220766067505,93.04571533203124,93.25213432312012,41.77236366271973
2019-04-15 11:00:00,24.10220766067505,166.3729591369629,167.18964767456055,0.0
2019-04-15 12:00:00,24.006443023681644,126.43273735046388,127.25491714477536,0.0
2019-04-15 13:00:00,24.006443023681644,129.60712814331055,121.88995933532715,0.0
2019-04-15 14:00:00,24.006443023681644,134.53598976135254,133.12784957885742,0.0
2019-04-15 15:00:00,23.910677909851074,96.9131393432617,96.21055984497069,0.0
2019-04-15 16:00:00,24.006443023681644,115.14712333679199,116.06479072570801,0.0
2019-04-15 17:00:00,23.767030715942383,95.53053092956542,95.01371574401855,25.0
2019-04-15 18:00:00,23.57550048828125,85.28075408935547,85.0,100.0
2019-04-15 19:00:00,23.57550048828125,84.91452980041504,85.0,100.0
2019-04-15 20:00:00,23.57550048828125,82.75433921813965,85.0,100.0
2019-04-15 21:00:00,23.57550048828125,85.38199806213379,85.0,100.0
2019-04-15 22:00:00,23.57550048828125,84.78422927856445,85.0,100.0
2019-04-15 23:00:00,23.57550048828125,85.59538841247559,85.0,100.0
2019-04-16 00:00:00,23.479736328125,84.45647048950195,85.0,100.0
2019-04-16 01:00:00,23.38397216796875,85.44024276733398,85.0,100.0
2019-04-16 02:00:00,23.38397216796875,85.64145088195801,85.0,100.0
2019-04-16 03:00:00,23.38397216796875,84.42916870117188,85.0,100.0
2019-04-16 04:00:00,23.431854248046875,83.86514854431152,85.0,100.0
2019-04-16 05:00:00,23.38397216796875,85.20310974121094,85.0,100.0
2019-04-16 06:00:00,23.431854248046875,84.62364196777344,85.0,100.0
2019-04-16 07:00:00,24.221911907196045,127.33335304260254,127.78419494628906,25.0
2019-04-16 08:00:00,24.461323738098145,265.9994659423828,266.20395278930664,0.0
2019-04-16 09:00:00,24.174029827117923,269.0748100280762,270.32160568237305,0.0
2019-04-16 10:00:00,24.317676544189457,282.72037506103516,283.0,0.0
2019-04-16 11:00:00,24.1261477470398,271.59870529174805,272.82966232299805,0.0
2019-04-16 12:00:00,24.078265190124515,256.63895416259766,257.01276779174805,0.0
2019-04-16 13:00:00,23.98250007629395,209.0318946838379,207.4741439819336,0.0
2019-04-16 14:00:00,23.95856094360352,142.3218116760254,143.69543457031253,0.0
2019-04-16 15:00:00,24.006443023681644,119.26020050048825,119.29025077819824,0.0
2019-04-16 16:00:00,23.892719745635986,96.73219108581543,96.126708984375,0.0
2019-04-16 17:00:00,23.886733531951908,84.59868812561035,85.0,62.32575035095215
2019-04-16 18:00:00,23.467763900756836,85.58155059814453,85.0,100.0
2019-04-16 19:00:00,23.120616912841797,84.8915023803711,85.0,100.0
2019-04-16 20:00:00,22.83332252502441,85.12240982055664,85.0,100.0
2019-04-16 21:00:00,22.92908716201782,86.21998405456543,85.0,100.0
2019-04-16 22:00:00,23.1206169128418,84.2759017944336,85.0,100.0
2019-04-16 23:00:00,23.1206169128418,86.00584983825684,85.0,100.0
2019-04-17 00:00:00,23.02485179901123,85.17604064941406,85.0,100.0
2019-04-17 01:00:00,22.92908668518066,85.74040985107422,85.0,100.0
2019-04-17 02:00:00,23.02485179901123,85.04946327209473,85.0,100.0
2019-04-17 03:00:00,23.1206169128418,85.07429122924805,85.0,100.0
2019-04-17 04:00:00,22.976969242095944,84.50314903259277,85.0,100.0
2019-04-17 05:00:00,23.02485179901123,85.39762687683105,85.0,100.0
2019-04-17 06:00:00,23.12061643600464,85.20969200134277,85.0,100.0
2019-04-17 07:00:00,24.17402982711792,105.71399116516113,109.69316482543945,26.32073402404785
2019-04-17 08:00:00,24.31767702102661,251.29314422607422,252.04161834716797,0.0
2019-04-17 09:00:00,23.934617996215824,236.01598358154297,234.7677764892578,0.0
2019-04-17 10:00:00,23.98250007629395,214.9536399841309,214.4728126525879,0.0
2019-04-17 11:00:00,23.934617996215824,157.30063819885254,156.52783203125,0.0
2019-04-17 12:00:00,24.030382156372074,142.68110847473145,143.35085678100586,0.0
2019-04-17 13:00:00,23.9585599899292,104.19309997558594,104.69890213012695,0.0
2019-04-17 14:00:00,24.15008926391602,227.8179931640625,228.49715042114258,0.0
2019-04-17 15:00:00,23.910677433013916,183.67388916015625,181.1519832611084,0.0
2019-04-17 16:00:00,24.72104787826538,246.924560546875,246.17058944702148,0.0
2019-04-17 17:00:00,24.931049346923828,282.8102569580078,283.0,0.0
2019-04-17 18:00:00,24.41344118118286,284.1763458251953,283.0,0.0
2019-04-17 19:00:00,23.934617519378662,204.83469390869143,205.96271514892578,0.0
2019-04-17 20:00:00,23.62936782836914,85.20417213439941,85.0,54.446624755859375
2019-04-17 21:00:00,23.383971691131592,85.04086685180664,85.0,100.0
2019-04-17 22:00:00,23.19244194030762,85.55831527709961,85.0,100.0
2019-04-17 23:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 00:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 01:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 02:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 03:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 04:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 05:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 06:00:00,23.19244194030762,85.12191009521484,85.0,100.0
2019-04-18 07:00:00,23.38397216796875,84.8789291381836,85.0,100.0
2019-04-18 08:00:00,23.38397216796875,85.66755676269531,85.0,100.0
2019-04-18 09:00:00,23.57550048828125,85.65899276733398,85.0,100.0
2019-04-18 10:00:00,24.006442546844482,84.17706298828125,85.0,35.87471961975098
2019-04-18 11:00:00,24.08482599258423,127.13938522338866,118.45290565490721,0.0
2019-04-18 12:00:00,24.030382633209232,167.87372970581055,167.17708587646484,0.0
2019-04-18 13:00:00,24.030382633209232,181.92496490478516,181.71826553344727,0.0
2019-04-18 14:00:00,24.030382633209232,242.11591720581055,243.8008422851562,0.0
2019-04-18 15:00:00,24.17403030395508,283.0486602783203,283.0,0.0
2019-04-18 16:00:00,24.1261477470398,271.48939514160156,272.2942810058594,0.0
2019-04-18 17:00:00,23.743087768554684,120.83481788635251,120.61132049560547,0.0
2019-04-18 18:00:00,23.120617389678955,85.10419273376465,85.0,100.0
2019-04-18 19:00:00,23.02485275268555,86.38716125488281,85.0,100.0
2019-04-18 20:00:00,23.07273530960083,84.81760597229004,85.0,100.0
2019-04-18 21:00:00,23.168500423431396,84.96948051452637,85.0,100.0
2019-04-18 22:00:00,23.40791130065918,85.54391479492188,85.0,100.0
2019-04-18 23:00:00,23.40791130065918,84.70828247070312,85.0,100.0
2019-04-19 00:00:00,23.40791130065918,85.26709365844727,85.0,100.0
2019-04-19 01:00:00,23.40791130065918,86.07699203491211,85.0,100.0
2019-04-19 02:00:00,23.360029220581055,84.57128143310547,85.0,100.0
2019-04-19 03:00:00,23.21638298034668,85.62309074401855,85.0,100.0
2019-04-19 04:00:00,23.260151863098145,85.85919570922852,85.0,100.0
2019-04-19 05:00:00,23.40791130065918,85.4664306640625,85.0,100.0
2019-04-19 06:00:00,23.264265060424805,84.74117469787598,85.0,100.0
2019-04-19 07:00:00,23.21638298034668,86.8591194152832,85.0,100.0
2019-04-19 08:00:00,23.07273530960083,85.34790802001953,85.0,100.0
2019-04-19 09:00:00,23.02485275268555,84.83483123779297,85.0,100.0
2019-04-19 10:00:00,23.02485275268555,84.93500328063965,85.0,100.0
2019-04-19 11:00:00,23.21638298034668,84.2432861328125,85.0,100.0
2019-04-19 12:00:00,23.21638298034668,84.71047973632812,85.0,100.0
2019-04-19 13:00:00,23.120617866516113,84.13937377929688,85.0,100.0
2019-04-19 14:00:00,23.120617866516113,84.61994171142578,85.0,100.0
2019-04-19 15:00:00,23.0607647895813,84.93684005737305,85.0,100.0
2019-04-19 16:00:00,23.048794269561768,84.59600067138672,85.0,100.0
2019-04-19 17:00:00,23.09667682647705,86.0508918762207,85.0,100.0
2019-04-19 18:00:00,23.00091171264648,85.54008483886719,85.0,100.0
2019-04-19 19:00:00,23.00091171264648,85.26336669921875,85.0,100.0
2019-04-19 20:00:00,23.00091171264648,85.66428756713867,85.0,100.0
2019-04-19 21:00:00,23.00091171264648,85.86379432678223,85.0,100.0
2019-04-19 22:00:00,22.857265472412106,85.56538581848145,85.0,100.0
2019-04-19 23:00:00,22.80938339233398,86.176513671875,85.0,100.0
2019-04-20 00:00:00,22.80938339233398,85.92284202575684,85.0,100.0
2019-04-20 01:00:00,22.80938339233398,86.26545906066895,85.0,100.0
2019-04-20 02:00:00,22.80938339233398,84.25092315673828,85.0,100.0
2019-04-20 03:00:00,22.80938339233398,85.09345626831055,85.0,100.0
2019-04-20 04:00:00,22.80938339233398,85.92293930053711,85.0,100.0
2019-04-20 05:00:00,22.953029632568356,84.19476127624512,85.0,100.0
2019-04-20 06:00:00,22.90514755249023,84.33732795715332,85.0,100.0
2019-04-20 07:00:00,22.80938339233398,85.49913597106934,85.0,100.0
2019-04-20 08:00:00,22.90514755249023,87.16840744018555,85.0,100.0
2019-04-20 09:00:00,23.00091171264648,83.7618579864502,85.0,100.0
2019-04-20 10:00:00,23.00091171264648,85.43172264099121,85.0,100.0
2019-04-20 11:00:00,23.144559383392334,84.78994750976562,85.0,100.0
2019-04-20 12:00:00,23.19244194030762,84.04178428649902,85.0,100.0
2019-04-20 13:00:00,23.19244194030762,84.63266372680664,85.0,100.0
2019-04-20 14:00:00,23.19244194030762,84.2477855682373,85.0,100.0
2019-04-20 15:00:00,23.19244194030762,86.5073299407959,85.0,100.0
2019-04-20 16:00:00,23.09667682647705,85.9917049407959,85.0,100.0
2019-04-20 17:00:00,23.048794269561768,85.59625244140625,85.0,100.0
2019-04-20 18:00:00,23.00091171264648,84.43933486938477,85.0,100.0
2019-04-20 19:00:00,22.90514755249023,83.94593048095703,85.0,100.0
2019-04-20 20:00:00,22.80938339233398,84.90389823913574,85.0,100.0
2019-04-20 21:00:00,22.80938339233398,85.00919532775879,85.0,100.0
2019-04-20 22:00:00,22.80938339233398,86.38602066040039,85.0,100.0
2019-04-20 23:00:00,22.80938339233398,85.05795860290527,85.0,100.0
2019-04-21 00:00:00,22.761500835418698,85.02908515930176,85.0,100.0
2019-04-21 01:00:00,22.761500835418698,85.08558082580566,85.0,100.0
2019-04-21 02:00:00,22.713618278503418,83.92122077941895,85.0,100.0
2019-04-21 03:00:00,22.713618278503418,85.57200813293457,85.0,100.0
2019-04-21 04:00:00,22.80938339233398,84.99277687072754,85.0,100.0
2019-04-21 05:00:00,22.857265472412106,84.97217178344727,85.0,100.0
2019-04-21 06:00:00,22.90514755249023,85.32413864135742,85.0,100.0
2019-04-21 07:00:00,22.80938339233398,84.59073638916016,85.0,100.0
2019-04-21 08:00:00,22.90514755249023,84.6185417175293,85.0,100.0
2019-04-21 09:00:00,23.048794269561764,84.46574974060059,85.0,100.0
2019-04-21 10:00:00,23.240324497222904,86.13807106018066,85.0,100.0
2019-04-21 11:00:00,23.38397216796875,84.87218475341797,85.0,100.0
2019-04-21 12:00:00,23.38397216796875,84.40842628479004,85.0,100.0
2019-04-21 13:00:00,23.57550048828125,86.1152458190918,85.0,100.0
2019-04-21 14:00:00,23.7191481590271,84.51421737670898,85.0,79.6949462890625
2019-04-21 15:00:00,23.76703071594238,84.95536041259766,85.0,100.0
2019-04-21 16:00:00,23.76703071594238,84.3138542175293,85.0,100.0
2019-04-21 17:00:00,23.623383045196533,85.53585433959961,85.0,100.0
2019-04-21 18:00:00,23.527618408203125,84.19499778747559,85.0,100.0
2019-04-21 19:00:00,23.38397216796875,83.96759414672852,85.0,100.0
2019-04-21 20:00:00,23.288207054138184,85.4763126373291,85.0,100.0
2019-04-21 21:00:00,23.09667682647705,84.9721794128418,85.0,100.0
2019-04-21 22:00:00,23.00091171264648,84.48562049865723,85.0,100.0
2019-04-21 23:00:00,23.00091171264648,84.60143089294434,85.0,100.0
2019-04-22 00:00:00,22.90514755249023,85.17294311523438,85.0,100.0
2019-04-22 01:00:00,22.80938339233398,84.5649242401123,85.0,100.0
2019-04-22 02:00:00,22.80938339233398,83.13020706176758,85.0,100.0
2019-04-22 03:00:00,22.80938339233398,85.16192626953125,85.0,100.0
2019-04-22 04:00:00,22.80938339233398,84.92512512207031,85.0,100.0
2019-04-22 05:00:00,22.953029632568356,84.65374374389648,85.0,100.0
2019-04-22 06:00:00,23.240324020385742,84.56963729858398,85.0,100.0
2019-04-22 07:00:00,23.144559383392338,86.40682029724121,85.0,100.0
2019-04-22 08:00:00,23.81491231918335,101.3570499420166,100.81464385986328,50.0
2019-04-22 09:00:00,24.335632801055908,234.36981201171875,235.11963653564453,0.0
2019-04-22 10:00:00,25.345397949218754,0.0,283.0,0.0
2019-04-22 11:00:00,25.75081968307495,70.75469970703125,283.0,0.0
2019-04-22 12:00:00,25.064752101898193,282.7710189819336,283.0,0.0
2019-04-22 13:00:00,24.581028938293457,281.6623077392578,283.0,0.0
2019-04-22 14:00:00,24.48526382446289,282.43286895751953,283.0,0.0
2019-04-22 15:00:00,24.48526382446289,283.40637969970703,283.0,0.0
2019-04-22 16:00:00,25.013236045837402,283.75006103515625,283.0,0.0
2019-04-22 17:00:00,25.013236045837406,282.37831115722656,283.0,0.0
2019-04-22 18:00:00,24.77255821228027,283.70262908935547,283.0,0.0
2019-04-22 19:00:00,24.180014610290527,269.57682037353516,270.88492584228516,0.0
2019-04-22 20:00:00,23.838853359222416,129.9662380218506,128.71866035461426,0.0
2019-04-22 21:00:00,23.725133895874023,85.30362510681152,85.0,75.0
2019-04-22 22:00:00,23.575501441955566,85.25861549377441,85.0,100.0
2019-04-22 23:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 00:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 01:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 02:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 03:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 04:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 05:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 06:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 07:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 08:00:00,23.479736328125,85.99815368652344,85.0,100.0
2019-04-23 09:00:00,23.479736328125,85.99815368652344,85.0,0.0
2019-04-23 10:00:00,23.479736328125,85.99815368652344,85.0,0.0
2019-04-23 11:00:00,23.910676956176758,208.3650105794271,207.20897420247397,0.0
2019-04-23 12:00:00,24.078265190124515,238.85987091064453,239.0542335510254,0.0
2019-04-23 13:00:00,24.36555862426758,283.33953857421875,283.0,0.0
2019-04-23 14:00:00,24.221912384033207,283.07342529296875,283.0,0.0
2019-04-23 15:00:00,24.461323738098145,282.1092300415039,283.0,0.0
2019-04-23 16:00:00,24.461323738098145,282.2083969116211,283.0,0.0
2019-04-23 17:00:00,24.174029827117923,270.6024169921875,272.4842338562012,0.0
2019-04-23 18:00:00,23.88673496246338,184.4918098449707,183.7842025756836,0.0
2019-04-23 19:00:00,23.647323608398434,83.82847785949707,85.0,58.805917739868164
2019-04-23 20:00:00,23.503676414489746,84.67421531677246,85.0,100.0
2019-04-23 21:00:00,23.342074394226074,85.41459083557129,85.0,100.0
2019-04-23 22:00:00,23.479736328125,85.31823921203613,85.0,100.0
2019-04-23 23:00:00,23.527618408203125,85.20668601989746,85.0,100.0
2019-04-24 00:00:00,23.57550048828125,84.80154418945312,85.0,100.0
2019-04-24 01:00:00,23.57550048828125,85.41105651855469,85.0,100.0
2019-04-24 02:00:00,23.671265602111816,84.90587997436523,85.0,100.0
2019-04-24 03:00:00,23.479736328125,85.25855445861816,85.0,100.0
2019-04-24 04:00:00,23.38397216796875,85.21584510803223,85.0,100.0
2019-04-24 05:00:00,23.527618408203125,84.55056190490723,85.0,100.0
2019-04-24 06:00:00,23.57550048828125,83.83614921569824,85.0,100.0
2019-04-24 07:00:00,23.38397216796875,85.43262481689453,85.0,100.0
2019-04-24 08:00:00,23.38397216796875,83.96120834350586,85.0,100.0
2019-04-24 09:00:00,23.581486225128174,84.50899314880371,85.0,77.42903137207031
2019-04-24 10:00:00,24.030382633209232,85.02859497070312,85.0,33.55982780456543
2019-04-24 11:00:00,24.1261477470398,135.26301383972168,136.66293334960938,0.0
