Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-04-24 12:00:00,23.868780612945557,104.32085227966309,103.46979331970215,0.0
2019-04-24 13:00:00,23.86279582977295,85.50456809997559,85.0,53.3350715637207
2019-04-24 14:00:00,24.084249496459964,95.8405933380127,95.91143798828125,0.0
2019-04-24 15:00:00,23.91067504882812,84.82147789001465,85.0,23.093311309814453
2019-04-24 16:00:00,24.096220016479496,95.44638252258301,95.40689277648926,0.0
2019-04-24 17:00:00,23.82688331604004,84.36998748779297,85.0,35.38359832763672
2019-04-24 18:00:00,23.920719146728516,85.07295608520508,85.0,53.45539665222168
2019-04-24 19:00:00,23.86279487609863,84.3480167388916,85.0,100.0
2019-04-24 20:00:00,23.86279487609863,85.75370025634766,85.0,100.0
2019-04-24 21:00:00,23.719148635864254,84.95465278625488,85.0,100.0
2019-04-24 22:00:00,23.527618885040283,84.54186058044434,85.0,100.0
2019-04-24 23:00:00,23.479736328125,84.43813896179199,85.0,100.0
2019-04-25 00:00:00,23.431853771209717,84.99323272705078,85.0,100.0
2019-04-25 01:00:00,23.33608865737915,84.83738136291504,85.0,100.0
2019-04-25 02:00:00,23.28820610046387,84.72551345825195,85.0,100.0
2019-04-25 03:00:00,23.28820610046387,84.91756629943848,85.0,100.0
2019-04-25 04:00:00,23.479736328125,84.8128604888916,85.0,100.0
2019-04-25 05:00:00,23.479736328125,84.97707176208496,85.0,100.0
2019-04-25 06:00:00,23.479736328125,85.02459907531738,85.0,100.0
2019-04-25 07:00:00,23.479736328125,84.98862266540527,85.0,100.0
2019-04-25 08:00:00,23.575501441955566,83.90608978271484,85.0,100.0
2019-04-25 09:00:00,23.814912796020504,85.0205307006836,85.0,100.0
2019-04-25 10:00:00,24.245853900909424,121.67239952087402,124.63227844238281,0.0
2019-04-25 11:00:00,24.006442546844482,140.43427085876465,140.46974754333496,0.0
2019-04-25 12:00:00,24.006442546844482,144.62450981140137,145.73217391967776,0.0
2019-04-25 13:00:00,23.982497692108154,129.7713165283203,128.15033912658689,0.0
2019-04-25 14:00:00,23.982497692108154,133.42188453674316,133.39424896240234,0.0
2019-04-25 15:00:00,24.03038024902344,162.69549179077148,163.65811920166016,0.0
2019-04-25 16:00:00,24.126144886016846,204.30348205566412,203.5188503265381,0.0
2019-04-25 17:00:00,24.293734550476074,272.4479179382324,272.72389221191406,0.0
2019-04-25 18:00:00,23.98250007629395,224.36132431030273,224.2634811401367,0.0
2019-04-25 19:00:00,23.838852405548096,129.7811222076416,129.18342208862305,0.0
2019-04-25 20:00:00,23.79096984863281,84.54697608947754,85.0,75.53538513183594
2019-04-25 21:00:00,23.602732181549072,83.94647407531738,85.0,100.0
2019-04-25 22:00:00,23.38397216796875,85.41784858703613,85.0,100.0
2019-04-25 23:00:00,23.336089611053467,84.81537055969238,85.0,100.0
2019-04-26 00:00:00,23.38397216796875,85.436767578125,85.0,100.0
2019-04-26 01:00:00,23.38397216796875,85.86367797851562,85.0,100.0
2019-04-26 02:00:00,23.38397216796875,84.91573715209961,85.0,100.0
2019-04-26 03:00:00,23.38397216796875,84.8344554901123,85.0,100.0
2019-04-26 04:00:00,23.38397216796875,85.17000961303711,85.0,100.0
2019-04-26 05:00:00,23.479736328125,84.94906997680664,85.0,100.0
2019-04-26 06:00:00,23.38397216796875,85.54993629455566,85.0,100.0
2019-04-26 07:00:00,23.38397216796875,84.54420852661133,85.0,100.0
2019-04-26 08:00:00,23.527618408203125,85.67636680603027,85.0,100.0
2019-04-26 09:00:00,23.95856094360352,85.63751792907715,85.0,72.25046157836914
2019-04-26 10:00:00,23.814913272857666,85.69848251342773,85.0,100.0
2019-04-26 11:00:00,23.814913272857662,86.58438491821289,85.0,100.0
2019-04-26 12:00:00,23.95856094360352,84.73672294616699,85.0,100.0
2019-04-26 13:00:00,24.05432510375977,84.88754081726074,85.0,100.0
2019-04-26 14:00:00,23.814913272857666,84.32504653930664,85.0,100.0
2019-04-26 15:00:00,23.76703071594238,84.77351188659668,85.0,100.0
2019-04-26 16:00:00,23.76703071594238,84.48269653320312,85.0,100.0
2019-04-26 17:00:00,23.910678386688232,86.66929626464844,85.0,75.96524429321289
2019-04-26 18:00:00,23.814913272857662,85.71444320678711,85.0,100.0
2019-04-26 19:00:00,23.95856094360352,82.80304145812988,85.0,100.0
2019-04-26 20:00:00,23.910678386688236,85.05501174926758,85.0,100.0
2019-04-26 21:00:00,23.76703071594238,85.21402359008789,85.0,100.0
2019-04-26 22:00:00,23.57550048828125,84.34637069702148,85.0,100.0
2019-04-26 23:00:00,23.38397216796875,85.03579330444336,85.0,100.0
2019-04-27 00:00:00,23.38397216796875,85.07038307189941,85.0,100.0
2019-04-27 01:00:00,23.38397216796875,85.41242027282715,85.0,100.0
2019-04-27 02:00:00,23.38397216796875,85.51999473571777,85.0,100.0
2019-04-27 03:00:00,23.19244194030762,84.56203269958496,85.0,100.0
2019-04-27 04:00:00,23.336089611053467,84.92277336120605,85.0,100.0
2019-04-27 05:00:00,23.38397216796875,84.8851490020752,85.0,100.0
2019-04-27 06:00:00,23.336089611053467,84.86682319641113,85.0,100.0
2019-04-27 07:00:00,23.19244194030762,85.33374786376953,85.0,100.0
2019-04-27 08:00:00,23.19244194030762,84.7018814086914,85.0,100.0
2019-04-27 09:00:00,23.240324497222904,84.39320945739746,85.0,100.0
2019-04-27 10:00:00,23.431854248046875,84.02209281921387,85.0,100.0
2019-04-27 11:00:00,23.76703071594238,84.67283058166504,85.0,100.0
2019-04-27 12:00:00,23.910678386688232,85.63713073730469,85.0,100.0
2019-04-27 13:00:00,23.76703071594238,84.66654777526855,85.0,100.0
2019-04-27 14:00:00,23.86279582977295,86.05867767333984,85.0,100.0
2019-04-27 15:00:00,23.95856094360352,84.12594413757324,85.0,100.0
2019-04-27 16:00:00,24.05432510375977,84.9970531463623,85.0,25.0
2019-04-27 17:00:00,23.76703071594238,85.91898345947266,85.0,97.0357894897461
2019-04-27 18:00:00,23.76703071594238,85.58983993530273,85.0,100.0
2019-04-27 19:00:00,23.693769454956055,84.75401878356934,85.0,100.0
2019-04-27 20:00:00,23.55155563354492,85.49099349975586,85.0,100.0
2019-04-27 21:00:00,23.36002731323242,85.14400482177734,85.0,100.0
2019-04-27 22:00:00,23.36002731323242,85.99699783325195,85.0,100.0
2019-04-27 23:00:00,23.264262199401855,84.66892623901367,85.0,100.0
2019-04-28 00:00:00,23.16849708557129,85.02056121826172,85.0,100.0
2019-04-28 01:00:00,23.16849708557129,83.96666717529297,85.0,100.0
2019-04-28 02:00:00,23.16849708557129,84.76297950744629,85.0,100.0
2019-04-28 03:00:00,23.16849708557129,84.2385025024414,85.0,100.0
2019-04-28 04:00:00,23.216379642486572,85.88294792175293,85.0,100.0
2019-04-28 05:00:00,23.36002731323242,84.54487419128418,85.0,100.0
2019-04-28 06:00:00,23.503673553466793,83.99232482910156,85.0,100.0
2019-04-28 07:00:00,23.503673553466793,85.05980682373047,85.0,100.0
2019-04-28 08:00:00,23.5994381904602,85.59581756591797,85.0,100.0
2019-04-28 09:00:00,24.03038024902344,85.38882064819336,85.0,32.50379180908203
2019-04-28 10:00:00,23.964542388916016,91.13941383361816,92.41020965576172,6.02726936340332
2019-04-28 11:00:00,24.054322719573978,96.124174118042,93.89451408386229,0.0
2019-04-28 12:00:00,23.86279249191284,84.83388710021973,85.0,42.11855697631836
2019-04-28 13:00:00,24.054322719573975,84.68988227844238,85.0,25.0
2019-04-28 14:00:00,23.91067504882812,85.59551239013672,85.0,44.330753326416016
2019-04-28 15:00:00,23.91067504882812,84.82559967041016,85.0,100.0
2019-04-28 16:00:00,23.80294036865234,84.80384254455566,85.0,100.0
2019-04-28 17:00:00,23.599440574645996,85.01411628723145,85.0,100.0
2019-04-28 18:00:00,23.455793380737305,85.02684783935547,85.0,100.0
2019-04-28 19:00:00,23.120616912841797,87.21962547302246,85.0,100.0
2019-04-28 20:00:00,22.92908668518066,84.67432594299316,85.0,100.0
2019-04-28 21:00:00,23.02485179901123,85.02220344543457,85.0,100.0
2019-04-28 22:00:00,23.1206169128418,84.33913230895996,85.0,100.0
2019-04-28 23:00:00,23.162514686584473,85.31721115112305,85.0,100.0
2019-04-29 00:00:00,23.09667778015137,85.16150093078613,85.0,100.0
2019-04-29 01:00:00,23.19244194030762,83.64808654785156,85.0,100.0
2019-04-29 02:00:00,23.144559860229496,84.66439437866211,85.0,100.0
2019-04-29 03:00:00,23.09667778015137,85.04450225830078,85.0,100.0
2019-04-29 04:00:00,23.09667778015137,85.04450225830078,85.0,100.0
2019-04-29 05:00:00,23.09667778015137,85.04450225830078,85.0,100.0
2019-04-29 06:00:00,23.09667778015137,85.04450225830078,85.0,100.0
2019-04-29 07:00:00,24.205951054890956,200.9356231689453,202.2023671468099,100.0
2019-04-29 08:00:00,24.26979446411133,281.8474807739258,283.0,0.0
2019-04-29 09:00:00,24.18001365661621,266.29491806030273,266.8060493469238,0.0
2019-04-29 10:00:00,23.988484859466556,235.67467498779297,233.9808731079101,0.0
2019-04-29 11:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 12:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 13:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 14:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 15:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 16:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 17:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 18:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 19:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 20:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 21:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 22:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-29 23:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 00:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 01:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 02:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 03:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 04:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 05:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 06:00:00,24.17403030395508,262.7166137695312,263.9791564941406,0.0
2019-04-30 07:00:00,23.69520568847656,84.83675130208333,85.0,0.0
2019-04-30 08:00:00,23.98250007629395,85.04494667053223,85.0,0.0
2019-04-30 09:00:00,24.174029350280765,135.40031433105472,137.99839591979978,0.0
2019-04-30 10:00:00,23.934617996215824,140.26093864440918,138.88322830200198,0.0
2019-04-30 11:00:00,24.030382156372074,128.23768043518066,129.39504051208496,0.0
2019-04-30 12:00:00,23.934617996215824,117.28713417053223,116.54701614379883,0.0
2019-04-30 13:00:00,23.98250007629395,127.34773254394531,126.18965339660643,0.0
2019-04-30 14:00:00,23.95855712890625,121.0731830596924,118.67398071289061,0.0
2019-04-30 15:00:00,23.958557605743408,93.46497535705565,94.86536026000977,0.0
2019-04-30 16:00:00,23.98250007629395,84.5415096282959,85.0,0.0
2019-04-30 17:00:00,24.078265190124515,125.7841320037842,127.74916458129883,0.0
2019-04-30 18:00:00,23.98250007629395,102.26135444641115,102.56121444702148,0.0
2019-04-30 19:00:00,23.98250007629395,85.56267356872559,85.0,0.0
2019-04-30 20:00:00,23.69520568847656,84.59194755554199,85.0,65.7265510559082
2019-04-30 21:00:00,23.59944152832031,84.46605491638184,85.0,100.0
2019-04-30 22:00:00,23.59944152832031,84.80920219421387,85.0,100.0
2019-04-30 23:00:00,23.59944152832031,85.0406723022461,85.0,100.0
2019-05-01 00:00:00,23.59944152832031,84.75046157836914,85.0,100.0
2019-05-01 01:00:00,23.59944152832031,84.29580879211426,85.0,100.0
2019-05-01 02:00:00,23.59944152832031,84.9809513092041,85.0,100.0
2019-05-01 03:00:00,23.59944152832031,84.90535736083984,85.0,100.0
2019-05-01 04:00:00,23.59944152832031,84.71357917785645,85.0,100.0
2019-05-01 05:00:00,23.647323608398434,84.89058303833008,85.0,100.0
2019-05-01 06:00:00,23.79096984863281,85.15656089782715,85.0,100.0
2019-05-01 07:00:00,23.743087768554684,85.39735221862793,85.0,100.0
2019-05-01 08:00:00,23.838852405548096,85.65082550048828,85.0,78.3153076171875
2019-05-01 09:00:00,23.934617519378662,84.70878410339355,85.0,70.73666191101074
2019-05-01 10:00:00,24.17403030395508,124.63016510009766,127.98677444458008,0.0
2019-05-01 11:00:00,23.95856094360352,150.7519245147705,150.5839138031006,0.0
2019-05-01 12:00:00,24.05432510375977,173.40510177612305,172.57671356201172,0.0
2019-05-01 13:00:00,23.95856094360352,124.7067159016927,122.39133199055986,0.0
2019-05-01 14:00:00,23.910678386688236,86.10210227966309,86.00037574768066,5.62073516845703
2019-05-01 15:00:00,23.958560466766357,85.0928897857666,85.0,43.88373947143555
2019-05-01 16:00:00,24.006442546844486,106.53507423400879,107.1501693725586,0.0
2019-05-01 17:00:00,23.86279582977295,84.58308982849121,85.0,35.37675476074219
2019-05-01 18:00:00,23.95856094360352,85.55500984191895,85.0,91.73609924316406
2019-05-01 19:00:00,23.95856094360352,84.92944526672363,85.0,100.0
2019-05-01 20:00:00,23.95856094360352,86.6787166595459,85.0,100.0
2019-05-01 21:00:00,23.86279582977295,85.16547393798828,85.0,100.0
2019-05-01 22:00:00,23.671265602111816,83.67806816101074,85.0,100.0
2019-05-01 23:00:00,23.527618408203125,85.43033409118652,85.0,100.0
2019-05-02 00:00:00,23.38397216796875,85.56463432312012,85.0,100.0
2019-05-02 01:00:00,23.38397216796875,84.37236785888672,85.0,100.0
2019-05-02 02:00:00,23.336089611053467,83.8201732635498,85.0,100.0
2019-05-02 03:00:00,23.336089611053467,84.92041015625,85.0,100.0
2019-05-02 04:00:00,23.336089611053467,85.44051933288574,85.0,100.0
2019-05-02 05:00:00,23.40791130065918,84.95382499694824,85.0,100.0
2019-05-02 06:00:00,23.40791130065918,85.30323791503906,85.0,100.0
2019-05-02 07:00:00,23.40791130065918,85.10181045532227,85.0,100.0
2019-05-02 08:00:00,23.503676414489746,85.18130493164062,85.0,100.0
2019-05-02 09:00:00,23.934617519378662,84.49019622802734,85.0,100.0
2019-05-02 10:00:00,23.98250007629395,85.37140464782715,85.0,100.0
2019-05-02 11:00:00,24.030382633209232,84.51563835144043,85.0,75.91612243652344
2019-05-02 12:00:00,24.1261477470398,98.78938484191895,102.00291442871094,0.0
2019-05-02 13:00:00,24.078265190124515,140.88891983032227,143.1034755706787,0.0
2019-05-02 14:00:00,23.88673496246338,125.35148811340332,124.98151588439943,0.0
2019-05-02 15:00:00,23.98250007629395,84.53164100646973,85.0,0.0
2019-05-02 16:00:00,23.98250007629395,83.93559265136719,85.0,0.0
2019-05-02 17:00:00,23.98250007629395,84.14264106750488,85.0,0.0
2019-05-02 18:00:00,23.98250007629395,83.15312576293945,85.0,8.67458724975586
2019-05-02 19:00:00,23.98250007629395,85.11563682556152,85.0,69.88705825805664
2019-05-02 20:00:00,23.88673496246338,85.66476631164551,85.0,100.0
2019-05-02 21:00:00,23.69520568847656,84.98165702819824,85.0,100.0
2019-05-02 22:00:00,23.59944152832031,84.75365447998047,85.0,100.0
2019-05-02 23:00:00,23.59944152832031,84.82238960266113,85.0,100.0
2019-05-03 00:00:00,23.503676414489746,85.53813934326172,85.0,100.0
2019-05-03 01:00:00,23.503676414489746,86.63111305236816,85.0,100.0
2019-05-03 02:00:00,23.503676414489746,85.59977340698242,85.0,100.0
2019-05-03 03:00:00,23.395941734313965,84.23700714111328,85.0,100.0
2019-05-03 04:00:00,23.38397216796875,81.38362884521484,85.0,100.0
2019-05-03 05:00:00,23.38397216796875,81.38362884521484,85.0,100.0
2019-05-03 06:00:00,23.38397216796875,81.38362884521484,85.0,100.0
2019-05-03 07:00:00,23.57550048828125,85.00129318237305,85.0,100.0
2019-05-03 08:00:00,23.57550048828125,84.74905204772949,85.0,100.0
2019-05-03 09:00:00,23.910677909851074,82.99540328979492,85.0,75.0
2019-05-03 10:00:00,24.239868640899658,133.8702049255371,134.57614135742185,0.0
2019-05-03 11:00:00,23.982498168945316,93.20277786254884,92.8102207183838,0.0
2019-05-03 12:00:00,24.00644016265869,84.9797134399414,85.64010620117188,0.0
2019-05-03 13:00:00,24.054322719573978,161.14766120910645,162.70603561401367,0.0
2019-05-03 14:00:00,23.89870548248291,110.94874763488768,105.2855224609375,0.0
2019-05-03 15:00:00,23.743088245391842,85.11641311645508,85.0,78.72730255126953
2019-05-03 16:00:00,24.030382156372074,84.22323417663574,85.0,0.0
2019-05-03 17:00:00,24.030382156372074,85.68088150024414,85.0,12.159429550170897
2019-05-03 18:00:00,23.934617996215824,90.14054870605469,89.66239738464355,0.0
2019-05-03 19:00:00,23.934617996215824,84.84732437133789,85.0,72.07193756103516
2019-05-03 20:00:00,23.8867359161377,84.78287887573242,85.0,100.0
2019-05-03 21:00:00,23.934617996215824,84.55438995361328,85.0,74.96827125549316
2019-05-03 22:00:00,23.8867359161377,85.17222023010254,85.0,100.0
2019-05-03 23:00:00,23.743088245391846,85.05805587768555,85.0,100.0
2019-05-04 00:00:00,23.69520568847656,85.19653701782227,85.0,100.0
2019-05-04 01:00:00,23.599440574645996,85.61329650878906,85.0,100.0
2019-05-04 02:00:00,23.50367546081543,85.92335319519043,85.0,100.0
2019-05-04 03:00:00,23.551558017730713,84.77512168884277,85.0,100.0
2019-05-04 04:00:00,23.545573234558105,85.11878776550293,85.0,100.0
2019-05-04 05:00:00,23.527618885040283,84.96352958679199,85.0,100.0
2019-05-04 06:00:00,23.62338399887085,85.63561058044434,85.0,100.0
2019-05-04 07:00:00,24.024394989013672,98.1904945373535,95.92182540893555,50.0
2019-05-04 08:00:00,24.24585199356079,224.13447189331055,223.87035751342773,0.0
2019-05-04 09:00:00,24.03636741638184,251.88055038452148,250.74367904663086,0.0
2019-05-04 10:00:00,23.934617519378662,181.1745681762695,181.98759078979492,0.0
2019-05-04 11:00:00,23.98250007629395,148.14965057373047,146.20728302001953,0.0
2019-05-04 12:00:00,23.934617519378662,94.07054328918458,91.89820671081543,0.0
2019-05-04 13:00:00,24.030382633209232,91.86944580078124,93.31957054138182,0.0
2019-05-04 14:00:00,23.98250007629395,111.43555641174318,110.95485115051267,0.0
2019-05-04 15:00:00,24.030382633209232,124.24175262451169,124.3962631225586,0.0
2019-05-04 16:00:00,24.50920581817627,269.068546295166,269.4190330505371,0.0
2019-05-04 17:00:00,24.65285301208496,282.2474365234375,283.0,0.0
2019-05-04 18:00:00,24.078265190124515,259.52584075927734,259.0103302001953,0.0
2019-05-04 19:00:00,23.934617519378666,202.55886077880857,201.74815750122067,0.0
2019-05-04 20:00:00,23.79096984863281,89.58021545410155,88.32029151916504,25.0
2019-05-04 21:00:00,23.79096984863281,84.63023567199707,85.0,100.0
2019-05-04 22:00:00,23.79096984863281,84.42223739624023,85.0,100.0
2019-05-04 23:00:00,23.743087768554684,86.14741325378418,85.0,100.0
2019-05-05 00:00:00,23.59944152832031,85.20599555969238,85.0,100.0
2019-05-05 01:00:00,23.59944152832031,84.53442573547363,85.0,100.0
2019-05-05 02:00:00,23.59944152832031,84.62126541137695,85.0,100.0
2019-05-05 03:00:00,23.59944152832031,85.07004165649414,85.0,100.0
2019-05-05 04:00:00,23.59944152832031,84.32551956176758,85.0,100.0
2019-05-05 05:00:00,23.59944152832031,85.2173080444336,85.0,100.0
2019-05-05 06:00:00,24.222840785980225,134.49600219726562,134.5,50.0
2019-05-05 07:00:00,25.312012672424316,258.4182929992676,257.8952293395996,0.0
2019-05-05 08:00:00,24.604970932006836,279.7759017944336,280.7123031616211,0.0
2019-05-05 09:00:00,24.126146793365482,276.0259246826172,277.6839599609375,0.0
2019-05-05 10:00:00,24.006442546844486,265.338134765625,265.7904281616211,0.0
2019-05-05 11:00:00,24.102207183837894,281.28578186035156,281.5689468383789,0.0
2019-05-05 12:00:00,24.341618537902832,282.7247009277344,283.0,0.0
2019-05-05 13:00:00,24.869845390319824,283.1727523803711,283.0,0.0
2019-05-05 14:00:00,25.652350902557373,282.0928268432617,283.0,0.0
2019-05-05 15:00:00,26.04622220993042,282.93724060058594,283.0,0.0
2019-05-05 16:00:00,26.341625690460205,282.4158935546875,283.0,0.0
2019-05-05 17:00:00,26.53856134414673,283.0826873779297,283.0,0.0
2019-05-05 18:00:00,26.489327430725098,283.1065979003906,283.0,0.0
2019-05-05 19:00:00,26.243157863616943,283.3204574584961,283.0,0.0
2019-05-05 20:00:00,25.824668407440186,282.70865631103516,283.0,0.0
2019-05-05 21:00:00,25.0870041847229,282.74449157714844,283.0,0.0
2019-05-05 22:00:00,24.50920581817627,282.2600784301758,283.0,0.0
2019-05-05 23:00:00,24.030382633209232,265.16374588012695,266.6906204223633,0.0
2019-05-06 00:00:00,23.838852405548092,124.01604080200192,122.5579013824463,0.0
2019-05-06 01:00:00,23.838852405548096,87.37005233764648,87.00253868103027,36.08772659301758
2019-05-06 02:00:00,23.88075017929077,85.41468620300293,85.0,61.664180755615234
2019-05-06 03:00:00,23.86279582977295,84.77106666564941,85.0,90.47638702392578
2019-05-06 04:00:00,23.76703071594238,85.45352363586426,85.0,100.0
2019-05-06 05:00:00,23.76703071594238,85.27798843383789,85.0,100.0
2019-05-06 06:00:00,24.492180347442627,150.4497013092041,152.0041275024414,25.0
2019-05-06 07:00:00,25.48131513595581,264.4479217529297,255.06299209594727,0.0
2019-05-06 08:00:00,24.44935369491577,274.33667373657227,283.0,0.0
2019-05-06 09:00:00,24.461323738098145,283.2898864746094,283.0,0.0
2019-05-06 10:00:00,25.039121627807617,282.9597930908203,283.0,0.0
2019-05-06 11:00:00,25.873902320861816,282.7667465209961,283.0,0.0
2019-05-06 12:00:00,26.710880279541016,282.40399169921875,283.0,0.0
2019-05-06 13:00:00,27.153985500335693,283.43235778808594,283.0,0.0
2019-05-06 14:00:00,27.580957412719727,282.52577209472656,283.0,0.0
2019-05-06 15:00:00,27.89249420166016,284.3290786743164,283.0,0.0
2019-05-06 16:00:00,28.08942985534668,281.8024597167969,283.0,0.0
2019-05-06 17:00:00,28.237131595611572,283.3235778808594,283.0,0.0
2019-05-06 18:00:00,27.990962028503418,283.4975814819336,283.0,0.0
2019-05-06 19:00:00,27.400155067443848,282.55074310302734,283.0,0.0
2019-05-06 20:00:00,26.606258392333984,282.5985794067383,283.0,0.0
2019-05-06 21:00:00,25.62773323059082,282.84100341796875,283.0,0.0
2019-05-06 22:00:00,24.844890117645264,283.4154968261719,283.0,0.0
2019-05-06 23:00:00,24.078264713287354,283.2589797973633,283.0,0.0
2019-05-07 00:00:00,23.26426410675049,282.8416976928711,283.0,0.0
2019-05-07 01:00:00,23.216382026672363,283.10469818115234,283.0,0.0
2019-05-07 02:00:00,23.1206169128418,283.43985748291016,283.0,0.0
2019-05-07 03:00:00,22.92908668518066,283.35926055908203,283.0,0.0
2019-05-07 04:00:00,22.737557888031002,284.4706573486328,283.0,0.0
2019-05-07 05:00:00,22.498146057128906,282.45926666259766,283.0,0.0
2019-05-07 06:00:00,22.498146533966064,283.0022201538086,283.0,0.0
2019-05-07 07:00:00,23.93461799621582,282.0797119140625,283.0,0.0
2019-05-07 08:00:00,23.790970325469967,282.64696502685547,283.0,0.0
2019-05-07 09:00:00,23.934617996215824,281.9877014160156,283.0,0.0
2019-05-07 10:00:00,24.078264713287357,283.15655517578125,283.0,0.0
2019-05-07 11:00:00,24.317677021026615,282.46923065185547,283.0,0.0
2019-05-07 12:00:00,24.461321353912354,282.9964370727539,283.0,0.0
2019-05-07 13:00:00,24.70073318481445,283.2403259277344,283.0,0.0
2019-05-07 14:00:00,24.7964973449707,282.21498107910156,283.0,0.0
2019-05-07 15:00:00,24.7964973449707,283.37865447998047,283.0,0.0
2019-05-07 16:00:00,24.509206295013428,284.81119537353516,283.0,0.0
2019-05-07 17:00:00,24.20395660400391,283.2179718017578,283.0,0.0
2019-05-07 18:00:00,24.05432510375977,281.99010467529297,283.0,0.0
2019-05-07 19:00:00,23.86279582977295,281.74918365478516,283.0,0.0
2019-05-07 20:00:00,23.527618885040283,284.9891815185547,283.0,0.0
2019-05-07 21:00:00,23.09667682647705,283.3661422729492,283.0,0.0
2019-05-07 22:00:00,22.713618278503418,281.6116180419922,283.0,0.0
2019-05-07 23:00:00,22.354497432708737,281.51233673095703,283.0,0.0
2019-05-08 00:00:00,22.06720209121704,263.4115982055664,263.79164123535156,0.0
2019-05-08 01:00:00,21.92355537414551,199.40541076660156,198.49691772460938,0.0
2019-05-08 02:00:00,21.92355537414551,159.69883346557617,158.3648567199707,0.0
2019-05-08 03:00:00,22.01931953430176,135.71391677856442,135.06058883666992,0.0
2019-05-08 04:00:00,21.99538040161133,102.43972396850586,102.01663208007812,0.0
2019-05-08 05:00:00,21.99538040161133,132.9759864807129,131.95609283447266,0.0
2019-05-08 06:00:00,22.761497974395752,257.21208572387695,257.0390434265137,0.0
2019-05-08 07:00:00,24.519668579101562,284.24774169921875,283.0,0.0
2019-05-08 08:00:00,23.38397216796875,283.14530181884766,283.0,0.0
2019-05-08 09:00:00,23.2403244972229,283.46961212158203,283.0,0.0
2019-05-08 10:00:00,23.479735851287842,282.59100341796875,283.0,0.0
2019-05-08 11:00:00,23.431854248046875,281.3618621826172,283.0,0.0
2019-05-08 12:00:00,23.671265602111816,283.6156539916992,283.0,0.0
2019-05-08 13:00:00,23.767030715942383,282.12518310546875,283.0,0.0
2019-05-08 14:00:00,23.767030715942383,283.64588928222656,283.0,0.0
2019-05-08 15:00:00,23.95856094360352,282.5546417236328,283.0,0.0
2019-05-08 16:00:00,23.86279582977295,280.9662322998047,283.0,0.0
2019-05-08 17:00:00,24.15008926391602,283.15806579589844,283.0,0.0
2019-05-08 18:00:00,24.15008926391602,282.37120819091797,283.0,0.0
2019-05-08 19:00:00,23.86279582977295,282.7283935546875,283.0,0.0
2019-05-08 20:00:00,23.527618408203125,284.15065002441406,283.0,0.0
2019-05-08 21:00:00,23.330103397369385,282.76004791259766,283.0,0.0
2019-05-08 22:00:00,22.959012508392334,281.6284484863281,283.0,0.0
2019-05-08 23:00:00,22.61186599731445,282.6140594482422,282.0114517211914,0.0
2019-05-09 00:00:00,22.30063247680664,280.4611053466797,280.48252868652344,0.0
2019-05-09 01:00:00,22.043265342712402,257.8682861328125,257.62846755981445,0.0
2019-05-09 02:00:00,21.94960641860962,200.60174942016602,191.46443557739255,0.0
2019-05-09 03:00:00,21.94750022888184,123.63145446777344,122.4774990081787,0.0
2019-05-09 04:00:00,21.99538278579712,139.63812065124512,138.01976585388184,0.0
2019-05-09 05:00:00,21.99538278579712,103.19882011413574,102.61770629882814,0.0
2019-05-09 06:00:00,21.99538278579712,131.97468376159668,130.5632095336914,0.0
2019-05-09 07:00:00,21.899617671966553,83.29487037658691,85.0,0.0
2019-05-09 08:00:00,22.13903045654297,132.98410034179688,132.76357078552246,0.0
2019-05-09 09:00:00,21.99538278579712,196.72668838500977,196.64984130859375,0.0
2019-05-09 10:00:00,22.091147899627686,229.29766464233398,229.63956832885742,0.0
2019-05-09 11:00:00,22.23479461669922,282.44185638427734,283.0,0.0
2019-05-09 12:00:00,22.665735721588135,282.48299407958984,283.0,0.0
2019-05-09 13:00:00,23.336089611053467,282.90152740478516,283.0,0.0
2019-05-09 14:00:00,23.9585599899292,282.2028350830078,283.0,0.0
2019-05-09 15:00:00,23.76703071594238,283.28849029541016,283.0,0.0
2019-05-09 16:00:00,23.910677433013916,282.94055938720703,283.0,0.0
2019-05-09 17:00:00,23.575501441955566,283.34009552001953,283.0,0.0
2019-05-09 18:00:00,23.33608913421631,283.43653869628906,283.0,0.0
2019-05-09 19:00:00,22.905147552490234,283.9405975341797,283.0,0.0
2019-05-09 20:00:00,22.665735244750977,282.4298629760742,283.0,0.0
2019-05-09 21:00:00,22.468220233917236,282.0946502685547,283.0,0.0
2019-05-09 22:00:00,22.25274658203125,283.8517837524414,282.738525390625,0.0
2019-05-09 23:00:00,21.947498321533207,204.8077507019043,203.32288360595703,0.0
2019-05-10 00:00:00,21.989395141601566,128.5507640838623,128.06700897216797,0.0
2019-05-10 01:00:00,22.007352828979492,106.75349807739258,107.81544494628906,0.0
2019-05-10 02:00:00,21.995382308959964,120.44196319580078,121.88312339782715,0.0
2019-05-10 03:00:00,22.04326438903809,138.529203414917,139.5225601196289,0.0
2019-05-10 04:00:00,22.04326438903809,179.2956428527832,180.32934188842773,0.0
2019-05-10 05:00:00,22.04326438903809,250.96615982055664,250.01246643066406,0.0
2019-05-10 06:00:00,22.23479461669922,282.24141693115234,283.0,0.0
2019-05-10 07:00:00,22.42632293701172,282.2619094848633,283.0,0.0
2019-05-10 08:00:00,22.56997060775757,283.86949920654297,283.0,0.0
2019-05-10 09:00:00,22.282676696777344,283.7504119873047,283.0,0.0
2019-05-10 10:00:00,22.282676219940186,283.15406036376953,283.0,0.0
2019-05-10 11:00:00,22.474205493927002,282.98558044433594,283.0,0.0
2019-05-10 12:00:00,22.809382915496826,282.4031677246094,283.0,0.0
2019-05-10 13:00:00,23.49769115447998,282.06478118896484,283.0,0.0
2019-05-10 14:00:00,23.79096984863281,282.4647521972656,283.0,0.0
2019-05-10 15:00:00,24.26979446411133,280.6972961425781,283.0,0.0
2019-05-10 16:00:00,23.88673496246338,281.74925994873047,283.0,0.0
2019-05-10 17:00:00,23.401926517486572,282.3077163696289,283.0,0.0
2019-05-10 18:00:00,22.24077844619751,260.02817153930664,260.0210647583008,0.0
2019-05-10 19:00:00,21.87567520141602,120.04388236999513,117.55796051025389,0.0
2019-05-10 20:00:00,21.97143936157227,84.14040184020996,85.0,0.0
2019-05-10 21:00:00,21.97143936157227,84.51729583740234,85.0,0.0
2019-05-10 22:00:00,22.019321918487552,85.40657997131348,85.0,14.241960525512694
2019-05-10 23:00:00,22.067204475402832,96.16825103759767,95.37809944152833,0.0
2019-05-11 00:00:00,21.97143936157227,85.22627258300781,85.0,0.0
2019-05-11 01:00:00,21.87567520141602,84.71991539001465,85.0,43.454999923706055
2019-05-11 02:00:00,22.115087032318115,90.61720275878906,92.09579849243165,19.860857009887695
2019-05-11 03:00:00,21.87567520141602,83.77682113647461,85.0,21.44875144958496
2019-05-11 04:00:00,22.019321918487552,84.97505950927734,85.0,28.261505126953125
2019-05-11 05:00:00,22.001367568969727,87.10157585144043,87.82589721679688,0.0
2019-05-11 06:00:00,22.27625036239624,122.01652717590332,122.97064590454102,4.532217025756835
2019-05-11 07:00:00,23.060764789581295,265.1339416503906,265.76511001586914,0.0
2019-05-11 08:00:00,23.16849994659424,283.67718505859375,283.0,0.0
2019-05-11 09:00:00,22.881205081939697,283.1639404296875,283.0,0.0
2019-05-11 10:00:00,22.593911170959473,282.0429153442383,283.0,0.0
2019-05-11 11:00:00,22.402381420135498,284.05159759521484,283.0,0.0
2019-05-11 12:00:00,22.06720542907715,274.9545135498047,271.34110260009766,0.0
2019-05-11 13:00:00,21.971440315246582,220.79961013793948,221.1189193725586,0.0
2019-05-11 14:00:00,22.06720495223999,241.7703742980957,240.4285888671875,0.0
2019-05-11 15:00:00,22.06720542907715,278.5286407470703,278.1259002685547,0.0
2019-05-11 16:00:00,22.06720542907715,283.12364196777344,283.0,0.0
2019-05-11 17:00:00,22.019322872161865,239.11537551879883,239.4631118774414,0.0
2019-05-11 18:00:00,21.971440315246582,218.2735710144043,216.57056427001953,0.0
2019-05-11 19:00:00,21.899618148803714,153.8563861846924,151.60732078552246,0.0
2019-05-11 20:00:00,21.94750022888184,109.5985221862793,108.73467445373535,0.0
2019-05-11 21:00:00,21.923557281494144,93.33661842346191,93.25834274291992,0.0
2019-05-11 22:00:00,21.99538040161133,85.3758487701416,85.0,0.0
2019-05-11 23:00:00,21.99538040161133,85.0196475982666,85.0,0.0
2019-05-12 00:00:00,21.94749784469605,85.67000389099121,85.0,27.556102752685547
2019-05-12 01:00:00,21.99538040161133,85.0256175994873,85.0,21.77579116821289
2019-05-12 02:00:00,21.99538040161133,84.60954284667969,85.0,40.261850357055664
2019-05-12 03:00:00,22.139028072357178,91.10916900634766,91.7001895904541,12.953628540039062
2019-05-12 04:00:00,21.94750022888184,87.89903259277344,85.65485954284668,0.0
2019-05-12 05:00:00,21.94750022888184,84.57537841796875,85.0,45.34711837768555
2019-05-12 06:00:00,22.091147899627686,100.85695648193358,100.25335121154785,0.0
2019-05-12 07:00:00,21.94750022888184,85.34830284118652,85.0,0.0
2019-05-12 08:00:00,21.995382785797123,84.90428733825684,85.0,30.662837982177734
2019-05-12 09:00:00,22.186912059783936,163.93730926513672,166.86568641662598,0.0
2019-05-12 10:00:00,21.99538278579712,208.78773880004883,208.7805290222168,0.0
2019-05-12 11:00:00,22.13903045654297,282.3316116333008,283.0,0.0
2019-05-12 12:00:00,22.13903045654297,283.87300872802734,283.0,0.0
2019-05-12 13:00:00,22.186912536621094,283.4102249145508,283.0,0.0
2019-05-12 14:00:00,22.378441333770752,282.5396041870117,283.0,0.0
2019-05-12 15:00:00,22.569971084594727,283.069580078125,283.0,0.0
2019-05-12 16:00:00,22.7136173248291,282.41355895996094,283.0,0.0
2019-05-12 17:00:00,22.85726499557495,282.81439208984375,283.0,0.0
2019-05-12 18:00:00,22.90514755249023,282.7663345336914,283.0,0.0
2019-05-12 19:00:00,22.61785316467285,282.75853729248047,283.0,0.0
2019-05-12 20:00:00,22.282676696777344,281.2669219970703,283.0,0.0
2019-05-12 21:00:00,21.99538278579712,230.5372543334961,230.3526496887207,0.0
2019-05-12 22:00:00,21.995382785797123,159.5387306213379,160.09285736083984,0.0
2019-05-12 23:00:00,21.94750022888184,114.6695041656494,113.82767295837404,0.0
2019-05-13 00:00:00,21.94750022888184,85.7146053314209,85.0,0.0
2019-05-13 01:00:00,22.043265342712402,84.5669994354248,85.0,28.40572738647461
2019-05-13 02:00:00,22.043265342712402,130.1365509033203,131.34663200378415,0.0
2019-05-13 03:00:00,21.94750022888184,87.04682922363281,87.29303169250488,0.0
2019-05-13 04:00:00,21.94750022888184,84.83675003051758,85.0,37.66818046569824
2019-05-13 05:00:00,22.091147899627686,105.15504455566406,104.85678863525389,0.0
2019-05-13 06:00:00,21.94750022888184,91.37635231018066,89.72503089904785,0.0
2019-05-13 07:00:00,21.94750022888184,83.77092742919922,85.0,26.324859619140625
2019-05-13 08:00:00,22.13902997970581,106.0547046661377,106.41874694824219,25.0
2019-05-13 09:00:00,22.091147422790527,170.23868560791016,169.85230064392087,0.0
2019-05-13 10:00:00,22.33055877685547,282.4620361328125,283.0,0.0
2019-05-13 11:00:00,22.23479461669922,281.88838958740234,282.26124572753906,0.0
2019-05-13 12:00:00,22.56997060775757,281.5103454589844,283.0,0.0
2019-05-13 13:00:00,23.192441940307617,282.7401428222656,283.0,0.0
2019-05-13 14:00:00,23.527618885040283,283.22605895996094,283.0,0.0
2019-05-13 15:00:00,23.623383998870846,282.37413787841797,283.0,0.0
2019-05-13 16:00:00,23.33608865737915,286.3818054199219,283.0,0.0
2019-05-13 17:00:00,22.905147552490234,283.51342010498047,283.0,0.0
2019-05-13 18:00:00,22.246764659881592,282.82127380371094,283.0,0.0
2019-05-13 19:00:00,21.923557758331302,150.44757270812988,146.9587345123291,25.0
2019-05-13 20:00:00,22.498146533966064,85.45139122009277,85.0,83.65740776062012
2019-05-13 21:00:00,22.92908763885498,84.29751205444336,85.0,49.42131042480469
2019-05-13 22:00:00,22.881205081939694,85.93636322021484,85.0,75.0
2019-05-13 23:00:00,22.83332252502441,84.97397041320801,85.0,100.0
2019-05-14 00:00:00,22.863250732421875,85.1393051147461,85.0,75.52762985229492
2019-05-14 01:00:00,22.90514755249023,84.68537712097168,85.0,52.84335517883301
2019-05-14 02:00:00,22.857265472412106,84.93032264709473,85.0,76.51836967468262
2019-05-14 03:00:00,22.857265472412106,85.22944831848145,85.0,76.47695350646973
2019-05-14 04:00:00,22.857265472412106,84.71734809875488,85.0,76.2498607635498
2019-05-14 05:00:00,22.857265472412106,85.50040435791016,85.0,76.55608177185059
2019-05-14 06:00:00,22.90514755249023,84.82100296020508,85.0,52.76014518737793
2019-05-14 07:00:00,22.80938339233398,84.07966613769531,85.0,100.0
2019-05-14 08:00:00,22.953029632568356,85.53449440002441,85.0,28.6959285736084
2019-05-14 09:00:00,22.953029632568356,84.42810821533203,85.0,28.574642181396484
2019-05-14 10:00:00,23.144559383392334,102.77802848815918,103.32827377319336,1.247709274291992
2019-05-14 11:00:00,23.09667730331421,174.7964210510254,174.0590858459473,0.0
2019-05-14 12:00:00,23.048794269561768,173.4585418701172,173.43439483642578,0.0
2019-05-14 13:00:00,23.33608913421631,95.3347225189209,94.37580490112305,16.728240966796875
2019-05-14 14:00:00,23.910678386688232,85.46699905395508,85.0,89.82253074645996
2019-05-14 15:00:00,23.95856094360352,85.87671661376953,85.0,100.0
2019-05-14 16:00:00,24.102207183837894,85.11604881286621,85.0,25.0
2019-05-14 17:00:00,23.814913272857666,85.24509620666504,85.0,85.55542945861816
2019-05-14 18:00:00,23.76703071594238,85.22109985351562,85.0,100.0
2019-05-14 19:00:00,23.76703071594238,86.81576728820801,85.0,100.0
2019-05-14 20:00:00,23.575500965118408,85.38392066955566,85.0,100.0
2019-05-14 21:00:00,23.288207054138184,84.99300193786621,85.0,100.0
2019-05-14 22:00:00,23.19244194030762,85.55889129638672,85.0,100.0
2019-05-14 23:00:00,23.19244194030762,86.09533500671387,85.0,100.0
2019-05-15 00:00:00,23.19244194030762,84.7031192779541,85.0,100.0
2019-05-15 01:00:00,23.19244194030762,85.11883926391602,85.0,100.0
2019-05-15 02:00:00,23.19244194030762,84.66047859191895,85.0,100.0
2019-05-15 03:00:00,23.38397216796875,84.89891624450684,85.0,100.0
2019-05-15 04:00:00,23.38397216796875,87.60544204711914,85.0,100.0
2019-05-15 05:00:00,23.336089611053467,84.55681991577148,85.0,100.0
2019-05-15 06:00:00,23.76703119277954,85.7642936706543,85.0,92.75193405151367
2019-05-15 07:00:00,23.76703071594238,86.08915519714355,85.0,100.0
2019-05-15 08:00:00,24.325929164886475,117.94252967834471,118.60713195800781,6.476192474365235
2019-05-15 09:00:00,24.29972219467163,253.13830947875977,254.3086051940918,0.0
2019-05-15 10:00:00,24.1261477470398,264.87049102783203,266.4850616455078,0.0
2019-05-15 11:00:00,24.078265190124515,196.5138702392578,196.32942962646484,0.0
2019-05-15 12:00:00,24.078265190124515,192.24396133422854,189.99195098876953,0.0
2019-05-15 13:00:00,24.066295146942142,140.03195571899414,139.11873245239258,0.0
2019-05-15 14:00:00,24.102207183837894,164.05334091186523,165.11427688598633,0.0
2019-05-15 15:00:00,24.05432510375977,111.25632858276367,112.56171989440918,0.0
2019-05-15 16:00:00,24.102207183837894,105.69153976440431,105.10372352600099,0.0
2019-05-15 17:00:00,23.940601825714115,102.10806083679199,102.20581817626953,25.0
2019-05-15 18:00:00,23.671262741088864,83.93146896362305,85.0,100.0
2019-05-15 19:00:00,23.52761650085449,84.42657852172852,85.0,100.0
2019-05-15 20:00:00,23.52761650085449,85.45586013793945,85.0,100.0
2019-05-15 21:00:00,23.52761650085449,84.7259635925293,85.0,100.0
2019-05-15 22:00:00,23.33608627319336,85.47161102294922,85.0,100.0
2019-05-15 23:00:00,23.33608627319336,85.10754013061523,85.0,100.0
2019-05-16 00:00:00,23.33608627319336,84.99690818786621,85.0,100.0
2019-05-16 01:00:00,23.33608627319336,84.70402908325195,85.0,100.0
2019-05-16 02:00:00,23.216382026672363,85.515869140625,85.0,100.0
2019-05-16 03:00:00,23.1663932800293,85.17424774169922,85.0,100.0
2019-05-16 04:00:00,23.216382026672363,84.83784675598145,85.0,100.0
2019-05-16 05:00:00,23.360029220581055,83.48981475830078,85.0,100.0
2019-05-16 06:00:00,23.31214714050293,85.09562683105469,85.0,100.0
2019-05-16 07:00:00,23.874765396118164,85.07205390930176,86.3642349243164,63.19812774658203
2019-05-16 08:00:00,23.76703071594238,84.93882942199707,85.0,97.67715072631836
2019-05-16 09:00:00,24.054324626922607,85.7969913482666,85.0,59.87932014465332
2019-05-16 10:00:00,24.293736934661865,136.33842658996582,137.02252769470218,0.0
2019-05-16 11:00:00,24.018411159515384,101.58172225952148,102.27789878845215,0.0
2019-05-16 12:00:00,24.114177227020267,99.21463394165039,100.13888740539551,0.0
2019-05-16 13:00:00,23.988484859466553,93.71085739135744,92.84087371826172,25.0
2019-05-16 14:00:00,24.365556240081787,148.33186721801758,151.22083854675293,0.0
2019-05-16 15:00:00,24.078262329101566,165.83221435546872,166.73440551757812,0.0
2019-05-16 16:00:00,24.05489587783814,187.92016220092773,179.1868553161621,0.0
2019-05-16 17:00:00,23.93461608886719,89.3127670288086,87.85873985290527,25.0
2019-05-16 18:00:00,24.03038024902344,84.79257202148438,85.0,50.0
2019-05-16 19:00:00,23.880748271942142,82.7580680847168,85.0,100.0
2019-05-16 20:00:00,23.575498580932614,85.24799346923828,85.0,100.0
2019-05-16 21:00:00,23.431851387023926,84.89511680603027,85.0,100.0
2019-05-16 22:00:00,23.33608627319336,84.72495079040527,85.0,100.0
2019-05-16 23:00:00,23.33608627319336,84.31128883361816,85.0,100.0
2019-05-17 00:00:00,23.431851387023926,86.00335121154785,85.0,100.0
2019-05-17 01:00:00,23.40791130065918,83.75052070617676,85.0,100.0
2019-05-17 02:00:00,23.360029220581055,86.00870513916016,85.0,100.0
2019-05-17 03:00:00,23.360029220581055,84.49760818481445,85.0,100.0
2019-05-17 04:00:00,23.50367546081543,85.03986549377441,85.0,100.0
2019-05-17 05:00:00,23.50367546081543,85.48891258239746,85.0,100.0
2019-05-17 06:00:00,23.50367546081543,85.56843185424805,85.0,100.0
2019-05-17 07:00:00,23.50367546081543,84.71928977966309,85.0,100.0
2019-05-17 08:00:00,23.551558017730713,85.57708168029785,85.0,100.0
2019-05-17 09:00:00,23.79097080230713,85.0262622833252,85.0,100.0
2019-05-17 10:00:00,24.12614727020264,86.74520111083984,87.90096282958984,35.771100997924805
2019-05-17 11:00:00,24.126146793365482,145.55815124511716,145.46754837036136,0.0
2019-05-17 12:00:00,24.126146793365482,100.74240112304686,102.61539459228516,0.0
2019-05-17 13:00:00,24.030382156372074,106.8121452331543,104.95176696777345,0.0
2019-05-17 14:00:00,24.126146793365482,127.96636199951172,127.15968704223631,0.0
2019-05-17 15:00:00,24.03636741638184,128.9187412261963,127.08593177795409,0.0
2019-05-17 16:00:00,24.00045442581177,107.04721641540529,106.87180900573733,0.0
2019-05-17 17:00:00,23.79096984863281,85.21410751342773,85.0,100.0
2019-05-17 18:00:00,23.69520568847656,85.4716854095459,85.0,100.0
2019-05-17 19:00:00,23.59944152832031,83.05487632751465,85.0,100.0
2019-05-17 20:00:00,23.647323608398434,83.82749938964844,85.0,100.0
2019-05-17 21:00:00,23.503676414489746,85.7939224243164,85.0,100.0
2019-05-17 22:00:00,23.360029220581055,85.5088996887207,85.0,100.0
2019-05-17 23:00:00,23.21638298034668,85.48772239685059,85.0,100.0
2019-05-18 00:00:00,23.21638298034668,84.81692695617676,85.0,100.0
2019-05-18 01:00:00,23.21638298034668,84.9220142364502,85.0,100.0
2019-05-18 02:00:00,23.21638298034668,85.0893440246582,85.0,100.0
2019-05-18 03:00:00,23.21638298034668,84.85664176940918,85.0,100.0
2019-05-18 04:00:00,23.21638298034668,84.4643783569336,85.0,100.0
2019-05-18 05:00:00,23.21638298034668,84.0941390991211,85.0,100.0
2019-05-18 06:00:00,23.55155849456787,85.1228141784668,85.0,83.25639343261719
2019-05-18 07:00:00,24.922709465026855,205.75357818603516,205.7734260559082,0.0
2019-05-18 08:00:00,24.293734073638916,260.2155990600586,261.7988929748535,0.0
2019-05-18 09:00:00,24.0782642364502,222.7756004333496,222.8611183166504,0.0
2019-05-18 10:00:00,24.0782642364502,185.27825164794922,183.69916152954102,0.0
2019-05-18 11:00:00,24.0782642364502,148.44655990600586,148.66840362548828,0.0
2019-05-18 12:00:00,24.0782642364502,113.54999732971193,113.64249801635742,0.0
2019-05-18 13:00:00,24.126146793365482,114.47552490234374,116.24165725708008,0.0
2019-05-18 14:00:00,24.078264713287357,126.24868965148926,126.33668327331543,0.0
2019-05-18 15:00:00,23.934617996215824,84.18998718261719,85.0,50.0
2019-05-18 16:00:00,23.8867359161377,85.41604995727539,85.0,100.0
2019-05-18 17:00:00,23.8867359161377,85.16076850891113,85.0,100.0
2019-05-18 18:00:00,23.743088245391846,85.5826587677002,85.0,100.0
2019-05-18 19:00:00,23.599440574645996,85.11082077026367,85.0,100.0
2019-05-18 20:00:00,23.40791130065918,85.22699165344238,85.0,100.0
2019-05-18 21:00:00,23.16849946975708,85.69725608825684,85.0,100.0
2019-05-18 22:00:00,23.216382026672363,84.88248443603516,85.0,100.0
2019-05-18 23:00:00,23.31214714050293,85.70180130004883,85.0,100.0
2019-05-19 00:00:00,23.31214714050293,85.40070152282715,85.0,100.0
2019-05-19 01:00:00,23.31214714050293,85.13939094543457,85.0,100.0
2019-05-19 02:00:00,23.31214714050293,84.35074424743652,85.0,100.0
2019-05-19 03:00:00,23.31214714050293,84.47353744506836,85.0,100.0
2019-05-19 04:00:00,23.40791130065918,86.36932373046875,85.0,100.0
2019-05-19 05:00:00,23.50367546081543,86.38903617858887,85.0,100.0
2019-05-19 06:00:00,23.50367546081543,86.0203685760498,85.0,100.0
2019-05-19 07:00:00,23.50367546081543,85.20040321350098,85.0,100.0
2019-05-19 08:00:00,23.50367546081543,84.55617904663086,85.0,100.0
2019-05-19 09:00:00,23.64732313156128,85.62775421142578,85.0,100.0
2019-05-19 10:00:00,23.838853359222412,84.20175170898438,85.0,100.0
2019-05-19 11:00:00,24.030382156372074,84.34274673461914,85.0,54.27289962768555
2019-05-19 12:00:00,24.174029350280765,86.94622421264648,85.0,41.15304183959961
2019-05-19 13:00:00,24.174029350280765,123.23712539672856,124.20956230163571,0.0
2019-05-19 14:00:00,24.174029350280765,124.39035606384277,131.41176414489746,0.0
2019-05-19 15:00:00,24.126146793365482,199.5106430053711,199.73125076293948,0.0
2019-05-19 16:00:00,24.030382156372074,137.6918487548828,136.85531425476074,0.0
2019-05-19 17:00:00,23.86279487609863,83.74101066589355,85.0,44.55447959899902
2019-05-19 18:00:00,23.9585599899292,85.71367835998535,85.0,85.81348991394043
2019-05-19 19:00:00,24.05432510375977,85.70102500915527,85.0,100.0
2019-05-19 20:00:00,24.006442546844486,85.03306579589844,85.0,100.0
2019-05-19 21:00:00,23.76703071594238,84.67210578918457,85.0,100.0
2019-05-19 22:00:00,23.539588928222656,84.98486137390137,85.0,100.0
2019-05-19 23:00:00,23.503676414489746,84.2521858215332,85.0,100.0
2019-05-20 00:00:00,23.551558971405026,84.86803436279297,85.0,100.0
2019-05-20 01:00:00,23.503676414489746,84.93453979492188,85.0,100.0
2019-05-20 02:00:00,23.503676414489746,84.93259811401367,85.0,100.0
2019-05-20 03:00:00,23.55155897140503,85.90995597839355,85.0,100.0
2019-05-20 04:00:00,23.59944152832031,85.10065460205078,85.0,100.0
2019-05-20 05:00:00,23.59944152832031,84.80364036560059,85.0,100.0
2019-05-20 06:00:00,23.79096984863281,85.5339298248291,85.0,100.0
2019-05-20 07:00:00,23.86221885681152,85.54942321777344,85.0,100.0
2019-05-20 08:00:00,24.1261477470398,84.07986068725586,85.0,27.02724266052246
2019-05-20 09:00:00,24.41344165802002,188.32121658325195,189.39016723632812,0.0
2019-05-20 10:00:00,24.700735569000244,283.6355514526367,283.0,0.0
2019-05-20 11:00:00,25.03777027130127,283.7075653076172,283.0,0.0
2019-05-20 12:00:00,25.1353931427002,282.28907775878906,283.0,0.0
2019-05-20 13:00:00,25.38156270980835,282.7495574951172,283.0,0.0
2019-05-20 14:00:00,25.172911167144775,283.8507537841797,283.0,0.0
2019-05-20 15:00:00,24.772560596466064,281.67195892333984,283.0,0.0
2019-05-20 16:00:00,24.4373836517334,283.05406951904297,283.0,0.0
2019-05-20 17:00:00,24.245854377746582,272.2875633239746,272.3380355834961,0.0
2019-05-20 18:00:00,23.814913272857666,119.5471420288086,118.75988388061525,0.0
2019-05-20 19:00:00,23.671265602111816,84.46331977844238,85.0,93.59121322631836
2019-05-20 20:00:00,23.57550048828125,85.07980918884277,85.0,100.0
2019-05-20 21:00:00,23.57550048828125,84.55083274841309,85.0,100.0
2019-05-20 22:00:00,23.57550048828125,85.18231391906738,85.0,100.0
2019-05-20 23:00:00,23.57550048828125,85.26838684082031,85.0,100.0
2019-05-21 00:00:00,23.57550048828125,85.27472686767578,85.0,100.0
2019-05-21 01:00:00,23.527618408203125,83.97486305236816,85.0,100.0
2019-05-21 02:00:00,23.479736328125,84.1833610534668,85.0,100.0
2019-05-21 03:00:00,23.38397216796875,85.25634956359863,85.0,100.0
2019-05-21 04:00:00,23.431854248046875,85.01411056518555,85.0,100.0
2019-05-21 05:00:00,23.575500965118408,85.46218872070312,85.0,100.0
2019-05-21 06:00:00,23.623383045196533,84.39707565307617,85.0,100.0
2019-05-21 07:00:00,23.976515293121338,84.37345123291016,85.0,25.0
2019-05-21 08:00:00,23.982499599456787,84.57253456115723,85.0,69.62846946716309
2019-05-21 09:00:00,24.174029827117923,109.96798896789551,110.16111946105957,0.0
2019-05-21 10:00:00,24.030382633209232,113.50444602966309,111.89196205139163,0.0
2019-05-21 11:00:00,24.1261477470398,118.09962463378905,117.31261444091794,0.0
2019-05-21 12:00:00,24.1261477470398,110.66207695007321,112.60571479797366,0.0
2019-05-21 13:00:00,24.17403030395508,176.8506660461426,176.42799377441406,0.0
2019-05-21 14:00:00,24.36555862426758,283.4811096191406,283.0,0.0
2019-05-21 15:00:00,24.36555862426758,283.4191665649414,283.0,0.0
2019-05-21 16:00:00,24.15008926391602,274.0194282531738,273.7139778137207,0.0
2019-05-21 17:00:00,24.34161949157715,284.3749542236328,283.0,0.0
2019-05-21 18:00:00,24.34161949157715,282.2160949707031,283.0,0.0
2019-05-21 19:00:00,24.34161949157715,282.7008972167969,283.0,0.0
2019-05-21 20:00:00,24.15008926391602,283.54598236083984,283.0,0.0
