Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-05-21 21:00:00,23.95856094360352,133.98447608947754,131.18459129333496,0.0
2019-05-21 22:00:00,23.86279582977295,84.42781829833984,85.0,75.0
2019-05-21 23:00:00,23.623383045196533,84.60740089416504,85.0,100.0
2019-05-22 00:00:00,23.76703071594238,84.94556617736816,85.0,100.0
2019-05-22 01:00:00,23.623383045196533,85.25039672851562,85.0,100.0
2019-05-22 02:00:00,23.57550048828125,84.2707462310791,85.0,100.0
2019-05-22 03:00:00,23.7191481590271,84.78995323181152,85.0,100.0
2019-05-22 04:00:00,23.623383045196533,84.8538932800293,85.0,100.0
2019-05-22 05:00:00,23.57550048828125,85.4538803100586,85.0,100.0
2019-05-22 06:00:00,24.293736934661865,129.71915435791016,132.04953384399414,50.0
2019-05-22 07:00:00,24.870858192443848,267.56579971313477,268.6789016723633,0.0
2019-05-22 08:00:00,24.31767702102661,276.60668182373047,277.5763626098633,0.0
2019-05-22 09:00:00,24.26979446411133,271.7555274963379,272.89879608154297,0.0
2019-05-22 10:00:00,24.700989246368408,282.2102813720703,283.0,0.0
2019-05-22 11:00:00,25.283095836639404,283.4323196411133,283.0,0.0
2019-05-22 12:00:00,25.68927526473999,282.30455017089844,283.0,0.0
2019-05-22 13:00:00,25.84928512573242,282.7032775878906,283.0,0.0
2019-05-22 14:00:00,24.914541244506836,254.17843627929688,253.76355361938477,0.0
2019-05-22 15:00:00,24.04833793640137,120.47770690917972,118.95603370666505,0.0
2019-05-22 16:00:00,24.054322719573978,113.76308059692384,113.27579498291018,0.0
2019-05-22 17:00:00,24.10220527648926,95.50057983398438,95.03545570373535,0.0
2019-05-22 18:00:00,24.10220527648926,98.36132049560545,98.58437728881836,0.0
2019-05-22 19:00:00,24.09023523330689,99.28334045410155,97.90647506713867,0.0
2019-05-22 20:00:00,23.9585599899292,85.23295211791992,85.0,21.757936477661133
2019-05-22 21:00:00,23.910677433013916,85.37065696716309,85.0,99.61208724975586
2019-05-22 22:00:00,23.76703071594238,85.1225757598877,85.0,100.0
2019-05-22 23:00:00,23.63535404205322,84.78342628479004,85.0,100.0
2019-05-23 00:00:00,23.40791130065918,86.3366470336914,85.0,100.0
2019-05-23 01:00:00,23.31214714050293,84.6467170715332,85.0,100.0
2019-05-23 02:00:00,23.21638298034668,84.36310195922852,85.0,100.0
2019-05-23 03:00:00,23.31214714050293,84.79960441589355,85.0,100.0
2019-05-23 04:00:00,23.59944152832031,84.7922134399414,85.0,100.0
2019-05-23 05:00:00,23.647323608398434,84.76795959472656,85.0,100.0
2019-05-23 06:00:00,23.79096984863281,85.01645851135254,85.0,100.0
2019-05-23 07:00:00,23.79096984863281,84.96405410766602,85.0,100.0
2019-05-23 08:00:00,23.88673496246338,85.13777732849121,85.0,100.0
2019-05-23 09:00:00,24.1261477470398,85.93676376342773,85.0,25.0
2019-05-23 10:00:00,23.98250007629395,85.50814437866211,85.0,59.075307846069336
2019-05-23 11:00:00,24.078265190124515,84.82583618164062,85.0,50.0
2019-05-23 12:00:00,24.221912384033207,135.04351425170898,135.76116943359375,0.0
2019-05-23 13:00:00,24.102207183837894,142.33228492736816,143.77174758911136,0.0
2019-05-23 14:00:00,24.245853900909427,225.75548553466797,226.5431365966797,0.0
2019-05-23 15:00:00,24.150089740753174,175.30370712280273,175.41504287719727,46.32561111450195
2019-05-23 16:00:00,24.293736457824707,84.32522773742676,85.0,91.54093170166016
2019-05-23 17:00:00,24.305706024169922,159.85299491882324,160.8154411315918,25.0
2019-05-23 18:00:00,23.838853359222416,172.57865142822266,162.7904205322266,0.0
2019-05-23 19:00:00,23.79097080230713,84.70853424072266,85.0,0.0
2019-05-23 20:00:00,23.79097080230713,85.17550468444824,85.0,55.41472053527832
2019-05-23 21:00:00,23.8867359161377,84.59871101379395,85.0,61.498687744140625
2019-05-23 22:00:00,23.8867359161377,86.71621131896973,85.0,98.51047134399414
2019-05-23 23:00:00,23.8867359161377,85.2700309753418,85.0,100.0
2019-05-24 00:00:00,23.8867359161377,85.68854331970215,85.0,100.0
2019-05-24 01:00:00,23.8867359161377,84.84366607666016,85.0,100.0
2019-05-24 02:00:00,23.8867359161377,84.96257400512695,85.0,100.0
2019-05-24 03:00:00,23.8867359161377,85.67708587646484,85.0,100.0
2019-05-24 04:00:00,23.8867359161377,87.19873809814453,85.0,100.0
2019-05-24 05:00:00,23.976514816284183,85.4685001373291,85.0,25.0
2019-05-24 06:00:00,23.76703071594238,84.81417655944824,85.0,50.0
2019-05-24 07:00:00,24.12016248703003,119.2925853729248,120.46223068237306,25.0
2019-05-24 08:00:00,23.69520568847656,84.84590530395508,85.0,50.0
2019-05-24 09:00:00,23.8867359161377,85.85090637207031,85.0,37.56503677368164
2019-05-24 10:00:00,24.030382156372074,91.99758911132812,93.5118007659912,17.68297004699707
2019-05-24 11:00:00,23.934617996215824,150.75646209716797,150.89658737182617,0.0
2019-05-24 12:00:00,23.8867359161377,105.97298240661621,107.31022453308104,0.0
2019-05-24 13:00:00,23.976514816284183,144.8266887664795,144.93650817871094,0.0
2019-05-24 14:00:00,23.910677433013916,169.9151268005371,170.23678588867188,0.0
2019-05-24 15:00:00,23.86279487609863,150.5738525390625,149.32906341552734,0.0
2019-05-24 16:00:00,23.9585599899292,194.793212890625,195.5698699951172,0.0
2019-05-24 17:00:00,23.814912796020504,152.2930088043213,151.6596622467041,0.0
2019-05-24 18:00:00,23.67126655578613,84.90182304382324,85.0,38.882341384887695
2019-05-24 19:00:00,23.67126655578613,84.2581615447998,85.0,100.0
2019-05-24 20:00:00,23.527618885040283,84.70675659179688,85.0,100.0
2019-05-24 21:00:00,23.431853771209717,84.79764747619629,85.0,100.0
2019-05-24 22:00:00,23.28820610046387,84.98606300354004,85.0,100.0
2019-05-24 23:00:00,23.28820610046387,85.33931732177734,85.0,100.0
2019-05-25 00:00:00,23.09667778015137,85.29047966003418,85.0,100.0
2019-05-25 01:00:00,23.09667778015137,85.29637718200684,85.0,100.0
2019-05-25 02:00:00,23.28820610046387,84.63470458984375,85.0,100.0
2019-05-25 03:00:00,23.28820610046387,84.55513381958008,85.0,100.0
2019-05-25 04:00:00,23.431853771209717,85.0882625579834,85.0,100.0
2019-05-25 05:00:00,23.527618885040283,85.25600051879883,85.0,100.0
2019-05-25 06:00:00,23.76703071594238,85.6536979675293,85.0,69.24424362182617
2019-05-25 07:00:00,24.30570697784424,146.6403102874756,148.4411964416504,25.0
2019-05-25 08:00:00,24.557088375091553,267.1454620361328,269.4230651855469,0.0
2019-05-25 09:00:00,24.0782642364502,276.99132537841797,277.3334655761719,0.0
2019-05-25 10:00:00,23.98250007629395,247.71939086914062,256.65150451660156,0.0
2019-05-25 11:00:00,23.82688331604004,186.93851852416992,187.10681915283203,0.0
2019-05-25 12:00:00,23.86279487609863,131.3900089263916,133.71007537841794,0.0
2019-05-25 13:00:00,23.86279487609863,129.8280944824219,129.75887489318848,0.0
2019-05-25 14:00:00,23.86279487609863,86.35717391967773,86.8283519744873,0.0
2019-05-25 15:00:00,23.86279487609863,85.39305305480957,85.0,0.10373687744140625
2019-05-25 16:00:00,23.910677433013912,84.28424644470215,85.0,53.10781478881836
2019-05-25 17:00:00,23.8388500213623,84.17033958435059,85.0,14.129703521728516
2019-05-25 18:00:00,23.8388500213623,84.78645706176758,85.0,100.0
2019-05-25 19:00:00,23.982497692108158,96.02066040039062,97.01872634887695,0.0
2019-05-25 20:00:00,23.671263217926022,86.19717597961426,85.0,67.5585708618164
2019-05-25 21:00:00,23.796955108642578,85.07491493225098,85.0,100.0
2019-05-25 22:00:00,23.79096984863281,85.36448097229004,85.0,100.0
2019-05-25 23:00:00,23.79096984863281,85.45986938476562,85.0,100.0
2019-05-26 00:00:00,23.79096984863281,84.76770973205566,85.0,100.0
2019-05-26 01:00:00,23.79096984863281,84.69612312316895,85.0,100.0
2019-05-26 02:00:00,23.79096984863281,82.62716674804688,85.0,100.0
2019-05-26 03:00:00,23.79096984863281,84.93267822265625,85.0,100.0
2019-05-26 04:00:00,23.838852405548096,85.16657257080078,85.0,60.1262321472168
2019-05-26 05:00:00,23.838852405548092,86.0579891204834,85.0,75.0
2019-05-26 06:00:00,24.221911907196045,155.13531875610352,155.8470344543457,0.0
2019-05-26 07:00:00,23.838852405548092,93.64087867736816,93.1846046447754,0.0
2019-05-26 08:00:00,24.174029827117923,224.78959274291992,220.01020431518555,0.0
2019-05-26 09:00:00,23.934617519378662,263.5820655822754,264.4196434020996,0.0
2019-05-26 10:00:00,23.838852405548096,226.83097076416016,226.32286071777338,0.0
2019-05-26 11:00:00,23.838852405548096,198.47863769531247,197.7723045349121,0.0
2019-05-26 12:00:00,23.88673496246338,167.57880020141602,166.71403121948242,0.0
2019-05-26 13:00:00,23.88673496246338,145.21312904357913,143.85675239562988,0.0
2019-05-26 14:00:00,23.86279582977295,150.64897537231445,140.33974838256836,0.0
2019-05-26 15:00:00,23.89870691299439,134.09751319885254,133.6095657348633,0.0
2019-05-26 16:00:00,23.91067504882812,130.06983375549316,130.21232604980466,0.0
2019-05-26 17:00:00,23.8867359161377,107.56045532226561,108.25008392333984,0.0
2019-05-26 18:00:00,23.743088245391846,87.59488677978516,87.47843551635742,34.501861572265625
2019-05-26 19:00:00,23.647323131561276,85.00342178344727,85.0,100.0
2019-05-26 20:00:00,23.455793380737305,85.44948196411133,85.0,100.0
2019-05-26 21:00:00,23.360029220581055,85.72507667541504,85.0,100.0
2019-05-26 22:00:00,23.25827980041504,84.63041877746582,85.0,100.0
2019-05-26 23:00:00,23.09667778015137,85.30251502990723,85.0,100.0
2019-05-27 00:00:00,22.953030109405518,85.04998779296875,85.0,100.0
2019-05-27 01:00:00,22.90514755249023,84.81585502624512,85.0,100.0
2019-05-27 02:00:00,22.90514755249023,84.57707023620605,85.0,100.0
2019-05-27 03:00:00,23.144559860229496,86.36160659790039,85.0,100.0
2019-05-27 04:00:00,23.28820610046387,85.69677925109863,85.0,100.0
2019-05-27 05:00:00,23.383971214294434,83.68777656555176,85.0,100.0
2019-05-27 06:00:00,24.265414237976074,155.8845672607422,157.10934448242188,50.0
2019-05-27 07:00:00,24.48879623413086,224.79176712036133,218.2954978942871,0.0
2019-05-27 08:00:00,23.88075017929077,165.62751007080078,165.64130783081055,0.0
2019-05-27 09:00:00,23.814913272857662,90.98003005981445,89.26693916320801,0.0
2019-05-27 10:00:00,24.006442070007324,169.9954643249512,170.17539596557617,0.0
2019-05-27 11:00:00,23.86279487609863,107.68721389770508,107.30476188659671,0.0
2019-05-27 12:00:00,23.99447011947632,162.82346153259277,163.00593757629395,0.0
2019-05-27 13:00:00,23.91067504882813,192.92211532592773,192.08016586303708,0.0
2019-05-27 14:00:00,23.88673496246338,199.04203414916995,198.09545898437503,0.0
2019-05-27 15:00:00,23.86279582977295,187.0518035888672,188.60986328125,0.0
2019-05-27 16:00:00,23.844837188720703,148.28332138061526,147.24201583862305,0.0
2019-05-27 17:00:00,23.880748271942142,133.11154556274414,133.89892196655273,0.0
2019-05-27 18:00:00,23.62338066101074,84.37264633178711,85.0,55.31670379638672
2019-05-27 19:00:00,23.383968830108643,83.55799102783203,85.0,100.0
2019-05-27 20:00:00,23.52761650085449,85.09486961364746,85.0,100.0
2019-05-27 21:00:00,23.41988182067871,85.07888603210449,85.0,100.0
2019-05-27 22:00:00,23.360029220581055,85.01742744445801,85.0,100.0
2019-05-27 23:00:00,23.40791130065918,85.69647026062012,85.0,100.0
2019-05-28 00:00:00,23.50367546081543,84.9666576385498,85.0,100.0
2019-05-28 01:00:00,23.50367546081543,85.43266487121582,85.0,100.0
2019-05-28 02:00:00,23.50367546081543,84.79816436767578,85.0,100.0
2019-05-28 03:00:00,23.50367546081543,85.57352828979492,85.0,100.0
2019-05-28 04:00:00,23.50367546081543,83.87757301330566,85.0,100.0
2019-05-28 05:00:00,23.50367546081543,85.13654518127441,85.0,100.0
2019-05-28 06:00:00,23.455793380737305,86.51578903198242,85.0,100.0
2019-05-28 07:00:00,23.50367546081543,85.06011390686035,85.0,100.0
2019-05-28 08:00:00,23.551558017730713,85.2820053100586,85.0,100.0
2019-05-28 09:00:00,23.886735439300537,84.7617073059082,85.0,41.92291831970215
2019-05-28 10:00:00,24.07227945327759,143.03807640075684,144.26163291931152,0.0
2019-05-28 11:00:00,23.9585599899292,140.41195106506348,141.98045539855957,0.0
2019-05-28 12:00:00,23.86279535293579,138.63175201416016,136.3165798187256,0.0
2019-05-28 13:00:00,23.910677433013916,137.03670692443848,135.71551704406738,0.0
2019-05-28 14:00:00,23.910677433013916,179.18789672851562,178.443603515625,0.0
2019-05-28 15:00:00,23.86279535293579,147.60507202148438,146.19707298278811,0.0
2019-05-28 16:00:00,23.892720222473145,123.47297477722168,123.33829879760742,0.0
2019-05-28 17:00:00,23.898704528808594,116.31784439086911,117.81296730041504,0.0
2019-05-28 18:00:00,23.79096984863281,84.40666389465332,85.0,45.12344169616699
2019-05-28 19:00:00,23.88673496246338,84.49830055236816,85.0,38.36347770690918
2019-05-28 20:00:00,23.838852405548092,85.29301071166992,85.0,50.0
2019-05-28 21:00:00,23.76703071594238,84.79330825805664,85.0,89.77106475830078
2019-05-28 22:00:00,23.76703071594238,84.17211151123047,85.0,100.0
2019-05-28 23:00:00,23.671265602111816,84.55166244506836,85.0,100.0
2019-05-29 00:00:00,23.623383045196533,85.07564926147461,85.0,100.0
2019-05-29 01:00:00,23.57550048828125,84.84883689880371,85.0,100.0
2019-05-29 02:00:00,23.671265602111816,84.92169952392578,85.0,100.0
2019-05-29 03:00:00,23.623383045196533,84.80544853210449,85.0,100.0
2019-05-29 04:00:00,23.57550048828125,84.61780548095703,85.0,100.0
2019-05-29 05:00:00,23.57550048828125,84.10673904418945,85.0,100.0
2019-05-29 06:00:00,23.57550048828125,85.08197975158691,85.0,100.0
2019-05-29 07:00:00,23.57550048828125,84.00909233093262,85.0,100.0
2019-05-29 08:00:00,23.767030715942383,85.03384971618652,85.0,76.48103904724121
2019-05-29 09:00:00,24.006443023681644,95.45945167541504,96.19985961914062,0.0
2019-05-29 10:00:00,23.958560466766357,179.09867095947266,179.78580856323242,0.0
2019-05-29 11:00:00,23.910678386688232,199.5794372558594,200.2110633850098,0.0
2019-05-29 12:00:00,23.95856094360352,280.70763397216797,270.1795234680176,0.0
2019-05-29 13:00:00,23.814913272857666,196.84988021850586,194.41293907165527,0.0
2019-05-29 14:00:00,23.958560466766357,149.29377937316895,151.49519157409668,0.0
2019-05-29 15:00:00,23.86279582977295,157.25401115417483,155.45941352844238,0.0
2019-05-29 16:00:00,23.910677909851074,189.92568016052246,188.543607711792,0.0
2019-05-29 17:00:00,23.814913272857666,101.111665725708,98.28245162963867,0.0
2019-05-29 18:00:00,23.719148159027096,85.97899055480957,85.0,72.39532470703125
2019-05-29 19:00:00,23.403584480285645,84.2176513671875,85.0,100.0
2019-05-29 20:00:00,23.144559383392338,84.52870559692383,85.0,100.0
2019-05-29 21:00:00,23.00091171264648,85.34741020202637,85.0,100.0
2019-05-29 22:00:00,23.09667682647705,85.66386604309082,85.0,100.0
2019-05-29 23:00:00,23.00091171264648,84.79188537597656,85.0,100.0
2019-05-30 00:00:00,23.00091171264648,85.46155738830566,85.0,100.0
2019-05-30 01:00:00,23.144559383392334,85.62063598632812,85.0,100.0
2019-05-30 02:00:00,23.38397216796875,85.18645477294922,85.0,100.0
2019-05-30 03:00:00,23.38397216796875,84.81009292602539,85.0,100.0
2019-05-30 04:00:00,23.38397216796875,84.56267929077148,85.0,100.0
2019-05-30 05:00:00,23.479736328125,85.85772705078125,85.0,100.0
2019-05-30 06:00:00,24.451634407043457,160.2442455291748,160.1955795288086,26.35342025756836
2019-05-30 07:00:00,25.021589756011963,266.7898979187012,268.4313430786133,0.0
2019-05-30 08:00:00,24.473293781280518,273.50301361083984,274.04981994628906,0.0
2019-05-30 09:00:00,23.994470119476322,259.139404296875,259.33519744873047,0.0
2019-05-30 10:00:00,23.8867359161377,233.106201171875,234.05631637573242,0.0
2019-05-30 11:00:00,24.992591857910156,284.3331069946289,283.0,0.0
2019-05-30 12:00:00,24.78293752670288,282.52598571777344,283.0,0.0
2019-05-30 13:00:00,24.197971343994144,282.3715057373047,283.0,0.0
2019-05-30 14:00:00,23.89870548248291,247.7790298461914,236.9918670654297,0.0
2019-05-30 15:00:00,23.874763011932373,177.65433883666992,176.9483413696289,0.0
2019-05-30 16:00:00,23.946587085723877,168.09376525878906,169.11993789672852,0.0
2019-05-30 17:00:00,23.88673496246338,146.3999938964844,147.78772163391113,0.0
2019-05-30 18:00:00,23.838852405548096,118.54596710205078,116.48943710327148,0.0
2019-05-30 19:00:00,23.743087768554684,83.92596244812012,85.0,65.8818244934082
2019-05-30 20:00:00,23.59944152832031,85.08743667602539,85.0,100.0
2019-05-30 21:00:00,23.59944152832031,85.22267532348633,85.0,100.0
2019-05-30 22:00:00,23.503676414489746,84.46617126464844,85.0,100.0
2019-05-30 23:00:00,23.40791130065918,84.64580726623535,85.0,100.0
2019-05-31 00:00:00,23.40791130065918,85.64180183410645,85.0,100.0
2019-05-31 01:00:00,23.40791130065918,84.33314323425293,85.0,100.0
2019-05-31 02:00:00,23.40791130065918,84.41304206848145,85.0,100.0
2019-05-31 03:00:00,23.360029220581055,85.03840446472168,85.0,100.0
2019-05-31 04:00:00,23.40791130065918,84.28703689575195,85.0,100.0
2019-05-31 05:00:00,23.40791130065918,84.25196647644043,85.0,100.0
2019-05-31 06:00:00,23.55155897140503,84.54727745056152,85.0,100.0
2019-05-31 07:00:00,23.83885288238525,68.67012023925781,85.0,75.0
2019-05-31 08:00:00,24.1261477470398,172.1407127380371,173.42288208007812,0.0
2019-05-31 09:00:00,23.88673496246338,217.8929214477539,217.02125167846677,0.0
2019-05-31 10:00:00,23.88673496246338,195.8843536376953,206.2784652709961,0.0
2019-05-31 11:00:00,23.88673496246338,161.81945037841797,163.48738479614258,0.0
2019-05-31 12:00:00,23.916663169860843,164.1491813659668,164.54526901245114,0.0
2019-05-31 13:00:00,23.910678386688232,170.9090576171875,170.6507911682129,0.0
2019-05-31 14:00:00,23.95856094360352,166.53160095214844,169.11491775512695,0.0
2019-05-31 15:00:00,23.76703071594238,109.99162292480469,108.4553699493408,0.0
2019-05-31 16:00:00,23.95856094360352,96.86167335510252,97.13371086120605,0.0
2019-05-31 17:00:00,23.910678386688232,96.5688591003418,97.58818244934082,0.0
2019-05-31 18:00:00,23.814913272857666,85.68719100952148,85.96984481811523,0.0
2019-05-31 19:00:00,23.76703071594238,83.54725074768066,85.0,69.11285591125488
2019-05-31 20:00:00,23.76703071594238,83.73067283630371,85.0,100.0
2019-05-31 21:00:00,23.76703071594238,85.04370498657227,85.0,100.0
2019-05-31 22:00:00,23.76703071594238,83.87931060791016,85.0,100.0
2019-05-31 23:00:00,23.76703071594238,83.8260440826416,85.0,100.0
2019-06-01 00:00:00,23.76703071594238,85.15814208984375,85.0,100.0
2019-06-01 01:00:00,23.76703071594238,85.08563804626465,85.0,100.0
2019-06-01 02:00:00,23.76703071594238,84.93782615661621,85.0,100.0
2019-06-01 03:00:00,23.76703071594238,84.64269065856934,85.0,100.0
2019-06-01 04:00:00,23.76703071594238,84.81184577941895,85.0,100.0
2019-06-01 05:00:00,23.86279582977295,85.16001510620117,85.0,25.0
2019-06-01 06:00:00,23.7191481590271,84.84603691101074,85.0,100.0
2019-06-01 07:00:00,23.76703071594238,85.92264938354492,85.0,100.0
2019-06-01 08:00:00,23.76703071594238,84.90189170837402,85.0,100.0
2019-06-01 09:00:00,23.814913272857666,84.23468971252441,85.0,56.63883590698242
2019-06-01 10:00:00,23.814913272857662,85.26180648803711,85.0,66.4862060546875
2019-06-01 11:00:00,23.95856094360352,86.74362182617188,86.77011489868164,0.0
2019-06-01 12:00:00,23.910678386688232,104.90470504760742,106.86511230468751,0.0
2019-06-01 13:00:00,23.89870595932007,106.96521759033203,108.2140598297119,0.0
2019-06-01 14:00:00,23.93461608886719,107.12399864196776,107.17833137512207,0.0
2019-06-01 15:00:00,23.886733531951908,115.42371940612794,115.56524085998535,0.0
2019-06-01 16:00:00,23.93461608886719,105.23335647583006,104.13848114013672,0.0
2019-06-01 17:00:00,23.790968418121338,97.80422592163086,98.3501091003418,6.730634689331055
2019-06-01 18:00:00,23.886733531951904,86.0530948638916,85.0,26.424278259277344
2019-06-01 19:00:00,23.737103939056396,84.8438663482666,85.0,59.06863212585449
2019-06-01 20:00:00,23.67126655578613,84.9518928527832,85.0,100.0
2019-06-01 21:00:00,23.479736328125,84.81756591796875,85.0,100.0
2019-06-01 22:00:00,23.479736328125,83.89542388916016,85.0,100.0
2019-06-01 23:00:00,23.425867557525635,85.16406059265137,85.0,100.0
2019-06-02 00:00:00,23.264265060424805,84.74322128295898,85.0,100.0
2019-06-02 01:00:00,23.21638298034668,85.26296806335449,85.0,100.0
2019-06-02 02:00:00,23.21638298034668,85.1985092163086,85.0,100.0
2019-06-02 03:00:00,23.360029220581055,85.68485069274902,85.0,100.0
2019-06-02 04:00:00,23.55155897140503,84.60520553588867,85.0,100.0
2019-06-02 05:00:00,23.838852405548092,85.00692558288574,85.0,61.204437255859375
2019-06-02 06:00:00,23.79097032546997,85.38867378234863,85.0,50.352739334106445
2019-06-02 07:00:00,23.79096984863281,84.26131248474121,85.0,100.0
2019-06-02 08:00:00,23.838852405548092,84.58234405517578,85.0,75.0
2019-06-02 09:00:00,23.838852405548096,84.86344528198242,85.0,69.35894966125488
2019-06-02 10:00:00,23.874765396118164,84.07147598266602,85.0,44.1542854309082
2019-06-02 11:00:00,23.910678386688232,86.20262145996094,85.0,25.0
2019-06-02 12:00:00,23.74308586120605,84.08998680114746,85.0,59.12248229980469
2019-06-02 13:00:00,23.93461608886719,84.72868347167969,85.0,0.0
2019-06-02 14:00:00,23.93461608886719,85.4775447845459,85.2575798034668,0.0
2019-06-02 15:00:00,23.93461608886719,121.13640975952148,120.88340187072757,0.0
2019-06-02 16:00:00,23.83885097503662,91.16270446777345,90.28196334838867,0.0
2019-06-02 17:00:00,23.8867359161377,88.27131843566895,89.22671127319336,0.0
2019-06-02 18:00:00,23.838853359222416,84.79945373535156,85.0,0.0
2019-06-02 19:00:00,23.69520568847656,85.51265907287598,85.0,94.51390075683594
2019-06-02 20:00:00,23.50367546081543,85.7951717376709,85.0,100.0
2019-06-02 21:00:00,23.38396978378296,85.72199249267578,85.0,100.0
2019-06-02 22:00:00,23.26426124572754,83.83388710021973,85.0,100.0
2019-06-02 23:00:00,23.26426124572754,84.7984504699707,85.0,100.0
2019-06-03 00:00:00,23.26426124572754,84.41021728515625,85.0,100.0
2019-06-03 01:00:00,23.40790891647339,83.77123260498047,85.0,100.0
2019-06-03 02:00:00,23.45579147338867,85.03532028198242,85.0,100.0
2019-06-03 03:00:00,23.45579147338867,85.36582374572754,85.0,100.0
2019-06-03 04:00:00,23.599439144134518,84.58035659790039,85.0,100.0
2019-06-03 05:00:00,23.695203781127926,84.96296310424805,85.0,87.51380157470703
2019-06-03 06:00:00,24.96580171585083,182.81767654418945,184.0,25.942798614501953
2019-06-03 07:00:00,26.181615352630615,283.5359191894531,283.0,0.0
2019-06-03 08:00:00,24.676793098449707,243.62081909179688,245.02688217163086,0.0
2019-06-03 09:00:00,23.844837188720703,127.94551849365234,128.1646728515625,0.0
2019-06-03 10:00:00,23.796954631805416,85.52159881591797,85.0,25.83391571044922
2019-06-03 11:00:00,24.245854377746582,175.26742172241208,176.34157180786136,0.0
2019-06-03 12:00:00,23.86279582977295,196.73998641967773,195.40351486206052,0.0
2019-06-03 13:00:00,23.910678386688232,162.88090133666992,162.5432586669922,0.0
2019-06-03 14:00:00,23.82688283920288,98.56710243225099,98.96827697753905,0.0
2019-06-03 15:00:00,23.934617519378662,142.44885635375977,143.20709800720215,0.0
2019-06-03 16:00:00,23.838852405548096,117.02375984191895,115.6337718963623,0.0
2019-06-03 17:00:00,23.59944152832031,85.01054000854492,85.0,57.292205810546875
2019-06-03 18:00:00,23.647323608398434,84.51987075805664,85.0,100.0
2019-06-03 19:00:00,23.360029697418213,85.33171272277832,85.0,100.0
2019-06-03 20:00:00,23.264265060424805,52.271554470062256,85.0,50.0
2019-06-03 21:00:00,23.69520568847656,21.995304584503174,85.0,0.0
2019-06-03 22:00:00,23.79096984863281,22.65007972717285,85.0,0.0
2019-06-03 23:00:00,23.73710250854492,21.911219120025635,85.0,0.0
2019-06-04 00:00:00,23.57550048828125,22.674586296081543,85.0,0.0
2019-06-04 01:00:00,23.57550048828125,22.99549436569214,85.0,0.0
2019-06-04 02:00:00,23.57550048828125,23.27375984191895,85.0,0.0
2019-06-04 03:00:00,23.431854248046875,23.20611953735352,85.0,0.0
2019-06-04 04:00:00,23.38397216796875,23.148479461669922,85.0,0.0
2019-06-04 05:00:00,23.427741050720215,23.147616863250732,85.0,0.0
2019-06-04 06:00:00,23.77301549911499,23.05460119247437,85.0,0.0
2019-06-04 07:00:00,23.93461799621582,125.78230905532838,150.49757385253906,0.0
2019-06-04 08:00:00,23.53360366821289,162.4660358428955,162.3634548187256,0.0
2019-06-04 09:00:00,23.671265602111816,260.6525230407715,260.728816986084,0.0
2019-06-04 10:00:00,23.527618408203125,268.11560440063477,267.3139190673828,0.0
2019-06-04 11:00:00,24.102207183837894,283.7029113769531,283.0,0.0
2019-06-04 12:00:00,23.659293174743652,276.75331115722656,276.7919692993164,0.0
2019-06-04 13:00:00,23.599440574645996,271.1308135986328,271.3869094848633,0.0
2019-06-04 14:00:00,23.455793380737305,225.24213027954102,226.7933235168457,0.0
2019-06-04 15:00:00,23.599440574645996,194.60385513305664,196.61389541625977,0.0
2019-06-04 16:00:00,23.503675937652588,244.5212249755859,244.01166534423828,0.0
2019-06-04 17:00:00,23.360029220581055,106.52084159851073,104.7214584350586,0.0
2019-06-04 18:00:00,23.50367546081543,85.47782897949219,85.0,0.0
2019-06-04 19:00:00,23.39594078063965,85.01481437683105,85.0,26.997034072875977
2019-06-04 20:00:00,23.431853771209717,68.91296815872192,85.0,42.39958190917969
2019-06-04 21:00:00,23.719148635864254,23.017717361450195,85.0,0.0
2019-06-04 22:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-06-04 23:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-06-05 00:00:00,23.623383998870846,23.27375984191895,85.0,0.0
2019-06-05 01:00:00,23.479736328125,23.27375984191895,85.0,0.0
2019-06-05 02:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-06-05 03:00:00,23.623383998870846,23.27375984191895,85.0,0.0
2019-06-05 04:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-06-05 05:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-06-05 06:00:00,23.67126655578613,23.404021263122562,85.0,0.0
2019-06-05 07:00:00,23.473750591278076,95.32837152481079,131.78821563720703,0.0
2019-06-05 08:00:00,23.16849708557129,85.29916572570801,85.0,23.128931045532227
2019-06-05 09:00:00,23.455791473388672,85.38435745239258,85.0,57.220096588134766
2019-06-05 10:00:00,23.599439144134518,130.8252830505371,132.26292037963867,0.0
2019-06-05 11:00:00,23.50367403030395,135.30590820312503,133.62818908691406,0.0
2019-06-05 12:00:00,23.551556587219235,142.1628646850586,143.7361545562744,0.0
2019-06-05 13:00:00,23.48571968078613,178.0385513305664,177.1594944000244,0.0
2019-06-05 14:00:00,23.617395877838135,221.26184844970703,220.11035919189453,0.0
2019-06-05 15:00:00,23.40791130065918,138.3607120513916,137.93921089172363,0.0
2019-06-05 16:00:00,23.503676414489746,125.53244209289551,123.49051856994629,0.0
2019-06-05 17:00:00,23.503676414489746,122.11184120178223,123.43495750427248,0.0
2019-06-05 18:00:00,23.40791130065918,84.68265914916992,85.0,45.623830795288086
2019-06-05 19:00:00,23.40791130065918,85.5450553894043,85.0,100.0
2019-06-05 20:00:00,23.40791130065918,53.858386516571045,85.0,50.0
2019-06-05 21:00:00,23.59944152832031,23.1163330078125,85.0,0.0
2019-06-05 22:00:00,23.647323608398434,23.27375984191895,85.0,0.0
2019-06-05 23:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-06-06 00:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-06-06 01:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-06-06 02:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-06-06 03:00:00,23.69520568847656,24.764871597290043,85.0,0.0
2019-06-06 04:00:00,23.59944152832031,18.735426902770996,85.0,0.0
2019-06-06 05:00:00,23.647323608398434,37.75467872619629,85.0,0.0
2019-06-06 06:00:00,25.157258987426758,105.37230873107909,145.69690704345703,0.0
2019-06-06 07:00:00,25.947751998901367,268.71521377563477,283.0,0.0
2019-06-06 08:00:00,25.03946018218994,283.8104476928711,283.0,0.0
2019-06-06 09:00:00,24.4373836517334,284.23865509033203,283.0,0.0
2019-06-06 10:00:00,24.197972297668457,282.95416259765625,283.0,0.0
2019-06-06 11:00:00,23.623383045196533,283.0168762207031,282.9448776245117,0.0
2019-06-06 12:00:00,23.479736328125,227.07165145874023,227.0877685546875,0.0
2019-06-06 13:00:00,23.575500965118408,258.86904525756836,257.6213722229004,0.0
2019-06-06 14:00:00,23.76703119277954,271.8050422668457,271.66775131225586,0.0
2019-06-06 15:00:00,23.62338399887085,212.68900680541992,211.1552963256836,0.0
2019-06-06 16:00:00,23.611412048339844,255.20106887817386,255.45616149902344,0.0
2019-06-06 17:00:00,23.431851387023926,130.52681732177734,131.14613914489746,0.0
2019-06-06 18:00:00,23.431851387023926,98.39829063415527,100.6783332824707,0.0
2019-06-06 19:00:00,23.33608627319336,84.64462089538574,85.0,69.55705451965332
2019-06-06 20:00:00,23.383968830108643,53.15674066543579,85.0,50.0
2019-06-06 21:00:00,23.86279249191284,23.109546661376953,85.0,0.0
2019-06-06 22:00:00,23.958557605743405,23.27375984191895,85.0,0.0
2019-06-06 23:00:00,24.10220527648926,23.27375984191895,85.0,0.0
2019-06-07 00:00:00,24.10220527648926,23.27375984191895,85.0,0.0
2019-06-07 01:00:00,23.958557605743408,23.27375984191895,85.0,0.0
2019-06-07 02:00:00,23.91067504882812,23.838261604309086,85.0,0.0
2019-06-07 03:00:00,23.91067504882812,37.11721658706665,85.0,0.0
2019-06-07 04:00:00,23.91067504882812,16.4716956615448,85.0,0.0
2019-06-07 05:00:00,23.91067504882812,36.44288730621338,85.0,0.0
2019-06-07 06:00:00,23.91067504882812,17.63319563865662,85.0,0.0
2019-06-07 07:00:00,25.190449237823486,210.04183673858643,241.0412998199463,0.0
2019-06-07 08:00:00,24.89319372177124,282.4944839477539,283.0,0.0
2019-06-07 09:00:00,24.50322151184082,282.66343688964844,283.0,0.0
2019-06-07 10:00:00,24.335632801055908,283.48255157470703,283.0,0.0
2019-06-07 11:00:00,23.970528125762943,282.2744903564453,283.0,0.0
2019-06-07 12:00:00,23.98250007629395,281.4779586791992,283.0,0.0
2019-06-07 13:00:00,24.22191190719605,282.8087158203125,283.0,0.0
2019-06-07 14:00:00,24.0782642364502,281.9958267211914,283.0,0.0
2019-06-07 15:00:00,23.92863273620606,275.24620056152344,277.1570816040039,0.0
2019-06-07 16:00:00,23.264264583587646,107.50524139404297,104.86398696899413,0.0
2019-06-07 17:00:00,23.40791130065918,84.0090389251709,85.0,45.797000885009766
2019-06-07 18:00:00,22.905147075653076,84.92768859863281,85.0,100.0
2019-06-07 19:00:00,22.408367156982422,85.08955383300781,85.0,100.0
2019-06-07 20:00:00,22.168110847473145,85.32601737976074,85.0,50.0
2019-06-07 21:00:00,21.827793121337894,85.72348403930664,85.0,0.0
2019-06-07 22:00:00,21.49261665344238,85.55080032348633,85.0,0.0
2019-06-07 23:00:00,21.109557151794434,86.39506149291992,85.0,0.0
2019-06-08 00:00:00,20.91802787780762,86.31497955322266,85.0,0.0
2019-06-08 01:00:00,20.660661697387695,85.2469596862793,85.0,0.0
2019-06-08 02:00:00,20.558911800384518,84.96530151367188,85.0,0.0
2019-06-08 03:00:00,20.41526412963867,85.43096542358398,85.0,0.0
2019-06-08 04:00:00,20.22373390197754,85.02733993530273,85.0,0.0
2019-06-08 05:00:00,20.22373390197754,84.9364128112793,85.0,0.0
2019-06-08 06:00:00,22.055235385894772,84.8329849243164,85.0,0.0
2019-06-08 07:00:00,24.61543321609497,93.1289176940918,92.5412998199463,0.0
2019-06-08 08:00:00,23.695205688476562,169.52413940429685,173.6283130645752,0.0
2019-06-08 09:00:00,23.50367546081543,119.22677993774413,122.42190361022949,0.0
2019-06-08 10:00:00,23.50367546081543,102.72295379638672,102.75744438171388,0.0
2019-06-08 11:00:00,23.264264583587646,86.99663925170898,85.0,55.00599670410156
2019-06-08 12:00:00,22.737557888031002,85.22230339050293,85.0,100.0
2019-06-08 13:00:00,22.354499340057373,85.89767074584961,85.0,100.0
2019-06-08 14:00:00,22.067204475402832,85.19392204284668,85.0,100.0
2019-06-08 15:00:00,21.97143936157227,86.20899200439453,85.0,100.0
2019-06-08 16:00:00,21.7559700012207,83.64595031738281,85.0,100.0
2019-06-08 17:00:00,21.708087921142575,85.35323143005371,85.0,100.0
2019-06-08 18:00:00,21.516559123992916,84.97024536132812,85.0,100.0
2019-06-08 19:00:00,21.325028896331787,84.91231346130371,85.0,25.0
2019-06-08 20:00:00,21.133499145507816,85.48145484924316,85.0,0.0
2019-06-08 21:00:00,20.98985290527344,84.87893676757812,85.0,0.0
2019-06-08 22:00:00,20.750440597534176,83.94133186340332,85.0,0.0
2019-06-08 23:00:00,20.558911800384518,84.51798629760742,85.0,0.0
2019-06-09 00:00:00,20.41526412963867,85.87794303894043,85.0,0.0
2019-06-09 01:00:00,20.22373390197754,85.24154853820801,85.0,0.0
2019-06-09 02:00:00,20.080087661743164,84.60165596008301,85.0,0.0
2019-06-09 03:00:00,20.03220558166504,85.61641883850098,85.0,0.0
2019-06-09 04:00:00,20.03220558166504,84.8084945678711,85.0,0.0
2019-06-09 05:00:00,20.03220558166504,85.02828025817871,85.0,0.0
2019-06-09 06:00:00,21.19335174560547,84.13638305664062,85.0,0.0
2019-06-09 07:00:00,23.455793857574463,84.33199882507324,85.0,0.0
2019-06-09 08:00:00,23.599440574645996,94.22102546691895,91.82814025878905,0.0
2019-06-09 09:00:00,23.50367546081543,109.76998901367189,111.21096611022948,0.0
2019-06-09 10:00:00,23.455793380737305,97.44377708435059,97.75653457641602,0.0
2019-06-09 11:00:00,23.264264583587646,84.71383476257324,85.0,75.0
2019-06-09 12:00:00,22.737557888031002,85.59869384765625,85.0,100.0
2019-06-09 13:00:00,22.402381896972656,85.06086349487305,85.0,100.0
2019-06-09 14:00:00,22.21085214614868,85.36629867553711,85.0,100.0
2019-06-09 15:00:00,22.01932191848755,84.9241828918457,85.0,100.0
2019-06-09 16:00:00,21.97143936157227,85.59983253479004,85.0,100.0
2019-06-09 17:00:00,21.7559700012207,84.3163833618164,85.0,25.0
2019-06-09 18:00:00,21.7559700012207,84.4519271850586,85.0,0.0
2019-06-09 19:00:00,21.66020584106445,84.79957389831543,85.0,0.0
2019-06-09 20:00:00,21.37291145324707,84.68045997619629,85.0,0.0
2019-06-09 21:00:00,21.08561706542969,84.58190536499023,85.0,0.0
2019-06-09 22:00:00,20.846205234527588,84.98672485351562,85.0,0.0
2019-06-09 23:00:00,20.70255851745605,85.43970680236816,85.0,0.0
2019-06-10 00:00:00,20.511029243469235,85.17705154418945,85.0,0.0
2019-06-10 01:00:00,20.41526412963867,85.2199649810791,85.0,0.0
2019-06-10 02:00:00,20.271616458892822,84.84672546386719,85.0,0.0
2019-06-10 03:00:00,20.22373390197754,85.85300636291504,85.0,0.0
2019-06-10 04:00:00,20.03220558166504,84.90748023986816,85.0,0.0
2019-06-10 05:00:00,20.080087661743164,84.58886337280273,85.0,0.0
2019-06-10 06:00:00,20.85817575454712,86.21832084655762,85.0,0.0
2019-06-10 07:00:00,22.19888210296631,85.42276191711426,85.0,50.0
2019-06-10 08:00:00,21.899617671966553,84.66919898986816,85.0,100.0
2019-06-10 09:00:00,21.94750022888184,85.45278549194336,85.0,100.0
2019-06-10 10:00:00,22.47420644760132,85.35371589660645,85.0,100.0
2019-06-10 11:00:00,22.426323413848877,84.86448669433594,85.0,100.0
2019-06-10 12:00:00,22.851279258728024,85.05488395690918,85.0,100.0
2019-06-10 13:00:00,22.833321094512943,85.17898178100586,85.0,100.0
2019-06-10 14:00:00,22.833320617675785,85.10859489440918,85.0,100.0
2019-06-10 15:00:00,23.419881343841553,84.23665618896484,85.0,100.0
2019-06-10 16:00:00,24.437384128570557,101.00895690917969,101.72197151184082,25.0
2019-06-10 17:00:00,24.533148765563965,241.21607208251953,241.9601287841797,0.0
2019-06-10 18:00:00,24.150089740753174,169.95163536071777,169.42299270629883,0.0
2019-06-10 19:00:00,23.9585599899292,85.24654769897461,85.0,55.25552558898926
2019-06-10 20:00:00,23.814912796020504,67.46108770370483,85.0,75.0
2019-06-10 21:00:00,23.86279487609863,22.11339282989502,85.0,0.0
2019-06-10 22:00:00,23.76703071594238,23.369636058807373,85.0,0.0
2019-06-10 23:00:00,23.67126655578613,26.462111949920658,85.0,0.0
2019-06-11 00:00:00,23.67126655578613,25.993983268737793,85.0,0.0
2019-06-11 01:00:00,23.575501441955566,24.775616645812992,85.0,0.0
2019-06-11 02:00:00,23.479736328125,17.455319881439213,85.0,0.0
2019-06-11 03:00:00,23.479736328125,17.455319881439213,85.0,0.0
2019-06-11 04:00:00,23.62338399887085,16.475830078125,85.0,0.0
2019-06-11 05:00:00,23.719148635864254,10.85068941116333,85.0,0.0
2019-06-11 06:00:00,23.808926582336422,16.819464683532715,85.0,0.0
2019-06-11 07:00:00,23.73111534118652,63.034108400344834,102.70630645751953,0.0
2019-06-11 08:00:00,23.52761650085449,114.6119155883789,115.06686401367188,0.0
2019-06-11 09:00:00,23.62338161468506,175.6570873260498,175.63639450073242,0.0
2019-06-11 10:00:00,23.69520568847656,280.54642486572266,281.1001434326172,0.0
2019-06-11 11:00:00,23.407911777496338,222.45578002929688,222.74808502197266,0.0
2019-06-11 12:00:00,23.55155897140503,195.89682006835938,195.31256484985352,0.0
2019-06-11 13:00:00,23.455793857574463,194.76575469970703,195.75080490112305,0.0
2019-06-11 14:00:00,23.503676414489746,211.50293731689453,211.53107070922852,0.0
2019-06-11 15:00:00,23.838852882385254,269.23952865600586,269.86988067626953,0.0
2019-06-11 16:00:00,23.79097032546997,271.8447608947754,271.204776763916,0.0
2019-06-11 17:00:00,23.455793857574463,164.74397087097168,164.7155952453613,0.0
2019-06-11 18:00:00,23.455793857574463,135.19266319274902,133.23881912231445,0.0
2019-06-11 19:00:00,23.40791130065918,85.77983283996582,85.0,38.48590660095215
2019-06-11 20:00:00,23.21638298034668,68.4136266708374,85.0,75.0
2019-06-11 21:00:00,23.503676414489746,22.99145269393921,85.0,0.0
2019-06-11 22:00:00,23.59944152832031,23.27375984191895,85.0,0.0
2019-06-11 23:00:00,23.59944152832031,23.27375984191895,85.0,0.0
2019-06-12 00:00:00,23.59944152832031,23.27375984191895,85.0,0.0
2019-06-12 01:00:00,23.551558971405026,23.27375984191895,85.0,0.0
2019-06-12 02:00:00,23.40791130065918,23.27375984191895,85.0,0.0
2019-06-12 03:00:00,23.455793857574463,23.27375984191895,85.0,0.0
2019-06-12 04:00:00,23.59944152832031,23.27375984191895,85.0,0.0
2019-06-12 05:00:00,23.503676414489746,23.27375984191895,85.0,0.0
2019-06-12 06:00:00,24.617037773132324,23.230722904205322,86.4485912322998,0.0
2019-06-12 07:00:00,25.48002815246582,153.13384437561035,184.0,0.0
2019-06-12 08:00:00,25.021671295166016,282.2951171875,283.0,0.0
2019-06-12 09:00:00,24.664823532104492,283.78245239257814,283.0,0.0
2019-06-12 10:00:00,24.84438323974609,281.84031982421874,283.0,0.0
2019-06-12 11:00:00,24.509206771850586,282.1911865234375,283.0,0.0
2019-06-12 12:00:00,24.461324214935303,283.06560668945315,283.0,0.0
2019-06-12 13:00:00,24.006442546844482,282.9956787109375,283.0,0.0
2019-06-12 14:00:00,24.197971343994144,281.82879028320315,283.0,0.0
2019-06-12 15:00:00,24.102207183837894,283.2948913574219,283.0,0.0
2019-06-12 16:00:00,23.9585599899292,283.3550537109375,283.0,0.0
2019-06-12 17:00:00,23.86279487609863,282.5464660644531,283.0,0.0
2019-06-12 18:00:00,23.479734802246092,210.02686157226563,205.26010131835938,0.0
2019-06-12 19:00:00,23.47015800476074,122.93395690917968,122.0996307373047,0.0
2019-06-12 20:00:00,23.546769714355467,61.70055389404297,87.78307189941407,0.0
2019-06-12 21:00:00,23.853216552734377,22.611531829833986,85.0,0.0
2019-06-12 22:00:00,24.00643920898438,23.27375984191895,85.0,0.0
2019-06-12 23:00:00,24.00643920898438,23.27375984191895,85.0,0.0
2019-06-13 00:00:00,24.159663391113284,23.27375984191895,85.0,0.0
2019-06-13 01:00:00,24.1548755645752,23.27375984191895,85.0,0.0
2019-06-13 02:00:00,23.98250007629395,23.27375984191895,85.0,0.0
2019-06-13 03:00:00,23.98250007629395,23.27375984191895,85.0,0.0
2019-06-13 04:00:00,24.097418212890627,18.61900787353516,85.0,0.0
2019-06-13 05:00:00,24.17403030395508,23.69503326416016,85.0,0.0
2019-06-13 06:00:00,24.17403030395508,23.695033264160156,85.0,0.0
2019-06-13 07:00:00,23.790970993041995,131.01922645568848,159.23670043945313,0.0
2019-06-13 08:00:00,23.446217727661132,131.34351043701173,132.65676116943362,0.0
2019-06-13 09:00:00,23.637746810913086,213.04326629638672,212.69054565429693,0.0
2019-06-13 10:00:00,23.561135482788085,267.3594573974609,267.48345336914065,0.0
2019-06-13 11:00:00,23.522829437255858,259.99684143066406,260.48874816894534,0.0
2019-06-13 12:00:00,23.561135482788085,263.3634490966797,263.6245056152344,0.0
2019-06-13 13:00:00,23.752664947509764,282.6088073730469,283.0,0.0
2019-06-13 14:00:00,23.867581939697267,282.1659301757812,283.0,0.0
2019-06-13 15:00:00,23.637746810913086,275.5856964111328,274.5966552734375,0.0
2019-06-13 16:00:00,23.790970230102538,282.9799743652344,283.0,0.0
2019-06-13 17:00:00,23.59944152832031,284.19398193359376,283.0,0.0
2019-06-13 18:00:00,23.393547821044923,169.45563659667968,168.14261322021486,0.0
2019-06-13 19:00:00,23.42227783203125,87.59343872070312,86.78457946777344,6.217860412597656
2019-06-13 20:00:00,23.498889541625978,59.868913650512695,85.0,46.21786041259766
2019-06-13 21:00:00,23.76703071594238,22.843598175048832,85.0,0.0
2019-06-13 22:00:00,23.76703071594238,23.27375984191895,85.0,0.0
2019-06-13 23:00:00,23.76703071594238,22.979464340209965,85.0,0.0
2019-06-14 00:00:00,23.728724670410152,22.636494445800782,85.0,0.0
2019-06-14 01:00:00,23.652112579345705,22.805290603637694,85.0,0.0
2019-06-14 02:00:00,23.728724670410156,23.27375984191895,85.0,0.0
2019-06-14 03:00:00,23.76703071594238,23.27375984191895,85.0,0.0
2019-06-14 04:00:00,23.805336761474607,23.27375984191895,85.0,0.0
2019-06-14 05:00:00,23.95856094360352,22.66450424194336,85.0,0.0
2019-06-14 06:00:00,23.95856094360352,21.48689422607422,85.0,0.0
2019-06-14 07:00:00,23.580289459228517,119.65953330993652,140.71608123779296,0.0
2019-06-14 08:00:00,23.33129997253418,92.54359893798828,92.27663726806641,0.0
2019-06-14 09:00:00,23.676052856445313,106.06315155029297,106.67276306152344,0.0
2019-06-14 10:00:00,23.790970611572266,238.93221740722657,240.078564453125,0.0
2019-06-14 11:00:00,23.484523391723634,232.74700317382812,233.1833923339844,0.0
2019-06-14 12:00:00,23.446217346191407,134.93709411621091,135.5294921875,0.0
2019-06-14 13:00:00,23.522829437255858,154.556787109375,154.1022689819336,0.0
2019-06-14 14:00:00,23.666476440429683,249.57186889648438,249.4639465332031,0.0
2019-06-14 15:00:00,23.575500869750975,252.1023162841797,252.3241455078125,0.0
2019-06-14 16:00:00,23.767030715942383,282.9945861816406,283.0,0.0
2019-06-14 17:00:00,23.316934204101564,159.2945785522461,158.33001708984375,0.0
2019-06-14 18:00:00,23.25947494506836,85.08657684326172,85.0,73.1360870361328
2019-06-14 19:00:00,23.33608627319336,85.01295471191406,85.0,100.0
2019-06-14 20:00:00,23.25947494506836,58.55192260742187,85.0,60.0
2019-06-14 21:00:00,23.489310455322265,22.326262283325196,85.0,0.0
2019-06-14 22:00:00,23.642533493041988,23.07100410461426,85.0,0.0
2019-06-14 23:00:00,23.71914482116699,23.27375984191895,85.0,0.0
2019-06-15 00:00:00,23.71914482116699,23.27375984191895,85.0,0.0
2019-06-15 01:00:00,23.71914482116699,22.5874755859375,85.0,0.0
2019-06-15 02:00:00,23.71914482116699,23.12660331726074,85.0,0.0
2019-06-15 03:00:00,23.71914482116699,23.27375984191895,85.0,0.0
2019-06-15 04:00:00,23.83406295776367,23.27375984191895,85.0,0.0
2019-06-15 05:00:00,23.91067504882812,63.74594230651856,85.0,0.0
2019-06-15 06:00:00,23.91067504882812,37.18357620239258,85.0,0.0
2019-06-15 07:00:00,23.91067504882812,26.145571136474608,85.0,0.0
2019-06-15 08:00:00,23.436640167236327,121.76181907653809,134.1591583251953,0.0
2019-06-15 09:00:00,23.35045280456543,85.60481719970703,85.0,30.193206787109375
2019-06-15 10:00:00,23.50367546081543,85.19259643554688,85.0,1.7838272094726566
2019-06-15 11:00:00,23.541981506347657,86.92889862060547,86.10514831542969,0.0
2019-06-15 12:00:00,23.50367546081543,92.11011123657227,91.44981079101562,0.0
2019-06-15 13:00:00,23.50367546081543,98.68908882141112,97.34989318847656,0.0
2019-06-15 14:00:00,23.50367546081543,104.14661216735843,103.24964752197266,0.0
2019-06-15 15:00:00,23.46536979675293,89.95753479003906,93.7746337890625,0.0
2019-06-15 16:00:00,23.50367546081543,84.6246395111084,85.0,0.0
2019-06-15 17:00:00,23.50367546081543,85.86794662475586,85.0,0.0
2019-06-15 18:00:00,23.50367546081543,87.84138488769531,87.68163299560547,0.0
2019-06-15 19:00:00,23.6134521484375,20.455631256103516,86.11284027099609,0.0
2019-06-15 20:00:00,23.733511734008786,21.469234466552738,85.0,0.0
2019-06-15 21:00:00,23.8867359161377,22.11616563796997,85.0,0.0
2019-06-15 22:00:00,23.8867359161377,23.23872995376587,85.0,0.0
2019-06-15 23:00:00,23.810123825073244,23.27375984191895,85.0,0.0
2019-06-16 00:00:00,23.69520568847656,23.27375984191895,85.0,0.0
2019-06-16 01:00:00,23.69520568847656,21.996049880981445,85.0,0.0
2019-06-16 02:00:00,23.618593597412108,77.5421838760376,85.0,0.0
2019-06-16 03:00:00,23.50367546081543,22.154271602630615,85.0,0.0
2019-06-16 04:00:00,23.551558017730713,49.20160436630249,85.0,0.0
2019-06-16 05:00:00,23.677250862121582,62.58011722564698,85.0,0.0
2019-06-16 06:00:00,26.268293380737305,166.58538484573364,177.0568878173828,0.0
2019-06-16 07:00:00,25.898518085479736,164.05564498901367,187.72527160644532,0.0
2019-06-16 08:00:00,25.35256481170654,207.85153198242188,201.79563598632814,0.0
2019-06-16 09:00:00,24.65285301208496,278.33880615234375,283.0,0.0
2019-06-16 10:00:00,24.10819244384766,282.33973693847656,283.0,0.0
2019-06-16 11:00:00,23.605424404144284,282.0691146850586,282.0431442260742,0.0
2019-06-16 12:00:00,23.503673553466793,229.91730499267575,228.57561111450195,0.0
2019-06-16 13:00:00,23.455793380737305,201.2744483947754,201.40949630737305,0.0
2019-06-16 14:00:00,23.50367546081543,214.1442718505859,213.36957931518555,0.0
2019-06-16 15:00:00,23.455793380737305,207.28479766845703,206.88809204101562,0.0
2019-06-16 16:00:00,23.50367546081543,188.52173995971677,187.19099807739258,0.0
2019-06-16 17:00:00,24.126147270202637,22.535123825073242,85.0,0.0
2019-06-16 18:00:00,24.748618125915527,38.345874309539795,85.0,0.0
2019-06-16 19:00:00,24.65285348892212,26.643086910247803,85.0,0.0
2019-06-16 20:00:00,24.26979446411133,24.853902995586395,85.0,0.0
2019-06-16 21:00:00,24.46132469177246,20.496394157409668,85.0,0.0
2019-06-16 22:00:00,24.46132469177246,22.528689861297604,85.0,0.0
2019-06-16 23:00:00,24.413442134857178,23.27375984191895,85.0,0.0
2019-06-17 00:00:00,24.26979446411133,22.14796876907349,85.0,0.0
2019-06-17 01:00:00,24.26979446411133,21.356727600097656,85.0,0.0
2019-06-17 02:00:00,24.0782642364502,22.65010166168213,85.0,0.0
2019-06-17 03:00:00,24.0782642364502,39.074026107788086,85.0,0.0
2019-06-17 04:00:00,24.0782642364502,31.75531530380249,85.0,0.0
2019-06-17 05:00:00,24.174029350280765,29.360480308532715,85.0,0.0
2019-06-17 06:00:00,26.340622901916504,151.7018370628357,201.28961563110352,0.0
2019-06-17 07:00:00,25.750817298889164,260.51847076416016,260.5379295349121,0.0
2019-06-17 08:00:00,25.11170482635498,283.26892852783203,283.0,0.0
2019-06-17 09:00:00,25.11170482635498,282.9471893310547,283.0,0.0
2019-06-17 10:00:00,25.11170482635498,284.3675231933594,283.0,0.0
2019-06-17 11:00:00,24.96493148803711,282.5201187133789,283.0,0.0
2019-06-17 12:00:00,24.8691668510437,283.45611572265625,283.0,0.0
2019-06-17 13:00:00,23.994470119476322,276.53680419921875,276.7493667602539,0.0
2019-06-17 14:00:00,23.69520568847656,283.2650604248047,283.0,0.0
2019-06-17 15:00:00,23.647323131561276,273.01824951171875,273.72370529174805,0.0
2019-06-17 16:00:00,23.455793380737305,228.47194290161133,227.92585372924805,0.0
2019-06-17 17:00:00,23.503675937652588,151.67502784729004,151.70205307006836,0.0
2019-06-17 18:00:00,23.455793380737305,170.50989532470703,169.9013729095459,0.0
2019-06-17 19:00:00,23.437838554382324,96.87181854248047,97.34083557128905,0.0
2019-06-17 20:00:00,23.635353565216064,49.31909418106079,85.0,0.0
2019-06-17 21:00:00,24.174029350280765,21.755535125732422,85.0,0.0
2019-06-17 22:00:00,24.413442134857178,23.32107782363892,85.0,0.0
2019-06-17 23:00:00,24.46132469177246,26.22316074371338,85.0,0.0
2019-06-18 00:00:00,24.46132469177246,28.442442893981934,85.0,0.0
2019-06-18 01:00:00,24.46132469177246,28.842894077301025,85.0,0.0
2019-06-18 02:00:00,24.46132469177246,43.28671741485596,85.0,0.0
2019-06-18 03:00:00,24.46132469177246,18.368720054626465,85.0,0.0
2019-06-18 04:00:00,24.46132469177246,20.66263246536255,85.0,0.0
2019-06-18 05:00:00,24.55708885192871,21.562979698181152,85.0,0.0
2019-06-18 06:00:00,26.388933181762695,178.28694248199463,211.0379295349121,0.0
