Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-06-18 07:00:00,25.867748260498047,292.4568786621094,269.06774139404297,0.0
2019-06-18 08:00:00,25.283094882965088,283.5638198852539,283.0,0.0
2019-06-18 09:00:00,25.307711124420166,282.6493682861328,283.0,0.0
2019-06-18 10:00:00,25.307711124420166,283.1328582763672,283.0,0.0
2019-06-18 11:00:00,24.755701065063477,282.1461639404297,283.0,0.0
2019-06-18 12:00:00,24.89226484298706,282.6173400878906,283.0,0.0
2019-06-18 13:00:00,24.557088375091553,281.5389175415039,283.0,0.0
2019-06-18 14:00:00,23.88673496246338,281.8797149658203,283.0,0.0
2019-06-18 15:00:00,23.539588928222656,270.10253143310547,269.1353225708008,0.0
2019-06-18 16:00:00,23.53360366821289,246.72543334960938,247.42965698242188,0.0
2019-06-18 17:00:00,23.647323131561276,274.200252532959,272.5416450500488,0.0
2019-06-18 18:00:00,23.360029697418213,127.05861282348633,125.16684722900389,0.0
2019-06-18 19:00:00,23.455793857574463,96.64933013916016,89.8175277709961,0.0
2019-06-18 20:00:00,23.671266078948975,44.24204969406128,85.0,0.0
2019-06-18 21:00:00,24.34161901473999,18.089542865753174,85.0,0.0
2019-06-18 22:00:00,24.676795482635498,22.915043830871582,85.0,0.0
2019-06-18 23:00:00,24.86832571029663,23.27375984191895,85.0,0.0
2019-06-19 00:00:00,24.91620826721191,23.765684604644775,85.0,0.0
2019-06-19 01:00:00,25.06213617324829,27.34989929199219,85.0,0.0
2019-06-19 02:00:00,25.11077880859375,27.95487117767334,85.0,0.0
2019-06-19 03:00:00,25.30771446228027,63.347741603851304,85.0,0.0
2019-06-19 04:00:00,25.30771446228027,25.36307668685913,85.0,0.0
2019-06-19 05:00:00,25.30771446228027,24.983475685119632,85.0,0.0
2019-06-19 06:00:00,26.009296894073486,88.14599752426147,145.69690704345703,0.0
2019-06-19 07:00:00,25.60827350616455,213.49768829345703,260.5379295349121,0.0
2019-06-19 08:00:00,24.77255821228027,282.2925567626953,283.0,0.0
2019-06-19 09:00:00,24.965601921081543,281.78136444091797,283.0,0.0
2019-06-19 10:00:00,24.772560119628906,282.3629455566406,283.0,0.0
2019-06-19 11:00:00,24.29373598098755,283.0266342163086,283.0,0.0
2019-06-19 12:00:00,24.057615280151367,282.06615447998047,276.0916213989258,0.0
2019-06-19 13:00:00,23.76703071594238,276.25911712646484,273.8776168823242,0.0
2019-06-19 14:00:00,23.862795352935787,281.6462707519531,283.0,0.0
2019-06-19 15:00:00,24.341618537902832,282.8463592529297,283.0,0.0
2019-06-19 16:00:00,23.671263217926025,282.3675231933594,283.0,0.0
2019-06-19 17:00:00,23.761043548583988,282.74266815185547,283.0,0.0
2019-06-19 18:00:00,23.455793857574463,254.4833526611328,244.5414924621582,0.0
2019-06-19 19:00:00,23.407911777496338,120.52941894531251,121.0171184539795,0.0
2019-06-19 20:00:00,23.599441051483154,54.56800413131714,90.65484619140625,0.0
2019-06-19 21:00:00,24.461323738098145,17.54439926147461,85.0,0.0
2019-06-19 22:00:00,24.844382286071777,19.44328784942627,85.0,0.0
2019-06-19 23:00:00,25.086581707000732,22.178495407104492,85.0,0.0
2019-06-20 00:00:00,25.18462705612183,23.27375984191895,85.0,0.0
2019-06-20 01:00:00,25.33232879638672,21.862967014312748,85.0,0.0
2019-06-20 02:00:00,25.33232879638672,66.10827541351318,85.0,0.0
2019-06-20 03:00:00,25.33232879638672,66.07175350189206,85.0,0.0
2019-06-20 04:00:00,25.33232879638672,32.217711210250854,85.0,0.0
2019-06-20 05:00:00,25.627732276916504,21.740244865417484,110.29099655151367,0.0
2019-06-20 06:00:00,25.67696619033814,80.57159423828125,120.03931236267087,0.0
2019-06-20 07:00:00,24.50145816802978,190.52494716644287,206.4710178375244,0.0
2019-06-20 08:00:00,23.551558971405026,270.2749137878418,269.51020431518555,0.0
2019-06-20 09:00:00,23.455793857574463,203.30205917358398,200.7922134399414,0.0
2019-06-20 10:00:00,23.491706371307373,197.52626037597656,196.025276184082,0.0
2019-06-20 11:00:00,23.479736328125,186.6963653564453,187.02177810668945,0.0
2019-06-20 12:00:00,23.431854248046875,157.83806800842285,157.8795623779297,0.0
2019-06-20 13:00:00,23.557541847229004,208.38331604003906,209.89770889282227,0.0
2019-06-20 14:00:00,23.503673553466793,233.7443962097168,234.96410751342776,0.0
2019-06-20 15:00:00,23.45579147338867,220.23056030273438,220.8672332763672,0.0
2019-06-20 16:00:00,23.503673553466793,215.19799423217773,216.37939834594727,0.0
2019-06-20 17:00:00,23.45579147338867,175.72263526916504,175.0989875793457,0.0
2019-06-20 18:00:00,23.419881343841553,156.11820220947266,156.20122909545898,0.0
2019-06-20 19:00:00,23.455793380737305,120.44538879394531,120.79864883422852,0.0
2019-06-20 20:00:00,23.551558017730713,70.30775260925296,103.64682769775392,0.0
2019-06-20 21:00:00,24.030382156372074,21.827271938323975,85.0,0.0
2019-06-20 22:00:00,24.26979446411133,23.1996111869812,85.0,0.0
2019-06-20 23:00:00,24.46132469177246,23.27375984191895,85.0,0.0
2019-06-21 00:00:00,24.46132469177246,69.16039800643921,85.0,0.0
2019-06-21 01:00:00,24.46132469177246,22.98121023178101,85.0,0.0
2019-06-21 02:00:00,24.65285301208496,56.150971889495864,85.0,0.0
2019-06-21 03:00:00,24.65285301208496,82.89519548416138,85.0,0.0
2019-06-21 04:00:00,24.65285301208496,74.55421352386475,85.0,0.0
2019-06-21 05:00:00,24.79650068283081,40.84950351715087,85.0,0.0
2019-06-21 06:00:00,24.84438323974609,38.74519968032837,85.0,0.0
2019-06-21 07:00:00,24.17402935028076,202.05417251586914,217.12862014770508,0.0
2019-06-21 08:00:00,23.599440574645996,265.07959747314453,265.5752143859863,0.0
2019-06-21 09:00:00,23.50367546081543,253.3412322998047,252.9495391845703,0.0
2019-06-21 10:00:00,23.581486225128174,255.22729873657227,256.0997543334961,0.0
2019-06-21 11:00:00,23.527618885040283,249.05603408813477,250.05118942260742,0.0
2019-06-21 12:00:00,23.575501441955566,257.6319999694824,257.10179901123047,0.0
2019-06-21 13:00:00,23.479736328125,225.62542343139648,226.19407653808594,0.0
2019-06-21 14:00:00,23.479736328125,236.4296112060547,235.9760513305664,0.0
2019-06-21 15:00:00,23.53360366821289,226.7397003173828,227.4316368103027,0.0
2019-06-21 16:00:00,23.50367546081543,229.94726181030273,230.13799667358398,0.0
2019-06-21 17:00:00,23.455793380737305,154.4988765716553,160.4121131896973,0.0
2019-06-21 18:00:00,23.50367546081543,134.3677864074707,133.32439804077154,0.0
2019-06-21 19:00:00,23.455793380737305,92.91661643981934,91.69576072692871,0.0
2019-06-21 20:00:00,23.64732313156128,52.40577244758606,89.36760711669922,0.0
2019-06-21 21:00:00,24.174029350280765,19.846426010131836,85.0,0.0
2019-06-21 22:00:00,24.413442134857178,23.219868183135986,85.0,0.0
2019-06-21 23:00:00,24.46132469177246,24.14840316772461,85.0,0.0
2019-06-22 00:00:00,24.509206771850586,27.051186084747314,85.0,0.0
2019-06-22 01:00:00,24.46132469177246,23.27375984191895,85.0,0.0
2019-06-22 02:00:00,24.46132469177246,80.31282234191895,85.0,0.0
2019-06-22 03:00:00,24.46132469177246,93.7016282081604,85.0,0.0
2019-06-22 04:00:00,24.46132469177246,58.34004163742067,85.0,0.0
2019-06-22 05:00:00,24.65285348892212,41.768846035003655,85.0,0.0
2019-06-22 06:00:00,26.82749605178833,214.58102130889893,233.5,0.0
2019-06-22 07:00:00,26.19392156600952,97.32336044311523,220.48780822753906,0.0
2019-06-22 08:00:00,25.290433883666992,282.63185119628906,283.0,0.0
2019-06-22 09:00:00,24.676795482635498,282.4971694946289,283.0,0.0
2019-06-22 10:00:00,24.318252563476562,282.73001861572266,283.0,0.0
2019-06-22 11:00:00,23.814913272857666,274.0162887573242,275.53239822387695,0.0
2019-06-22 12:00:00,23.57550048828125,275.4682922363281,275.76562881469727,0.0
2019-06-22 13:00:00,23.479736328125,243.55199050903317,242.99283599853516,0.0
2019-06-22 14:00:00,23.51564598083496,217.5311393737793,218.27996444702148,0.0
2019-06-22 15:00:00,23.437836170196533,204.89775848388672,203.07472610473633,0.0
2019-06-22 16:00:00,23.467763900756836,194.09419631958008,192.88668060302737,0.0
2019-06-22 17:00:00,23.50367546081543,189.01274490356445,188.36910247802734,0.0
2019-06-22 18:00:00,23.455793380737305,132.83245277404785,133.02475929260254,0.0
2019-06-22 19:00:00,24.078264713287354,69.6695008277893,85.0,0.0
2019-06-22 20:00:00,24.281764030456543,35.87414407730103,85.0,0.0
2019-06-22 21:00:00,24.724676132202145,20.39820194244385,85.0,0.0
2019-06-22 22:00:00,24.86832237243652,21.94559144973755,85.0,0.0
2019-06-22 23:00:00,24.86832237243652,67.79746770858766,85.0,0.0
2019-06-23 00:00:00,24.86832237243652,77.10720205307008,85.0,0.0
2019-06-23 01:00:00,24.77255821228027,68.56881523132324,85.0,0.0
2019-06-23 02:00:00,24.77255821228027,34.79645872116089,85.0,0.0
2019-06-23 03:00:00,24.67679405212402,36.86297607421875,85.0,0.0
2019-06-23 04:00:00,24.67679405212402,16.582854747772217,85.0,0.0
2019-06-23 05:00:00,24.820440292358395,40.339377880096436,85.0,0.0
2019-06-23 06:00:00,26.19392204284668,99.43436026573183,201.28961563110352,0.0
2019-06-23 07:00:00,26.378550052642822,141.77423810958862,252.1700439453125,0.0
2019-06-23 08:00:00,25.691386699676514,193.24687337875366,245.38716888427734,0.0
2019-06-23 09:00:00,24.604968070983887,283.3056182861328,283.0,0.0
2019-06-23 10:00:00,24.491248607635498,283.71844482421875,283.0,0.0
2019-06-23 11:00:00,23.988485336303714,273.81458282470703,274.2792778015137,0.0
2019-06-23 12:00:00,23.647323131561276,261.1808204650879,271.32752990722656,0.0
2019-06-23 13:00:00,23.50367546081543,251.93857955932617,250.5367736816406,0.0
2019-06-23 14:00:00,23.455793380737305,217.80667877197266,218.79143142700195,0.0
2019-06-23 15:00:00,23.50367546081543,233.0425796508789,233.02141571044922,0.0
2019-06-23 16:00:00,23.40791130065918,157.013427734375,156.8033905029297,0.0
2019-06-23 17:00:00,24.221911907196045,48.20512533187866,85.0,0.0
2019-06-23 18:00:00,24.84438323974609,52.439227581024184,85.0,0.0
2019-06-23 19:00:00,24.79650068283081,43.29948425292969,85.0,0.0
2019-06-23 20:00:00,24.74887180328369,24.96435809135437,85.0,0.0
2019-06-23 21:00:00,25.23386192321777,20.665763378143314,85.0,0.0
2019-06-23 22:00:00,25.23386192321777,18.474354743957523,85.0,0.0
2019-06-23 23:00:00,25.23386192321777,123.81930732727052,85.0,0.0
2019-06-24 00:00:00,25.23386192321777,69.42435646057129,85.0,0.0
2019-06-24 01:00:00,25.13539409637451,18.80997085571289,85.0,0.0
2019-06-24 02:00:00,25.13539409637451,64.30160284042358,85.0,0.0
2019-06-24 03:00:00,25.03692626953125,21.544940948486328,85.0,0.0
2019-06-24 04:00:00,24.629164695739746,41.616777420043945,85.0,0.0
2019-06-24 05:00:00,24.9414119720459,36.66513681411743,85.0,0.0
2019-06-24 06:00:00,26.753957271575928,264.61359786987305,226.8788604736328,0.0
2019-06-24 07:00:00,25.787743568420414,212.61864471435547,264.19363021850586,0.0
2019-06-24 08:00:00,24.7847843170166,282.0672607421875,283.0,0.0
2019-06-24 09:00:00,24.62891387939453,283.7325210571289,283.0,0.0
2019-06-24 10:00:00,24.24585199356079,282.60040283203125,283.0,0.0
2019-06-24 11:00:00,23.88673496246338,279.37400817871094,280.14270782470703,0.0
2019-06-24 12:00:00,23.55155897140503,261.0912628173828,260.401798248291,0.0
2019-06-24 13:00:00,23.527618408203125,224.95186614990234,226.08957290649414,0.0
2019-06-24 14:00:00,23.479736328125,209.63080978393555,210.9686737060547,0.0
2019-06-24 15:00:00,23.51564598083496,225.4683380126953,226.74440383911136,0.0
2019-06-24 16:00:00,23.503673553466793,213.44637298583987,211.38521575927734,0.0
2019-06-24 17:00:00,23.45579147338867,182.99539184570312,181.6567726135254,0.0
2019-06-24 18:00:00,23.503673553466793,194.98857498168948,195.89642333984375,0.0
2019-06-24 19:00:00,23.503673553466793,166.56776428222656,169.24673461914065,0.0
2019-06-24 20:00:00,23.611411094665527,104.6842918395996,139.11507415771484,0.0
2019-06-24 21:00:00,24.533148288726807,20.792735099792484,85.0,0.0
2019-06-24 22:00:00,24.86832571029663,24.255054473876957,85.0,0.0
2019-06-24 23:00:00,25.06213617324829,27.0387396812439,85.0,0.0
2019-06-25 00:00:00,25.11077880859375,78.05668783187866,85.0,0.0
2019-06-25 01:00:00,25.11077880859375,77.07872343063354,85.0,0.0
2019-06-25 02:00:00,24.88780117034912,71.76810312271118,85.0,0.0
2019-06-25 03:00:00,24.700736045837402,11.428247451782227,85.0,0.0
2019-06-25 04:00:00,24.940654754638672,22.92186212539673,85.0,0.0
2019-06-25 05:00:00,25.13539409637451,48.7736325263977,85.0,0.0
2019-06-25 06:00:00,24.65445852279663,85.74791717529297,85.0,0.0
2019-06-25 07:00:00,23.84483814239502,170.2405128479004,190.32239532470703,0.0
2019-06-25 08:00:00,23.479734420776364,207.92019271850586,208.44861221313477,0.0
2019-06-25 09:00:00,23.52761650085449,183.30432891845703,183.6441535949707,0.0
2019-06-25 10:00:00,23.455793857574463,176.62253189086914,175.63023376464844,0.0
2019-06-25 11:00:00,23.55155897140503,225.65301895141602,225.70640945434573,0.0
2019-06-25 12:00:00,23.55155897140503,240.45861434936523,249.065673828125,0.0
2019-06-25 13:00:00,23.593456268310543,276.04965591430664,276.5502624511719,0.0
2019-06-25 14:00:00,23.51564598083496,258.2219009399414,257.4893226623535,0.0
2019-06-25 15:00:00,23.55155563354492,280.0437240600586,278.9150695800781,0.0
2019-06-25 16:00:00,23.55155563354492,284.6273880004883,283.0,0.0
2019-06-25 17:00:00,23.695203781127926,115.2709903717041,149.67481994628906,0.0
2019-06-25 18:00:00,25.07536220550537,32.1569046974182,85.0,0.0
2019-06-25 19:00:00,25.173415184021,95.64590644836423,85.0,0.0
2019-06-25 20:00:00,24.63489818572998,21.91373747587204,85.0,0.0
2019-06-25 21:00:00,25.110777854919434,15.789889097213745,85.0,0.0
2019-06-25 22:00:00,25.2092456817627,16.49586296081543,85.0,0.0
2019-06-25 23:00:00,25.2092456817627,17.420608520507812,85.0,0.0
2019-06-26 00:00:00,25.2092456817627,23.27375984191895,85.0,0.0
2019-06-26 01:00:00,25.2092456817627,11.636879920959474,85.0,0.0
2019-06-26 02:00:00,25.25847959518433,17.455319881439213,85.0,0.0
2019-06-26 03:00:00,25.258479595184326,17.455319881439213,85.0,0.0
2019-06-26 04:00:00,25.2092456817627,17.455319881439213,85.0,0.0
2019-06-26 05:00:00,25.25847959518433,17.455319881439213,85.0,0.0
2019-06-26 06:00:00,26.44009256362915,88.91296148300171,223.45352745056152,0.0
2019-06-26 07:00:00,24.806636810302734,205.34190368652344,237.43408966064453,0.0
2019-06-26 08:00:00,23.665279388427734,283.05306243896484,282.1172332763672,0.0
2019-06-26 09:00:00,23.45579147338867,233.9732322692871,234.46200942993164,0.0
2019-06-26 10:00:00,23.503673553466793,205.91968536376953,205.1859130859375,0.0
2019-06-26 11:00:00,23.55155563354492,254.06621932983393,255.0471076965332,0.0
2019-06-26 12:00:00,23.55155563354492,282.34690856933594,283.0,0.0
2019-06-26 13:00:00,23.503673553466793,271.86246490478516,271.36183166503906,0.0
2019-06-26 14:00:00,23.55155563354492,265.5931663513184,265.9061050415039,0.0
2019-06-26 15:00:00,23.45579147338867,251.26966857910156,248.88679885864258,0.0
2019-06-26 16:00:00,23.503673553466793,247.35015487670898,247.05896759033203,0.0
2019-06-26 17:00:00,23.503673553466793,244.08625030517578,243.49828720092773,0.0
2019-06-26 18:00:00,23.4438214302063,186.48075103759768,185.40788650512698,0.0
2019-06-26 19:00:00,23.527616024017334,107.60537719726562,108.5120620727539,0.0
2019-06-26 20:00:00,23.719145774841305,77.09735417366028,117.78468704223633,0.0
2019-06-26 21:00:00,24.533146381378174,17.049865245819092,85.0,0.0
2019-06-26 22:00:00,24.820440292358395,20.712001323699948,85.0,0.0
2019-06-26 23:00:00,25.0615406036377,23.27375984191895,85.0,0.0
2019-06-27 00:00:00,25.110774993896488,23.27375984191895,85.0,0.0
2019-06-27 01:00:00,25.25847816467285,23.715837001800537,85.0,0.0
2019-06-27 02:00:00,25.25847816467285,26.32936429977417,85.0,0.0
2019-06-27 03:00:00,25.25847816467285,27.34989929199219,85.0,0.0
2019-06-27 04:00:00,25.25847816467285,30.38709259033203,85.0,0.0
2019-06-27 05:00:00,25.406179904937744,23.36295175552368,85.0,0.0
2019-06-27 06:00:00,26.92627716064453,155.59340476989746,241.0412998199463,0.0
2019-06-27 07:00:00,25.80620622634888,276.7748794555664,277.59754943847656,0.0
2019-06-27 08:00:00,25.013236045837406,283.2501449584961,283.0,0.0
2019-06-27 09:00:00,24.820440292358395,281.86925506591797,283.0,0.0
2019-06-27 10:00:00,24.46730947494507,282.45450592041016,283.0,0.0
2019-06-27 11:00:00,23.838852882385254,282.8289794921875,282.9221496582031,0.0
2019-06-27 12:00:00,23.50367546081543,242.61315155029297,242.2071685791016,0.0
2019-06-27 13:00:00,23.599440574645996,264.6275444030762,264.7639579772949,0.0
2019-06-27 14:00:00,23.50367546081543,251.90325546264648,250.83275604248047,0.0
2019-06-27 15:00:00,23.455793380737305,219.34482955932617,219.8627815246582,0.0
2019-06-27 16:00:00,23.49170446395874,222.78310012817383,214.32672500610352,0.0
2019-06-27 17:00:00,23.48571968078613,190.48122787475586,189.6561050415039,0.0
2019-06-27 18:00:00,23.533601760864254,166.93400955200195,170.0137901306152,0.0
2019-06-27 19:00:00,23.50367403030395,164.53347778320312,165.94921875,0.0
2019-06-27 20:00:00,23.74308633804321,84.4509539604187,122.8857536315918,0.0
2019-06-27 21:00:00,24.700733184814453,17.650328159332275,85.0,0.0
2019-06-27 22:00:00,25.283093452453613,22.357988834381104,85.0,0.0
2019-06-27 23:00:00,25.5784969329834,23.234932899475098,100.5423965454102,0.0
2019-06-28 00:00:00,25.62773084640503,23.405375957489017,110.29071235656741,0.0
2019-06-28 01:00:00,25.77543258666992,27.34989929199219,139.5356597900391,0.0
2019-06-28 02:00:00,25.77543258666992,27.481770515441898,139.5356597900391,0.0
2019-06-28 03:00:00,25.77543258666992,27.899244785308838,139.5356597900391,0.0
2019-06-28 04:00:00,25.923134326934814,29.632984161376953,168.78060150146484,0.0
2019-06-28 05:00:00,26.120069980621338,22.32480812072754,207.77385711669922,0.0
2019-06-28 06:00:00,27.067825317382812,110.3504967689514,276.3788604736328,0.0
2019-06-28 07:00:00,26.193922519683838,213.2285919189453,283.0,0.0
2019-06-28 08:00:00,25.603115558624268,282.63328552246094,283.0,0.0
2019-06-28 09:00:00,25.400025844573978,281.6409606933594,283.0,0.0
2019-06-28 10:00:00,25.087258338928223,282.79823303222656,283.0,0.0
2019-06-28 11:00:00,24.365559101104736,282.69017791748047,283.0,0.0
2019-06-28 12:00:00,23.743088245391846,281.23091888427734,281.2445755004883,0.0
2019-06-28 13:00:00,23.503675937652588,244.86724472045898,244.26311111450195,0.0
2019-06-28 14:00:00,23.551558017730713,232.76626205444336,232.14820098876953,0.0
2019-06-28 15:00:00,23.551558017730713,257.53913497924805,257.19303131103516,0.0
2019-06-28 16:00:00,23.647323131561276,275.9883270263672,275.2640380859375,0.0
2019-06-28 17:00:00,23.599440574645996,267.8116874694824,268.39672088623047,0.0
2019-06-28 18:00:00,23.527618885040283,251.57294845581055,251.31483840942383,0.0
2019-06-28 19:00:00,23.431853771209717,186.76409530639648,183.8377571105957,0.0
2019-06-28 20:00:00,23.575500965118408,79.2368311882019,118.23321533203125,0.0
2019-06-28 21:00:00,24.341618537902832,18.09296226501465,85.0,0.0
2019-06-28 22:00:00,24.581031322479248,21.15586566925049,85.0,0.0
2019-06-28 23:00:00,24.82044219970703,20.365838050842285,85.0,0.0
2019-06-29 00:00:00,25.0615439414978,22.18832540512085,85.0,0.0
2019-06-29 01:00:00,25.2092456817627,23.135071754455566,85.0,0.0
2019-06-29 02:00:00,25.2092456817627,17.414442539215088,85.0,0.0
2019-06-29 03:00:00,25.2092456817627,17.455319881439213,85.0,0.0
2019-06-29 04:00:00,25.25847959518433,23.27375984191895,85.0,0.0
2019-06-29 05:00:00,25.40618133544922,17.455319881439213,85.0,0.0
2019-06-29 06:00:00,25.750819206237793,11.636879920959474,134.5,0.0
2019-06-29 07:00:00,25.252420902252197,264.9376792907715,283.0,0.0
2019-06-29 08:00:00,24.844382286071777,284.08028411865234,283.0,0.0
2019-06-29 09:00:00,24.892264842987057,281.8262481689453,283.0,0.0
2019-06-29 10:00:00,24.41344118118286,282.02901458740234,283.0,0.0
2019-06-29 11:00:00,24.078265190124515,283.8284149169922,283.0,0.0
2019-06-29 12:00:00,23.79096984863281,279.55896759033203,278.65806579589844,0.0
2019-06-29 13:00:00,23.59944152832031,270.6507797241211,272.70542907714844,0.0
2019-06-29 14:00:00,23.455793857574463,226.23430252075195,226.68997192382812,0.0
2019-06-29 15:00:00,23.455793857574463,218.63607025146484,218.5616111755371,0.0
2019-06-29 16:00:00,23.455793857574463,191.11330795288086,191.25579833984375,0.0
2019-06-29 17:00:00,23.55155897140503,203.8168716430664,205.52476119995117,0.0
2019-06-29 18:00:00,23.455793857574463,179.71020889282227,178.4909324645996,0.0
2019-06-29 19:00:00,23.455793857574463,159.3034706115723,156.99826049804688,0.0
2019-06-29 20:00:00,23.647323608398438,96.87362885475159,136.77256393432617,0.0
2019-06-29 21:00:00,24.36555910110474,18.82789659500122,85.0,0.0
2019-06-29 22:00:00,24.55708885192871,20.33329153060913,85.0,0.0
2019-06-29 23:00:00,24.74861717224121,22.320022583007812,85.0,0.0
2019-06-30 00:00:00,24.74861717224121,23.27375984191895,85.0,0.0
2019-06-30 01:00:00,24.89226484298706,22.601662635803223,85.0,0.0
2019-06-30 02:00:00,24.94014739990234,23.148730754852295,85.0,0.0
2019-06-30 03:00:00,24.94014739990234,19.63848352432251,85.0,0.0
2019-06-30 04:00:00,24.988958835601803,22.449259281158447,85.0,0.0
2019-06-30 05:00:00,25.1353931427002,22.716139316558838,85.0,0.0
2019-06-30 06:00:00,25.08042812347412,21.766107559204105,85.0,0.0
2019-06-30 07:00:00,24.294496059417725,192.07461309432983,208.77695846557617,0.0
2019-06-30 08:00:00,23.527618885040283,203.61004638671875,204.05748367309567,0.0
2019-06-30 09:00:00,23.527618885040283,228.2951316833496,228.38934326171875,0.0
2019-06-30 10:00:00,23.55155897140503,251.56636047363278,250.67672729492188,0.0
2019-06-30 11:00:00,23.55155897140503,225.38729858398438,226.3494758605957,0.0
2019-06-30 12:00:00,23.455793857574463,204.98262405395508,204.04130172729492,0.0
2019-06-30 13:00:00,23.503676414489746,210.98044204711914,209.61571121215817,0.0
2019-06-30 14:00:00,23.455793857574463,203.62308883666992,199.99538040161133,0.0
2019-06-30 15:00:00,23.455793857574463,185.76563262939453,184.44219970703125,0.0
2019-06-30 16:00:00,23.455793857574463,180.48760414123535,179.369234085083,0.0
2019-06-30 17:00:00,23.539588928222656,171.83501815795898,176.82067108154297,0.0
2019-06-30 18:00:00,23.479736328125,168.34254837036133,168.4815406799316,0.0
2019-06-30 19:00:00,23.479736328125,109.49985694885254,116.7456588745117,0.0
2019-06-30 20:00:00,23.569514751434326,73.83827829360962,115.16397857666016,0.0
2019-06-30 21:00:00,24.168045043945316,20.315752029418945,85.0,0.0
2019-06-30 22:00:00,24.413441181182865,22.598823070526123,85.0,0.0
2019-06-30 23:00:00,24.55708885192871,22.98879337310791,85.0,0.0
2019-07-01 00:00:00,24.55708885192871,22.86014986038208,85.0,0.0
2019-07-01 01:00:00,24.700735092163086,23.27375984191895,85.0,0.0
2019-07-01 02:00:00,24.74861717224121,23.168656826019287,85.0,0.0
2019-07-01 03:00:00,24.74861717224121,23.27375984191895,85.0,0.0
2019-07-01 04:00:00,24.74861717224121,23.14824199676514,85.0,0.0
2019-07-01 05:00:00,24.844382286071777,23.03879022598267,85.0,0.0
2019-07-01 06:00:00,26.95704936981201,152.3126354217529,233.5,0.0
2019-07-01 07:00:00,25.996986865997314,267.8618812561035,270.2862434387207,0.0
2019-07-01 08:00:00,25.553881645202637,283.73719024658203,283.0,0.0
2019-07-01 09:00:00,25.160009384155273,281.9029846191406,283.0,0.0
2019-07-01 10:00:00,24.67679357528686,282.9435348510742,283.0,0.0
2019-07-01 11:00:00,24.23388147354126,281.7504119873047,283.0,0.0
2019-07-01 12:00:00,23.743088245391846,282.00521087646484,282.62806701660156,0.0
2019-07-01 13:00:00,23.551558017730713,256.80984115600586,256.2088317871094,0.0
2019-07-01 14:00:00,23.455793380737305,230.76624298095703,230.99295043945312,0.0
2019-07-01 15:00:00,23.455793380737305,216.46302795410156,216.3157501220703,0.0
2019-07-01 16:00:00,23.50367546081543,217.2625579833984,218.49076080322266,0.0
2019-07-01 17:00:00,23.40791130065918,164.05330085754397,162.6543083190918,0.0
2019-07-01 18:00:00,23.50367546081543,171.52634811401367,173.93885040283203,0.0
2019-07-01 19:00:00,23.455793380737305,179.2060356140137,176.44540405273438,0.0
2019-07-01 20:00:00,23.695205211639404,84.7200584411621,125.27505493164062,0.0
2019-07-01 21:00:00,24.509206295013428,17.233560085296634,85.0,0.0
2019-07-01 22:00:00,24.84438323974609,21.23592185974121,85.0,0.0
2019-07-01 23:00:00,25.03692626953125,23.104887008666992,85.0,0.0
2019-07-02 00:00:00,25.184628009796143,23.153457164764404,85.0,0.0
2019-07-02 01:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-07-02 02:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-07-02 03:00:00,25.332329750061035,23.27375984191895,85.0,0.0
2019-07-02 04:00:00,25.48003149032593,23.27375984191895,91.32279586791992,0.0
2019-07-02 05:00:00,25.480031490325928,23.27375984191895,91.32279586791992,0.0
2019-07-02 06:00:00,26.975511074066162,152.88098239898682,239.82279586791992,0.0
2019-07-02 07:00:00,25.756972789764404,280.55792236328125,278.81605529785156,0.0
2019-07-02 08:00:00,25.38156127929688,282.3296432495117,283.0,0.0
2019-07-02 09:00:00,25.326173305511478,281.52466583251953,283.0,0.0
2019-07-02 10:00:00,25.1907811164856,283.6098403930664,283.0,0.0
2019-07-02 11:00:00,24.988958835601807,283.5858840942383,283.0,0.0
2019-07-02 12:00:00,25.129662036895752,282.9206237792969,283.0,0.0
2019-07-02 13:00:00,25.013493537902832,284.36106872558594,283.0,0.0
2019-07-02 14:00:00,24.269794464111328,283.53568267822266,283.0,0.0
2019-07-02 15:00:00,23.73111867904663,281.91895294189453,281.9916305541992,0.0
2019-07-02 16:00:00,23.527618885040283,245.8335876464844,245.16846084594727,0.0
2019-07-02 17:00:00,23.431853771209717,181.22118759155273,179.9131622314453,0.0
2019-07-02 18:00:00,23.503675937652588,171.2580337524414,169.05247497558594,0.0
2019-07-02 19:00:00,23.455793380737305,134.49341773986816,134.58658790588382,0.0
2019-07-02 20:00:00,23.695205211639404,61.45562362670898,104.36277770996092,0.0
2019-07-02 21:00:00,24.700736045837402,13.636896848678589,85.0,0.0
2019-07-02 22:00:00,25.13539409637451,18.31171035766602,85.0,0.0
2019-07-02 23:00:00,25.381563663482666,20.121780395507812,85.0,0.0
2019-07-03 00:00:00,25.52926540374756,22.384060382843018,97.64559173583984,0.0
2019-07-03 01:00:00,25.67696714401245,17.668495178222656,120.03949737548831,0.0
2019-07-03 02:00:00,25.82466888427734,23.27375984191895,149.2844390869141,0.0
2019-07-03 03:00:00,25.82466888427734,23.27375984191895,149.2844390869141,0.0
2019-07-03 04:00:00,25.82466888427734,11.636879920959474,149.2844390869141,0.0
2019-07-03 05:00:00,25.82466888427734,25.45803165435791,149.2844390869141,0.0
2019-07-03 06:00:00,26.840117931365967,148.48430919647217,259.3194274902344,0.0
2019-07-03 07:00:00,25.807979583740234,212.63838958740234,283.0,0.0
2019-07-03 08:00:00,24.89226484298706,282.450927734375,283.0,0.0
2019-07-03 09:00:00,24.988958835601807,282.61170196533203,283.0,0.0
2019-07-03 10:00:00,24.65285301208496,282.4961929321289,283.0,0.0
2019-07-03 11:00:00,24.174029827117923,283.5741500854492,283.0,0.0
2019-07-03 12:00:00,23.79096984863281,281.5652389526367,280.9783020019531,0.0
2019-07-03 13:00:00,23.743087768554684,283.8141632080078,283.0,0.0
2019-07-03 14:00:00,23.98250007629395,282.35646057128906,283.0,0.0
2019-07-03 15:00:00,23.98250007629395,283.34625244140625,283.0,0.0
2019-07-03 16:00:00,23.68323564529419,282.39366912841797,282.48536682128906,0.0
2019-07-03 17:00:00,23.509660243988034,242.76179122924805,242.66310119628906,0.0
2019-07-03 18:00:00,23.407909393310543,168.0486602783203,166.11327743530273,0.0
2019-07-03 19:00:00,23.503673553466793,153.51706695556638,154.83592224121094,0.0
2019-07-03 20:00:00,23.796954154968258,88.0617904663086,127.48757171630858,0.0
2019-07-03 21:00:00,24.917728424072266,18.656196117401123,85.0,0.0
2019-07-03 22:00:00,24.91620826721191,22.795386791229248,85.0,0.0
2019-07-03 23:00:00,25.11077880859375,23.27375984191895,85.0,0.0
2019-07-04 00:00:00,25.30771446228027,23.27375984191895,85.0,0.0
2019-07-04 01:00:00,25.3569483757019,23.27375984191895,85.23018074035645,0.0
2019-07-04 02:00:00,25.5046501159668,23.27375984191895,85.92072296142578,0.0
2019-07-04 03:00:00,25.5046501159668,13.239768385887148,85.92072296142578,0.0
2019-07-04 04:00:00,25.5046501159668,1.669409155845642,85.92072296142578,0.0
2019-07-04 05:00:00,25.65235185623169,27.34989929199219,115.16567039489746,0.0
2019-07-04 06:00:00,26.637030124664307,89.99295663833618,233.2019386291504,0.0
2019-07-04 07:00:00,25.72334051132202,213.9987564086914,271.5047492980957,0.0
2019-07-04 08:00:00,24.15008926391602,282.97412109375,283.0,0.0
2019-07-04 09:00:00,24.539133548736572,283.1659851074219,283.0,0.0
2019-07-04 10:00:00,24.74861764907837,283.63048553466797,283.0,0.0
2019-07-04 11:00:00,24.41344165802002,284.2894515991211,283.0,0.0
2019-07-04 12:00:00,24.126146793365482,283.0635452270508,283.0,0.0
2019-07-04 13:00:00,23.88673543930054,273.3621520996093,273.8727226257324,0.0
2019-07-04 14:00:00,23.784985542297363,266.2725372314453,266.81592178344727,0.0
2019-07-04 15:00:00,23.527618408203125,237.96143341064453,237.16793060302734,0.0
2019-07-04 16:00:00,23.65330934524536,279.2537536621094,279.59903717041016,0.0
2019-07-04 17:00:00,23.360029220581055,213.15085983276367,212.2784652709961,0.0
2019-07-04 18:00:00,23.551558017730713,183.53954315185547,184.8746910095215,0.0
2019-07-04 19:00:00,23.50367546081543,206.13608932495117,205.89382934570312,0.0
2019-07-04 20:00:00,23.743087768554688,107.52521920204161,147.65907669067383,0.0
2019-07-04 21:00:00,24.65285348892212,38.00640630722046,85.0,0.0
2019-07-04 22:00:00,24.940654754638672,65.97948622703554,85.0,0.0
2019-07-04 23:00:00,25.23386192321777,35.53252029418946,85.0,0.0
2019-07-05 00:00:00,25.381563663482666,72.48456907272339,85.0,0.0
2019-07-05 01:00:00,25.52926540374756,11.94862389564514,97.64559173583984,0.0
2019-07-05 02:00:00,25.57849931716919,27.33953857421875,103.96838760375977,0.0
2019-07-05 03:00:00,25.57849931716919,56.717020034790025,103.96838760375977,0.0
2019-07-05 04:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-05 05:00:00,25.640039920806885,69.76011848449707,112.72790718078618,0.0
2019-07-05 06:00:00,25.62773084640503,0.0,110.29071235656741,0.0
2019-07-05 07:00:00,25.112392902374268,205.22014570236206,247.13391494750977,0.0
2019-07-05 08:00:00,23.72513389587402,280.7235336303711,281.3767395019531,0.0
2019-07-05 09:00:00,24.365559101104736,283.22498321533203,283.0,0.0
2019-07-05 10:00:00,24.940654754638672,282.6931457519531,283.0,0.0
2019-07-05 11:00:00,24.94175291061401,283.7855453491211,283.0,0.0
2019-07-05 12:00:00,25.064414024353027,282.70947265625,283.0,0.0
2019-07-05 13:00:00,24.37752914428711,281.79114532470703,283.0,0.0
2019-07-05 14:00:00,24.060309886932373,283.3196105957031,283.0,0.0
2019-07-05 15:00:00,24.245854377746582,283.2602310180664,283.0,0.0
2019-07-05 16:00:00,23.69520568847656,272.25133895874023,272.147216796875,0.0
2019-07-05 17:00:00,23.598867893218994,260.97779846191406,259.5765800476074,0.0
2019-07-05 18:00:00,23.383971214294434,146.80533599853518,147.3074836730957,0.0
2019-07-05 19:00:00,24.150089263916016,255.25279998779297,255.05785369873047,0.0
2019-07-05 20:00:00,25.652350902557373,267.8148193359375,267.84923553466797,0.0
2019-07-05 21:00:00,26.587795734405518,276.61788177490234,277.59754943847656,0.0
2019-07-05 22:00:00,26.932433128356937,280.6736526489258,283.0,0.0
2019-07-05 23:00:00,27.21751260757446,284.72240447998047,283.0,0.0
2019-07-06 00:00:00,27.37553977966309,284.499755859375,283.0,0.0
2019-07-06 01:00:00,27.57247543334961,282.1635208129883,283.0,0.0
2019-07-06 02:00:00,27.67094326019287,282.3220748901367,283.0,0.0
2019-07-06 03:00:00,27.76941108703613,282.0795211791992,283.0,0.0
2019-07-06 04:00:00,27.203219413757324,212.71351623535156,275.1603546142578,0.0
2019-07-06 05:00:00,26.341623306274414,70.5176773071289,249.73274993896484,0.0
2019-07-06 06:00:00,26.39085721969604,0.0,259.4810638427734,0.0
2019-07-06 07:00:00,26.630873203277588,53.96772670745849,283.0,0.0
2019-07-06 08:00:00,25.094366550445557,256.1555404663086,268.4757080078125,0.0
2019-07-06 09:00:00,23.599440574645996,243.61080932617188,243.75229263305664,0.0
2019-07-06 10:00:00,23.647323131561276,275.84021759033203,274.47669219970703,0.0
2019-07-06 11:00:00,23.551558017730713,242.9363136291504,252.5093536376953,0.0
2019-07-06 12:00:00,23.53360366821289,238.90302658081055,239.73583984375,0.0
2019-07-06 13:00:00,23.527618885040283,246.65295028686523,238.94475173950192,0.0
2019-07-06 14:00:00,23.575501441955566,242.94614028930664,244.00437545776367,0.0
2019-07-06 15:00:00,23.575501441955566,259.11490631103516,259.66346740722656,0.0
2019-07-06 16:00:00,23.527618885040283,243.82663345336914,245.75331497192383,0.0
2019-07-06 17:00:00,23.479736328125,214.51490020751953,214.48178100585938,0.0
2019-07-06 18:00:00,23.431853771209717,165.11760902404785,165.58281517028811,0.0
2019-07-06 19:00:00,23.95855951309204,77.27561950683595,96.16065979003905,0.0
2019-07-06 20:00:00,24.245853900909424,63.44616508483887,85.0,0.0
2019-07-06 21:00:00,24.820611476898193,10.457205533981325,85.0,0.0
2019-07-06 22:00:00,25.307713508605957,18.31171035766602,85.0,0.0
2019-07-06 23:00:00,25.40618133544922,21.517717838287354,85.0,0.0
2019-07-07 00:00:00,25.55388307571411,17.397945404052738,100.31287574768066,0.0
2019-07-07 01:00:00,25.60311698913574,17.455319881439213,105.4171676635742,0.0
2019-07-07 02:00:00,25.60311698913574,0.0,105.4171676635742,0.0
2019-07-07 03:00:00,25.45541524887085,0.0,90.10429191589355,0.0
2019-07-07 04:00:00,25.50464916229248,27.48722505569458,95.20858383178711,0.0
2019-07-07 05:00:00,25.60311698913574,24.03554344177246,105.4171676635742,0.0
2019-07-07 06:00:00,26.249311923980713,75.03502035140991,169.30950546264648,0.0
2019-07-07 07:00:00,27.270914554595947,262.71472549438477,265.4120407104492,0.0
2019-07-07 08:00:00,25.745084762573242,211.47895431518555,210.73949432373047,0.0
2019-07-07 09:00:00,24.461323738098145,283.55416107177734,283.0,0.0
2019-07-07 10:00:00,24.604970932006836,283.66246795654297,283.0,0.0
2019-07-07 11:00:00,24.22191190719605,278.25875091552734,280.75061798095703,0.0
2019-07-07 12:00:00,23.886735439300537,272.2586479187012,272.7950553894043,0.0
2019-07-07 13:00:00,23.581485748291016,273.7060317993164,264.5992851257324,0.0
2019-07-07 14:00:00,23.55155849456787,262.90206146240234,263.7581481933594,0.0
2019-07-07 15:00:00,23.467763900756836,237.52972412109375,238.046272277832,0.0
2019-07-07 16:00:00,23.50367546081543,234.13893127441406,233.69958114624023,0.0
2019-07-07 17:00:00,24.17402982711792,54.714224338531494,116.15188217163086,0.0
2019-07-07 18:00:00,25.13539409637451,65.61363983154297,85.0,0.0
2019-07-07 19:00:00,25.013576984405518,61.04985237121582,85.0,0.0
2019-07-07 20:00:00,24.4373836517334,64.85375595092773,85.0,0.0
2019-07-07 21:00:00,24.894124031066895,15.568654060363773,85.0,0.0
2019-07-07 22:00:00,25.381563663482666,11.636879920959474,85.0,0.0
2019-07-07 23:00:00,25.4307975769043,18.170196533203125,85.0,0.0
2019-07-08 00:00:00,25.62773323059082,11.703719139099121,110.2911834716797,0.0
2019-07-08 01:00:00,25.57849931716919,0.0,103.96838760375978,0.0
2019-07-08 02:00:00,25.57849931716919,27.468553066253666,103.96838760375977,0.0
2019-07-08 03:00:00,25.62773323059082,25.63206720352173,110.2911834716797,0.0
2019-07-08 04:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-07-08 05:00:00,25.62773323059082,18.07366418838501,110.2911834716797,0.0
2019-07-08 06:00:00,25.880056858062744,0.0,140.82279586791992,0.0
2019-07-08 07:00:00,26.81550121307373,282.5172576904297,283.0,0.0
2019-07-08 08:00:00,25.38156270980835,283.1150588989258,283.0,0.0
2019-07-08 09:00:00,24.910982131958008,283.60877227783203,283.0,0.0
2019-07-08 10:00:00,25.03692626953125,284.6168212890625,283.0,0.0
2019-07-08 11:00:00,24.796753883361816,283.64913177490234,283.0,0.0
2019-07-08 12:00:00,25.087258338928223,281.7623977661133,283.0,0.0
2019-07-08 13:00:00,24.832666397094727,282.40055084228516,283.0,0.0
2019-07-08 14:00:00,24.72467803955078,284.91304779052734,283.0,0.0
2019-07-08 15:00:00,24.38949966430664,282.3773422241211,283.0,0.0
2019-07-08 16:00:00,24.084249973297123,283.4876708984375,283.0,0.0
2019-07-08 17:00:00,23.629367351531982,229.3157501220703,228.73455810546875,0.0
2019-07-08 18:00:00,23.455793380737305,148.84829521179196,148.60792922973636,0.0
2019-07-08 19:00:00,23.527618885040283,152.02573013305664,151.67340850830078,0.0
2019-07-08 20:00:00,23.653307437896725,145.62275552749634,144.15991592407227,0.0
2019-07-08 21:00:00,24.893529891967773,18.723685741424564,85.0,0.0
2019-07-08 22:00:00,25.480029106140137,22.82018232345581,92.7711982727051,0.0
2019-07-08 23:00:00,25.67696475982666,23.27375984191895,120.03902816772464,0.0
2019-07-09 00:00:00,25.873900413513184,44.80817747116089,159.03228759765625,0.0
2019-07-09 01:00:00,25.873901844024658,8.283512473106386,159.0325698852539,0.0
2019-07-09 02:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-09 03:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-09 04:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-09 05:00:00,26.021604537963867,25.101963996887207,188.27770233154297,0.0
2019-07-09 06:00:00,26.12007331848145,11.636879920959474,207.7745208740234,0.0
2019-07-09 07:00:00,26.310937881469727,200.26848220825195,283.0,0.0
2019-07-09 08:00:00,24.652851104736325,282.6913299560547,283.0,0.0
2019-07-09 09:00:00,24.844379901885986,282.6436462402344,283.0,0.0
2019-07-09 10:00:00,24.98802757263184,280.8362579345703,283.0,0.0
2019-07-09 11:00:00,24.260217666625977,283.0045852661133,283.0,0.0
2019-07-09 12:00:00,24.353588581085205,284.0956268310547,283.0,0.0
2019-07-09 13:00:00,24.168045043945312,282.3641357421875,283.0,0.0
2019-07-09 14:00:00,24.078264713287354,279.61302947998047,279.7230529785156,0.0
2019-07-09 15:00:00,24.557088375091553,283.60084533691406,283.0,0.0
2019-07-09 16:00:00,24.22191190719605,282.8036422729492,283.0,0.0
2019-07-09 17:00:00,23.551558971405026,270.18054962158203,269.63566970825195,0.0
2019-07-09 18:00:00,23.383971691131592,152.7558307647705,150.29089736938477,0.0
2019-07-09 19:00:00,23.527618408203125,129.05459022521973,133.2929458618164,0.0
2019-07-09 20:00:00,23.677250862121582,83.30096435546876,109.98075103759766,0.0
2019-07-09 21:00:00,24.797429084777832,12.850936830043796,85.0,0.0
2019-07-09 22:00:00,25.33232879638672,20.343454837799072,86.4485912322998,0.0
2019-07-09 23:00:00,25.57849836349487,23.161177158355716,100.54268074035645,0.0
2019-07-10 00:00:00,25.72620010375977,11.636879920959474,129.7876281738281,0.0
2019-07-10 01:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-10 02:00:00,25.873901844024658,0.0,159.0325698852539,0.0
2019-07-10 03:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-07-10 04:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-07-10 05:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-07-10 06:00:00,26.021604537963867,29.34110403060913,188.27770233154297,0.0
2019-07-10 07:00:00,26.69241714477539,154.56344604492188,283.0,0.0
2019-07-10 08:00:00,24.802907466888428,283.173095703125,283.0,0.0
2019-07-10 09:00:00,24.700735569000244,285.0600891113281,283.0,0.0
2019-07-10 10:00:00,24.98879051208496,282.87030029296875,283.0,0.0
2019-07-10 11:00:00,24.74887180328369,283.5631790161133,283.0,0.0
2019-07-10 12:00:00,24.461324214935303,282.4727020263672,283.0,0.0
2019-07-10 13:00:00,25.136492252349854,282.7673568725586,283.0,0.0
2019-07-10 14:00:00,24.461323738098145,280.90419006347656,283.0,0.0
2019-07-10 15:00:00,24.030382156372074,282.00157165527344,281.4154586791992,0.0
2019-07-10 16:00:00,24.126146793365482,282.6465835571289,283.0,0.0
2019-07-10 17:00:00,23.689220905303955,271.17108154296875,270.13139724731445,0.0
2019-07-10 18:00:00,23.455791473388672,227.59368133544922,226.5239715576172,0.0
2019-07-10 19:00:00,23.40790891647339,146.5373592376709,147.78689575195312,0.0
2019-07-10 20:00:00,23.599439144134518,98.19034385681152,120.41189193725587,0.0
2019-07-10 21:00:00,24.604968547821045,63.333929538726814,85.0,0.0
2019-07-10 22:00:00,25.486184120178223,44.59464025497437,103.73820686340332,0.0
2019-07-10 23:00:00,25.8492865562439,130.33389258384705,154.1587448120117,0.0
2019-07-11 00:00:00,25.80005264282227,48.22879314422607,144.4104309082031,0.0
2019-07-11 01:00:00,25.898520469665527,138.72528791427612,163.9070587158203,0.0
2019-07-11 02:00:00,25.910827159881592,47.65010452270508,166.3437843322754,0.0
2019-07-11 03:00:00,25.898518085479736,50.00269818305969,163.90658950805664,0.0
2019-07-11 04:00:00,25.996985912323,103.96284198760986,183.4032211303711,0.0
2019-07-11 05:00:00,26.09545373916626,75.05166339874268,202.8998489379883,0.0
2019-07-11 06:00:00,26.04621982574463,52.03199768066405,193.1515350341797,0.0
2019-07-11 07:00:00,25.38326406478882,195.1795393228531,240.8464813232422,0.0
2019-07-11 08:00:00,23.64732313156128,259.2112350463867,258.8192481994629,0.0
2019-07-11 09:00:00,23.69520568847656,283.2568130493164,283.0,0.0
2019-07-11 10:00:00,23.64732313156128,265.53903579711914,265.2451286315918,0.0
2019-07-11 11:00:00,23.8867359161377,282.3761494954427,283.0,0.0
2019-07-11 12:00:00,23.8867359161377,283.8130798339844,283.0,0.0
2019-07-11 13:00:00,24.976349512736004,283.5042215983073,283.0,0.0
2019-07-11 14:00:00,26.021604537963867,282.1055145263672,283.0,0.0
2019-07-11 15:00:00,24.270047664642334,270.9643783569336,271.3322067260742,0.0
2019-07-11 16:00:00,24.150089740753174,282.7648620605469,281.72850799560547,0.0
2019-07-11 17:00:00,24.34161901473999,282.05381774902344,283.0,0.0
2019-07-11 18:00:00,23.563528537750244,253.2768669128418,252.0974998474121,0.0
2019-07-11 19:00:00,23.55155897140503,256.6622772216797,257.1194496154785,0.0
2019-07-11 20:00:00,23.743088245391846,138.13191962242126,174.03036880493164,0.0
2019-07-11 21:00:00,24.604970455169678,19.833263397216797,85.0,0.0
2019-07-11 22:00:00,25.03777027130127,21.801850795745853,85.0,0.0
2019-07-11 23:00:00,25.246169090271,22.69728422164917,85.0,0.0
2019-07-12 00:00:00,25.3569450378418,17.383185863494873,85.0,0.0
2019-07-12 01:00:00,25.406178951263428,0.0,87.66709518432617,0.0
2019-07-12 02:00:00,25.50464677810669,0.0,93.00128555297852,0.0
2019-07-12 03:00:00,25.55388069152832,0.0,95.66838073730469,0.0
2019-07-12 04:00:00,25.55388069152832,0.0,95.66838073730469,0.0
2019-07-12 05:00:00,25.652348518371582,0.0,115.16500854492188,0.0
2019-07-12 06:00:00,25.898518085479733,0.0,163.9065818786621,0.0
2019-07-12 07:00:00,25.096803188323975,211.0638427734375,265.4120407104492,0.0
2019-07-12 08:00:00,23.86279582977295,283.1694564819336,283.0,0.0
2019-07-12 09:00:00,23.623383045196533,282.3430480957031,282.27706146240234,0.0
2019-07-12 10:00:00,23.731118202209473,273.6046447753906,272.9551200866699,0.0
2019-07-12 11:00:00,24.461323738098145,283.41497802734375,283.0,0.0
2019-07-12 12:00:00,24.557087898254395,284.1610794067383,283.0,0.0
2019-07-12 13:00:00,24.26979446411133,282.228759765625,283.0,0.0
2019-07-12 14:00:00,23.982500076293945,284.1824417114258,283.0,0.0
2019-07-12 15:00:00,24.26979398727417,283.4660949707031,283.0,0.0
2019-07-12 16:00:00,24.31767702102661,283.38507080078125,283.0,0.0
2019-07-12 17:00:00,24.2817645072937,282.546630859375,283.0,0.0
2019-07-12 18:00:00,23.743087768554688,276.74278259277344,276.77825927734375,0.0
2019-07-12 19:00:00,23.50367546081543,209.91518783569336,210.5427017211914,0.0
2019-07-12 20:00:00,23.581485748291016,91.2926001548767,130.0759162902832,0.0
2019-07-12 21:00:00,24.4373836517334,18.58318328857422,85.0,0.0
2019-07-12 22:00:00,24.676795959472656,22.32682180404663,85.0,0.0
2019-07-12 23:00:00,24.82044219970703,23.27375984191895,85.0,0.0
2019-07-13 00:00:00,24.9163761138916,23.27375984191895,85.0,0.0
2019-07-13 01:00:00,25.01231002807617,23.27375984191895,85.0,0.0
2019-07-13 02:00:00,25.01231002807617,23.27375984191895,85.0,0.0
2019-07-13 03:00:00,25.01231002807617,23.27375984191895,85.0,0.0
2019-07-13 04:00:00,25.2092456817627,23.27375984191895,85.0,0.0
2019-07-13 05:00:00,25.2092456817627,23.27375984191895,85.0,0.0
2019-07-13 06:00:00,26.06468439102173,88.08896446228026,170.06774139404297,0.0
2019-07-13 07:00:00,26.778575420379642,260.3564796447754,259.3194274902344,0.0
2019-07-13 08:00:00,25.356947422027588,282.70235443115234,283.0,0.0
2019-07-13 09:00:00,25.160011768341068,281.8896789550781,283.0,0.0
2019-07-13 10:00:00,24.82052707672119,282.9147644042969,283.0,0.0
2019-07-13 11:00:00,24.34161901473999,282.32039642333984,283.0,0.0
2019-07-13 12:00:00,23.910677433013916,281.65904998779297,281.1056823730469,0.0
2019-07-13 13:00:00,23.743088245391846,282.9985122680664,283.0,0.0
2019-07-13 14:00:00,23.69520568847656,282.57794189453125,283.0,0.0
2019-07-13 15:00:00,23.64732313156128,275.08670806884766,275.26293563842773,0.0
2019-07-13 16:00:00,23.50367546081543,254.95846939086917,256.35701751708984,0.0
2019-07-13 17:00:00,23.50367546081543,225.25571823120112,226.88434982299805,0.0
2019-07-13 18:00:00,23.455793380737305,198.53572845458984,197.97726821899414,0.0
2019-07-13 19:00:00,24.31767702102661,10.825751543045044,85.0,0.0
2019-07-13 20:00:00,24.940654754638672,22.58846426010132,85.0,0.0
2019-07-13 21:00:00,25.23386192321777,25.280062675476078,85.0,0.0
2019-07-13 22:00:00,25.23386192321777,27.190772533416748,85.0,0.0
2019-07-13 23:00:00,25.332329750061035,27.32008504867554,85.0,0.0
2019-07-14 00:00:00,25.4307975769043,27.34989929199219,85.0,0.0
2019-07-14 01:00:00,25.4307975769043,27.34989929199219,85.0,0.0
2019-07-14 02:00:00,25.4307975769043,27.13601160049439,85.0,0.0
2019-07-14 03:00:00,25.4307975769043,27.068193435668945,85.0,0.0
2019-07-14 04:00:00,25.52926540374756,26.602050304412845,97.64559173583984,0.0
2019-07-14 05:00:00,25.62773323059082,27.307209491729736,110.2911834716797,0.0
2019-07-14 06:00:00,26.21854019165039,90.28704881668092,192.4616470336914,0.0
2019-07-14 07:00:00,26.58164119720459,59.95855331420898,252.69857025146484,0.0
2019-07-14 08:00:00,26.304783821105957,161.59610605239868,283.0,0.0
2019-07-14 09:00:00,24.72467565536499,282.95228576660156,283.0,0.0
2019-07-14 10:00:00,24.48526382446289,283.2015609741211,283.0,0.0
2019-07-14 11:00:00,24.150086879730228,282.85974884033203,283.0,0.0
2019-07-14 12:00:00,23.88673496246338,281.8413314819336,279.77347564697266,0.0
2019-07-14 13:00:00,23.826881408691406,283.8104476928711,283.0,0.0
2019-07-14 14:00:00,23.68921852111816,271.4483985900879,273.0613555908203,0.0
2019-07-14 15:00:00,23.52761650085449,269.1178283691406,269.8789825439453,0.0
2019-07-14 16:00:00,23.46177864074707,243.4407196044922,243.70409774780273,0.0
2019-07-14 17:00:00,24.31767702102661,10.62104272842407,85.0,0.0
2019-07-14 18:00:00,25.13539409637451,9.000156879425049,85.0,0.0
2019-07-14 19:00:00,25.332329750061035,5.661827802658083,85.0,0.0
2019-07-14 20:00:00,25.48003149032593,25.765426516532898,91.32279586791992,0.0
2019-07-14 21:00:00,25.62773323059082,17.270816326141357,110.2911834716797,0.0
2019-07-14 22:00:00,25.62773323059082,20.37593698501587,110.2911834716797,0.0
2019-07-14 23:00:00,25.62773323059082,22.914076328277588,110.2911834716797,0.0
2019-07-15 00:00:00,25.62773323059082,23.125496864318848,110.2911834716797,0.0
2019-07-15 01:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-07-15 02:00:00,25.4307975769043,23.213155269622806,85.0,0.0
2019-07-15 03:00:00,25.4307975769043,17.455319881439213,85.0,0.0
2019-07-15 04:00:00,25.4307975769043,19.493389606475834,85.0,0.0
2019-07-15 05:00:00,25.57849931716919,27.384475231170654,103.96838760375978,0.0
2019-07-15 06:00:00,25.67696714401245,22.661865711212155,123.46501541137695,0.0
2019-07-15 07:00:00,24.990854263305664,219.7646918296814,249.57110977172852,0.0
2019-07-15 08:00:00,24.31767702102661,283.3334655761719,283.0,0.0
2019-07-15 09:00:00,24.748871326446533,282.52635955810547,283.0,0.0
2019-07-15 10:00:00,25.23386192321777,282.7322692871094,283.0,0.0
2019-07-15 11:00:00,24.55708885192871,282.11402130126953,283.0,0.0
