Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-07-15 12:00:00,24.940654754638672,282.08362579345703,283.0,0.0
2019-07-15 13:00:00,24.832919597625732,283.83118438720703,283.0,0.0
2019-07-15 14:00:00,23.98848628997803,281.2383117675781,282.2449188232422,0.0
2019-07-15 15:00:00,23.79097032546997,266.22665786743164,267.3845977783203,0.0
2019-07-15 16:00:00,24.060309886932377,283.1441879272461,283.0,0.0
2019-07-15 17:00:00,23.45579147338867,207.85512924194336,209.25391006469727,0.0
2019-07-15 18:00:00,23.44980669021606,198.32599639892578,197.78319358825684,0.0
2019-07-15 19:00:00,23.431851387023926,118.6084041595459,118.8126792907715,0.0
2019-07-15 20:00:00,23.719145774841305,61.6043357849121,105.1080799102783,0.0
2019-07-15 21:00:00,24.5810284614563,13.71415662765503,85.0,0.0
2019-07-15 22:00:00,25.0615406036377,79.90621328353882,85.0,0.0
2019-07-15 23:00:00,25.209243774414062,81.15230703353882,85.0,0.0
2019-07-16 00:00:00,25.406179904937744,14.596112728118896,85.0,0.0
2019-07-16 01:00:00,25.45541381835938,63.85491394996643,85.0,0.0
2019-07-16 02:00:00,25.45541381835938,18.45944929122925,85.0,0.0
2019-07-16 03:00:00,25.45541381835938,22.101311206817627,85.0,0.0
2019-07-16 04:00:00,25.50464773178101,23.012133598327637,92.5412998199463,0.0
2019-07-16 05:00:00,25.6523494720459,22.984960556030277,115.1651992797852,0.0
2019-07-16 06:00:00,25.6523494720459,17.455319881439213,115.1651992797852,0.0
2019-07-16 07:00:00,24.817424774169922,198.25746202468872,220.1888027191162,0.0
2019-07-16 08:00:00,23.599440574645996,256.0246391296387,255.4312286376953,0.0
2019-07-16 09:00:00,24.221911907196045,283.6259765625,283.0,0.0
2019-07-16 10:00:00,24.593000888824463,282.5809097290039,283.0,0.0
2019-07-16 11:00:00,24.964343070983883,283.0460891723633,283.0,0.0
2019-07-16 12:00:00,24.62292718887329,284.1178512573242,283.0,0.0
2019-07-16 13:00:00,24.37752866744995,282.6322021484375,283.0,0.0
2019-07-16 14:00:00,23.838852882385254,274.34999084472656,274.624698638916,0.0
2019-07-16 15:00:00,24.41344165802002,282.2711868286133,283.0,0.0
2019-07-16 16:00:00,24.16205930709839,283.18822479248047,283.0,0.0
2019-07-16 17:00:00,23.99447011947632,282.5697555541992,283.0,0.0
2019-07-16 18:00:00,23.587469100952145,238.45827102661133,239.60822677612305,0.0
2019-07-16 19:00:00,23.431851863861084,171.60025024414062,170.28348922729492,0.0
2019-07-16 20:00:00,23.623381137847897,96.86573791503906,139.92834091186523,0.0
2019-07-16 21:00:00,24.293734073638916,11.970064401626587,85.0,0.0
2019-07-16 22:00:00,24.82642555236816,30.09311544895172,85.0,0.0
2019-07-16 23:00:00,25.086326599121094,11.596327781677246,85.0,0.0
2019-07-17 00:00:00,25.38156127929688,50.142791509628296,85.0,0.0
2019-07-17 01:00:00,25.406178951263428,54.81736183166505,86.4485912322998,0.0
2019-07-17 02:00:00,25.52926445007324,24.22554349899292,90.79436492919922,0.0
2019-07-17 03:00:00,25.627732276916504,63.048203945159926,110.29099655151367,0.0
2019-07-17 04:00:00,25.72620010375977,71.21170043945312,129.7876281738281,0.0
2019-07-17 05:00:00,25.676966190338135,0.0,120.03931236267087,0.0
2019-07-17 06:00:00,25.72620010375977,19.47680926322937,129.7876281738281,0.0
2019-07-17 07:00:00,24.649497985839844,181.46641159057617,212.20315551757812,0.0
2019-07-17 08:00:00,23.671263217926025,258.710636138916,260.12387466430664,0.0
2019-07-17 09:00:00,23.62338066101074,283.9153137207031,283.0,0.0
2019-07-17 10:00:00,23.52761650085449,248.45362854003906,249.66391372680664,0.0
2019-07-17 11:00:00,23.47973394393921,216.58365249633786,216.88546752929688,0.0
2019-07-17 12:00:00,23.503673553466793,242.1223907470703,242.62979888916016,0.0
2019-07-17 13:00:00,23.491703510284424,233.0023078918457,232.4653778076172,0.0
2019-07-17 14:00:00,23.62338066101074,238.14161682128906,238.37014389038086,0.0
2019-07-17 15:00:00,23.91067504882812,283.43053436279297,283.0,0.0
2019-07-17 16:00:00,24.04833745956421,284.14007568359375,283.0,0.0
2019-07-17 17:00:00,23.647323608398438,257.4305877685547,260.34691619873047,0.0
2019-07-17 18:00:00,23.503676414489746,209.45913696289062,207.90350914001465,0.0
2019-07-17 19:00:00,23.50367546081543,138.3642978668213,140.46240234375,0.0
2019-07-17 20:00:00,23.695205211639404,108.19667053222655,151.45500946044922,0.0
2019-07-17 21:00:00,24.74887180328369,27.036658763885498,85.0,0.0
2019-07-17 22:00:00,25.038024425506592,21.162189483642578,85.0,0.0
2019-07-17 23:00:00,25.381563663482666,2.4133169651031494,85.0,0.0
2019-07-18 00:00:00,25.62773323059082,59.51740097999573,110.2911834716797,0.0
2019-07-18 01:00:00,25.57849931716919,43.04122805595398,107.39390563964845,0.0
2019-07-18 02:00:00,25.2092456817627,18.31171035766602,85.0,0.0
2019-07-18 03:00:00,25.061543941497803,17.811679363250732,85.0,0.0
2019-07-18 04:00:00,25.0615439414978,40.12668037414551,85.0,0.0
2019-07-18 05:00:00,25.2092456817627,19.481914520263675,85.0,0.0
2019-07-18 06:00:00,25.652350902557377,19.38195514678955,143.95015716552734,0.0
2019-07-18 07:00:00,26.31330394744873,283.38609313964844,283.0,0.0
2019-07-18 08:00:00,24.46132469177246,283.0639877319336,283.0,0.0
2019-07-18 09:00:00,24.197971343994144,282.9723892211914,283.0,0.0
2019-07-18 10:00:00,24.57443332672119,282.33255767822266,283.0,0.0
2019-07-18 11:00:00,25.596961975097653,283.03746795654297,283.0,0.0
2019-07-18 12:00:00,25.21101713180542,283.89019775390625,283.0,0.0
2019-07-18 13:00:00,23.88673496246338,286.8130340576172,279.61183166503906,0.0
2019-07-18 14:00:00,23.82688283920288,282.9852294921875,283.0,0.0
2019-07-18 15:00:00,23.57550048828125,283.1273651123047,283.0,0.0
2019-07-18 16:00:00,23.527618408203125,249.16075134277347,250.39749145507812,0.0
2019-07-18 17:00:00,23.467763900756836,227.74594116210938,228.66476440429688,0.0
2019-07-18 18:00:00,23.44382095336914,149.57629203796387,146.3229808807373,0.0
2019-07-18 19:00:00,23.527616024017334,147.78294181823733,148.47259330749512,0.0
2019-07-18 20:00:00,23.814909934997555,99.22657775878908,141.3573875427246,0.0
2019-07-18 21:00:00,24.91840124130249,16.819319248199463,85.0,0.0
2019-07-18 22:00:00,25.453248500823975,18.374837398529056,90.90576934814453,0.0
2019-07-18 23:00:00,25.75081729888916,20.382534503936768,134.66183090209964,0.0
2019-07-19 00:00:00,25.996986865997314,22.10444927215576,183.40340423583984,0.0
2019-07-19 01:00:00,26.144688606262207,22.917174339294434,212.64834594726562,0.0
2019-07-19 02:00:00,26.193922519683838,22.509408473968506,222.39665985107422,0.0
2019-07-19 03:00:00,26.24315643310547,22.374308109283447,232.1449737548828,0.0
2019-07-19 04:00:00,26.44009208679199,22.44940710067749,271.1382446289062,0.0
2019-07-19 05:00:00,26.44009208679199,10.280804634094238,271.1382446289062,0.0
2019-07-19 06:00:00,26.390858173370358,0.0,261.38992691040033,0.0
2019-07-19 07:00:00,25.64249086380005,214.02639007568357,270.2862434387207,0.0
2019-07-19 08:00:00,23.87476348876953,278.92000579833984,280.1348876953125,0.0
2019-07-19 09:00:00,24.389499187469482,283.4115219116211,283.0,0.0
2019-07-19 10:00:00,24.48526382446289,284.1305923461914,283.0,0.0
2019-07-19 11:00:00,24.260088920593265,281.92713165283203,283.0,0.0
2019-07-19 12:00:00,24.796500205993652,283.08080291748047,283.0,0.0
2019-07-19 13:00:00,24.557088375091553,282.3978042602539,283.0,0.0
2019-07-19 14:00:00,24.4373836517334,282.8470687866211,283.0,0.0
2019-07-19 15:00:00,23.910678386688232,284.1522521972656,283.0,0.0
2019-07-19 16:00:00,23.527618408203125,259.648868560791,259.69921493530273,0.0
2019-07-19 17:00:00,23.4917049407959,212.25166702270508,212.20160293579102,0.0
2019-07-19 18:00:00,23.479733943939205,159.25875282287598,161.03553009033203,0.0
2019-07-19 19:00:00,23.521631240844723,109.60395812988281,112.27886772155763,0.0
2019-07-19 20:00:00,23.695205211639404,50.23896789550781,92.34415435791017,0.0
2019-07-19 21:00:00,24.65285348892212,4.955093860626221,85.0,0.0
2019-07-19 22:00:00,25.038024425506592,0.0,85.0,0.0
2019-07-19 23:00:00,25.2830958366394,0.0,85.0,0.0
2019-07-20 00:00:00,25.4307975769043,3.3759589195251474,85.0,0.0
2019-07-20 01:00:00,25.52926540374756,0.0,97.64559173583984,0.0
2019-07-20 02:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-20 03:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-20 04:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-20 05:00:00,25.775434970855713,0.0,139.5361251831055,0.0
2019-07-20 06:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-07-20 07:00:00,26.317008018493652,0.0,246.767593383789,0.0
2019-07-20 08:00:00,24.710450172424316,273.2360382080078,268.8753204345703,0.0
2019-07-20 09:00:00,23.767030715942383,273.3199996948242,273.1610565185547,0.0
2019-07-20 10:00:00,24.05432510375977,283.84960174560547,283.0,0.0
2019-07-20 11:00:00,23.86279487609863,283.6854782104492,283.0,0.0
2019-07-20 12:00:00,23.67126655578613,282.1067810058594,283.0,0.0
2019-07-20 13:00:00,23.575501441955566,257.7224464416504,257.67198944091797,0.0
2019-07-20 14:00:00,23.569515228271484,250.1224327087402,250.21057510375977,0.0
2019-07-20 15:00:00,23.53958654403686,237.73907089233396,238.2029914855957,0.0
2019-07-20 16:00:00,23.455793857574463,191.72904586791992,189.54888534545896,0.0
2019-07-20 17:00:00,23.503676414489746,186.50616836547852,185.27880859375,0.0
2019-07-20 18:00:00,23.395941734313965,146.40051651000977,144.7474021911621,0.0
2019-07-20 19:00:00,24.221911907196045,0.0,85.0,0.0
2019-07-20 20:00:00,24.94200611114502,0.0,85.0,0.0
2019-07-20 21:00:00,25.332329750061035,0.0,85.0,0.0
2019-07-20 22:00:00,25.48003149032593,0.0,91.32279586791992,0.0
2019-07-20 23:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-21 00:00:00,25.62773323059082,0.0,110.2911834716797,0.0
2019-07-21 01:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-07-21 02:00:00,25.923136711120605,0.0,168.78107452392578,0.0
2019-07-21 03:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-07-21 04:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-07-21 05:00:00,26.16930627822876,0.0,217.52265167236328,0.0
2019-07-21 06:00:00,26.21854019165039,0.0,227.2709655761719,0.0
2019-07-21 07:00:00,26.8770432472229,256.48022079467773,255.66372680664062,0.0
2019-07-21 08:00:00,26.218539237976074,194.61408615112305,257.57239532470703,0.0
2019-07-21 09:00:00,24.365559577941895,283.04730224609375,283.0,0.0
2019-07-21 10:00:00,24.46132469177246,283.8619689941406,283.0,0.0
2019-07-21 11:00:00,24.269794464111328,283.36070251464844,283.0,0.0
2019-07-21 12:00:00,23.8867359161377,280.4017639160156,279.5823745727539,0.0
2019-07-21 13:00:00,24.700736045837402,284.4628143310547,283.0,0.0
2019-07-21 14:00:00,24.41344165802002,282.98519134521484,283.0,0.0
2019-07-21 15:00:00,23.599440574645996,257.16025161743164,257.40861892700195,0.0
2019-07-21 16:00:00,23.551558017730713,258.65111923217773,259.1964302062988,0.0
2019-07-21 17:00:00,24.413694858551025,5.784371733665467,85.0,0.0
2019-07-21 18:00:00,25.332329750061035,55.32712650299072,85.0,0.0
2019-07-21 19:00:00,25.13539409637451,102.61702537536621,85.0,0.0
2019-07-21 20:00:00,25.038024425506592,45.522664070129395,85.0,0.0
2019-07-21 21:00:00,25.430797576904297,2.93463158607483,91.32279586791992,0.0
2019-07-21 22:00:00,25.62773323059082,37.6567497253418,110.2911834716797,0.0
2019-07-21 23:00:00,25.62773323059082,19.845972061157227,110.2911834716797,0.0
2019-07-22 00:00:00,25.62773323059082,53.896392822265625,110.2911834716797,0.0
2019-07-22 01:00:00,25.67696714401245,0.0,120.03949737548831,0.0
2019-07-22 02:00:00,25.82466888427734,41.45154094696045,149.2844390869141,0.0
2019-07-22 03:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-07-22 04:00:00,26.02160453796387,65.11893463134766,188.2777099609375,0.0
2019-07-22 05:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-07-22 06:00:00,26.12007236480713,75.16246795654297,207.7743377685547,0.0
2019-07-22 07:00:00,25.188948154449463,213.68968963623047,269.06774139404297,0.0
2019-07-22 08:00:00,23.67126655578613,282.57373809814453,283.0,0.0
2019-07-22 09:00:00,23.527618885040283,244.04167938232422,244.603515625,0.0
2019-07-22 10:00:00,23.575501441955566,236.95751953125,237.1368064880371,0.0
2019-07-22 11:00:00,24.533148765563965,283.22855377197266,283.0,0.0
2019-07-22 12:00:00,24.964343070983883,283.13294219970703,283.0,0.0
2019-07-22 13:00:00,24.4373836517334,283.4924011230469,283.0,0.0
2019-07-22 14:00:00,24.676795959472656,283.6787567138672,283.0,0.0
2019-07-22 15:00:00,24.29971933364868,283.8197555541992,283.0,0.0
2019-07-22 16:00:00,23.82089805603027,282.3880386352539,283.0,0.0
2019-07-22 17:00:00,24.05432510375977,282.80377197265625,283.0,0.0
2019-07-22 18:00:00,23.958560466766357,282.5917205810547,283.0,0.0
2019-07-22 19:00:00,23.7191481590271,281.6268997192383,282.38783264160156,0.0
2019-07-22 20:00:00,23.9346170425415,144.11732685565948,184.0,0.0
2019-07-22 21:00:00,25.13716697692871,16.194451570510864,85.0,0.0
2019-07-22 22:00:00,25.652348518371582,21.463314533233643,115.16500854492189,0.0
2019-07-22 23:00:00,25.898518085479736,23.27375984191895,163.90658950805664,0.0
2019-07-23 00:00:00,26.09545373916626,23.27375984191895,202.89984893798828,0.0
2019-07-23 01:00:00,26.14468765258789,23.27375984191895,212.6481628417969,0.0
2019-07-23 02:00:00,26.243155479431152,23.27375984191895,232.14479064941406,0.0
2019-07-23 03:00:00,25.880055904388428,23.27375984191895,160.2510757446289,0.0
2019-07-23 04:00:00,25.72620010375977,24.03387451171875,129.7876281738281,0.0
2019-07-23 05:00:00,25.72620010375977,24.199930667877197,129.7876281738281,0.0
2019-07-23 06:00:00,26.372395992279053,89.12350082397461,206.39381408691406,0.0
2019-07-23 07:00:00,26.2923903465271,280.66751861572266,283.0,0.0
2019-07-23 08:00:00,25.315916061401367,283.96856689453125,283.0,0.0
2019-07-23 09:00:00,25.037177085876465,283.1802749633789,283.0,0.0
2019-07-23 10:00:00,25.184710025787354,283.65750885009766,283.0,0.0
2019-07-23 11:00:00,25.430795192718506,281.6692199707031,283.0,0.0
2019-07-23 12:00:00,25.50464677810669,282.30501556396484,283.0,0.0
2019-07-23 13:00:00,25.068289756774902,283.6561508178711,283.0,0.0
2019-07-23 14:00:00,24.676795482635498,283.41638946533203,283.0,0.0
2019-07-23 15:00:00,24.58103036880493,282.9402770996094,283.0,0.0
2019-07-23 16:00:00,24.347602367401123,282.8155517578125,283.0,0.0
2019-07-23 17:00:00,23.838852882385254,283.4104919433594,283.0,0.0
2019-07-23 18:00:00,23.599440574645996,308.8698425292969,277.37254333496094,0.0
2019-07-23 19:00:00,23.455793380737305,236.23451614379883,237.63261795043945,0.0
2019-07-23 20:00:00,23.599440574645996,157.93170928955078,178.40201568603516,0.0
2019-07-23 21:00:00,24.509206295013428,14.646167755126953,85.0,0.0
2019-07-23 22:00:00,24.940654754638672,20.404935836791996,85.0,0.0
2019-07-23 23:00:00,25.184628009796143,23.290072441101074,85.0,0.0
2019-07-24 00:00:00,25.2830958366394,23.27375984191895,85.0,0.0
2019-07-24 01:00:00,25.4307975769043,23.27375984191895,85.0,0.0
2019-07-24 02:00:00,25.52926540374756,17.455319881439213,97.64559173583984,0.0
2019-07-24 03:00:00,25.4307975769043,19.075109004974365,85.0,0.0
2019-07-24 04:00:00,25.4307975769043,6.405855655670165,85.0,0.0
2019-07-24 05:00:00,25.4307975769043,0.0,85.0,0.0
2019-07-24 06:00:00,25.529265403747562,0.0,101.07110977172852,0.0
2019-07-24 07:00:00,26.292390823364258,144.16211104393005,269.06774139404297,0.0
2019-07-24 08:00:00,24.89319372177124,283.82621002197266,283.0,0.0
2019-07-24 09:00:00,25.086581707000732,282.9677429199219,283.0,0.0
2019-07-24 10:00:00,25.18462705612183,282.88816833496094,283.0,0.0
2019-07-24 11:00:00,25.215400218963623,283.4072265625,283.0,0.0
2019-07-24 12:00:00,25.258480548858643,283.33543395996094,283.0,0.0
2019-07-24 13:00:00,25.11077880859375,281.5366973876953,283.0,0.0
2019-07-24 14:00:00,25.06348752975464,283.62554931640625,283.0,0.0
2019-07-24 15:00:00,24.575045108795166,282.33154296875,283.0,0.0
2019-07-24 16:00:00,24.054321765899658,282.3907012939453,282.8452377319336,0.0
2019-07-24 17:00:00,24.197969913482666,283.31221771240234,283.0,0.0
2019-07-24 18:00:00,23.71914577484131,269.9227981567383,270.2264213562012,0.0
2019-07-24 19:00:00,23.46177864074707,238.45303344726562,239.9865951538086,0.0
2019-07-24 20:00:00,23.455793857574463,115.64688491821288,136.37654495239258,0.0
2019-07-24 21:00:00,24.55708885192871,18.07990074157715,85.0,0.0
2019-07-24 22:00:00,25.087258338928223,20.598188877105713,85.0,0.0
2019-07-24 23:00:00,25.381563663482666,22.921876430511475,85.0,0.0
2019-07-25 00:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-07-25 01:00:00,25.775434970855713,23.27375984191895,139.5361251831055,0.0
2019-07-25 02:00:00,25.82466888427734,17.455319881439213,149.2844390869141,0.0
2019-07-25 03:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-07-25 04:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-07-25 05:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-07-25 06:00:00,26.02160453796387,1.8239508867263794,188.2777099609375,0.0
2019-07-25 07:00:00,25.882506370544434,174.7106590270996,269.06774139404297,0.0
2019-07-25 08:00:00,24.61702537536621,282.9849548339844,283.0,0.0
2019-07-25 09:00:00,24.868409156799316,283.07420349121094,283.0,0.0
2019-07-25 10:00:00,25.10470724105835,283.63214111328125,283.0,0.0
2019-07-25 11:00:00,24.68876314163208,283.2686004638672,283.0,0.0
2019-07-25 12:00:00,24.701664924621582,283.5138931274414,283.0,0.0
2019-07-25 13:00:00,24.94014739990234,283.21117401123047,283.0,0.0
2019-07-25 14:00:00,24.41344118118286,282.41320037841797,283.0,0.0
2019-07-25 15:00:00,23.88673496246338,282.1517791748047,283.0,0.0
2019-07-25 16:00:00,23.743087768554684,276.9871826171875,276.78881072998047,0.0
2019-07-25 17:00:00,23.88673543930054,282.64539337158203,283.0,0.0
2019-07-25 18:00:00,23.455793857574463,201.15868377685547,200.28833389282227,0.0
2019-07-25 19:00:00,23.479736328125,227.83086776733398,227.59082794189453,0.0
2019-07-25 20:00:00,23.611411094665527,146.40389251708984,167.53631973266602,0.0
2019-07-25 21:00:00,24.937371730804443,16.485470294952393,85.0,0.0
2019-07-25 22:00:00,25.726200103759766,20.20092535018921,129.7876262664795,0.0
2019-07-25 23:00:00,25.726200103759766,23.228448390960697,129.7876262664795,0.0
2019-07-26 00:00:00,25.52926445007324,23.27375984191895,90.79436492919922,0.0
2019-07-26 01:00:00,25.72620010375977,17.455319881439213,129.7876281738281,0.0
2019-07-26 02:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-26 03:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-26 04:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-26 05:00:00,25.775434017181396,0.0,139.5359420776367,0.0
2019-07-26 06:00:00,25.7754340171814,0.0,139.5359420776367,0.0
2019-07-26 07:00:00,26.249311447143555,143.1497836112976,273.94194412231445,0.0
2019-07-26 08:00:00,24.509206771850586,283.100830078125,283.0,0.0
2019-07-26 09:00:00,24.748618125915527,282.7886505126953,283.0,0.0
2019-07-26 10:00:00,24.700735569000244,281.79222869873047,283.0,0.0
2019-07-26 11:00:00,24.46132469177246,282.90753173828125,283.0,0.0
2019-07-26 12:00:00,24.03636646270752,283.42517852783203,283.0,0.0
2019-07-26 13:00:00,24.55708599090576,282.76536560058594,283.0,0.0
2019-07-26 14:00:00,25.12905216217041,283.86495208740234,283.0,0.0
2019-07-26 15:00:00,24.749547004699707,282.9191436767578,283.0,0.0
2019-07-26 16:00:00,23.838852882385254,277.1567077636719,278.2207260131836,0.0
2019-07-26 17:00:00,23.59345579147339,263.90890884399414,263.4719696044922,0.0
2019-07-26 18:00:00,23.45579147338867,185.53055572509766,185.54478073120117,0.0
2019-07-26 19:00:00,23.47929191589355,174.72444534301758,180.21889114379883,0.0
2019-07-26 20:00:00,23.671266078948975,125.81991958618164,148.05635833740234,0.0
2019-07-26 21:00:00,24.919079303741455,7.773244619369507,85.0,0.0
2019-07-26 22:00:00,25.750818729400635,18.862175369262694,144.41042785644532,0.0
2019-07-26 23:00:00,26.09545612335205,21.4362548828125,214.598291015625,0.0
2019-07-27 00:00:00,26.43024673461914,23.16745071411133,265.71215820312494,0.0
2019-07-27 01:00:00,26.58779525756836,23.27375984191895,283.0,0.0
2019-07-27 02:00:00,26.735498428344727,23.27375984191895,283.0,0.0
2019-07-27 03:00:00,26.784732818603523,23.27375984191895,283.0,0.0
2019-07-27 04:00:00,26.784732818603523,23.27375984191895,283.0,0.0
2019-07-27 05:00:00,26.784732818603523,23.27375984191895,283.0,0.0
2019-07-27 06:00:00,26.86350631713868,75.50917510986328,283.0,0.0
2019-07-27 07:00:00,26.94227867126465,113.03799438476562,272.82899475097656,0.0
2019-07-27 08:00:00,25.701660919189454,226.77269897460937,283.0,0.0
2019-07-27 09:00:00,24.710311889648438,282.57476196289065,283.0,0.0
2019-07-27 10:00:00,25.057294845581055,283.71185302734375,283.0,0.0
2019-07-27 11:00:00,24.825229644775387,282.5557922363281,283.0,0.0
2019-07-27 12:00:00,24.786923599243163,283.7891540527344,283.0,0.0
2019-07-27 13:00:00,24.825229263305665,282.8886779785156,283.0,0.0
2019-07-27 14:00:00,24.710311889648438,282.82293701171875,283.0,0.0
2019-07-27 15:00:00,24.51878242492676,283.8421142578125,283.0,0.0
2019-07-27 16:00:00,24.097417831420902,283.1683044433594,283.0,0.0
2019-07-27 17:00:00,23.599441146850587,265.0459381103516,265.2010192871094,0.0
2019-07-27 18:00:00,23.522829437255858,213.4965026855469,213.47995605468753,0.0
2019-07-27 19:00:00,24.327996063232423,42.8833652496338,106.89775695800782,0.0
2019-07-27 20:00:00,25.450490188598632,16.222821617126463,96.27527160644532,0.0
2019-07-27 21:00:00,25.962523651123046,14.309067535400391,176.5796875,0.0
2019-07-27 22:00:00,26.277621841430665,18.72495231628418,238.96912536621093,0.0
2019-07-27 23:00:00,26.47455749511719,20.22529830932617,275.75355529785156,0.0
2019-07-28 00:00:00,26.632106018066406,22.420001983642578,283.0,0.0
2019-07-28 01:00:00,26.710880279541023,18.43882293701172,283.0,0.0
2019-07-28 02:00:00,26.710880279541023,0.0,283.0,0.0
2019-07-28 03:00:00,26.710880279541023,0.0,283.0,0.0
2019-07-28 04:00:00,26.710880279541023,0.0,283.0,0.0
2019-07-28 05:00:00,26.868428802490236,0.0,283.0,0.0
2019-07-28 06:00:00,26.90781593322754,0.0,283.0,0.0
2019-07-28 07:00:00,27.040746688842773,125.70104751586913,283.0,0.0
2019-07-28 08:00:00,26.26318778991699,170.78480834960936,272.82899475097656,0.0
2019-07-28 09:00:00,24.288947677612306,282.47483520507814,283.0,0.0
2019-07-28 10:00:00,24.442171096801758,282.31813354492186,283.0,0.0
2019-07-28 11:00:00,24.59539451599121,284.05927124023435,283.0,0.0
2019-07-28 12:00:00,24.40386505126953,284.1914794921875,283.0,0.0
2019-07-28 13:00:00,24.250641632080082,283.1193420410156,283.0,0.0
2019-07-28 14:00:00,24.250641632080082,282.4864929199219,283.0,0.0
2019-07-28 15:00:00,24.097417831420902,282.6982727050781,283.0,0.0
2019-07-28 16:00:00,24.036496353149417,281.577392578125,283.0,0.0
2019-07-28 17:00:00,24.86934700012207,87.41961860656737,133.55752563476562,0.0
2019-07-28 18:00:00,25.844361877441408,135.66865539550778,153.18365631103515,0.0
2019-07-28 19:00:00,25.982217025756835,151.93291015625,180.47897644042968,0.0
2019-07-28 20:00:00,25.790205001831055,100.3413330078125,145.20101013183597,0.0
2019-07-28 21:00:00,26.179153060913087,84.40010986328124,219.472314453125,0.0
2019-07-28 22:00:00,26.533637237548827,0.0,276.3056884765625,0.0
2019-07-28 23:00:00,26.691185760498048,0.0,283.0,0.0
2019-07-29 00:00:00,26.65179862976074,0.0,283.0,0.0
2019-07-29 01:00:00,26.612411499023445,0.0,283.0,0.0
2019-07-29 02:00:00,26.65179862976074,0.0,283.0,0.0
2019-07-29 03:00:00,26.73057289123535,0.0,283.0,0.0
2019-07-29 04:00:00,26.80934715270996,0.0,283.0,0.0
2019-07-29 05:00:00,26.80934715270996,0.0,283.0,0.0
2019-07-29 06:00:00,26.99151268005371,56.982476806640626,283.0,0.0
2019-07-29 07:00:00,26.755189514160158,225.94083251953126,283.0,0.0
2019-07-29 08:00:00,25.219833755493163,283.22841796875,283.0,0.0
2019-07-29 09:00:00,24.96787300109863,282.2282348632813,283.0,0.0
2019-07-29 10:00:00,24.691159439086913,283.3159545898437,283.0,0.0
2019-07-29 11:00:00,24.269794464111328,284.04615478515626,283.0,0.0
2019-07-29 12:00:00,24.269794464111328,283.55442504882814,283.0,0.0
2019-07-29 13:00:00,24.001651000976562,282.6281677246094,283.0,0.0
2019-07-29 14:00:00,23.905886459350587,282.20518798828124,283.0,0.0
2019-07-29 15:00:00,23.623381042480467,272.5998504638672,273.30470886230466,0.0
2019-07-29 16:00:00,23.53719329833984,254.68150024414064,254.65921630859376,0.0
2019-07-29 17:00:00,23.537194061279298,256.6010864257812,256.9865661621094,0.0
2019-07-29 18:00:00,23.431850433349606,215.70367126464845,215.47247009277345,0.0
2019-07-29 19:00:00,23.412698364257814,187.2430511474609,186.38936157226564,0.0
2019-07-29 20:00:00,23.68083953857422,111.17274475097659,145.14816284179688,0.0
2019-07-29 21:00:00,24.83177375793457,0.0,85.0,0.0
2019-07-29 22:00:00,25.455413818359375,0.0,92.5412998199463,0.0
2019-07-29 23:00:00,25.75081729888916,0.0,134.66183090209964,0.0
2019-07-30 00:00:00,25.89851903915405,0.0,163.90677642822268,0.0
2019-07-30 01:00:00,26.04622077941895,0.0,193.1517181396484,0.0
2019-07-30 02:00:00,26.24315643310547,0.0,232.1449737548828,0.0
2019-07-30 03:00:00,26.24315643310547,0.0,232.1449737548828,0.0
2019-07-30 04:00:00,26.34162425994873,0.0,251.64160919189453,0.0
2019-07-30 05:00:00,26.44009208679199,0.0,271.1382446289062,0.0
2019-07-30 06:00:00,26.44009208679199,0.0,271.1382446289062,0.0
2019-07-30 07:00:00,25.30570936203003,212.02648162841797,280.03456115722656,0.0
2019-07-30 08:00:00,23.838852882385254,277.9910659790039,277.8142852783203,0.0
2019-07-30 09:00:00,23.934617996215824,282.75121307373047,283.0,0.0
2019-07-30 10:00:00,23.79097080230713,282.37146759033203,283.0,0.0
2019-07-30 11:00:00,23.8867359161377,283.82762908935547,283.0,0.0
2019-07-30 12:00:00,23.880750656127933,283.16150665283203,283.0,0.0
2019-07-30 13:00:00,23.67126655578613,283.39353942871094,283.0,0.0
2019-07-30 14:00:00,24.102206707000732,282.7652816772461,283.0,0.0
2019-07-30 15:00:00,24.15008926391602,283.56309509277344,283.0,0.0
2019-07-30 16:00:00,24.15008926391602,282.37554931640625,283.0,0.0
2019-07-30 17:00:00,24.04833841323853,281.88316345214844,283.0,0.0
2019-07-30 18:00:00,23.36601448059082,159.3672695159912,157.52776718139648,0.0
2019-07-30 19:00:00,23.551558971405026,198.27252960205078,198.33848190307617,0.0
2019-07-30 20:00:00,23.790970802307125,137.80031299591064,177.7660903930664,0.0
2019-07-30 21:00:00,24.845311641693115,2.8391184806823726,85.0,0.0
2019-07-30 22:00:00,25.18462705612183,0.0,85.0,0.0
2019-07-30 23:00:00,25.48003053665161,0.0,89.34577369689941,0.0
2019-07-31 00:00:00,25.52926445007324,0.0,90.79436492919922,0.0
2019-07-31 01:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-31 02:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-07-31 03:00:00,25.972370147705078,0.0,178.52929306030273,0.0
2019-07-31 04:00:00,26.12007331848145,0.0,207.7745208740234,0.0
2019-07-31 05:00:00,26.12007331848145,0.0,207.7745208740234,0.0
2019-07-31 06:00:00,26.46471071243286,0.0,245.38726043701172,0.0
2019-07-31 07:00:00,26.624720096588135,212.78598022460938,283.0,0.0
2019-07-31 08:00:00,25.603115558624268,283.2300567626953,283.0,0.0
2019-07-31 09:00:00,25.603115558624268,282.452033996582,283.0,0.0
2019-07-31 10:00:00,25.455413818359375,281.35404205322266,283.0,0.0
2019-07-31 11:00:00,25.184628009796143,282.2314910888672,283.0,0.0
2019-07-31 12:00:00,25.2092456817627,283.50096893310547,283.0,0.0
2019-07-31 13:00:00,25.153941154479984,283.3490447998047,283.0,0.0
2019-07-31 14:00:00,24.557088375091553,282.8242721557617,283.0,0.0
2019-07-31 15:00:00,23.838852882385254,281.0026550292969,283.0,0.0
2019-07-31 16:00:00,23.599441051483154,202.20792770385742,272.4740104675293,0.0
2019-07-31 17:00:00,24.73892831802368,209.527587890625,283.0,0.0
2019-07-31 18:00:00,23.431854248046875,209.8094253540039,209.73837280273438,0.0
2019-07-31 19:00:00,23.467763900756836,115.59117317199707,113.33168792724607,0.0
2019-07-31 20:00:00,23.83885049819946,79.41891086101532,121.02615737915039,0.0
2019-07-31 21:00:00,24.990561485290527,13.93761932849884,85.0,0.0
2019-07-31 22:00:00,25.33232641220093,18.44704246520996,85.0,0.0
2019-07-31 23:00:00,25.67696380615234,18.853731155395508,120.0388336181641,0.0
2019-08-01 00:00:00,25.67696380615234,19.165320873260498,120.0388336181641,0.0
2019-08-01 01:00:00,25.67696380615234,22.491734504699707,120.0388336181641,0.0
2019-08-01 02:00:00,25.67696380615234,23.141641139984134,120.0388336181641,0.0
2019-08-01 03:00:00,25.67696380615234,17.455319881439213,120.0388336181641,0.0
2019-08-01 04:00:00,25.726197719573975,0.0,129.78715133666995,0.0
2019-08-01 05:00:00,25.67696380615234,0.0,120.0388336181641,0.0
2019-08-01 06:00:00,26.169303894042972,0.0,209.52080154418945,0.0
2019-08-01 07:00:00,26.053303718566895,283.4534378051758,283.0,0.0
2019-08-01 08:00:00,25.013236045837402,281.9610366821289,283.0,0.0
2019-08-01 09:00:00,25.0615406036377,284.2236862182617,283.0,0.0
2019-08-01 10:00:00,25.0072512626648,282.6623992919922,283.0,0.0
2019-08-01 11:00:00,25.2830958366394,282.98439025878906,283.0,0.0
2019-08-01 12:00:00,25.430797576904297,282.06217193603516,283.0,0.0
2019-08-01 13:00:00,25.0137448310852,282.8815231323242,283.0,0.0
2019-08-01 14:00:00,24.736645698547363,284.17140197753906,283.0,0.0
2019-08-01 15:00:00,23.70119047164917,258.7149238586426,258.17494201660156,0.0
2019-08-01 16:00:00,23.934617519378666,282.36961364746094,283.0,0.0
2019-08-01 17:00:00,23.503675937652588,219.56600189208984,218.3718147277832,0.0
2019-08-01 18:00:00,23.503676414489746,161.8734531402588,160.68690299987793,0.0
2019-08-01 19:00:00,23.53360366821289,153.5078830718994,152.47026443481448,0.0
2019-08-01 20:00:00,23.725133419036865,81.69633793830872,122.43722915649414,0.0
2019-08-01 21:00:00,24.796500205993652,16.18633460998535,85.0,0.0
2019-08-01 22:00:00,25.233860969543457,20.031702995300293,85.0,0.0
2019-08-01 23:00:00,25.48003053665161,23.27375984191895,89.34577369689941,0.0
2019-08-02 00:00:00,25.676966190338135,23.27375984191895,120.03931236267087,0.0
2019-08-02 01:00:00,25.7754340171814,23.332310199737552,139.5359420776367,0.0
2019-08-02 02:00:00,25.92313575744629,23.969017982482914,168.7808837890625,0.0
2019-08-02 03:00:00,25.824667930603027,0.0,149.2842559814453,0.0
2019-08-02 04:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-08-02 05:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-08-02 06:00:00,26.14468765258789,0.0,209.5209846496582,0.0
2019-08-02 07:00:00,26.19434404373169,234.1835823059082,283.0,0.0
2019-08-02 08:00:00,25.03869915008545,282.67227935791016,283.0,0.0
2019-08-02 09:00:00,25.18462705612183,282.15116119384766,283.0,0.0
2019-08-02 10:00:00,25.233860969543457,283.0515441894531,283.0,0.0
2019-08-02 11:00:00,25.233860969543457,282.34706115722656,283.0,0.0
2019-08-02 12:00:00,25.185049533843994,283.5548629760742,283.0,0.0
2019-08-02 13:00:00,25.1353931427002,282.4966125488281,283.0,0.0
2019-08-02 14:00:00,24.461323738098145,283.85379791259766,283.0,0.0
2019-08-02 15:00:00,23.88673496246338,281.1168899536133,281.7494201660156,0.0
2019-08-02 16:00:00,23.503676414489746,239.37276458740234,240.1119041442871,0.0
2019-08-02 17:00:00,23.503676414489746,155.4827651977539,155.23064041137695,0.0
2019-08-02 18:00:00,23.455793857574463,151.97281455993652,150.0694808959961,0.0
2019-08-02 19:00:00,23.503676414489746,145.25015258789062,145.19911384582522,0.0
2019-08-02 20:00:00,23.743088722229,86.72667098045348,128.20232772827148,0.0
2019-08-02 21:00:00,24.700735569000244,16.572901248931885,85.0,0.0
2019-08-02 22:00:00,25.233860969543457,21.509284019470215,85.0,0.0
2019-08-02 23:00:00,25.57849836349487,23.27375984191895,100.54268074035645,0.0
2019-08-03 00:00:00,25.72620010375977,23.27375984191895,129.7876281738281,0.0
2019-08-03 01:00:00,25.7754340171814,23.27375984191895,139.5359420776367,0.0
2019-08-03 02:00:00,25.92313575744629,23.53666114807129,168.7808837890625,0.0
2019-08-03 03:00:00,25.92313575744629,10.013123273849486,168.7808837890625,0.0
2019-08-03 04:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-08-03 05:00:00,25.92313575744629,0.0,168.7808837890625,0.0
2019-08-03 06:00:00,26.12007236480713,0.0,207.0840721130371,0.0
2019-08-03 07:00:00,26.624720096588135,70.07774353027345,257.5724868774414,0.0
2019-08-03 08:00:00,24.92338514328003,282.76246643066406,283.0,0.0
2019-08-03 09:00:00,24.365559577941895,282.84681701660156,283.0,0.0
2019-08-03 10:00:00,24.509206771850586,283.1020202636719,283.0,0.0
2019-08-03 11:00:00,24.365559577941895,283.65245819091797,283.0,0.0
2019-08-03 12:00:00,24.174029350280765,281.0550003051758,283.0,0.0
2019-08-03 13:00:00,24.174029350280765,282.89576721191406,283.0,0.0
2019-08-03 14:00:00,24.0782642364502,283.33931732177734,283.0,0.0
2019-08-03 15:00:00,23.8867359161377,283.73301696777344,283.0,0.0
2019-08-03 16:00:00,23.575501441955566,250.1534194946289,251.06238555908203,0.0
2019-08-03 17:00:00,23.527618885040283,241.23993682861328,241.82530975341797,0.0
2019-08-03 18:00:00,23.575501441955566,251.03350448608404,251.16962051391602,0.0
2019-08-03 19:00:00,24.293736457824707,8.320105731487274,85.0,0.0
2019-08-03 20:00:00,25.209245681762695,18.98986291885376,85.0,0.0
2019-08-03 21:00:00,25.55388307571411,21.68327760696411,100.31287574768066,0.0
2019-08-03 22:00:00,25.80005264282227,23.228448390960697,144.4104309082031,0.0
2019-08-03 23:00:00,25.947754383087158,23.16143846511841,173.6553726196289,0.0
2019-08-04 00:00:00,25.99698829650879,23.27375984191895,183.4036865234375,0.0
2019-08-04 01:00:00,25.99698829650879,23.27375984191895,183.4036865234375,0.0
2019-08-04 02:00:00,25.99698829650879,23.20869874954224,183.4036865234375,0.0
2019-08-04 03:00:00,25.99698829650879,23.155402660369877,183.4036865234375,0.0
2019-08-04 04:00:00,25.99698829650879,23.27375984191895,183.4036865234375,0.0
2019-08-04 05:00:00,25.99698829650879,23.00060224533081,183.4036865234375,0.0
2019-08-04 06:00:00,26.2431583404541,23.003162860870365,218.05107879638672,0.0
2019-08-04 07:00:00,26.80934762954712,134.1068992614746,275.1603546142578,0.0
2019-08-04 08:00:00,26.04621982574463,177.95241165161133,245.91540908813477,0.0
2019-08-04 09:00:00,24.86832571029663,283.91109466552734,283.0,0.0
2019-08-04 10:00:00,24.676795482635498,282.9139709472656,283.0,0.0
2019-08-04 11:00:00,24.34161901473999,283.92577362060547,283.0,0.0
2019-08-04 12:00:00,24.09023475646973,282.573974609375,283.0,0.0
2019-08-04 13:00:00,24.03038024902344,283.17747497558594,283.0,0.0
2019-08-04 14:00:00,23.868778705596927,283.6212615966797,283.0,0.0
2019-08-04 15:00:00,23.67126655578613,282.61647033691406,283.0,0.0
2019-08-04 16:00:00,23.527618885040283,251.12376403808594,249.4645767211914,0.0
2019-08-04 17:00:00,24.389585971832275,11.663469552993774,85.0,0.0
2019-08-04 18:00:00,25.356947422027588,75.24182987213135,85.0,0.0
2019-08-04 19:00:00,25.393872261047363,92.94170951843263,90.10429191589355,0.0
2019-08-04 20:00:00,25.289248943328857,20.324472427368164,86.4485912322998,0.0
2019-08-04 21:00:00,25.676966190338135,16.063512325286865,120.03931236267087,0.0
2019-08-04 22:00:00,25.873901844024658,19.84981632232666,159.0325698852539,0.0
2019-08-04 23:00:00,26.021604537963867,23.199462413787842,188.27770233154297,0.0
2019-08-05 00:00:00,25.92313575744629,23.27375984191895,168.7808837890625,0.0
2019-08-05 01:00:00,25.92313575744629,23.27375984191895,168.7808837890625,0.0
2019-08-05 02:00:00,25.92313575744629,19.493389606475834,168.7808837890625,0.0
2019-08-05 03:00:00,25.92313575744629,25.880053997039795,168.7808837890625,0.0
2019-08-05 04:00:00,25.92313575744629,24.775351524353027,168.7808837890625,0.0
2019-08-05 05:00:00,25.92313575744629,19.056073665618896,168.7808837890625,0.0
2019-08-05 06:00:00,26.329315185546875,0.0,218.05079650878906,0.0
2019-08-05 07:00:00,26.139463901519775,283.36802673339844,283.0,0.0
2019-08-05 08:00:00,25.013236045837402,283.5899200439453,283.0,0.0
2019-08-05 09:00:00,24.737070560455322,282.4614715576172,283.0,0.0
2019-08-05 10:00:00,24.82044219970703,282.5272903442383,283.0,0.0
2019-08-05 11:00:00,24.48526620864868,282.5265808105469,283.0,0.0
2019-08-05 12:00:00,24.29373598098755,281.98632049560547,283.0,0.0
2019-08-05 13:00:00,24.102207183837894,284.0042037963867,283.0,0.0
2019-08-05 14:00:00,24.006442546844486,284.48431396484375,283.0,0.0
2019-08-05 15:00:00,23.67126607894897,270.642147064209,271.62681579589844,0.0
2019-08-05 16:00:00,23.479736328125,218.8420639038086,217.1138916015625,0.0
2019-08-05 17:00:00,23.479736328125,185.89633560180667,184.48450469970703,0.0
2019-08-05 18:00:00,23.479736328125,151.51192092895505,151.85511779785156,0.0
2019-08-05 19:00:00,23.527618885040283,145.3144359588623,146.544713973999,0.0
2019-08-05 20:00:00,23.767030715942383,82.63775014877316,122.51939010620117,0.0
2019-08-05 21:00:00,24.820611476898193,16.861843109130863,85.0,0.0
2019-08-05 22:00:00,25.307713508605957,21.54900360107422,85.0,0.0
2019-08-05 23:00:00,25.60311698913574,23.27375984191895,105.4171676635742,0.0
2019-08-06 00:00:00,25.82466888427734,23.27375984191895,149.2844390869141,0.0
2019-08-06 01:00:00,25.82466888427734,23.27375984191895,149.2844390869141,0.0
2019-08-06 02:00:00,25.923136711120605,11.636879920959474,168.78107452392578,0.0
2019-08-06 03:00:00,25.82466888427734,0.0,149.2844390869141,0.0
2019-08-06 04:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-08-06 05:00:00,26.02160453796387,0.0,188.2777099609375,0.0
2019-08-06 06:00:00,26.0708384513855,0.0,198.0260238647461,0.0
2019-08-06 07:00:00,25.58449649810791,212.7286834716797,269.06774139404297,0.0
2019-08-06 08:00:00,24.102207660675052,282.83111572265625,283.0,0.0
2019-08-06 09:00:00,24.287750720977783,283.3862762451172,283.0,0.0
2019-08-06 10:00:00,24.335632801055908,283.78346252441406,283.0,0.0
2019-08-06 11:00:00,24.61694049835205,283.5623321533203,283.0,0.0
2019-08-06 12:00:00,24.844380855560303,282.71492767333984,283.0,0.0
2019-08-06 13:00:00,24.233881950378418,282.5890121459961,283.0,0.0
2019-08-06 14:00:00,23.62338399887085,272.1414108276367,272.9799575805664,0.0
2019-08-06 15:00:00,23.67126655578613,282.5366668701172,283.0,0.0
2019-08-06 16:00:00,23.575501441955566,262.0649528503418,261.5852966308594,0.0
2019-08-06 17:00:00,23.67126655578613,283.75516510009766,283.0,0.0
2019-08-06 18:00:00,23.67126655578613,283.31851959228516,283.0,0.0
2019-08-06 19:00:00,23.479736328125,227.32711791992188,226.12258148193357,0.0
2019-08-06 20:00:00,23.671266078948975,103.31273221969604,143.32186889648438,0.0
2019-08-06 21:00:00,24.676795482635498,18.371701240539554,85.0,0.0
2019-08-06 22:00:00,25.110777854919434,21.520695209503174,85.0,0.0
2019-08-06 23:00:00,25.356947422027588,22.710134029388428,85.0,0.0
2019-08-07 00:00:00,25.55388307571411,23.091286659240723,100.31287574768066,0.0
2019-08-07 01:00:00,25.65235090255737,23.182655334472656,115.16548347473142,0.0
2019-08-07 02:00:00,25.80005264282227,23.074792385101322,144.4104309082031,0.0
2019-08-07 03:00:00,26.09545612335205,11.636879920959474,202.9003143310547,0.0
2019-08-07 04:00:00,26.19392395019531,0.0,222.3969421386719,0.0
2019-08-07 05:00:00,26.04622220993042,0.0,193.1520004272461,0.0
2019-08-07 06:00:00,25.99698829650879,0.0,183.4036865234375,0.0
2019-08-07 07:00:00,25.229156017303467,213.45037078857422,258.1009216308594,0.0
2019-08-07 08:00:00,23.79096984863281,282.6052780151367,283.0,0.0
2019-08-07 09:00:00,23.647323608398434,283.29429626464844,282.7466506958008,0.0
2019-08-07 10:00:00,23.551558971405026,273.53079986572266,272.9729652404785,0.0
2019-08-07 11:00:00,23.743087768554684,277.1419219970703,276.79188537597656,0.0
2019-08-07 12:00:00,23.59944152832031,283.3610076904297,283.0,0.0
2019-08-07 13:00:00,24.22191190719605,283.3833770751953,283.0,0.0
2019-08-07 14:00:00,24.49125051498413,282.43031311035156,283.0,0.0
2019-08-07 15:00:00,24.53314781188965,282.7442398071289,283.0,0.0
2019-08-07 16:00:00,24.47329330444336,282.2587203979492,283.0,0.0
2019-08-07 17:00:00,24.31767463684082,281.9044876098633,283.0,0.0
2019-08-07 18:00:00,23.934617519378666,283.8372802734375,283.0,0.0
2019-08-07 19:00:00,23.551558017730713,270.46661376953125,270.95164489746094,0.0
2019-08-07 20:00:00,23.62338352203369,96.5736804008484,135.1611557006836,0.0
2019-08-07 21:00:00,24.533148288726807,18.521559238433838,85.0,0.0
2019-08-07 22:00:00,24.964343070983887,22.954513549804688,85.0,0.0
2019-08-07 23:00:00,25.2092456817627,23.27375984191895,85.0,0.0
2019-08-08 00:00:00,25.40618133544922,23.27375984191895,85.0,0.0
2019-08-08 01:00:00,25.50464916229248,23.27375984191895,95.20858383178711,0.0
2019-08-08 02:00:00,25.60311698913574,23.232882499694824,105.4171676635742,0.0
2019-08-08 03:00:00,25.60311698913574,23.27375984191895,105.4171676635742,0.0
2019-08-08 04:00:00,25.80005264282227,23.27375984191895,144.4104309082031,0.0
2019-08-08 05:00:00,25.898520469665527,23.27375984191895,163.9070587158203,0.0
2019-08-08 06:00:00,25.80005264282227,17.455319881439213,144.4104309082031,0.0
2019-08-08 07:00:00,24.981056213378906,212.34857940673828,248.35260772705078,0.0
2019-08-08 08:00:00,23.719148635864254,283.28006744384766,283.0,0.0
2019-08-08 09:00:00,23.958560466766354,281.1783752441406,283.0,0.0
2019-08-08 10:00:00,24.724762439727783,283.4865417480469,283.0,0.0
2019-08-08 11:00:00,24.389501571655273,284.1774444580078,283.0,0.0
2019-08-08 12:00:00,24.054324626922607,282.5954055786133,283.0,0.0
2019-08-08 13:00:00,24.389501094818115,283.3869094848633,283.0,0.0
2019-08-08 14:00:00,24.4373836517334,283.7237091064453,283.0,0.0
2019-08-08 15:00:00,24.150089263916016,282.189697265625,283.0,0.0
2019-08-08 16:00:00,24.245853900909427,281.86595153808594,283.0,0.0
2019-08-08 17:00:00,24.52716302871704,282.36849212646484,283.0,0.0
2019-08-08 18:00:00,23.749073028564453,280.2281799316406,281.37986755371094,0.0
2019-08-08 19:00:00,23.437839031219482,226.47580718994143,227.46099472045898,0.0
2019-08-08 20:00:00,23.6293683052063,92.31678831577301,130.0098533630371,0.0
2019-08-08 21:00:00,24.557088375091553,21.117621421813965,85.0,0.0
2019-08-08 22:00:00,24.844382286071777,23.27375984191895,85.0,0.0
2019-08-08 23:00:00,25.03777027130127,23.27375984191895,85.0,0.0
2019-08-09 00:00:00,25.1353931427002,23.27375984191895,85.0,0.0
2019-08-09 01:00:00,25.233860969543457,23.27375984191895,85.0,0.0
2019-08-09 02:00:00,25.33232879638672,23.27375984191895,85.0,0.0
2019-08-09 03:00:00,25.33232879638672,23.27375984191895,85.0,0.0
2019-08-09 04:00:00,25.33232879638672,23.27375984191895,85.0,0.0
2019-08-09 05:00:00,25.52926445007324,23.27375984191895,90.79436492919922,0.0
2019-08-09 06:00:00,25.52926445007324,23.27375984191895,90.79436492919922,0.0
2019-08-09 07:00:00,25.693751335144043,220.07477235794067,265.4120407104492,0.0
2019-08-09 08:00:00,24.796500205993652,283.7743225097656,283.0,0.0
2019-08-09 09:00:00,24.772560596466064,283.4148941040039,283.0,0.0
2019-08-09 10:00:00,24.918319702148438,283.10485076904297,283.0,0.0
2019-08-09 11:00:00,25.24001407623291,281.983154296875,283.0,0.0
2019-08-09 12:00:00,24.965859889984127,283.63455963134766,283.0,0.0
2019-08-09 13:00:00,24.461321353912354,283.3592758178711,283.0,0.0
2019-08-09 14:00:00,24.41343879699707,282.3181915283203,283.0,0.0
2019-08-09 15:00:00,24.748615264892575,284.6395797729492,283.0,0.0
2019-08-09 16:00:00,24.461321353912354,282.9977264404297,283.0,0.0
2019-08-09 17:00:00,24.688762664794922,282.47984313964844,283.0,0.0
2019-08-09 18:00:00,24.31169128417969,282.5136260986328,283.0,0.0
2019-08-09 19:00:00,23.95856046676636,283.6187438964844,283.0,0.0
2019-08-09 20:00:00,23.91067790985107,146.2185581922531,184.0,0.0
2019-08-09 21:00:00,25.01484489440918,21.179205894470215,85.0,0.0
2019-08-09 22:00:00,25.406182289123535,23.27375984191895,85.46036148071289,0.0
2019-08-09 23:00:00,25.70158576965332,23.234786987304688,124.9139862060547,0.0
2019-08-10 00:00:00,25.89852142333984,23.27375984191895,163.9072418212891,0.0
2019-08-10 01:00:00,25.89852142333984,23.27375984191895,163.9072418212891,0.0
2019-08-10 02:00:00,26.046223163604736,23.27375984191895,192.72346115112305,0.0
2019-08-10 03:00:00,26.09545707702637,23.27375984191895,202.9005126953125,0.0
2019-08-10 04:00:00,26.09545707702637,23.27375984191895,202.9005126953125,0.0
2019-08-10 05:00:00,26.09545707702637,23.27375984191895,202.9005126953125,0.0
2019-08-10 06:00:00,26.34778070449829,17.455319881439213,232.67369842529297,0.0
2019-08-10 07:00:00,26.86473560333252,77.37968873977661,283.0,0.0
2019-08-10 08:00:00,25.2633786201477,282.7995376586914,283.0,0.0
2019-08-10 09:00:00,24.353589057922363,281.69635009765625,283.0,0.0
2019-08-10 10:00:00,24.102207183837894,281.7546615600586,283.0,0.0
2019-08-10 11:00:00,24.102207183837894,282.91473388671875,283.0,0.0
2019-08-10 12:00:00,24.15008926391602,283.0887985229492,283.0,0.0
2019-08-10 13:00:00,24.05432510375977,283.13475799560547,283.0,0.0
2019-08-10 14:00:00,24.05432510375977,283.0815124511719,283.0,0.0
2019-08-10 15:00:00,23.814912796020504,282.2212448120117,283.0,0.0
2019-08-10 16:00:00,23.814912796020504,283.1477355957031,283.0,0.0
2019-08-10 17:00:00,23.695203781127926,283.0959701538086,283.0,0.0
2019-08-10 18:00:00,23.551556587219235,260.12530517578125,259.3289566040039,0.0
2019-08-10 19:00:00,24.31767463684082,14.251015543937683,85.0,0.0
2019-08-10 20:00:00,25.184710025787354,23.220682621002197,85.0,0.0
2019-08-10 21:00:00,25.50405502319336,23.27375984191895,92.7711982727051,0.0
2019-08-10 22:00:00,25.67696475982666,23.27375984191895,120.03902816772464,0.0
2019-08-10 23:00:00,25.77543258666992,23.27375984191895,139.5356597900391,0.0
2019-08-11 00:00:00,25.77543258666992,26.013656616210938,139.5356597900391,0.0
2019-08-11 01:00:00,25.77543258666992,24.634131908416748,139.5356597900391,0.0
2019-08-11 02:00:00,25.77543258666992,17.892571926116943,139.5356597900391,0.0
2019-08-11 03:00:00,25.77543258666992,19.06231927871704,139.5356597900391,0.0
2019-08-11 04:00:00,25.77543258666992,20.45691204071045,139.5356597900391,0.0
2019-08-11 05:00:00,25.77543258666992,11.636879920959474,139.5356597900391,0.0
2019-08-11 06:00:00,26.070836067199707,11.636879920959474,185.1500587463379,0.0
2019-08-11 07:00:00,26.733084678649902,70.12993621826172,282.4717559814453,0.0
2019-08-11 08:00:00,26.347778797149658,141.59703826904297,283.0,0.0
2019-08-11 09:00:00,24.700735569000244,283.22887420654297,283.0,0.0
2019-08-11 10:00:00,24.55708885192871,283.5165557861328,283.0,0.0
2019-08-11 11:00:00,24.28774929046631,281.5902938842773,283.0,0.0
2019-08-11 12:00:00,23.970528125762943,284.4403839111328,283.0,0.0
2019-08-11 13:00:00,23.88673543930054,283.04808807373047,283.0,0.0
2019-08-11 14:00:00,23.79097080230713,282.64898681640625,283.0,0.0
2019-08-11 15:00:00,23.647323131561276,272.1571502685547,273.86745834350586,0.0
2019-08-11 16:00:00,23.599440574645996,265.6635322570801,265.88641357421875,0.0
2019-08-11 17:00:00,24.46157741546631,12.278505802154541,85.0,0.0
2019-08-11 18:00:00,25.418489456176758,55.44185876846312,90.10429191589355,0.0
2019-08-11 19:00:00,25.40618133544922,53.29975843429567,85.0,0.0
2019-08-11 20:00:00,25.603116989135742,10.341439962387085,110.06119155883789,0.0
2019-08-11 21:00:00,25.947754383087158,22.033247470855716,173.6553726196289,0.0
2019-08-11 22:00:00,25.99698829650879,23.27375984191895,183.4036865234375,0.0
2019-08-11 23:00:00,25.99698829650879,13.602691411972048,183.4036865234375,0.0
2019-08-12 00:00:00,25.99698829650879,0.0,183.4036865234375,0.0
2019-08-12 01:00:00,25.849286556243896,0.0,154.15874481201172,0.0
2019-08-12 02:00:00,25.80005264282227,0.0,144.4104309082031,0.0
2019-08-12 03:00:00,25.80005264282227,0.0,144.4104309082031,0.0
2019-08-12 04:00:00,25.80005264282227,0.0,144.4104309082031,0.0
2019-08-12 05:00:00,25.80005264282227,0.0,144.4104309082031,0.0
