Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-08-12 06:00:00,25.80005264282227,0.0,144.4104309082031,0.0
2019-08-12 07:00:00,25.022952556610107,214.77020263671875,248.35260772705078,0.0
2019-08-12 08:00:00,24.12614488601685,283.7662124633789,283.0,0.0
2019-08-12 09:00:00,24.557085514068604,283.0855712890625,283.0,0.0
2019-08-12 10:00:00,25.178470611572266,282.86205291748047,283.0,0.0
2019-08-12 11:00:00,24.59300136566162,283.7224807739258,283.0,0.0
2019-08-12 12:00:00,24.185999393463135,282.52437591552734,283.0,0.0
2019-08-12 13:00:00,23.838850975036618,282.53821563720703,282.1216278076172,0.0
2019-08-12 14:00:00,24.61694049835205,283.18621826171875,283.0,0.0
2019-08-12 15:00:00,24.91620826721191,282.3115768432617,283.0,0.0
2019-08-12 16:00:00,24.91696834564209,282.8951721191406,283.0,0.0
2019-08-12 17:00:00,24.850957870483395,282.14888763427734,283.0,0.0
2019-08-12 18:00:00,24.41343879699707,282.8664016723633,283.0,0.0
2019-08-12 19:00:00,24.162057399749756,284.0906448364258,283.0,0.0
2019-08-12 20:00:00,24.00643968582153,144.37556409835815,184.0,0.0
2019-08-12 21:00:00,25.113056659698486,18.57761812210083,85.0,0.0
2019-08-12 22:00:00,25.6523494720459,22.25174140930176,117.37221527099612,0.0
2019-08-12 23:00:00,25.947752952575684,23.27375984191895,173.65509033203125,0.0
2019-08-13 00:00:00,26.144688606262207,23.27375984191895,212.64834594726562,0.0
2019-08-13 01:00:00,26.24315643310547,11.636879920959474,232.1449737548828,0.0
2019-08-13 02:00:00,26.24315643310547,0.0,232.1449737548828,0.0
2019-08-13 03:00:00,26.24315643310547,0.0,232.1449737548828,0.0
2019-08-13 04:00:00,26.44009208679199,0.0,271.1382446289062,0.0
2019-08-13 05:00:00,26.44009208679199,0.0,271.1382446289062,0.0
2019-08-13 06:00:00,26.48932600021362,0.0,274.10368347167963,0.0
2019-08-13 07:00:00,26.040488719940186,212.4469223022461,283.0,0.0
2019-08-13 08:00:00,25.0870041847229,283.38475036621094,283.0,0.0
2019-08-13 09:00:00,25.33232879638672,283.06597900390625,283.0,0.0
2019-08-13 10:00:00,25.7754340171814,282.3576354980469,283.0,0.0
2019-08-13 11:00:00,25.905412197113037,281.25582122802734,283.0,0.0
2019-08-13 12:00:00,25.129830837249756,282.73431396484375,283.0,0.0
2019-08-13 13:00:00,24.772560596466064,282.44859313964844,283.0,0.0
2019-08-13 14:00:00,24.485265731811523,284.07159423828125,283.0,0.0
2019-08-13 15:00:00,24.293736934661865,282.7972946166992,283.0,0.0
2019-08-13 16:00:00,24.26979160308838,282.8922348022461,283.0,0.0
2019-08-13 17:00:00,24.50920295715332,283.2309112548828,283.0,0.0
2019-08-13 18:00:00,24.090234756469727,283.425048828125,283.0,0.0
2019-08-13 19:00:00,23.743088245391846,275.75867462158203,276.1472969055176,0.0
2019-08-13 20:00:00,23.695205688476562,103.12814927101135,139.47819900512695,0.0
2019-08-13 21:00:00,24.74887180328369,18.348268270492554,85.0,0.0
2019-08-13 22:00:00,25.430797576904297,21.437254905700684,91.32279586791992,0.0
2019-08-13 23:00:00,25.775434970855713,21.353069305419922,139.5361251831055,0.0
2019-08-14 00:00:00,25.923136711120605,23.27375984191895,168.78107452392578,0.0
2019-08-14 01:00:00,26.02160453796387,22.468658447265625,188.2777099609375,0.0
2019-08-14 02:00:00,26.12007236480713,17.455319881439213,207.7743377685547,0.0
2019-08-14 03:00:00,26.21854019165039,17.455319881439213,227.2709655761719,0.0
2019-08-14 04:00:00,26.21854019165039,18.214577198028564,227.2709655761719,0.0
2019-08-14 05:00:00,26.21854019165039,13.98357903957367,227.2709655761719,0.0
2019-08-14 06:00:00,26.415475845336914,26.328906059265137,250.9515380859375,0.0
2019-08-14 07:00:00,25.942020893096924,281.2306823730469,283.0,0.0
2019-08-14 08:00:00,25.33232879638672,282.1172180175781,283.0,0.0
2019-08-14 09:00:00,24.882575511932373,284.0301971435547,283.0,0.0
2019-08-14 10:00:00,24.61694097518921,282.5913391113281,283.0,0.0
2019-08-14 11:00:00,24.55708599090576,282.31920623779297,283.0,0.0
2019-08-14 12:00:00,24.844971656799316,283.93839263916016,283.0,0.0
2019-08-14 13:00:00,24.98921012878418,282.2875518798828,283.0,0.0
2019-08-14 14:00:00,24.700733184814453,282.17687225341797,283.0,0.0
2019-08-14 15:00:00,23.98250007629395,283.1189498901367,283.0,0.0
2019-08-14 16:00:00,23.695205688476562,273.5108642578125,273.6270294189453,0.0
2019-08-14 17:00:00,23.503675937652588,246.38211822509766,246.79126358032227,0.0
2019-08-14 18:00:00,23.33608913421631,102.26540184020995,100.4299430847168,0.0
2019-08-14 19:00:00,23.479736328125,97.61847305297852,95.79793548583984,0.0
2019-08-14 20:00:00,23.527618408203125,45.11379265785217,85.0,0.0
2019-08-14 21:00:00,24.245853900909427,19.275956630706787,85.0,0.0
2019-08-14 22:00:00,24.578925132751465,22.210092544555664,85.0,0.0
2019-08-14 23:00:00,24.72467803955078,23.27375984191895,85.0,0.0
2019-08-15 00:00:00,24.82044219970703,23.27375984191895,85.0,0.0
2019-08-15 01:00:00,24.82044219970703,23.27375984191895,85.0,0.0
2019-08-15 02:00:00,24.82044219970703,23.27375984191895,85.0,0.0
2019-08-15 03:00:00,24.82044219970703,23.458041191101074,85.0,0.0
2019-08-15 04:00:00,24.82044219970703,17.687689304351807,85.0,0.0
2019-08-15 05:00:00,24.82044219970703,28.235629081726074,85.0,0.0
2019-08-15 06:00:00,25.064077854156494,25.069021701812744,90.10429191589355,0.0
2019-08-15 07:00:00,25.511067867279053,219.7373604774475,283.0,0.0
2019-08-15 08:00:00,24.293736934661865,282.82080078125,283.0,0.0
2019-08-15 09:00:00,24.150090217590332,279.2863082885742,278.7864303588867,0.0
2019-08-15 10:00:00,24.05432510375977,282.5450134277344,283.0,0.0
2019-08-15 11:00:00,24.58103084564209,283.2194595336914,283.0,0.0
2019-08-15 12:00:00,24.485265731811523,282.31341552734375,283.0,0.0
2019-08-15 13:00:00,24.389498710632324,281.21759033203125,283.0,0.0
2019-08-15 14:00:00,24.533146381378174,283.7593002319336,283.0,0.0
2019-08-15 15:00:00,23.75505781173706,247.47980880737305,247.7225456237793,0.0
2019-08-15 16:00:00,23.599440574645996,229.76004028320312,228.98313903808594,0.0
2019-08-15 17:00:00,23.647323131561276,275.08353424072266,273.8162612915039,0.0
2019-08-15 18:00:00,23.360029220581055,142.8995819091797,141.50716590881348,0.0
2019-08-15 19:00:00,23.50367546081543,108.86183738708498,109.80147743225098,0.0
2019-08-15 20:00:00,23.695205688476562,97.87869691848755,133.89651489257812,0.0
2019-08-15 21:00:00,24.461324214935303,18.96818256378174,85.0,0.0
2019-08-15 22:00:00,24.748618125915527,23.188251018524173,85.0,0.0
2019-08-15 23:00:00,24.98879051208496,23.27375984191895,85.0,0.0
2019-08-16 00:00:00,25.13539409637451,23.325438976287845,85.0,0.0
2019-08-16 01:00:00,25.23386192321777,24.93830156326294,85.0,0.0
2019-08-16 02:00:00,25.23386192321777,23.362488746643066,85.0,0.0
2019-08-16 03:00:00,25.23386192321777,25.18546009063721,85.0,0.0
2019-08-16 04:00:00,25.332329750061035,20.11549139022827,85.0,0.0
2019-08-16 05:00:00,25.4307975769043,20.71161127090454,85.0,0.0
2019-08-16 06:00:00,25.529265403747562,20.603609561920166,101.07110977172852,0.0
2019-08-16 07:00:00,25.548891067504883,219.40732765197754,278.81605529785156,0.0
2019-08-16 08:00:00,24.700736045837402,283.20975494384766,283.0,0.0
2019-08-16 09:00:00,24.65285348892212,283.30076599121094,283.0,0.0
2019-08-16 10:00:00,24.365559577941895,285.43245697021484,283.0,0.0
2019-08-16 11:00:00,24.652853965759277,283.6625518798828,283.0,0.0
2019-08-16 12:00:00,24.79650068283081,282.0276794433594,283.0,0.0
2019-08-16 13:00:00,24.56906032562256,282.71360778808594,283.0,0.0
2019-08-16 14:00:00,24.41344118118286,284.26224517822266,283.0,0.0
2019-08-16 15:00:00,24.4373836517334,281.64257049560547,283.0,0.0
2019-08-16 16:00:00,24.24585485458374,281.94043731689453,283.0,0.0
2019-08-16 17:00:00,23.623380661010742,260.3012046813965,259.8938636779785,0.0
2019-08-16 18:00:00,23.455793380737305,178.5140724182129,178.22178649902344,0.0
2019-08-16 19:00:00,23.50367546081543,139.35417556762695,139.6228904724121,0.0
2019-08-16 20:00:00,23.692572593688965,69.87192106246948,109.94868087768552,0.0
2019-08-16 21:00:00,24.74887180328369,18.561335086822513,85.0,0.0
2019-08-16 22:00:00,25.332329750061035,22.522579193115234,85.0,0.0
2019-08-16 23:00:00,25.726201057434082,23.206079959869385,129.7878112792969,0.0
2019-08-17 00:00:00,25.972370624542236,23.27375984191895,178.52939224243164,0.0
2019-08-17 01:00:00,25.763126850128174,79.82256764173508,137.09912300109863,0.0
2019-08-17 02:00:00,26.04622220993042,11.99497365951538,193.1520004272461,0.0
2019-08-17 03:00:00,26.19392395019531,16.204278469085693,222.3969421386719,0.0
2019-08-17 04:00:00,26.39085960388184,23.153649330139164,261.3901977539062,0.0
2019-08-17 05:00:00,26.39085960388184,17.0987548828125,261.3901977539062,0.0
2019-08-17 06:00:00,26.39085960388184,23.27375984191895,261.3901977539062,0.0
2019-08-17 07:00:00,26.39085960388184,23.218155860900882,261.3901977539062,0.0
2019-08-17 08:00:00,25.048922538757324,286.3892822265625,283.0,0.0
2019-08-17 09:00:00,24.05432510375977,282.8013687133789,283.0,0.0
2019-08-17 10:00:00,24.102207183837894,282.9338836669922,283.0,0.0
2019-08-17 11:00:00,23.95856094360352,283.10562896728516,283.0,0.0
2019-08-17 12:00:00,23.95856094360352,284.2705764770508,283.0,0.0
2019-08-17 13:00:00,23.910678386688232,281.7141799926758,280.65196990966797,0.0
2019-08-17 14:00:00,23.850823402404785,283.0307312011719,283.0,0.0
2019-08-17 15:00:00,23.74308586120605,283.6375427246094,283.0,0.0
2019-08-17 16:00:00,23.74308586120605,282.0341567993164,283.0,0.0
2019-08-17 17:00:00,23.647320747375485,273.974063873291,273.2718849182129,0.0
2019-08-17 18:00:00,23.647320747375485,283.82913970947266,283.0,0.0
2019-08-17 19:00:00,24.221909046173096,14.76154375076294,85.0,0.0
2019-08-17 20:00:00,25.13615131378174,23.01153039932251,85.0,0.0
2019-08-17 21:00:00,25.578495979309082,23.27375984191895,102.51941680908206,0.0
2019-08-17 22:00:00,25.824665546417236,23.27375984191895,149.28378677368164,0.0
2019-08-17 23:00:00,26.02160120010376,23.27375984191895,188.27704620361328,0.0
2019-08-18 00:00:00,26.07083511352539,11.636879920959474,198.0253601074219,0.0
2019-08-18 01:00:00,26.07083511352539,0.0,198.0253601074219,0.0
2019-08-18 02:00:00,26.07083511352539,0.0,198.0253601074219,0.0
2019-08-18 03:00:00,25.97236728668213,0.0,178.5287322998047,0.0
2019-08-18 04:00:00,26.07083511352539,0.0,198.0253601074219,0.0
2019-08-18 05:00:00,26.02160120010376,0.0,188.27704620361328,0.0
2019-08-18 06:00:00,26.07083511352539,0.0,198.0253601074219,0.0
2019-08-18 07:00:00,26.07083511352539,0.0,198.0253601074219,0.0
2019-08-18 08:00:00,25.947836399078373,142.6879653930664,260.0094985961914,0.0
2019-08-18 09:00:00,24.221912384033207,283.1029968261719,283.0,0.0
2019-08-18 10:00:00,24.17403030395508,283.1345901489258,283.0,0.0
2019-08-18 11:00:00,24.078265190124515,282.8934631347656,283.0,0.0
2019-08-18 12:00:00,23.838852405548096,283.7698440551758,283.0,0.0
2019-08-18 13:00:00,23.98250007629395,282.1233367919922,283.0,0.0
2019-08-18 14:00:00,23.98250007629395,282.3723373413086,283.0,0.0
2019-08-18 15:00:00,23.98250007629395,284.5699768066406,283.0,0.0
2019-08-18 16:00:00,23.838852405548096,283.74127197265625,283.0,0.0
2019-08-18 17:00:00,24.431396007537842,13.308473348617554,85.0,0.0
2019-08-18 18:00:00,25.443105220794678,23.17408323287964,95.20858383178711,0.0
2019-08-18 19:00:00,25.898520469665527,23.27375984191895,163.9070587158203,0.0
2019-08-18 20:00:00,26.09545612335205,23.27375984191895,202.9003143310547,0.0
2019-08-18 21:00:00,26.19392395019531,23.27375984191895,222.3969421386719,0.0
2019-08-18 22:00:00,26.206230640411377,0.0,224.83367156982422,0.0
2019-08-18 23:00:00,26.14468765258789,0.0,212.6481628417969,0.0
2019-08-19 00:00:00,26.14468765258789,0.0,212.6481628417969,0.0
2019-08-19 01:00:00,26.14468765258789,0.0,212.6481628417969,0.0
2019-08-19 02:00:00,26.09545373916626,0.0,202.89984893798828,0.0
2019-08-19 03:00:00,26.14468765258789,0.0,212.6481628417969,0.0
2019-08-19 04:00:00,26.243155479431152,0.0,232.14479064941406,0.0
2019-08-19 05:00:00,26.34162330627441,0.0,251.6414184570312,0.0
2019-08-19 06:00:00,26.34162330627441,0.0,251.6414184570312,0.0
2019-08-19 07:00:00,25.686414718627926,215.61013793945312,275.1603546142578,0.0
2019-08-19 08:00:00,24.245854377746582,281.85768127441406,283.0,0.0
2019-08-19 09:00:00,24.628912925720215,282.03709411621094,283.0,0.0
2019-08-19 10:00:00,24.821203231811523,283.6868209838867,283.0,0.0
2019-08-19 11:00:00,25.3569483757019,285.0529098510742,283.0,0.0
2019-08-19 12:00:00,25.578495979309082,282.36946868896484,283.0,0.0
2019-08-19 13:00:00,24.978000164031982,283.4845962524414,283.0,0.0
2019-08-19 14:00:00,24.31767702102661,283.6110382080078,283.0,0.0
2019-08-19 15:00:00,24.700736045837402,283.47521209716797,283.0,0.0
2019-08-19 16:00:00,24.46730899810791,281.9724655151367,283.0,0.0
2019-08-19 17:00:00,24.006442070007324,283.8166046142578,283.0,0.0
2019-08-19 18:00:00,23.86279535293579,283.36499786376953,283.0,0.0
2019-08-19 19:00:00,23.527618885040283,263.0108451843262,262.67098236083984,0.0
2019-08-19 20:00:00,23.671266078948975,136.84579801559448,174.07643127441406,0.0
2019-08-19 21:00:00,24.6768798828125,21.765758991241455,85.0,0.0
2019-08-19 22:00:00,25.270787715911865,23.27375984191895,85.0,0.0
2019-08-19 23:00:00,25.63388729095459,23.27375984191895,114.93520736694336,0.0
2019-08-20 00:00:00,25.892364978790283,23.27375984191895,162.68827056884766,0.0
2019-08-20 01:00:00,25.972370624542236,23.27375984191895,178.52939224243164,0.0
2019-08-20 02:00:00,26.02160453796387,17.72493028640747,188.2777099609375,0.0
2019-08-20 03:00:00,26.02160453796387,18.265947341918945,188.2777099609375,0.0
2019-08-20 04:00:00,26.02160453796387,20.45828437805176,188.2777099609375,0.0
2019-08-20 05:00:00,26.02160453796387,27.34989929199219,188.2777099609375,0.0
2019-08-20 06:00:00,26.169306278228763,13.674949645996096,211.95828247070312,0.0
2019-08-20 07:00:00,26.292390823364258,293.25037384033203,283.0,0.0
2019-08-20 08:00:00,25.590806484222412,283.38745880126953,283.0,0.0
2019-08-20 09:00:00,25.615425109863285,284.57628631591797,283.0,0.0
2019-08-20 10:00:00,25.60311794281006,282.28187561035156,283.0,0.0
2019-08-20 11:00:00,26.046223163604736,283.2135772705078,283.0,0.0
2019-08-20 12:00:00,25.547728538513184,282.9884719848633,283.0,0.0
2019-08-20 13:00:00,24.762531280517578,283.41064453125,283.0,0.0
2019-08-20 14:00:00,24.748618125915527,282.1460266113281,283.0,0.0
2019-08-20 15:00:00,24.89277219772339,282.37317657470703,283.0,0.0
2019-08-20 16:00:00,24.221911907196045,283.08477783203125,283.0,0.0
2019-08-20 17:00:00,23.743088245391846,283.68006134033203,283.0,0.0
2019-08-20 18:00:00,23.360029220581055,179.18144607543945,178.4935417175293,0.0
2019-08-20 19:00:00,23.50367546081543,136.26517105102542,135.69249725341797,0.0
2019-08-20 20:00:00,23.64732313156128,77.54874324798584,112.55841445922852,0.0
2019-08-20 21:00:00,24.461324214935303,22.272949695587158,85.0,0.0
2019-08-20 22:00:00,24.79650068283081,23.27375984191895,85.0,0.0
2019-08-20 23:00:00,25.08616018295288,23.27375984191895,85.0,0.0
2019-08-21 00:00:00,25.23386192321777,24.71824312210083,85.0,0.0
2019-08-21 01:00:00,25.381563663482666,26.877482891082764,85.0,0.0
2019-08-21 02:00:00,25.62773323059082,27.646384716033936,110.2911834716797,0.0
2019-08-21 03:00:00,25.62773323059082,20.512424468994144,110.2911834716797,0.0
2019-08-21 04:00:00,25.62773323059082,29.35909652709961,110.2911834716797,0.0
2019-08-21 05:00:00,25.82466888427734,15.318037986755371,149.2844390869141,0.0
2019-08-21 06:00:00,25.726201057434082,30.15236806869507,129.7878112792969,0.0
2019-08-21 07:00:00,24.999349117279053,203.3392195701599,238.41114044189453,0.0
2019-08-21 08:00:00,23.551558971405026,266.9226303100586,265.0333442687988,0.0
2019-08-21 09:00:00,23.743087768554684,277.71439361572266,277.56593322753906,0.0
2019-08-21 10:00:00,23.455793857574463,232.5163116455078,231.63521194458008,0.0
2019-08-21 11:00:00,23.743088245391842,263.1328430175781,261.85924530029297,0.0
2019-08-21 12:00:00,23.98250007629395,283.4837951660156,283.0,0.0
2019-08-21 13:00:00,23.64732313156128,255.5896110534668,253.85568237304688,0.0
2019-08-21 14:00:00,23.455793857574463,194.68098068237305,193.47600936889648,0.0
2019-08-21 15:00:00,23.64732313156128,192.59255599975586,193.91671943664548,0.0
2019-08-21 16:00:00,23.503676414489746,220.90745544433594,219.30921173095703,0.0
2019-08-21 17:00:00,23.43783950805664,201.73643112182617,201.68592834472656,0.0
2019-08-21 18:00:00,23.479736328125,105.51279640197752,104.25985717773438,0.0
2019-08-21 19:00:00,23.479736328125,110.52397346496582,110.49107933044434,0.0
2019-08-21 20:00:00,23.575500965118408,56.917546749115,96.2088794708252,0.0
2019-08-21 21:00:00,24.293736457824707,15.762255191802979,85.0,0.0
2019-08-21 22:00:00,24.772560596466064,20.409730911254883,85.0,0.0
2019-08-21 23:00:00,25.013493537902832,22.64712142944336,85.0,0.0
2019-08-22 00:00:00,25.16001272201538,23.116636753082275,85.0,0.0
2019-08-22 01:00:00,24.98626899719238,49.53292065858841,85.0,0.0
2019-08-22 02:00:00,24.8446364402771,5.19011527299881,85.0,0.0
2019-08-22 03:00:00,25.08616018295288,9.20083236694336,85.0,0.0
2019-08-22 04:00:00,25.332329750061035,22.32868480682373,85.0,0.0
2019-08-22 05:00:00,25.62773323059082,17.455319881439213,110.2911834716797,0.0
2019-08-22 06:00:00,25.62773323059082,23.14113712310791,113.71670150756836,0.0
2019-08-22 07:00:00,25.759023666381836,197.70047187805176,251.4259033203125,0.0
2019-08-22 08:00:00,23.73710298538208,251.66489028930664,250.4147834777832,0.0
2019-08-22 09:00:00,23.431854248046875,204.24658203125,204.63613891601562,0.0
2019-08-22 10:00:00,23.527618408203125,199.48511505126953,202.01004791259766,0.0
2019-08-22 11:00:00,23.479736328125,176.27079391479492,176.3460655212402,0.0
2019-08-22 12:00:00,23.57550048828125,187.45068359375,187.29447555541992,0.0
2019-08-22 13:00:00,23.45579147338867,170.6569938659668,170.19908142089844,0.0
2019-08-22 14:00:00,23.503673553466793,192.1530876159668,191.60918045043945,0.0
2019-08-22 15:00:00,23.42387008666992,123.83935546874999,121.73183441162111,0.0
2019-08-22 16:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 17:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 18:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 19:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 20:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 21:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 22:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-22 23:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 00:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 01:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 02:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 03:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 04:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 05:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 06:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 07:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 08:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 09:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 10:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 11:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 12:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 13:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 14:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 15:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 16:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 17:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 18:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 19:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 20:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 21:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 22:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-23 23:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 00:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 01:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 02:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 03:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 04:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 05:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 06:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 07:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 08:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 09:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 10:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 11:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 12:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 13:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 14:00:00,23.55155563354492,135.7037200927734,134.5648803710938,0.0
2019-08-24 15:00:00,23.535598119099934,149.93798065185547,151.95105489095053,0.0
2019-08-24 16:00:00,23.503676414489746,134.55597686767578,135.55553436279297,0.0
2019-08-24 17:00:00,23.557543754577637,142.52176094055173,143.52184295654297,0.0
2019-08-24 18:00:00,23.491706371307373,118.66280174255371,120.02834701538086,0.0
2019-08-24 19:00:00,23.928632736206055,6.564373135566712,85.0,0.0
2019-08-24 20:00:00,24.604971408843994,14.694051742553711,85.0,0.0
2019-08-24 21:00:00,25.08616018295288,23.27375984191895,85.0,0.0
2019-08-24 22:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-24 23:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 00:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 01:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 02:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 03:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 04:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-25 05:00:00,25.4307975769043,23.27375984191895,85.0,0.0
2019-08-25 06:00:00,25.332329750061035,23.27375984191895,85.0,0.0
2019-08-25 07:00:00,25.775434970855713,23.15743637084961,142.9616470336914,0.0
2019-08-25 08:00:00,26.44624662399292,82.22813510894775,278.81605529785156,0.0
2019-08-25 09:00:00,24.132131099700928,281.0297317504883,281.1493377685547,0.0
2019-08-25 10:00:00,23.491703510284424,247.35639190673828,248.43677139282227,0.0
2019-08-25 11:00:00,23.413896560668945,204.68081283569336,204.76537704467773,0.0
2019-08-25 12:00:00,23.50367546081543,179.68714904785156,179.66249465942383,0.0
2019-08-25 13:00:00,23.455793380737305,157.85734939575195,157.18004608154297,0.0
2019-08-25 14:00:00,23.455793380737305,144.20896530151367,145.0873908996582,0.0
2019-08-25 15:00:00,23.455793380737305,138.93261528015137,137.5355453491211,0.0
2019-08-25 16:00:00,23.50367546081543,134.13932609558105,133.914945602417,0.0
2019-08-25 17:00:00,24.17402935028076,11.508207321166992,85.0,0.0
2019-08-25 18:00:00,24.98879051208496,72.71583557128906,85.0,0.0
2019-08-25 19:00:00,24.940654754638672,76.37372970581053,85.0,0.0
2019-08-25 20:00:00,25.184628009796143,34.91606855392456,85.0,0.0
2019-08-25 21:00:00,25.52926540374756,22.238780975341797,97.64559173583984,0.0
2019-08-25 22:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-08-25 23:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-08-26 00:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-08-26 01:00:00,25.62773323059082,23.27375984191895,110.2911834716797,0.0
2019-08-26 02:00:00,25.57849931716919,5.818439960479737,103.96838760375978,0.0
2019-08-26 03:00:00,25.4307975769043,0.0,85.0,0.0
2019-08-26 04:00:00,25.4307975769043,0.0,85.0,0.0
2019-08-26 05:00:00,25.4307975769043,0.0,85.0,0.0
2019-08-26 06:00:00,25.4307975769043,0.0,85.0,0.0
2019-08-26 07:00:00,25.037445545196533,207.82781982421875,233.5,0.0
2019-08-26 08:00:00,23.83885049819946,273.55591583251953,273.5341262817383,0.0
2019-08-26 09:00:00,23.659291744232174,265.96517181396484,265.7874755859375,0.0
2019-08-26 10:00:00,23.76703071594238,283.98925018310547,283.0,0.0
2019-08-26 11:00:00,23.563528537750244,271.3911895751953,270.3780059814453,0.0
2019-08-26 12:00:00,23.802940845489502,283.38563537597656,283.0,0.0
2019-08-26 13:00:00,23.599440574645996,269.5227699279785,269.6627655029297,0.0
2019-08-26 14:00:00,23.40791130065918,184.06712341308594,182.85266494750977,0.0
2019-08-26 15:00:00,23.69520568847656,274.2199821472168,275.39900970458984,0.0
2019-08-26 16:00:00,23.551558017730713,248.8953323364258,248.50301361083984,0.0
2019-08-26 17:00:00,23.455793857574463,202.45627975463867,200.58554458618164,0.0
2019-08-26 18:00:00,23.50367546081543,142.2403907775879,142.99027633666992,0.0
2019-08-26 19:00:00,23.455793380737305,116.83736801147461,116.501184463501,0.0
2019-08-26 20:00:00,23.599440574645996,56.63367319107056,95.64708709716797,0.0
2019-08-26 21:00:00,24.461324214935303,17.417160749435425,85.0,0.0
2019-08-26 22:00:00,24.89251899719238,22.38315486907959,85.0,0.0
2019-08-26 23:00:00,25.03692626953125,23.22353267669678,85.0,0.0
2019-08-27 00:00:00,25.13539409637451,23.232882499694824,85.0,0.0
2019-08-27 01:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-27 02:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-27 03:00:00,25.23386192321777,23.27375984191895,85.0,0.0
2019-08-27 04:00:00,25.23386192321777,5.818439960479737,85.0,0.0
2019-08-27 05:00:00,25.23386192321777,0.0,85.0,0.0
2019-08-27 06:00:00,25.03692626953125,0.0,85.0,0.0
2019-08-27 07:00:00,24.750476360321045,197.66681289672852,231.51412963867188,0.0
2019-08-27 08:00:00,23.677250385284424,275.5230712890625,275.11610412597656,0.0
2019-08-27 09:00:00,23.838852882385254,283.40574645996094,283.0,0.0
2019-08-27 10:00:00,23.53360366821289,259.12577056884766,258.31592559814453,0.0
2019-08-27 11:00:00,23.7191481590271,254.61705017089847,254.32384490966797,0.0
2019-08-27 12:00:00,23.65929317474365,239.97473526000977,238.85966873168945,0.0
2019-08-27 13:00:00,23.647323131561276,229.5784149169922,222.14876556396484,0.0
2019-08-27 14:00:00,23.695205688476562,148.17223358154297,146.88062286376953,0.0
2019-08-27 15:00:00,23.79097080230713,239.72712326049805,241.4076690673828,0.0
2019-08-27 16:00:00,23.743088245391842,205.6729393005371,205.5164794921875,0.0
2019-08-27 17:00:00,23.647323131561276,184.60774612426758,185.40381240844727,0.0
2019-08-27 18:00:00,23.599440574645996,92.0957374572754,91.72090339660645,0.0
2019-08-27 19:00:00,23.69520568847656,85.12464141845703,85.0,0.0
2019-08-27 20:00:00,23.69520568847656,86.14068603515625,85.0,0.0
2019-08-27 21:00:00,23.69520568847656,86.14068603515625,85.0,0.0
2019-08-27 22:00:00,24.82044219970703,23.040539741516113,85.0,0.0
2019-08-27 23:00:00,25.0615439414978,23.27375984191895,85.0,0.0
2019-08-28 00:00:00,25.2092456817627,23.27375984191895,85.0,0.0
2019-08-28 01:00:00,25.2092456817627,17.455319881439213,85.0,0.0
2019-08-28 02:00:00,25.40618133544922,19.181706309318546,85.0,0.0
2019-08-28 03:00:00,25.50464916229248,23.27375984191895,95.20858383178711,0.0
2019-08-28 04:00:00,25.701584815979004,23.12286758422852,124.91379928588866,0.0
2019-08-28 05:00:00,25.547728061676022,11.468400955200197,100.31287574768065,0.0
2019-08-28 06:00:00,25.38156127929688,0.0,85.0,0.0
2019-08-28 07:00:00,24.586266040802006,174.12267684936523,195.82330322265625,0.0
2019-08-28 08:00:00,23.455793857574463,143.1057071685791,141.10247039794925,0.0
2019-08-28 09:00:00,23.503676414489746,108.39292526245117,110.14826202392578,0.0
2019-08-28 10:00:00,23.55155897140503,108.574951171875,116.65051269531249,0.0
2019-08-28 11:00:00,23.62936782836914,228.47075271606445,228.18800735473633,0.0
2019-08-28 12:00:00,23.461777687072754,191.90573883056643,191.29792022705078,0.0
2019-08-28 13:00:00,23.455793380737305,169.9506607055664,169.1577377319336,0.0
2019-08-28 14:00:00,23.455793380737305,155.4649314880371,154.70645141601562,0.0
2019-08-28 15:00:00,23.50367546081543,168.56403732299805,166.0723762512207,0.0
2019-08-28 16:00:00,23.431853771209717,103.28283500671387,106.53544235229492,0.0
2019-08-28 17:00:00,23.479736328125,85.28918075561523,85.0338249206543,0.0
2019-08-28 18:00:00,23.527618885040283,106.75481796264648,104.9197940826416,0.0
2019-08-28 19:00:00,23.479736328125,106.9678554534912,106.23348236083984,0.0
2019-08-28 20:00:00,23.671266078948975,50.3711438179016,90.6238307952881,0.0
2019-08-28 21:00:00,24.533148765563965,15.410736083984375,85.0,0.0
2019-08-28 22:00:00,24.82044219970703,19.826155185699466,85.0,0.0
2019-08-28 23:00:00,24.82044219970703,21.312219142913822,85.0,0.0
2019-08-29 00:00:00,24.82044219970703,23.27375984191895,85.0,0.0
2019-08-29 01:00:00,24.964343070983887,23.27375984191895,85.0,0.0
2019-08-29 02:00:00,25.01231002807617,17.455319881439213,85.0,0.0
2019-08-29 03:00:00,24.82044219970703,17.455319881439213,85.0,0.0
2019-08-29 04:00:00,25.01231002807617,23.80387115478516,85.0,0.0
2019-08-29 05:00:00,25.01231002807617,23.27375984191895,85.0,0.0
2019-08-29 06:00:00,25.01231002807617,24.516513347625732,85.0,0.0
2019-08-29 07:00:00,24.16271734237671,167.030601978302,181.43685913085938,0.0
2019-08-29 08:00:00,23.491706371307373,188.0444450378418,187.2692108154297,0.0
2019-08-29 09:00:00,23.521632194519043,233.30195236206055,234.0947799682617,0.0
2019-08-29 10:00:00,23.623380184173584,252.87904739379883,253.07725524902344,0.0
2019-08-29 11:00:00,23.431851387023926,205.08578491210938,204.93446731567383,0.0
2019-08-29 12:00:00,23.47973346710205,191.2582893371582,191.9963035583496,0.0
2019-08-29 13:00:00,23.52761650085449,205.04582595825195,205.75354766845703,0.0
2019-08-29 14:00:00,24.197969436645508,84.50482749938965,85.0,0.0
2019-08-29 15:00:00,24.581028938293457,111.8447437286377,113.01189994812012,0.0
2019-08-29 16:00:00,24.533146381378174,93.9163875579834,93.1113395690918,31.15572166442871
2019-08-29 17:00:00,24.23388147354126,84.96220779418945,85.0,100.0
2019-08-29 18:00:00,24.07227945327759,84.04637145996094,85.0,100.0
2019-08-29 19:00:00,23.910677433013916,84.90041542053223,85.0,100.0
2019-08-29 20:00:00,23.695203781127926,45.37986707687378,85.0,50.0
2019-08-29 21:00:00,24.221909999847412,17.348740100860596,85.0,0.0
2019-08-29 22:00:00,24.55708646774292,19.642154216766357,85.0,0.0
2019-08-29 23:00:00,24.6049690246582,21.10719394683838,85.0,0.0
2019-08-30 00:00:00,24.6049690246582,20.38677215576172,85.0,0.0
2019-08-30 01:00:00,24.7964973449707,22.604636669158936,85.0,0.0
2019-08-30 02:00:00,24.7964973449707,20.500699996948246,85.0,0.0
2019-08-30 03:00:00,24.7964973449707,16.896918773651123,85.0,0.0
2019-08-30 04:00:00,24.844379901885983,17.318418979644775,85.0,0.0
2019-08-30 05:00:00,24.98802757263184,12.808247685432434,85.0,0.0
2019-08-30 06:00:00,24.98802757263184,23.227272510528568,85.0,0.0
2019-08-30 07:00:00,24.437381267547607,143.10549974441528,160.20584106445312,0.0
2019-08-30 08:00:00,23.743088245391846,250.8844337463379,251.22675323486328,0.0
2019-08-30 09:00:00,23.395941734313965,188.23913955688477,188.23986053466797,0.0
2019-08-30 10:00:00,23.527618885040283,191.45373535156247,191.26456832885742,0.0
2019-08-30 11:00:00,23.467764854431152,238.43724060058594,236.598014831543,0.0
2019-08-30 12:00:00,23.527615547180176,147.91108894348145,151.17646026611328,0.0
2019-08-30 13:00:00,23.51564598083496,209.12227630615234,208.73681259155273,0.0
2019-08-30 14:00:00,23.50367546081543,221.57566070556643,220.52743911743164,0.0
2019-08-30 15:00:00,23.551558017730713,256.2892303466797,255.22797012329102,0.0
2019-08-30 16:00:00,23.503675937652588,231.40678787231445,229.80871200561523,0.0
2019-08-30 17:00:00,23.353326320648193,158.6569595336914,156.25959205627444,0.0
2019-08-30 18:00:00,23.479736328125,91.88627052307127,92.5337200164795,0.0
2019-08-30 19:00:00,23.527618885040283,102.3086624145508,103.28489875793457,0.0
2019-08-30 20:00:00,23.671266078948975,45.672255516052246,86.09346199035645,0.0
2019-08-30 21:00:00,24.293736457824707,16.260798931121826,85.0,0.0
2019-08-30 22:00:00,24.72467803955078,18.139143466949463,85.0,0.0
2019-08-30 23:00:00,24.9163761138916,19.402674674987793,85.0,0.0
2019-08-31 00:00:00,25.01231002807617,20.74130773544312,85.0,0.0
2019-08-31 01:00:00,25.2092456817627,22.44693088531494,85.0,0.0
2019-08-31 02:00:00,25.2092456817627,22.237160205841064,85.0,0.0
2019-08-31 03:00:00,24.760587692260742,22.52335214614868,85.0,0.0
2019-08-31 04:00:00,24.55708885192871,23.343807697296143,85.0,0.0
2019-08-31 05:00:00,24.55708885192871,23.183656692504886,85.0,0.0
2019-08-31 06:00:00,24.55708885192871,17.455319881439213,85.0,0.0
2019-08-31 07:00:00,24.99259090423584,17.402436733245853,86.4485912322998,0.0
2019-08-31 08:00:00,24.63988208770752,279.8759307861328,279.6218719482422,0.0
2019-08-31 09:00:00,23.491703510284424,246.92156600952148,240.70532989501956,0.0
2019-08-31 10:00:00,23.413896560668945,209.8638801574707,210.2878646850586,0.0
2019-08-31 11:00:00,23.479736328125,181.7411231994629,183.33525085449216,0.0
2019-08-31 12:00:00,23.479736328125,151.15698623657227,150.70586776733398,0.0
2019-08-31 13:00:00,23.467763900756836,125.6882858276367,124.64031982421878,0.0
2019-08-31 14:00:00,23.50367403030395,133.39295768737793,131.98466110229492,0.0
2019-08-31 15:00:00,23.533601760864254,123.05445289611815,124.12396621704103,0.0
2019-08-31 16:00:00,23.455793857574463,117.59454345703125,118.4755973815918,0.0
2019-08-31 17:00:00,23.503676414489746,102.59058380126953,103.47184944152832,0.0
2019-08-31 18:00:00,23.455793857574463,91.59479904174806,91.69522666931154,0.0
2019-08-31 19:00:00,23.93461799621582,13.006239891052246,85.0,0.0
2019-08-31 20:00:00,24.317676544189457,21.805585861206055,85.0,0.0
2019-08-31 21:00:00,24.461323738098145,23.00993061065674,85.0,0.0
2019-08-31 22:00:00,24.55708885192871,22.950681686401367,85.0,0.0
2019-08-31 23:00:00,24.55708885192871,23.082391262054443,85.0,0.0
2019-09-01 00:00:00,24.55708885192871,22.97532606124878,85.0,0.0
2019-09-01 01:00:00,24.55708885192871,23.195784091949466,85.0,0.0
2019-09-01 02:00:00,24.509206295013428,23.147931098937992,85.0,0.0
2019-09-01 03:00:00,24.36555862426758,22.969121932983402,85.0,0.0
2019-09-01 04:00:00,24.55708885192871,22.912341594696045,85.0,0.0
2019-09-01 05:00:00,24.55708885192871,18.354542732238773,85.0,0.0
2019-09-01 06:00:00,24.461323738098145,23.27375984191895,85.0,0.0
2019-09-01 07:00:00,24.845311641693115,22.997187137603763,85.0,0.0
2019-09-01 08:00:00,25.732354164123535,16.90927028656006,131.00613021850586,0.0
2019-09-01 09:00:00,26.68626070022583,22.942222595214844,275.1603546142578,0.0
2019-09-01 10:00:00,26.83396339416504,5.291564226150514,283.0,0.0
2019-09-01 11:00:00,26.981664657592773,78.73495435714722,283.0,0.0
2019-09-01 12:00:00,26.83396339416504,13.522805213928223,283.0,0.0
2019-09-01 13:00:00,26.87704420089722,13.357748866081238,283.0,0.0
2019-09-01 14:00:00,26.87630605697632,9.41745662689209,283.0,0.0
2019-09-01 15:00:00,26.90781593322754,11.226747512817385,283.0,0.0
2019-09-01 16:00:00,26.90781593322754,5.818439960479737,283.0,0.0
2019-09-01 17:00:00,26.612412452697754,13.54325008392334,273.94194412231445,0.0
2019-09-01 18:00:00,26.612412452697754,22.480998039245605,283.0,0.0
2019-09-01 19:00:00,26.612412452697754,11.636879920959474,283.0,0.0
2019-09-01 20:00:00,26.41547679901123,0.0,264.8838882446289,0.0
2019-09-01 21:00:00,26.12007331848145,21.745681762695312,207.7745208740234,0.0
2019-09-01 22:00:00,26.12007331848145,27.78016424179077,207.7745208740234,0.0
2019-09-01 23:00:00,26.021604537963867,6.837474822998048,188.27770233154297,0.0
2019-09-02 00:00:00,25.873901844024658,0.0,159.0325698852539,0.0
2019-09-02 01:00:00,25.824667930603027,31.201753616333008,149.2842559814453,0.0
2019-09-02 02:00:00,25.824667930603027,27.936986923217773,149.2842559814453,0.0
2019-09-02 03:00:00,25.72620010375977,27.34989929199219,129.7876281738281,0.0
2019-09-02 04:00:00,25.72620010375977,40.181177616119385,129.7876281738281,0.0
2019-09-02 05:00:00,25.72620010375977,0.0,129.7876281738281,0.0
2019-09-02 06:00:00,25.72620010375977,45.06549406051636,129.7876281738281,0.0
2019-09-02 07:00:00,25.873901844024658,14.769755363464357,159.0325698852539,0.0
2019-09-02 08:00:00,24.05930757522583,283.0507507324219,283.0,0.0
2019-09-02 09:00:00,22.258734226226807,265.4766273498536,266.0806121826172,0.0
2019-09-02 10:00:00,22.115087032318115,261.9208641052246,261.9106979370117,0.0
2019-09-02 11:00:00,22.01333713531494,249.66729736328125,248.91551208496094,0.0
2019-09-02 12:00:00,22.043265342712402,254.8269157409668,254.27270126342773,0.0
2019-09-02 13:00:00,22.03727912902832,251.34063720703125,251.59270095825195,0.0
2019-09-02 14:00:00,22.019320487976074,238.55894470214844,239.75599670410156,0.0
2019-09-02 15:00:00,21.97143793106079,221.78520965576172,221.4779930114746,0.0
2019-09-02 16:00:00,22.019320487976074,227.87606048583984,228.0620574951172,0.0
2019-09-02 17:00:00,21.959468364715576,202.69907379150388,201.63693237304688,0.0
2019-09-02 18:00:00,21.99538040161133,187.9155616760254,188.06109619140625,0.0
2019-09-02 19:00:00,21.99538040161133,182.9786491394043,182.01559829711914,0.0
2019-09-02 20:00:00,21.99538040161133,180.54682540893555,181.69435501098633,0.0
2019-09-02 21:00:00,22.025307655334473,163.31023788452148,166.58750534057617,0.0
2019-09-02 22:00:00,22.785440921783447,13.022122621536255,85.0,0.0
2019-09-02 23:00:00,23.503676414489746,20.4908185005188,85.0,0.0
2019-09-03 00:00:00,23.88673496246338,22.041303157806396,85.0,0.0
2019-09-03 01:00:00,24.030382633209232,22.336836338043213,85.0,0.0
2019-09-03 02:00:00,24.17403030395508,23.121938705444336,85.0,0.0
2019-09-03 03:00:00,24.17403030395508,21.90346336364746,85.0,0.0
2019-09-03 04:00:00,24.317676544189457,22.66744375228882,85.0,0.0
2019-09-03 05:00:00,24.36555862426758,22.53157949447632,85.0,0.0
2019-09-03 06:00:00,24.36555862426758,22.29365110397339,85.0,0.0
2019-09-03 07:00:00,24.701664447784424,19.07388734817505,85.0,0.0
2019-09-03 08:00:00,23.984780311584473,285.22190856933594,283.0,0.0
2019-09-03 09:00:00,22.354498863220215,282.3132095336914,282.8143081665039,0.0
2019-09-03 10:00:00,22.007352352142334,255.08392715454102,255.14690780639648,0.0
2019-09-03 11:00:00,22.04326438903809,275.9883270263672,276.5396728515625,0.0
2019-09-03 12:00:00,22.139029502868652,282.7572021484375,283.0,0.0
2019-09-03 13:00:00,22.47420597076416,284.1472473144531,283.0,0.0
2019-09-03 14:00:00,22.665735721588135,282.5430221557617,283.0,0.0
2019-09-03 15:00:00,22.857265472412106,283.3962173461914,283.0,0.0
2019-09-03 16:00:00,22.426323413848877,282.26062774658203,283.0,0.0
2019-09-03 17:00:00,21.92355537414551,216.64072036743167,214.44236373901367,0.0
2019-09-03 18:00:00,21.96545219421387,205.11063766479492,204.86918258666995,0.0
2019-09-03 19:00:00,21.935527801513675,149.8324489593506,148.530216217041,0.0
2019-09-03 20:00:00,22.01932191848755,118.8021926879883,118.68117141723631,0.0
2019-09-03 21:00:00,22.019321918487552,109.09708595275879,109.0092296600342,0.0
2019-09-03 22:00:00,22.593910694122314,12.900005340576172,85.0,0.0
2019-09-03 23:00:00,23.216382026672363,9.533393859863281,85.0,0.0
2019-09-04 00:00:00,23.455793380737305,0.0,85.0,0.0
2019-09-04 01:00:00,23.64732313156128,0.0,85.0,0.0
2019-09-04 02:00:00,23.79097080230713,0.0,85.0,0.0
2019-09-04 03:00:00,24.030382156372074,0.0,85.0,0.0
2019-09-04 04:00:00,24.174029350280765,0.0,85.0,0.0
2019-09-04 05:00:00,24.26979446411133,0.0,85.0,0.0
2019-09-04 06:00:00,24.365559577941895,0.0,85.0,0.0
2019-09-04 07:00:00,24.55708885192871,13.869656085968018,85.0,0.0
2019-09-04 08:00:00,23.61739730834961,283.0899963378906,283.0,0.0
2019-09-04 09:00:00,22.498146533966064,282.14576721191406,283.0,0.0
2019-09-04 10:00:00,22.83332347869873,282.55699157714844,283.0,0.0
2019-09-04 11:00:00,23.168500423431396,282.6737365722656,283.0,0.0
2019-09-04 12:00:00,23.120617866516113,284.0073471069336,283.0,0.0
2019-09-04 13:00:00,22.94345188140869,282.5486602783203,283.0,0.0
2019-09-04 14:00:00,22.21084976196289,271.9711608886719,271.92148208618164,0.0
2019-09-04 15:00:00,22.641790866851803,283.8583450317383,283.0,0.0
2019-09-04 16:00:00,22.49814414978027,284.0265808105469,283.0,0.0
2019-09-04 17:00:00,22.145012378692627,270.9225311279297,271.9364585876465,0.0
2019-09-04 18:00:00,22.091147899627686,272.81356048583984,271.9170455932617,0.0
2019-09-04 19:00:00,21.827790260314945,133.4658432006836,131.47396087646484,0.0
2019-09-04 20:00:00,22.019320487976074,104.0843505859375,104.23249435424802,0.0
2019-09-04 21:00:00,22.019320487976074,91.41230201721191,91.9548797607422,0.0
2019-09-04 22:00:00,22.45026206970215,12.81174159049988,85.0,0.0
2019-09-04 23:00:00,23.024850368499756,22.27426671981812,85.0,0.0
2019-09-05 00:00:00,23.26426124572754,23.310255527496338,85.0,0.0
2019-09-05 01:00:00,23.45579147338867,23.234932899475098,85.0,0.0
2019-09-05 02:00:00,23.45579147338867,23.27375984191895,85.0,0.0
2019-09-05 03:00:00,23.50367403030395,23.27375984191895,85.0,0.0
2019-09-05 04:00:00,23.6473217010498,23.27375984191895,85.0,0.0
2019-09-05 05:00:00,23.74308586120605,23.27375984191895,85.0,0.0
2019-09-05 06:00:00,23.8388500213623,23.27375984191895,85.0,0.0
2019-09-05 07:00:00,23.934615135192868,23.27375984191895,85.0,0.0
2019-09-05 08:00:00,23.27623462677002,283.8346939086914,283.0,0.0
2019-09-05 09:00:00,22.498146533966064,283.24249267578125,283.0,0.0
2019-09-05 10:00:00,22.498146533966064,283.60750579833984,283.0,0.0
2019-09-05 11:00:00,22.06720542907715,279.6801223754883,278.96273040771484,0.0
2019-09-05 12:00:00,22.115087509155273,270.266414642334,271.09940338134766,0.0
2019-09-05 13:00:00,22.402381420135498,283.32054138183594,283.0,0.0
2019-09-05 14:00:00,22.546029090881348,282.87755584716797,283.0,0.0
2019-09-05 15:00:00,22.444278717041016,281.7101287841797,283.0,0.0
2019-09-05 16:00:00,22.474205493927002,282.0285873413086,283.0,0.0
2019-09-05 17:00:00,22.689675807952877,282.9318618774414,283.0,0.0
2019-09-05 18:00:00,22.061220169067383,269.361572265625,269.49082946777344,0.0
2019-09-05 19:00:00,21.803853034973145,104.75142478942871,103.47052574157715,0.0
2019-09-05 20:00:00,21.995382308959964,104.59870338439941,104.61069869995117,0.0
2019-09-05 21:00:00,21.995382308959964,98.69706916809083,99.46368789672852,0.0
2019-09-05 22:00:00,22.47420597076416,12.346007108688354,85.0,0.0
2019-09-05 23:00:00,23.00091218948364,21.164666652679443,85.0,0.0
2019-09-06 00:00:00,23.336089611053467,21.459842205047607,85.0,0.0
2019-09-06 01:00:00,23.527618408203125,22.854493618011475,85.0,0.0
2019-09-06 02:00:00,23.57550048828125,23.22605419158936,85.0,0.0
2019-09-06 03:00:00,23.76703071594238,23.27375984191895,85.0,0.0
2019-09-06 04:00:00,23.86279582977295,23.27375984191895,85.0,0.0
2019-09-06 05:00:00,23.95856094360352,23.27375984191895,85.0,0.0
2019-09-06 06:00:00,23.95856094360352,23.724775314331055,85.0,0.0
2019-09-06 07:00:00,24.102207660675052,23.693855762481693,85.0,0.0
2019-09-06 08:00:00,23.144558429718018,285.32652282714844,283.0,0.0
2019-09-06 09:00:00,22.043265342712402,256.469425201416,256.15430068969727,0.0
2019-09-06 10:00:00,22.665735244750977,283.1562957763672,283.0,0.0
2019-09-06 11:00:00,22.623838424682617,283.40906524658203,283.0,0.0
2019-09-06 12:00:00,22.54602813720703,282.57840728759766,283.0,0.0
2019-09-06 13:00:00,22.54602813720703,283.1656951904297,283.0,0.0
2019-09-06 14:00:00,22.54602813720703,282.3232879638672,283.0,0.0
2019-09-06 15:00:00,22.498146057128906,284.24578857421875,283.0,0.0
2019-09-06 16:00:00,22.258734703063965,282.9574203491211,283.0,0.0
2019-09-06 17:00:00,22.061219692230225,258.49959564208984,258.49134063720703,0.0
2019-09-06 18:00:00,21.803852558135983,124.38210678100587,114.88364028930664,0.0
2019-09-06 19:00:00,22.043265342712402,124.73385810852051,121.91627883911133,0.0
2019-09-06 20:00:00,21.995382785797123,110.8582820892334,110.90490341186525,0.0
2019-09-06 21:00:00,21.94750022888184,97.70434761047363,97.21436119079588,0.0
2019-09-06 22:00:00,22.426323890686035,12.840023279190063,85.0,0.0
2019-09-06 23:00:00,22.85726499557495,20.308480739593506,85.0,0.0
2019-09-07 00:00:00,23.09667778015137,20.877827644348145,85.0,0.0
2019-09-07 01:00:00,23.144559860229496,20.461421012878418,85.0,0.0
2019-09-07 02:00:00,23.28820610046387,22.03608465194702,85.0,0.0
2019-09-07 03:00:00,23.336088657379154,23.093517303466797,85.0,0.0
2019-09-07 04:00:00,23.527618885040283,21.537966251373295,85.0,0.0
2019-09-07 05:00:00,23.67126655578613,21.374874114990234,85.0,0.0
2019-09-07 06:00:00,23.67126655578613,23.164204597473148,85.0,0.0
2019-09-07 07:00:00,23.67126655578613,21.116727828979492,85.0,0.0
2019-09-07 08:00:00,23.67126655578613,21.65256404876709,85.0,0.0
2019-09-07 09:00:00,23.467765331268307,155.20809984207153,184.0,0.0
2019-09-07 10:00:00,22.019322872161865,181.50659561157227,181.55682754516596,0.0
2019-09-07 11:00:00,22.019322872161865,165.99860382080075,166.3257064819336,0.0
2019-09-07 12:00:00,22.019322872161865,152.83900833129883,153.42660903930664,0.0
2019-09-07 13:00:00,22.019322872161865,155.47290802001953,155.36685943603516,0.0
2019-09-07 14:00:00,21.94750022888184,141.4101982116699,140.87774276733398,0.0
2019-09-07 15:00:00,21.995382308959964,162.95830154418945,162.2913627624512,0.0
2019-09-07 16:00:00,21.95947027206421,151.77146148681638,150.83475303649902,0.0
2019-09-07 17:00:00,22.21085262298584,74.1578688621521,117.01911163330078,0.0
2019-09-07 18:00:00,23.120617389678955,19.466679096221924,85.0,0.0
2019-09-07 19:00:00,23.55155897140503,20.329483032226562,85.0,0.0
2019-09-07 20:00:00,23.59944152832031,22.584712505340576,85.0,0.0
2019-09-07 21:00:00,23.79096984863281,22.500104904174805,85.0,0.0
2019-09-07 22:00:00,23.79096984863281,23.072132110595703,85.0,0.0
2019-09-07 23:00:00,23.79096984863281,22.94799089431763,85.0,0.0
2019-09-08 00:00:00,23.743087768554684,22.14510679244995,85.0,0.0
2019-09-08 01:00:00,23.59944152832031,21.765522003173828,85.0,0.0
2019-09-08 02:00:00,23.59944152832031,22.388902187347412,85.0,0.0
2019-09-08 03:00:00,23.59944152832031,22.56419038772583,85.0,0.0
2019-09-08 04:00:00,23.743087768554684,21.434234142303467,85.0,0.0
2019-09-08 05:00:00,23.79096984863281,23.05295991897583,85.0,0.0
2019-09-08 06:00:00,23.79096984863281,23.226988792419437,85.0,0.0
2019-09-08 07:00:00,24.078264713287354,20.77713441848755,85.0,0.0
2019-09-08 08:00:00,25.186400890350342,18.742534637451172,86.4485912322998,0.0
2019-09-08 09:00:00,26.070838451385498,16.41591864824295,198.02601623535156,0.0
2019-09-08 10:00:00,26.563178539276123,17.240928173065186,283.0,0.0
2019-09-08 11:00:00,26.51394462585449,11.600000858306885,283.0,0.0
2019-09-08 12:00:00,26.31700897216797,11.636879920959474,246.7677764892578,0.0
2019-09-08 13:00:00,26.12007331848145,19.40652084350586,207.7745208740234,0.0
2019-09-08 14:00:00,26.12007331848145,18.65692949295044,207.7745208740234,0.0
2019-09-08 15:00:00,25.873901844024658,11.739375591278076,159.0325698852539,0.0
