Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-09-08 16:00:00,25.92313575744629,7.69462376832962,168.7808837890625,0.0
2019-09-08 17:00:00,25.67696619033814,48.54413604736328,120.03931236267087,0.0
2019-09-08 18:00:00,25.52926445007324,4.577927589416505,90.79436492919922,0.0
2019-09-08 19:00:00,25.480030536651608,17.689388275146488,89.34577369689941,0.0
2019-09-08 20:00:00,25.135815620422363,18.146170139312744,85.0,0.0
2019-09-08 21:00:00,24.94014739990234,39.60684108734131,85.0,0.0
2019-09-08 22:00:00,24.892264842987057,14.844133377075195,85.0,0.0
2019-09-08 23:00:00,24.700735092163086,10.882241606712343,85.0,0.0
2019-09-09 00:00:00,24.55708885192871,8.08246922492981,85.0,0.0
2019-09-09 01:00:00,24.36555862426758,53.52150106430054,85.0,0.0
2019-09-09 02:00:00,24.36555862426758,20.977671623229984,85.0,0.0
2019-09-09 03:00:00,24.1979718208313,44.08918809890746,85.0,0.0
2019-09-09 04:00:00,24.15008926391602,18.427402496337894,85.0,0.0
2019-09-09 05:00:00,24.15008926391602,35.4087553024292,85.0,0.0
2019-09-09 06:00:00,24.102207183837894,8.928715229034424,85.0,0.0
2019-09-09 07:00:00,24.293736934661865,102.92195129394531,85.0,0.0
2019-09-09 08:00:00,23.47374963760376,284.6221008300781,283.0,0.0
2019-09-09 09:00:00,22.306617259979248,279.62355041503906,278.89109802246094,0.0
2019-09-09 10:00:00,22.01932191848755,247.0190315246582,247.38214874267578,0.0
2019-09-09 11:00:00,22.067204475402832,252.7736473083496,251.93430709838867,0.0
2019-09-09 12:00:00,22.007352352142338,237.4840850830078,237.41118240356445,0.0
2019-09-09 13:00:00,21.99538278579712,244.77996444702148,242.13486099243164,0.0
2019-09-09 14:00:00,22.186912059783936,264.8560447692871,264.2861785888672,0.0
2019-09-09 15:00:00,22.378441333770752,283.4739532470703,283.0,0.0
2019-09-09 16:00:00,22.5220890045166,283.3507614135742,283.0,0.0
2019-09-09 17:00:00,22.37844181060791,283.4511032104492,283.0,0.0
2019-09-09 18:00:00,22.07917547225952,262.5630645751953,269.02087020874023,0.0
2019-09-09 19:00:00,21.803851127624515,134.67993354797363,131.7478904724121,0.0
2019-09-09 20:00:00,22.031292438507084,132.5268440246582,134.08979606628418,0.0
2019-09-09 21:00:00,21.971440315246582,117.31430816650392,115.63585472106934,0.0
2019-09-09 22:00:00,22.593911170959473,13.75913691520691,85.0,0.0
2019-09-09 23:00:00,23.120617866516113,21.383420467376713,85.0,0.0
2019-09-10 00:00:00,23.360029220581055,21.358040809631348,85.0,0.0
2019-09-10 01:00:00,23.40791130065918,22.121767044067383,85.0,0.0
2019-09-10 02:00:00,23.59944152832031,21.307154178619385,85.0,0.0
2019-09-10 03:00:00,23.59944152832031,22.66638803482056,85.0,0.0
2019-09-10 04:00:00,23.743087768554684,22.484378814697266,85.0,0.0
2019-09-10 05:00:00,23.79096984863281,21.765873908996582,85.0,0.0
2019-09-10 06:00:00,23.79096984863281,21.870529174804688,85.0,0.0
2019-09-10 07:00:00,23.934617519378662,21.107178688049316,85.0,0.0
2019-09-10 08:00:00,23.216382026672363,277.19610595703125,274.9549751281738,0.0
2019-09-10 09:00:00,22.210851669311523,283.60608673095703,283.0,0.0
2019-09-10 10:00:00,22.21085214614868,268.4155921936035,268.74655532836914,0.0
2019-09-10 11:00:00,22.64179420471191,282.47241973876953,283.0,0.0
2019-09-10 12:00:00,22.64442682266235,282.2340774536133,283.0,0.0
2019-09-10 13:00:00,22.019322395324707,243.5873908996582,241.07358169555664,0.0
2019-09-10 14:00:00,22.007352828979492,180.48165130615234,181.67992401123047,0.0
2019-09-10 15:00:00,21.995382308959964,199.2778091430664,198.7496871948242,0.0
2019-09-10 16:00:00,21.94750022888184,174.95000457763672,173.99433517456055,0.0
2019-09-10 17:00:00,21.995382308959964,202.3103828430176,202.58450317382815,0.0
2019-09-10 18:00:00,21.971440315246582,202.7354850769043,202.71113967895508,0.0
2019-09-10 19:00:00,21.971440315246582,114.89895057678223,115.53945732116699,0.0
2019-09-10 20:00:00,22.019322872161865,148.97630310058594,149.67930603027344,0.0
2019-09-10 21:00:00,21.971440315246582,132.0947380065918,131.3755874633789,0.0
2019-09-10 22:00:00,22.593911170959473,14.197020292282104,85.0,0.0
2019-09-10 23:00:00,23.21638250350952,21.384212493896484,85.0,0.0
2019-09-11 00:00:00,23.455793857574463,21.92381858825684,85.0,0.0
2019-09-11 01:00:00,23.647323608398434,22.82991886138916,85.0,0.0
2019-09-11 02:00:00,23.934617519378662,23.083415508270267,85.0,0.0
2019-09-11 03:00:00,23.98250007629395,23.101344108581543,85.0,0.0
2019-09-11 04:00:00,24.030382633209232,23.072142124176025,85.0,0.0
2019-09-11 05:00:00,24.17403030395508,23.1788182258606,85.0,0.0
2019-09-11 06:00:00,24.17403030395508,22.788214206695557,85.0,0.0
2019-09-11 07:00:00,24.17403030395508,22.391191959381104,85.0,0.0
2019-09-11 08:00:00,23.09069013595581,271.5347366333008,268.0492630004883,0.0
2019-09-11 09:00:00,22.252747535705566,274.7234802246094,273.80850982666016,0.0
2019-09-11 10:00:00,22.145015239715576,283.3456268310547,283.0,0.0
2019-09-11 11:00:00,22.186912536621094,271.3153839111328,271.40006256103516,0.0
2019-09-11 12:00:00,22.905147552490234,282.78411865234375,283.0,0.0
2019-09-11 13:00:00,22.90514755249023,282.57460021972656,283.0,0.0
2019-09-11 14:00:00,22.56997060775757,281.62457275390625,283.0,0.0
2019-09-11 15:00:00,22.043265342712402,256.2690658569336,256.3854103088379,0.0
2019-09-11 16:00:00,22.043265342712402,212.27241897583008,213.05020141601562,0.0
2019-09-11 17:00:00,22.00136756896973,223.48374938964844,224.20067977905273,0.0
2019-09-11 18:00:00,21.9235577583313,213.14028549194336,211.57928085327148,0.0
2019-09-11 19:00:00,21.923557281494144,113.52862358093262,112.80889129638672,0.0
2019-09-11 20:00:00,21.923557281494144,100.71556282043457,97.52750587463379,0.0
2019-09-11 21:00:00,21.99538278579712,92.92861938476562,98.56912994384767,0.0
2019-09-11 22:00:00,22.378441333770752,13.235486030578613,85.0,0.0
2019-09-11 23:00:00,22.905147552490234,21.145108699798584,85.0,0.0
2019-09-12 00:00:00,23.144559860229496,23.27375984191895,85.0,0.0
2019-09-12 01:00:00,23.28820610046387,23.173171043396,85.0,0.0
2019-09-12 02:00:00,23.431853771209717,23.234932899475098,85.0,0.0
2019-09-12 03:00:00,23.479736328125,23.27375984191895,85.0,0.0
2019-09-12 04:00:00,23.62338352203369,23.27375984191895,85.0,0.0
2019-09-12 05:00:00,23.86279487609863,23.21807956695557,85.0,0.0
2019-09-12 06:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-09-12 07:00:00,23.862795352935787,23.234932899475098,85.0,0.0
2019-09-12 08:00:00,23.036823272705078,282.13475036621094,281.30896759033203,0.0
2019-09-12 09:00:00,22.228808403015137,283.20074462890625,283.0,0.0
2019-09-12 10:00:00,22.270704746246338,281.2827453613281,282.3057556152344,0.0
2019-09-12 11:00:00,22.593910694122314,283.48999786376953,283.0,0.0
2019-09-12 12:00:00,22.54602813720703,283.7118911743164,283.0,0.0
2019-09-12 13:00:00,22.258734703063965,282.19989013671875,283.0,0.0
2019-09-12 14:00:00,22.35449981689453,282.8165054321289,283.0,0.0
2019-09-12 15:00:00,22.204867362976074,270.36040115356445,270.469295501709,0.0
2019-09-12 16:00:00,22.067206859588623,245.69582748413086,251.07534408569336,0.0
2019-09-12 17:00:00,21.995382308959964,152.02659225463867,151.46795272827148,0.0
2019-09-12 18:00:00,21.995382308959964,157.53943634033203,157.4355926513672,0.0
2019-09-12 19:00:00,21.94750022888184,106.90139961242674,107.58988761901855,0.0
2019-09-12 20:00:00,21.971437454223636,84.65740394592285,85.62507057189941,0.0
2019-09-12 21:00:00,21.96545219421387,97.42146682739258,98.5409107208252,0.0
2019-09-12 22:00:00,22.28267478942871,14.34707260131836,85.0,0.0
2019-09-12 23:00:00,22.713615417480465,23.34110450744629,85.0,0.0
2019-09-13 00:00:00,22.95302772521973,24.56167507171631,85.0,0.0
2019-09-13 01:00:00,23.048792839050293,26.26254653930664,85.0,0.0
2019-09-13 02:00:00,23.14455795288086,24.953054428100586,85.0,0.0
2019-09-13 03:00:00,23.14455795288086,25.03174352645874,85.0,0.0
2019-09-13 04:00:00,23.192440032958984,25.945419788360596,85.0,0.0
2019-09-13 05:00:00,23.33608627319336,26.51631784439087,85.0,0.0
2019-09-13 06:00:00,23.14455795288086,26.51616859436035,85.0,0.0
2019-09-13 07:00:00,23.3839693069458,27.698091506958008,85.0,0.0
2019-09-13 08:00:00,22.923102378845215,277.69271087646484,276.8671569824219,0.0
2019-09-13 09:00:00,22.091147899627686,270.5372619628906,270.3303565979004,0.0
2019-09-13 10:00:00,21.99538278579712,245.8686180114746,245.1995849609375,0.0
2019-09-13 11:00:00,22.282676696777344,277.5275573730469,277.2807922363281,0.0
2019-09-13 12:00:00,22.13902997970581,271.52524185180664,272.7451934814453,0.0
2019-09-13 13:00:00,22.13903045654297,283.28973388671875,283.0,0.0
2019-09-13 14:00:00,22.13903045654297,276.53143310546875,277.4829788208008,0.0
2019-09-13 15:00:00,22.13903045654297,284.4738082885742,283.0,0.0
2019-09-13 16:00:00,22.13903045654297,283.5673065185547,283.0,0.0
2019-09-13 17:00:00,22.091147899627686,259.7049751281738,260.59031677246094,0.0
2019-09-13 18:00:00,21.7559700012207,127.90565872192383,126.1859474182129,0.0
2019-09-13 19:00:00,21.94750022888184,85.22080421447754,85.0,8.46095848083496
2019-09-13 20:00:00,22.091147899627686,101.35233116149904,102.57552909851074,0.0
2019-09-13 21:00:00,21.99538278579712,97.77637481689453,97.26369667053224,0.0
2019-09-13 22:00:00,22.378441333770752,12.512351512908936,85.0,0.0
2019-09-13 23:00:00,23.09667730331421,22.09291648864746,85.0,0.0
2019-09-14 00:00:00,23.383971214294434,23.185070991516117,85.0,0.0
2019-09-14 01:00:00,23.575501441955566,23.27375984191895,85.0,0.0
2019-09-14 02:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-09-14 03:00:00,23.719148635864254,23.27375984191895,85.0,0.0
2019-09-14 04:00:00,23.86279487609863,23.169988632202152,85.0,0.0
2019-09-14 05:00:00,24.006442546844482,23.27375984191895,85.0,0.0
2019-09-14 06:00:00,24.05432510375977,23.27375984191895,85.0,0.0
2019-09-14 07:00:00,23.9585599899292,19.345597743988037,85.0,0.0
2019-09-14 08:00:00,24.05432510375977,23.40431261062622,85.0,0.0
2019-09-14 09:00:00,23.796957015991214,151.1129879951477,184.0,0.0
2019-09-14 10:00:00,22.091145515441895,251.22224044799805,250.94721221923828,0.0
2019-09-14 11:00:00,21.99538040161133,238.04249954223633,238.5608367919922,0.0
2019-09-14 12:00:00,21.971439838409424,210.16104888916016,210.18048477172852,0.0
2019-09-14 13:00:00,21.97143936157227,202.3410987854004,201.3813018798828,0.0
2019-09-14 14:00:00,21.97143936157227,192.09445571899414,191.67390060424805,0.0
2019-09-14 15:00:00,21.97143936157227,191.39025115966797,189.15748596191403,0.0
2019-09-14 16:00:00,21.971439838409424,174.51517486572266,174.2190399169922,0.0
2019-09-14 17:00:00,22.11508655548096,71.94186621904372,113.05632781982419,0.0
2019-09-14 18:00:00,23.120617389678955,16.782602071762085,85.0,0.0
2019-09-14 19:00:00,23.599440574645996,18.426891326904297,85.0,0.0
2019-09-14 20:00:00,23.838853359222412,20.721585750579834,85.0,0.0
2019-09-14 21:00:00,23.8867359161377,20.204487323760986,85.0,0.0
2019-09-14 22:00:00,23.8867359161377,21.155877590179443,85.0,0.0
2019-09-14 23:00:00,24.0782642364502,23.205601692199707,85.0,0.0
2019-09-15 00:00:00,24.0782642364502,17.40509271621704,85.0,0.0
2019-09-15 01:00:00,24.030382156372074,20.972892284393314,85.0,0.0
2019-09-15 02:00:00,23.8867359161377,20.1474244594574,85.0,0.0
2019-09-15 03:00:00,23.8867359161377,21.414783000946045,85.0,0.0
2019-09-15 04:00:00,23.934617996215824,22.821877956390384,85.0,0.0
2019-09-15 05:00:00,23.8867359161377,17.455319881439213,85.0,0.0
2019-09-15 06:00:00,23.8867359161377,11.636879920959474,85.0,0.0
2019-09-15 07:00:00,24.078264713287357,23.15380144119263,85.0,0.0
2019-09-15 08:00:00,25.1378436088562,21.258312702178955,85.0,0.0
2019-09-15 09:00:00,25.923136711120605,5.6083664894104,168.7810745239258,0.0
2019-09-15 10:00:00,26.41547584533691,10.50512146949768,266.2642211914062,0.0
2019-09-15 11:00:00,26.29238986968994,10.396367549896242,241.893196105957,0.0
2019-09-15 12:00:00,26.120069980621338,4.577927589416505,207.77385711669922,0.0
2019-09-15 13:00:00,26.058527946472168,8.173661947250366,195.58853912353516,0.0
2019-09-15 14:00:00,25.89851808547974,11.528704166412354,163.90658950805664,0.0
2019-09-15 15:00:00,25.775434017181396,47.95959520339966,139.5359420776367,0.0
2019-09-15 16:00:00,25.72620010375977,16.618423461914062,129.7876281738281,0.0
2019-09-15 17:00:00,25.67696619033814,35.251713275909424,120.03931236267087,0.0
2019-09-15 18:00:00,25.52926445007324,38.66524124145507,90.79436492919922,0.0
2019-09-15 19:00:00,25.43079662322998,10.572932720184326,87.89718246459961,0.0
2019-09-15 20:00:00,25.33232879638672,40.07108855247496,85.0,0.0
2019-09-15 21:00:00,25.11077880859375,7.417046070098877,85.0,0.0
2019-09-15 22:00:00,25.06213617324829,53.48022842407225,85.0,0.0
2019-09-15 23:00:00,24.91620826721191,65.39652848243712,85.0,0.0
2019-09-16 00:00:00,24.670809268951416,27.882914066314697,85.0,0.0
2019-09-16 01:00:00,24.50920295715332,64.40887260437012,85.0,0.0
2019-09-16 02:00:00,24.50920295715332,37.01552104949952,85.0,0.0
2019-09-16 03:00:00,24.31767463684082,34.961339712142944,85.0,0.0
2019-09-16 04:00:00,24.461320877075195,48.287549018859856,85.0,0.0
2019-09-16 05:00:00,24.50920295715332,50.08317184448241,85.0,0.0
2019-09-16 06:00:00,24.50920295715332,39.4260654449463,85.0,0.0
2019-09-16 07:00:00,24.604968070983887,24.287067890167236,85.0,0.0
2019-09-16 08:00:00,23.881340980529785,286.5373001098633,283.0,0.0
2019-09-16 09:00:00,22.61186695098877,276.26924896240234,283.0,0.0
2019-09-16 10:00:00,22.318586349487305,277.19495391845703,278.84056091308594,0.0
2019-09-16 11:00:00,21.971440315246582,257.26152801513666,251.69605636596677,0.0
2019-09-16 12:00:00,22.45026445388794,275.4434051513672,275.79684829711914,0.0
2019-09-16 13:00:00,22.641793251037598,283.3027877807617,283.0,0.0
2019-09-16 14:00:00,22.150999069213867,281.3949432373047,282.0199279785156,0.0
2019-09-16 15:00:00,22.282676219940186,283.0900115966797,283.0,0.0
2019-09-16 16:00:00,21.899618148803714,215.86041641235352,215.42148971557617,0.0
2019-09-16 17:00:00,21.995382308959964,162.3667869567871,163.8451614379883,0.0
2019-09-16 18:00:00,21.995382308959964,173.05841064453125,174.91450119018555,0.0
2019-09-16 19:00:00,21.995382308959964,153.03494834899902,152.77975273132327,0.0
2019-09-16 20:00:00,22.04326438903809,167.84547424316406,169.13218688964844,0.0
2019-09-16 21:00:00,21.995382308959964,144.85739517211914,144.29086303710938,0.0
2019-09-16 22:00:00,22.522088527679443,12.697885513305664,85.0,0.0
2019-09-16 23:00:00,23.192441940307617,21.191720008850098,85.0,0.0
2019-09-17 00:00:00,23.527618408203125,22.272765636444092,85.0,0.0
2019-09-17 01:00:00,23.671265602111816,23.14356279373169,85.0,0.0
2019-09-17 02:00:00,23.76703071594238,23.27375984191895,85.0,0.0
2019-09-17 03:00:00,23.76703071594238,23.21243000030518,85.0,0.0
2019-09-17 04:00:00,24.006443023681644,23.029379844665527,85.0,0.0
2019-09-17 05:00:00,24.006443023681644,23.16461753845215,85.0,0.0
2019-09-17 06:00:00,24.05432510375977,23.141323566436768,85.0,0.0
2019-09-17 07:00:00,24.102207660675052,22.82907199859619,85.0,0.0
2019-09-17 08:00:00,23.52761745452881,278.45874786376953,283.0,0.0
2019-09-17 09:00:00,22.54602861404419,280.7917251586914,279.3629455566406,0.0
2019-09-17 10:00:00,22.498146533966064,283.8618850708008,283.0,0.0
2019-09-17 11:00:00,22.737557888031006,283.2435531616211,283.0,0.0
2019-09-17 12:00:00,23.64732313156128,282.8656997680664,283.0,0.0
2019-09-17 13:00:00,23.55155897140503,282.7491760253906,283.0,0.0
2019-09-17 14:00:00,22.976969718933102,283.0982360839844,283.0,0.0
2019-09-17 15:00:00,22.737557888031006,282.4322280883789,283.0,0.0
2019-09-17 16:00:00,22.240779876708984,275.9802703857422,276.1417121887207,0.0
2019-09-17 17:00:00,22.091147422790527,254.0039520263672,253.40235137939456,0.0
2019-09-17 18:00:00,22.330559253692627,282.9899597167969,283.0,0.0
2019-09-17 19:00:00,21.94750022888184,198.94791793823242,198.66056060791016,0.0
2019-09-17 20:00:00,21.995382785797123,183.40185165405273,183.64391708374023,0.0
2019-09-17 21:00:00,21.94750022888184,170.76218032836914,170.3221092224121,0.0
2019-09-17 22:00:00,22.61785364151001,12.117362022399902,85.0,0.0
2019-09-17 23:00:00,23.497690677642822,21.803643703460693,85.0,0.0
2019-09-18 00:00:00,23.8867359161377,23.014090061187748,85.0,0.0
2019-09-18 01:00:00,24.126146793365482,23.27375984191895,85.0,0.0
2019-09-18 02:00:00,24.26979446411133,23.195430278778076,85.0,0.0
2019-09-18 03:00:00,24.26979446411133,23.27375984191895,85.0,0.0
2019-09-18 04:00:00,24.46132469177246,23.27375984191895,85.0,0.0
2019-09-18 05:00:00,24.509206771850586,23.27375984191895,85.0,0.0
2019-09-18 06:00:00,24.65285301208496,23.17330551147461,85.0,0.0
2019-09-18 07:00:00,24.700735569000244,17.455319881439213,85.0,0.0
2019-09-18 08:00:00,23.994723796844482,285.5421600341797,283.0,0.0
2019-09-18 09:00:00,22.61785316467285,282.4486312866211,283.0,0.0
2019-09-18 10:00:00,22.41435146331787,276.4701347351074,276.7576904296875,0.0
2019-09-18 11:00:00,22.21084976196289,283.3658218383789,283.0,0.0
2019-09-18 12:00:00,22.35449743270874,282.92249298095703,283.0,0.0
2019-09-18 13:00:00,22.40237998962402,284.0479965209961,283.0,0.0
2019-09-18 14:00:00,22.34851264953613,282.8626708984375,283.0,0.0
2019-09-18 15:00:00,22.037277698516846,242.31428146362305,242.55008697509766,0.0
2019-09-18 16:00:00,21.959469795227054,174.71215438842773,173.72364044189453,0.0
2019-09-18 17:00:00,22.010642528533936,200.58583068847656,189.12631607055664,0.0
2019-09-18 18:00:00,22.079174995422363,249.52117919921875,251.07313919067383,0.0
2019-09-18 19:00:00,21.9235577583313,136.7453441619873,137.06105041503906,0.0
2019-09-18 20:00:00,21.9235577583313,112.88377380371094,109.95666885375978,0.0
2019-09-18 21:00:00,21.971440315246582,104.55066299438477,105.6414794921875,0.0
2019-09-18 22:00:00,22.402381896972656,13.058164119720459,85.0,0.0
2019-09-18 23:00:00,22.976970195770264,22.68630075454712,85.0,0.0
2019-09-19 00:00:00,23.21638298034668,23.047149658203125,85.0,0.0
2019-09-19 01:00:00,23.360029220581055,23.27375984191895,85.0,0.0
2019-09-19 02:00:00,23.455793857574463,23.27375984191895,85.0,0.0
2019-09-19 03:00:00,23.59944152832031,23.27375984191895,85.0,0.0
2019-09-19 04:00:00,23.69520568847656,23.27375984191895,85.0,0.0
2019-09-19 05:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-09-19 06:00:00,23.743087768554684,23.27375984191895,85.0,0.0
2019-09-19 07:00:00,23.790970325469967,23.294052124023438,85.0,0.0
2019-09-19 08:00:00,23.132588386535645,273.00550079345703,273.03802490234375,0.0
2019-09-19 09:00:00,22.091147899627686,262.5639343261719,263.78646087646484,0.0
2019-09-19 10:00:00,22.73157262802124,282.2279052734375,283.0,0.0
2019-09-19 11:00:00,22.83332252502441,283.2107620239258,283.0,0.0
2019-09-19 12:00:00,22.498146057128906,282.0905227661133,283.0,0.0
2019-09-19 13:00:00,22.78543996810913,283.9762954711914,283.0,0.0
2019-09-19 14:00:00,22.593910694122314,283.75160217285156,283.0,0.0
2019-09-19 15:00:00,22.1629695892334,272.61901473999023,272.8276481628418,0.0
2019-09-19 16:00:00,22.019321918487552,226.83488082885742,227.38887023925784,0.0
2019-09-19 17:00:00,22.15698480606079,267.33206939697266,267.2774658203125,0.0
2019-09-19 18:00:00,22.1629695892334,282.90401458740234,283.0,0.0
2019-09-19 19:00:00,22.35449981689453,283.7168273925781,283.0,0.0
2019-09-19 20:00:00,22.019322395324707,214.3675651550293,212.4392433166504,0.0
2019-09-19 21:00:00,22.01932191848755,165.14036560058594,163.56111907958987,0.0
2019-09-19 22:00:00,22.593910694122314,10.543684601783754,85.0,0.0
2019-09-19 23:00:00,23.503675937652588,21.520917892456055,85.0,0.0
2019-09-20 00:00:00,23.838853359222412,23.00165843963623,85.0,0.0
2019-09-20 01:00:00,24.126146793365482,23.27375984191895,85.0,0.0
2019-09-20 02:00:00,24.26979446411133,23.27375984191895,85.0,0.0
2019-09-20 03:00:00,24.413442134857178,23.27375984191895,85.0,0.0
2019-09-20 04:00:00,24.509206771850586,23.27375984191895,85.0,0.0
2019-09-20 05:00:00,24.65285301208496,23.27375984191895,85.0,0.0
2019-09-20 06:00:00,24.65285301208496,23.27375984191895,85.0,0.0
2019-09-20 07:00:00,24.700735569000244,23.27375984191895,85.0,0.0
2019-09-20 08:00:00,24.06629514694214,220.31156253814697,233.5,0.0
2019-09-20 09:00:00,23.024849891662598,283.29549407958984,283.0,0.0
2019-09-20 10:00:00,22.57595348358154,282.54258728027344,283.0,0.0
2019-09-20 11:00:00,22.5220890045166,282.9765853881836,283.0,0.0
2019-09-20 12:00:00,22.426323890686035,282.3782043457031,283.0,0.0
2019-09-20 13:00:00,22.228808403015137,281.0464096069336,281.8575439453125,0.0
2019-09-20 14:00:00,22.354496955871582,282.3218231201172,283.0,0.0
2019-09-20 15:00:00,22.92908525466919,282.67401123046875,283.0,0.0
2019-09-20 16:00:00,22.66573333740234,282.6585464477539,283.0,0.0
2019-09-20 17:00:00,22.569968223571777,283.72753143310547,283.0,0.0
2019-09-20 18:00:00,22.402381420135498,282.33609771728516,283.0,0.0
2019-09-20 19:00:00,21.923557281494144,202.65428161621094,201.86090850830078,0.0
2019-09-20 20:00:00,22.01932191848755,180.4083366394043,180.7934341430664,0.0
2019-09-20 21:00:00,22.01932191848755,196.69129943847656,196.44002532958984,0.0
2019-09-20 22:00:00,22.64179277420044,10.033478736877441,85.0,0.0
2019-09-20 23:00:00,23.55155849456787,22.126206398010254,85.0,0.0
2019-09-21 00:00:00,23.98250007629395,23.27375984191895,85.0,0.0
2019-09-21 01:00:00,24.22191190719605,23.27375984191895,85.0,0.0
2019-09-21 02:00:00,24.413442134857178,23.27375984191895,85.0,0.0
2019-09-21 03:00:00,24.509206771850586,23.27375984191895,85.0,0.0
2019-09-21 04:00:00,24.65285301208496,23.27375984191895,85.0,0.0
2019-09-21 05:00:00,24.79650068283081,23.27375984191895,85.0,0.0
2019-09-21 06:00:00,24.84438323974609,23.27375984191895,85.0,0.0
2019-09-21 07:00:00,24.89251899719238,23.27375984191895,85.0,0.0
2019-09-21 08:00:00,25.68927526473999,23.078976154327393,139.07585906982422,0.0
2019-09-21 09:00:00,26.427783966064453,146.29678106307983,280.03456115722656,0.0
2019-09-21 10:00:00,23.60997486114502,284.50885009765625,283.0,0.0
2019-09-21 11:00:00,23.072731971740723,283.80530548095703,283.0,0.0
2019-09-21 12:00:00,22.546026706695557,283.330322265625,283.0,0.0
2019-09-21 13:00:00,22.306614875793457,281.1101608276367,281.2947998046875,0.0
2019-09-21 14:00:00,22.186912536621094,279.3438415527344,279.14554595947266,0.0
2019-09-21 15:00:00,22.13903045654297,282.68013763427734,283.0,0.0
2019-09-21 16:00:00,22.13903045654297,282.44200897216797,283.0,0.0
2019-09-21 17:00:00,22.258732795715332,158.08592796325684,230.99947357177734,0.0
2019-09-21 18:00:00,23.767030239105225,19.961711645126343,85.0,0.0
2019-09-21 19:00:00,24.24585342407227,23.27375984191895,85.0,0.0
2019-09-21 20:00:00,24.389501094818115,23.27375984191895,85.0,0.0
2019-09-21 21:00:00,24.249145030975342,50.89568376541138,85.0,0.0
2019-09-21 22:00:00,24.293735980987552,12.292900085449219,85.0,0.0
2019-09-21 23:00:00,24.4373836517334,16.28470325469971,85.0,0.0
2019-09-22 00:00:00,24.4373836517334,17.455319881439213,85.0,0.0
2019-09-22 01:00:00,24.4373836517334,10.396367549896242,85.0,0.0
2019-09-22 02:00:00,24.4373836517334,6.75141143798828,85.0,0.0
2019-09-22 03:00:00,24.4373836517334,13.674949645996096,85.0,0.0
2019-09-22 04:00:00,24.62891387939453,13.674949645996096,85.0,0.0
2019-09-22 05:00:00,24.62891387939453,21.425565719604492,85.0,0.0
2019-09-22 06:00:00,24.62891387939453,21.285492420196533,85.0,0.0
2019-09-22 07:00:00,24.674163341522217,21.863502502441406,85.0,0.0
2019-09-22 08:00:00,25.064077854156494,50.17455863952637,85.0,0.0
2019-09-22 09:00:00,25.307713508605957,8.647025108337402,85.0,0.0
2019-09-22 10:00:00,25.307713508605957,11.636879920959474,85.0,0.0
2019-09-22 11:00:00,25.55388307571411,32.070609569549575,100.31287574768066,0.0
2019-09-22 12:00:00,25.8492865562439,8.024758338928223,154.1587448120117,0.0
2019-09-22 13:00:00,26.09545612335205,52.638847827911384,202.9003143310547,0.0
2019-09-22 14:00:00,26.14469003677368,84.39370918273927,212.64862823486328,0.0
2019-09-22 15:00:00,26.19392395019531,68.22170400619508,222.3969421386719,0.0
2019-09-22 16:00:00,26.19392395019531,23.504734992980957,222.3969421386719,0.0
2019-09-22 17:00:00,26.138535022735592,56.65016555786133,211.4299354553223,0.0
2019-09-22 18:00:00,26.10160779953003,114.53123474121095,204.11835098266602,0.0
2019-09-22 19:00:00,25.94775199890137,43.799552917480476,173.6549072265625,0.0
2019-09-22 20:00:00,25.800050258636475,44.56201767921447,144.40995407104492,0.0
2019-09-22 21:00:00,25.302485942840576,68.04756546020508,98.86400032043457,0.0
2019-09-22 22:00:00,25.258477687835693,5.040666580200196,85.0,0.0
2019-09-22 23:00:00,25.45541381835938,28.416134357452393,85.0,0.0
2019-09-23 00:00:00,25.45541381835938,30.655143737792976,85.0,0.0
2019-09-23 01:00:00,25.357029914855957,77.69310855865479,91.32279586791992,0.0
2019-09-23 02:00:00,24.8931941986084,2.939823627471925,85.0,0.0
2019-09-23 03:00:00,25.135815620422363,53.27000045776367,85.0,0.0
2019-09-23 04:00:00,24.845311641693115,24.129394054412842,85.0,0.0
2019-09-23 05:00:00,25.233860969543457,11.544843196868896,85.0,0.0
2019-09-23 06:00:00,24.780826091766357,64.25245094299316,85.0,0.0
2019-09-23 07:00:00,24.91696834564209,11.995066881179808,85.0,0.0
2019-09-23 08:00:00,23.797042846679688,275.12033462524414,283.0,0.0
2019-09-23 09:00:00,22.119200229644775,277.17613983154297,267.02056884765625,0.0
2019-09-23 10:00:00,22.354498863220215,271.6095733642578,271.3396759033203,0.0
2019-09-23 11:00:00,22.593910694122314,282.61827850341797,283.0,0.0
2019-09-23 12:00:00,22.546029090881348,283.8102722167969,283.0,0.0
2019-09-23 13:00:00,22.73157262802124,282.8201217651367,283.0,0.0
2019-09-23 14:00:00,22.85726499557495,282.4956665039062,283.0,0.0
2019-09-23 15:00:00,23.401926517486572,281.93408966064453,283.0,0.0
2019-09-23 16:00:00,23.120616912841797,282.73267364501953,283.0,0.0
2019-09-23 17:00:00,21.971439838409424,233.3639678955078,232.30750274658203,0.0
2019-09-23 18:00:00,22.019321918487552,194.5983009338379,194.70849227905273,0.0
2019-09-23 19:00:00,21.94750022888184,187.82360839843753,187.98525619506836,0.0
2019-09-23 20:00:00,22.043265342712402,166.00862503051758,167.25182342529297,0.0
2019-09-23 21:00:00,21.94750022888184,132.0352077484131,131.78511428833008,0.0
2019-09-23 22:00:00,22.593910694122314,10.662215173244476,85.0,0.0
2019-09-23 23:00:00,23.31214666366577,19.674954414367676,85.0,0.0
2019-09-24 00:00:00,23.599440574645996,22.12464237213135,85.0,0.0
2019-09-24 01:00:00,23.838853359222412,22.96309041976929,85.0,0.0
2019-09-24 02:00:00,23.934617996215824,23.27375984191895,85.0,0.0
2019-09-24 03:00:00,24.0782642364502,15.498272895812988,85.0,0.0
2019-09-24 04:00:00,24.174029350280765,21.91117811203003,85.0,0.0
2019-09-24 05:00:00,24.26979446411133,17.455319881439213,85.0,0.0
2019-09-24 06:00:00,24.26979446411133,18.431421756744385,85.0,0.0
2019-09-24 07:00:00,24.26979446411133,21.2404477596283,85.0,0.0
2019-09-24 08:00:00,23.150545120239258,251.97344589233398,272.73846435546875,0.0
2019-09-24 09:00:00,21.995382785797123,192.40843963623047,192.0904083251953,0.0
2019-09-24 10:00:00,22.043265342712402,237.62763214111328,238.4102668762207,0.0
2019-09-24 11:00:00,22.43829345703125,283.8868637084961,283.0,0.0
2019-09-24 12:00:00,22.30661678314209,273.4453468322754,272.96603775024414,0.0
2019-09-24 13:00:00,22.593910694122314,283.5008316040039,283.0,0.0
2019-09-24 14:00:00,22.402381420135498,282.8463363647461,283.0,0.0
2019-09-24 15:00:00,21.995382785797123,194.5873794555664,194.91240692138672,0.0
2019-09-24 16:00:00,21.995382785797123,182.685791015625,182.05971145629883,0.0
2019-09-24 17:00:00,22.0073504447937,177.44480514526367,177.0706443786621,0.0
2019-09-24 18:00:00,22.084486484527588,230.38116836547852,219.39383697509766,0.0
2019-09-24 19:00:00,22.019322395324707,114.73390579223633,115.44506645202637,0.0
2019-09-24 20:00:00,21.971440315246582,134.8548069000244,134.7852020263672,0.0
2019-09-24 21:00:00,22.031291007995605,147.677490234375,147.49029922485352,0.0
2019-09-24 22:00:00,22.402379035949707,50.88139295578002,100.9083137512207,0.0
2019-09-24 23:00:00,23.16849708557129,21.131738662719727,85.0,0.0
2019-09-25 00:00:00,23.36002731323242,21.061399459838867,85.0,0.0
2019-09-25 01:00:00,23.503673553466793,22.43887758255005,85.0,0.0
2019-09-25 02:00:00,23.55155563354492,22.797930240631104,85.0,0.0
2019-09-25 03:00:00,23.695203304290768,22.72405481338501,85.0,0.0
2019-09-25 04:00:00,23.74308586120605,23.13472843170166,85.0,0.0
2019-09-25 05:00:00,23.74308586120605,22.66288137435913,85.0,0.0
2019-09-25 06:00:00,23.74308586120605,22.968275547027588,85.0,0.0
2019-09-25 07:00:00,23.74308586120605,22.83303451538086,85.0,0.0
2019-09-25 08:00:00,22.797410488128662,254.34563446044922,263.28701400756836,0.0
2019-09-25 09:00:00,22.091720581054688,273.5763053894043,263.92503356933594,0.0
2019-09-25 10:00:00,22.115087032318115,254.45181274414062,253.55816650390625,0.0
2019-09-25 11:00:00,22.641793251037598,282.51918029785156,283.0,0.0
2019-09-25 12:00:00,22.641793251037598,283.48036193847656,283.0,0.0
2019-09-25 13:00:00,22.88120460510254,283.7325134277344,283.0,0.0
2019-09-25 14:00:00,22.737557411193848,282.67333221435547,283.0,0.0
2019-09-25 15:00:00,22.689675331115723,283.9556655883789,283.0,0.0
2019-09-25 16:00:00,22.35449981689453,283.3627395629883,283.0,0.0
2019-09-25 17:00:00,22.1031174659729,260.97079849243164,261.60046005249023,0.0
2019-09-25 18:00:00,22.56997060775757,282.91605377197266,283.0,0.0
2019-09-25 19:00:00,21.935527801513672,215.35707092285156,214.9426155090332,0.0
2019-09-25 20:00:00,21.95348358154297,178.9266242980957,178.58373832702634,0.0
2019-09-25 21:00:00,22.00900745391846,171.65350723266602,164.28794860839844,0.0
2019-09-25 22:00:00,22.258734226226807,98.79404640197754,99.18966674804688,0.0
2019-09-25 23:00:00,22.45026397705078,84.8904037475586,85.0,0.0
2019-09-26 00:00:00,22.450263500213623,46.31432223320007,85.0,0.0
2019-09-26 01:00:00,23.264264583587646,16.332164764404297,85.0,0.0
2019-09-26 02:00:00,23.455793857574463,18.642539024353027,85.0,0.0
2019-09-26 03:00:00,23.503676414489746,19.98962640762329,85.0,0.0
2019-09-26 04:00:00,23.743087768554684,20.372309684753418,85.0,0.0
2019-09-26 05:00:00,23.98250007629395,22.391921520233154,85.0,0.0
2019-09-26 06:00:00,24.078265190124515,22.58747959136963,85.0,0.0
2019-09-26 07:00:00,24.17403030395508,20.85096836090088,85.0,0.0
2019-09-26 08:00:00,22.95901393890381,254.50110626220703,262.7592239379883,0.0
2019-09-26 09:00:00,22.01931953430176,204.09587478637695,204.64030075073242,0.0
2019-09-26 10:00:00,22.0672025680542,213.55588150024414,214.05850982666016,0.0
2019-09-26 11:00:00,22.091144561767578,255.45151138305664,254.99884414672852,0.0
2019-09-26 12:00:00,22.019321918487552,215.96941375732422,216.33860778808594,0.0
2019-09-26 13:00:00,22.01333713531494,224.44818496704102,223.87240600585938,0.0
2019-09-26 14:00:00,22.13903045654297,275.6847686767578,274.892391204834,0.0
2019-09-26 15:00:00,22.186912059783936,263.6090202331543,263.49260330200195,0.0
2019-09-26 16:00:00,22.091147422790527,249.88465118408203,248.61155319213867,0.0
2019-09-26 17:00:00,21.99538278579712,187.4001808166504,188.21187591552734,0.0
2019-09-26 18:00:00,21.99538278579712,192.7818717956543,193.08023071289062,0.0
2019-09-26 19:00:00,21.94750022888184,127.87137794494629,126.97743415832515,0.0
2019-09-26 20:00:00,21.99538278579712,133.75065612792972,133.87711715698242,0.0
2019-09-26 21:00:00,21.99538278579712,128.4418830871582,127.26817131042482,0.0
2019-09-26 22:00:00,22.378441333770752,35.77570390701293,88.37957763671875,0.0
2019-09-26 23:00:00,23.0009126663208,22.321941852569584,85.0,0.0
2019-09-27 00:00:00,23.240324020385746,20.464179515838623,85.0,0.0
2019-09-27 01:00:00,23.431853771209717,21.934483528137207,85.0,0.0
2019-09-27 02:00:00,23.479736328125,22.878379821777344,85.0,0.0
2019-09-27 03:00:00,23.479736328125,23.27375984191895,85.0,0.0
2019-09-27 04:00:00,23.67126655578613,23.23176670074463,85.0,0.0
2019-09-27 05:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-09-27 06:00:00,23.76703071594238,23.27375984191895,85.0,0.0
2019-09-27 07:00:00,23.719148635864254,23.59899425506592,85.0,0.0
2019-09-27 08:00:00,23.3001766204834,213.80459594726562,233.5,0.0
2019-09-27 09:00:00,22.354498863220215,283.27276611328125,283.0,0.0
2019-09-27 10:00:00,22.1629695892334,277.23270416259766,267.0853843688965,0.0
2019-09-27 11:00:00,22.06720542907715,284.17193603515625,283.0,0.0
2019-09-27 12:00:00,21.971440315246582,227.46070861816406,227.2042388916015,0.0
2019-09-27 13:00:00,22.019322872161865,233.6472511291504,233.48137283325195,0.0
2019-09-27 14:00:00,22.54602861404419,283.0834732055664,283.0,0.0
2019-09-27 15:00:00,22.432308673858643,281.7593078613281,283.0,0.0
2019-09-27 16:00:00,22.043264865875244,253.58007431030273,254.91144180297852,0.0
2019-09-27 17:00:00,22.04326438903809,232.36017608642578,233.26649856567383,0.0
2019-09-27 18:00:00,21.971437454223636,198.30883026123047,197.49554443359375,0.0
2019-09-27 19:00:00,21.971437454223636,178.90500259399414,177.8681182861328,0.0
2019-09-27 20:00:00,22.01931953430176,155.34674072265625,156.82698822021484,0.0
2019-09-27 21:00:00,21.971437454223636,122.18230819702147,121.39743041992185,0.0
2019-09-27 22:00:00,22.354496955871582,34.1271905899048,87.62752532958984,0.0
2019-09-27 23:00:00,23.16849708557129,21.93153667449951,85.0,0.0
2019-09-28 00:00:00,23.45579147338867,22.307067394256592,85.0,0.0
2019-09-28 01:00:00,23.647320747375485,23.27375984191895,85.0,0.0
2019-09-28 02:00:00,23.74308586120605,23.27375984191895,85.0,0.0
2019-09-28 03:00:00,23.93461608886719,23.27375984191895,85.0,0.0
2019-09-28 04:00:00,24.03038024902344,23.27375984191895,85.0,0.0
2019-09-28 05:00:00,24.174026966094974,23.27375984191895,85.0,0.0
2019-09-28 06:00:00,24.31767463684082,23.22236013412476,85.0,0.0
2019-09-28 07:00:00,24.31767463684082,23.27375984191895,85.0,0.0
2019-09-28 08:00:00,24.365556716918945,23.27375984191895,85.0,0.0
2019-09-28 09:00:00,24.461320877075195,83.03994631767273,134.5,0.0
2019-09-28 10:00:00,22.456247806549072,278.6257629394531,279.2973937988281,0.0
2019-09-28 11:00:00,22.001365661621094,239.41274642944336,239.7695541381836,0.0
2019-09-28 12:00:00,21.965453147888187,187.272705078125,186.65771865844727,0.0
2019-09-28 13:00:00,21.971437931060795,173.9446907043457,173.41044998168945,0.0
2019-09-28 14:00:00,21.971437931060795,165.92478942871094,165.52731704711914,0.0
2019-09-28 15:00:00,21.95348358154297,160.01503562927246,159.54455757141113,0.0
2019-09-28 16:00:00,21.99538040161133,176.2396125793457,175.15487670898438,0.0
2019-09-28 17:00:00,22.09114503860474,113.67485809326169,134.80409049987793,0.0
2019-09-28 18:00:00,23.096674919128418,17.537863731384277,85.0,0.0
2019-09-28 19:00:00,23.623381137847897,18.997225284576416,85.0,0.0
2019-09-28 20:00:00,23.862792968750004,19.053378582000732,85.0,0.0
2019-09-28 21:00:00,24.00643920898438,18.66378116607666,85.0,0.0
2019-09-28 22:00:00,23.862792968750004,25.204854488372803,85.0,0.0
2019-09-28 23:00:00,24.00643920898438,14.956990242004395,85.0,0.0
2019-09-29 00:00:00,24.00643920898438,18.545889854431152,85.0,0.0
2019-09-29 01:00:00,24.00643920898438,20.41983985900879,85.0,0.0
2019-09-29 02:00:00,24.00643920898438,20.37156867980957,85.0,0.0
2019-09-29 03:00:00,23.91067504882813,20.925722122192383,85.0,0.0
2019-09-29 04:00:00,23.862792968750004,21.3263897895813,85.0,0.0
2019-09-29 05:00:00,24.00643920898438,20.362489223480225,85.0,0.0
2019-09-29 06:00:00,23.81491088867188,20.79293155670166,85.0,0.0
2019-09-29 07:00:00,23.81491088867188,19.617942333221436,85.0,0.0
2019-09-29 08:00:00,24.389498710632324,20.17491054534912,85.0,0.0
2019-09-29 09:00:00,25.480029106140137,19.202594757080078,102.51951408386233,0.0
2019-09-29 10:00:00,26.070836067199707,20.616389751434326,198.02554321289062,0.0
2019-09-29 11:00:00,26.1631498336792,5.938702583312987,216.30366897583008,0.0
2019-09-29 12:00:00,25.83697605133057,17.117526531219482,151.7212677001953,0.0
2019-09-29 13:00:00,26.021604537963867,54.552600145339966,188.27770233154297,0.0
2019-09-29 14:00:00,25.92313575744629,5.298293590545655,168.7808837890625,0.0
2019-09-29 15:00:00,25.972370147705078,17.231963634490967,178.52929306030273,0.0
2019-09-29 16:00:00,25.92313575744629,67.686527967453,168.7808837890625,0.0
2019-09-29 17:00:00,25.400024890899658,64.14403915405273,105.94522094726562,0.0
2019-09-29 18:00:00,25.167092323303223,24.9559485912323,85.0,0.0
2019-09-29 19:00:00,25.002196311950684,25.649746894836426,85.0,0.0
2019-09-29 20:00:00,24.892518997192383,12.852811098098755,85.0,0.0
2019-09-29 21:00:00,24.796500682830807,40.06772184371948,85.0,0.0
2019-09-29 22:00:00,24.604970932006836,9.647801399230957,85.0,0.0
2019-09-29 23:00:00,24.65285301208496,16.715027809143066,85.0,0.0
2019-09-30 00:00:00,24.509206771850586,35.97572636604309,85.0,0.0
2019-09-30 01:00:00,24.46132469177246,10.224435329437258,85.0,0.0
2019-09-30 02:00:00,24.46132469177246,57.95994710922242,85.0,0.0
2019-09-30 03:00:00,24.46132469177246,22.11432695388794,85.0,0.0
2019-09-30 04:00:00,24.46132469177246,23.947470188140873,85.0,0.0
2019-09-30 05:00:00,24.49125099182129,35.26175308227539,85.0,0.0
2019-09-30 06:00:00,24.389501094818115,25.302682399749756,85.0,0.0
2019-09-30 07:00:00,24.24585342407227,19.508726358413696,85.0,0.0
2019-09-30 08:00:00,23.20704460144043,221.5297384262085,233.5,0.0
2019-09-30 09:00:00,21.971440315246582,196.5724182128906,194.4887351989746,0.0
2019-09-30 10:00:00,22.115087032318115,220.59110260009768,220.35674667358398,0.0
2019-09-30 11:00:00,22.115087509155273,275.86650466918945,276.8438491821289,0.0
2019-09-30 12:00:00,22.115087032318115,270.0254096984863,269.17992782592773,0.0
2019-09-30 13:00:00,21.9235577583313,205.66079330444336,202.16310119628906,0.0
2019-09-30 14:00:00,22.210851669311523,248.6092643737793,250.4161033630371,0.0
2019-09-30 15:00:00,22.21085214614868,273.0864448547363,272.99976348876953,0.0
2019-09-30 16:00:00,22.06720542907715,282.10692596435547,283.0,0.0
2019-09-30 17:00:00,22.019322872161865,271.83848571777344,271.53700256347656,0.0
2019-09-30 18:00:00,21.971440315246582,154.75848007202148,156.4061584472656,0.0
2019-09-30 19:00:00,21.971440315246582,156.46671485900882,156.5389060974121,0.0
2019-09-30 20:00:00,22.013338088989258,135.74735641479492,135.86680030822757,0.0
2019-09-30 21:00:00,21.971440315246582,128.41076469421387,125.70968818664551,0.0
2019-09-30 22:00:00,22.45026397705078,52.33921551704406,104.67302322387695,0.0
2019-09-30 23:00:00,23.024852752685547,23.27375984191895,85.0,0.0
2019-10-01 00:00:00,23.31214714050293,22.414270401000977,85.0,0.0
2019-10-01 01:00:00,23.455793857574463,23.085307121276855,85.0,0.0
2019-10-01 02:00:00,23.59944152832031,23.133398056030273,85.0,0.0
2019-10-01 03:00:00,23.59944152832031,23.142104625701904,85.0,0.0
2019-10-01 04:00:00,23.743087768554684,23.236880779266357,85.0,0.0
2019-10-01 05:00:00,23.79096984863281,23.27375984191895,85.0,0.0
2019-10-01 06:00:00,23.79096984863281,23.061009407043457,85.0,0.0
2019-10-01 07:00:00,23.79096984863281,22.45650434494019,85.0,0.0
2019-10-01 08:00:00,22.92908763885498,207.78932571411133,223.47242736816406,0.0
2019-10-01 09:00:00,21.971440315246582,187.80456924438477,186.92312240600586,0.0
2019-10-01 10:00:00,22.30661678314209,239.1268539428711,240.63238906860352,0.0
2019-10-01 11:00:00,22.115087032318115,260.3898124694824,260.1703567504883,0.0
2019-10-01 12:00:00,21.971440315246582,251.76698303222656,244.13341903686523,0.0
2019-10-01 13:00:00,22.258734226226807,257.8305206298828,278.43811798095703,0.0
2019-10-01 14:00:00,21.965455532073975,208.54928588867188,213.09160614013672,0.0
2019-10-01 15:00:00,21.971440315246582,158.41742248535155,151.96927642822266,0.0
2019-10-01 16:00:00,22.019322872161865,191.48673400878906,193.96810913085938,0.0
2019-10-01 17:00:00,22.019322872161865,171.4367218017578,179.49575424194336,0.0
2019-10-01 18:00:00,22.019322872161865,164.61522216796874,163.33020782470703,0.0
2019-10-01 19:00:00,21.983411312103275,168.79773864746096,172.21997833251953,0.0
2019-10-01 20:00:00,21.99538040161133,150.73782348632812,151.49381637573245,0.0
2019-10-01 21:00:00,21.99538040161133,144.07374267578126,144.07334518432617,0.0
2019-10-01 22:00:00,22.56996841430664,39.06242370605469,98.60896682739258,0.0
2019-10-01 23:00:00,23.106251525878907,21.21020050048828,85.0,0.0
2019-10-02 00:00:00,23.451004409790038,19.899264907836915,85.0,0.0
2019-10-02 01:00:00,23.575498580932614,21.959894561767577,85.0,0.0
2019-10-02 02:00:00,23.71914482116699,23.072233200073242,85.0,0.0
2019-10-02 03:00:00,23.91067504882812,22.28306312561035,85.0,0.0
2019-10-02 04:00:00,24.025593185424803,21.532985305786134,85.0,0.0
2019-10-02 05:00:00,24.10220527648926,22.23490791320801,85.0,0.0
2019-10-02 06:00:00,24.10220527648926,20.698517990112304,85.0,0.0
2019-10-02 07:00:00,24.10220527648926,20.837139129638672,85.0,0.0
2019-10-02 08:00:00,22.780651092529297,179.44997940063476,199.42400817871095,0.0
2019-10-02 09:00:00,22.01453323364258,187.47470397949218,187.34598083496093,0.0
2019-10-02 10:00:00,21.937921524047855,149.45443725585938,148.5185760498047,0.0
2019-10-02 11:00:00,22.09114456176758,195.40397949218752,197.01095581054688,0.0
2019-10-02 12:00:00,21.961862564086918,246.34472045898437,237.30560607910152,0.0
2019-10-02 13:00:00,22.062416076660156,244.03183288574218,242.75323791503905,0.0
2019-10-02 14:00:00,22.033686447143555,248.59359741210938,247.85669860839843,0.0
2019-10-02 15:00:00,21.918768310546877,167.8437927246094,168.79732360839844,0.0
2019-10-02 16:00:00,21.99538040161133,134.1202239990234,134.81068115234376,0.0
2019-10-02 17:00:00,21.99538040161133,127.6147186279297,127.39071807861328,0.0
2019-10-02 18:00:00,22.03368644714356,148.64259796142576,148.37259979248046,0.0
2019-10-02 19:00:00,21.842156219482426,107.23241424560547,106.20842590332032,16.14593505859375
2019-10-02 20:00:00,21.957074356079104,85.42594604492187,85.0,27.65581359863281
2019-10-02 21:00:00,21.99538040161133,84.41048278808594,85.0,30.56236572265625
2019-10-02 22:00:00,22.225215911865234,31.54995975494385,85.0,7.9611053466796875
2019-10-02 23:00:00,22.56996917724609,23.243597793579106,85.0,0.0
2019-10-03 00:00:00,22.56996917724609,23.54254570007324,85.0,0.0
2019-10-03 01:00:00,22.56996917724609,23.29222297668457,85.0,0.0
2019-10-03 02:00:00,22.56996917724609,24.471622467041016,85.0,0.0
2019-10-03 03:00:00,22.416744995117188,24.088611221313478,85.0,0.0
2019-10-03 04:00:00,22.531663131713866,24.052577209472656,85.0,0.0
2019-10-03 05:00:00,22.56996917724609,24.214605712890624,85.0,0.0
2019-10-03 06:00:00,22.56996917724609,25.012739944458005,85.0,0.0
2019-10-03 07:00:00,22.497470092773433,25.406941986083986,85.0,0.0
2019-10-03 08:00:00,21.80385093688965,98.63488502502442,110.7579559326172,0.0
2019-10-03 09:00:00,21.95707473754883,85.13163909912109,85.0,3.2879409790039062
2019-10-03 10:00:00,22.071992492675783,106.10087432861329,106.94778747558594,0.0
2019-10-03 11:00:00,22.03368644714356,110.13437194824219,111.93826599121094,0.0
2019-10-03 12:00:00,21.995380401611328,135.0274185180664,133.92247619628907,0.0
2019-10-03 13:00:00,22.071992492675783,169.22329711914062,168.82478942871094,0.0
2019-10-03 14:00:00,22.033686447143555,246.97467651367188,246.90108947753907,0.0
2019-10-03 15:00:00,21.904404449462895,195.03107299804688,193.28256530761718,0.0
2019-10-03 16:00:00,21.97143936157227,138.88012084960937,138.4275146484375,0.0
2019-10-03 17:00:00,21.97143974304199,163.53569488525392,163.46796264648438,0.0
2019-10-03 18:00:00,21.818216705322268,84.80497169494629,90.40318603515624,20.608717346191405
2019-10-03 19:00:00,21.85652236938477,84.2895679473877,85.0,70.75297241210937
2019-10-03 20:00:00,22.00974578857422,85.16666603088379,85.0,50.671966552734375
2019-10-03 21:00:00,21.961863708496093,93.26732635498048,85.34136962890625,1.2523025512695312
2019-10-03 22:00:00,22.02411231994629,21.080018043518066,85.0,1.2523025512695312
2019-10-03 23:00:00,22.21564178466797,23.151883602142334,85.0,0.0
2019-10-04 00:00:00,22.33055877685547,22.54291534423828,85.0,0.0
2019-10-04 01:00:00,22.33055877685547,19.44996166229248,85.0,0.0
2019-10-04 02:00:00,22.33055877685547,18.79490852355957,85.0,0.0
2019-10-04 03:00:00,22.33055877685547,20.829980850219727,85.0,0.0
2019-10-04 04:00:00,22.483782958984374,19.083988189697266,85.0,0.0
2019-10-04 05:00:00,22.531664657592774,16.76302480697632,85.0,0.0
2019-10-04 06:00:00,22.54602813720703,19.824782848358154,85.0,0.0
2019-10-04 07:00:00,22.593910694122314,20.093473434448242,85.0,0.0
2019-10-04 08:00:00,22.16296911239624,219.6139640808105,191.82350463867186,0.0
2019-10-04 09:00:00,21.97143936157227,191.34788131713867,188.0853485107422,0.0
2019-10-04 10:00:00,22.061220169067383,172.23931312561035,171.92164916992186,0.0
2019-10-04 11:00:00,21.99538278579712,239.17432403564453,238.96431732177734,0.0
2019-10-04 12:00:00,21.899617671966553,176.3684844970703,175.65711212158203,0.0
2019-10-04 13:00:00,21.94750022888184,97.86302757263184,97.91893196105957,0.0
2019-10-04 14:00:00,21.94750022888184,83.75736236572266,85.0,8.782625198364258
2019-10-04 15:00:00,22.186912536621094,116.035135269165,117.92874908447266,0.0
2019-10-04 16:00:00,21.99538278579712,141.72844505310056,141.53632354736325,0.0
2019-10-04 17:00:00,21.803852558135983,87.3168888092041,85.0,42.769412994384766
2019-10-04 18:00:00,22.03727912902832,84.88558769226074,85.0,25.0
2019-10-04 19:00:00,21.827790260314945,85.34338188171387,85.0,75.0
2019-10-04 20:00:00,21.995380401611328,91.58343124389648,85.0,0.0
2019-10-04 21:00:00,21.827792644500732,84.38331413269043,85.0,88.88006591796875
2019-10-04 22:00:00,22.402381420135498,18.99179744720459,85.0,0.0
2019-10-04 23:00:00,22.45026397705078,23.230722904205326,85.0,0.0
2019-10-05 00:00:00,22.45026397705078,21.09632158279419,85.0,0.0
2019-10-05 01:00:00,22.25873374938965,21.300163745880127,85.0,0.0
2019-10-05 02:00:00,22.25873374938965,22.70836305618286,85.0,0.0
2019-10-05 03:00:00,22.25873374938965,23.06154489517212,85.0,0.0
2019-10-05 04:00:00,22.25873374938965,23.104949951171875,85.0,0.0
2019-10-05 05:00:00,22.354498863220215,23.622058391571045,85.0,0.0
2019-10-05 06:00:00,22.25873374938965,23.232882499694824,85.0,0.0
2019-10-05 07:00:00,22.25873374938965,23.27375984191895,85.0,0.0
2019-10-05 08:00:00,22.83332347869873,25.414669513702393,85.0,0.0
2019-10-05 09:00:00,23.330102920532227,152.75032472610474,184.0,0.0
2019-10-05 10:00:00,21.90560245513916,195.62681579589844,195.3194351196289,0.0
2019-10-05 11:00:00,21.995382785797123,133.67211532592773,133.96168518066403,0.0
2019-10-05 12:00:00,21.94750022888184,107.6136131286621,108.62390136718751,0.0
2019-10-05 13:00:00,21.99538278579712,127.55767250061035,126.3907222747803,0.0
2019-10-05 14:00:00,22.043265342712402,112.76605033874512,116.66004943847656,0.0
2019-10-05 15:00:00,21.99538278579712,108.54755592346191,108.55970573425294,0.0
2019-10-05 16:00:00,21.983410358428955,100.96551132202148,100.38926887512208,0.0
2019-10-05 17:00:00,22.21084976196289,53.72005844116211,85.0,0.0
2019-10-05 18:00:00,22.833320617675785,22.994212150573734,85.0,0.0
2019-10-05 19:00:00,22.88120269775391,23.207550048828125,85.0,0.0
2019-10-05 20:00:00,22.88120269775391,22.968528747558594,85.0,0.0
2019-10-05 21:00:00,22.701646327972412,78.58432984352112,85.0,0.0
2019-10-05 22:00:00,22.64179420471191,22.98073148727417,85.0,0.0
2019-10-05 23:00:00,22.64179420471191,23.27375984191895,85.0,0.0
2019-10-06 00:00:00,22.64179420471191,23.01823377609253,85.0,0.0
2019-10-06 01:00:00,22.64179420471191,23.206503868103027,85.0,0.0
2019-10-06 02:00:00,22.64179420471191,22.95090913772583,85.0,0.0
2019-10-06 03:00:00,22.64179420471191,23.267110347747806,85.0,0.0
