Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-10-06 04:00:00,22.64179420471191,22.95947122573853,85.0,0.0
2019-10-06 05:00:00,22.64179420471191,23.4221887588501,85.0,0.0
2019-10-06 06:00:00,22.64179420471191,23.189181327819824,85.0,0.0
2019-10-06 07:00:00,22.64179420471191,23.02608823776245,85.0,0.0
2019-10-06 08:00:00,22.64179420471191,22.60090398788452,85.0,0.0
2019-10-06 09:00:00,22.689676284790036,22.383909225463867,85.0,0.0
2019-10-06 10:00:00,22.83332252502441,23.57422304153442,85.0,0.0
2019-10-06 11:00:00,23.02485275268555,23.973024368286133,85.0,0.0
2019-10-06 12:00:00,23.264265060424805,22.259787559509277,85.0,0.0
2019-10-06 13:00:00,23.40791130065918,21.922916412353512,85.0,0.0
2019-10-06 14:00:00,23.455793857574463,13.135341286659239,85.0,0.0
2019-10-06 15:00:00,23.407912254333496,46.7320613861084,85.0,0.0
2019-10-06 16:00:00,23.31214666366577,88.0431182384491,85.0,0.0
2019-10-06 17:00:00,23.264264583587646,43.257036209106445,85.0,0.0
2019-10-06 18:00:00,23.264264583587646,23.105144023895264,85.0,0.0
2019-10-06 19:00:00,23.31214714050293,10.955711126327515,85.0,0.0
2019-10-06 20:00:00,23.40791130065918,36.827584743499756,85.0,0.0
2019-10-06 21:00:00,23.31214714050293,10.27459192276001,85.0,0.0
2019-10-06 22:00:00,23.264265060424805,21.89969551563263,85.0,0.0
2019-10-06 23:00:00,23.40791130065918,12.457461833953857,85.0,0.0
2019-10-07 00:00:00,23.40791130065918,10.109679698944092,85.0,0.0
2019-10-07 01:00:00,23.40791130065918,11.589174270629885,85.0,0.0
2019-10-07 02:00:00,23.40791130065918,17.455319881439213,85.0,0.0
2019-10-07 03:00:00,23.40791130065918,16.906185626983646,85.0,0.0
2019-10-07 04:00:00,23.503676414489746,10.63689184188843,85.0,0.0
2019-10-07 05:00:00,23.59944152832031,11.289573192596437,85.0,0.0
2019-10-07 06:00:00,23.59944152832031,45.2661385536194,85.0,0.0
2019-10-07 07:00:00,23.40791130065918,13.587252616882324,85.0,0.0
2019-10-07 08:00:00,22.384425163269043,202.17634963989258,201.6565284729004,0.0
2019-10-07 09:00:00,22.067204475402832,162.5206527709961,162.20333099365232,0.0
2019-10-07 10:00:00,22.1629695892334,275.7121047973633,275.60723876953125,0.0
2019-10-07 11:00:00,22.061219692230225,272.205867767334,261.44732666015625,0.0
2019-10-07 12:00:00,22.186912536621094,282.98775482177734,283.0,0.0
2019-10-07 13:00:00,22.563984870910645,281.70924377441406,283.0,0.0
2019-10-07 14:00:00,21.971439838409424,188.3582992553711,189.9098243713379,0.0
2019-10-07 15:00:00,22.210851669311523,280.8410949707031,280.8908996582031,0.0
2019-10-07 16:00:00,22.06720542907715,282.78670501708984,283.0,0.0
2019-10-07 17:00:00,22.1629695892334,282.4691925048828,283.0,0.0
2019-10-07 18:00:00,21.875675201416016,141.31175994873044,141.6451473236084,0.0
2019-10-07 19:00:00,21.971440315246582,131.45954513549805,129.43277740478516,0.0
2019-10-07 20:00:00,21.87567520141602,85.17523002624512,85.0,45.32508850097656
2019-10-07 21:00:00,22.06720542907715,85.8647518157959,85.0,0.188018798828125
2019-10-07 22:00:00,22.402381896972656,11.99497365951538,85.0,0.0
2019-10-07 23:00:00,22.83332252502441,22.479790210723877,85.0,0.0
2019-10-08 00:00:00,22.83332252502441,20.915398597717285,85.0,0.0
2019-10-08 01:00:00,22.83332252502441,20.357560634613034,85.0,0.0
2019-10-08 02:00:00,22.83332252502441,22.109926223754883,85.0,0.0
2019-10-08 03:00:00,22.83332252502441,21.784759044647217,85.0,0.0
2019-10-08 04:00:00,22.92908763885498,22.40344476699829,85.0,0.0
2019-10-08 05:00:00,23.02485275268555,22.52705955505371,85.0,0.0
2019-10-08 06:00:00,23.02485275268555,22.96800470352173,85.0,0.0
2019-10-08 07:00:00,22.83332252502441,22.3372802734375,85.0,0.0
2019-10-08 08:00:00,22.258734226226807,233.3775634765625,233.73060989379883,0.0
2019-10-08 09:00:00,22.06720542907715,225.29190063476562,227.40662002563477,0.0
2019-10-08 10:00:00,22.210851669311523,276.58897399902344,277.2424774169922,0.0
2019-10-08 11:00:00,22.30661630630493,281.7012634277344,283.0,0.0
2019-10-08 12:00:00,22.354498863220215,283.57303619384766,283.0,0.0
2019-10-08 13:00:00,22.210851669311523,282.1520233154297,283.0,0.0
2019-10-08 14:00:00,22.007352352142334,236.33685302734375,235.99764251708984,0.0
2019-10-08 15:00:00,21.899617671966553,97.57964515686035,97.76942253112794,0.0
2019-10-08 16:00:00,21.995382308959964,119.91365623474121,119.90604019165036,0.0
2019-10-08 17:00:00,21.94750022888184,145.87411689758304,144.47375297546387,0.0
2019-10-08 18:00:00,21.995382308959964,128.6054916381836,126.79642868041988,0.0
2019-10-08 19:00:00,21.899618148803714,93.95885848999023,93.61644554138182,20.195371627807617
2019-10-08 20:00:00,22.04326438903809,85.91969680786133,85.0,0.0
2019-10-08 21:00:00,22.04326438903809,95.09396362304688,95.37685394287108,0.0
2019-10-08 22:00:00,22.282676219940186,17.611510515213013,85.0,0.0
2019-10-08 23:00:00,22.64179420471191,22.12701654434204,85.0,0.0
2019-10-09 00:00:00,22.64179420471191,22.830060958862305,85.0,0.0
2019-10-09 01:00:00,22.64179420471191,21.632358074188232,85.0,0.0
2019-10-09 02:00:00,22.83332252502441,22.068047046661377,85.0,0.0
2019-10-09 03:00:00,22.785440444946286,22.053337574005127,85.0,0.0
2019-10-09 04:00:00,22.73755836486816,21.973342418670654,85.0,0.0
2019-10-09 05:00:00,22.785440444946286,22.35897445678711,85.0,0.0
2019-10-09 06:00:00,22.64179420471191,23.16672372817993,85.0,0.0
2019-10-09 07:00:00,22.64179420471191,22.928076267242435,85.0,0.0
2019-10-09 08:00:00,22.115087509155273,190.31009674072266,189.74394607543945,0.0
2019-10-09 09:00:00,22.019322872161865,179.0807228088379,179.11418533325195,0.0
2019-10-09 10:00:00,22.210851669311523,272.4008445739746,273.4781951904297,0.0
2019-10-09 11:00:00,22.1629695892334,283.45540618896484,283.0,0.0
2019-10-09 12:00:00,22.546029090881348,283.26832580566406,283.0,0.0
2019-10-09 13:00:00,22.64179420471191,282.2973937988281,283.0,0.0
2019-10-09 14:00:00,22.83332347869873,282.8135757446289,283.0,0.0
2019-10-09 15:00:00,22.863250732421875,284.01590728759766,283.0,0.0
2019-10-09 16:00:00,22.80938339233398,281.9390640258789,283.0,0.0
2019-10-09 17:00:00,22.80938339233398,283.16104888916016,283.0,0.0
2019-10-09 18:00:00,22.80938339233398,283.2162551879883,283.0,0.0
2019-10-09 19:00:00,22.23479413986206,273.7812385559082,272.3979377746582,0.0
2019-10-09 20:00:00,21.85173606872559,127.50525665283203,126.17169570922852,0.0
2019-10-09 21:00:00,21.995382308959964,86.47920417785645,85.37742805480957,0.0
2019-10-09 22:00:00,22.186912059783936,19.101233482360843,85.0,0.0
2019-10-09 23:00:00,22.42632293701172,23.427300930023197,85.0,0.0
2019-10-10 00:00:00,22.522088050842285,42.394275188446045,85.0,0.0
2019-10-10 01:00:00,22.522088050842285,85.54347658157349,85.0,0.0
2019-10-10 02:00:00,22.61785316467285,30.709450244903564,85.0,0.0
2019-10-10 03:00:00,22.61785316467285,31.748478889465332,85.0,0.0
2019-10-10 04:00:00,22.665735721588135,30.97055864334106,85.0,0.0
2019-10-10 05:00:00,22.80938339233398,30.755165100097656,85.0,0.0
2019-10-10 06:00:00,22.61785316467285,28.7642560005188,85.0,0.0
2019-10-10 07:00:00,22.61785316467285,24.129528045654297,85.0,0.0
2019-10-10 08:00:00,21.98939609527588,172.44641304016113,170.203857421875,0.0
2019-10-10 09:00:00,22.121071815490723,179.39338302612305,180.54213905334475,0.0
2019-10-10 10:00:00,22.228806972503662,270.35608673095703,270.54355239868164,0.0
2019-10-10 11:00:00,21.97143936157227,194.04861068725586,193.77107620239258,0.0
2019-10-10 12:00:00,22.1629695892334,270.12087631225586,270.9733772277832,0.0
2019-10-10 13:00:00,22.402381896972656,283.52252197265625,283.0,0.0
2019-10-10 14:00:00,22.737557888031006,282.9883499145508,283.0,0.0
2019-10-10 15:00:00,23.64732313156128,282.7996826171875,283.0,0.0
2019-10-10 16:00:00,24.12614727020264,281.8574905395508,283.0,0.0
2019-10-10 17:00:00,24.365559577941895,283.2178497314453,283.0,0.0
2019-10-10 18:00:00,23.79097032546997,283.44287872314453,283.0,0.0
2019-10-10 19:00:00,23.02485227584839,283.8673782348633,283.0,0.0
2019-10-10 20:00:00,22.258734226226807,273.41722869873047,273.4635696411133,0.0
2019-10-10 21:00:00,21.91757202148438,198.85733413696286,197.60651397705078,0.0
2019-10-10 22:00:00,22.330559253692627,20.19484806060791,85.0,0.0
2019-10-10 23:00:00,22.7136173248291,23.901453018188477,85.0,0.0
2019-10-11 00:00:00,22.7136173248291,22.66536235809326,85.0,0.0
2019-10-11 01:00:00,22.7136173248291,22.820622444152832,85.0,0.0
2019-10-11 02:00:00,22.7136173248291,22.67602777481079,85.0,0.0
2019-10-11 03:00:00,22.7136173248291,23.083167552947998,85.0,0.0
2019-10-11 04:00:00,22.7136173248291,22.484346389770508,85.0,0.0
2019-10-11 05:00:00,22.7136173248291,23.097254753112797,85.0,0.0
2019-10-11 06:00:00,22.7136173248291,22.12513542175293,85.0,0.0
2019-10-11 07:00:00,22.569971084594727,20.737932205200195,85.0,0.0
2019-10-11 08:00:00,22.09713077545166,194.46464920043945,193.66018676757812,0.0
2019-10-11 09:00:00,22.07131814956665,190.2212104797363,182.7849998474121,0.0
2019-10-11 10:00:00,22.115087509155273,240.45978164672854,241.49897003173825,0.0
2019-10-11 11:00:00,22.45026397705078,282.77323150634766,283.0,0.0
2019-10-11 12:00:00,22.73755836486816,282.80065155029297,283.0,0.0
2019-10-11 13:00:00,23.21638250350952,283.0170135498047,283.0,0.0
2019-10-11 14:00:00,23.790970325469967,283.19114685058594,283.0,0.0
2019-10-11 15:00:00,24.12614727020264,281.9164733886719,283.0,0.0
2019-10-11 16:00:00,24.604970932006836,282.65274810791016,283.0,0.0
2019-10-11 17:00:00,24.461323738098145,282.74361419677734,283.0,0.0
2019-10-11 18:00:00,23.86279582977295,282.4852981567383,283.0,0.0
2019-10-11 19:00:00,23.288206577301025,282.9585494995117,283.0,0.0
2019-10-11 20:00:00,22.4861741065979,282.8130874633789,283.0,0.0
2019-10-11 21:00:00,22.001367568969727,230.14437866210938,229.54375076293945,0.0
2019-10-11 22:00:00,22.378441333770752,22.008773326873783,85.0,0.0
2019-10-11 23:00:00,22.85726499557495,23.315049171447757,85.0,0.0
2019-10-12 00:00:00,22.90514755249023,22.893184661865234,85.0,0.0
2019-10-12 01:00:00,22.90514755249023,23.12053108215332,85.0,0.0
2019-10-12 02:00:00,22.90514755249023,23.224046230316162,85.0,0.0
2019-10-12 03:00:00,22.90514755249023,23.118424415588382,85.0,0.0
2019-10-12 04:00:00,22.953030109405518,20.912555694580078,85.0,0.0
2019-10-12 05:00:00,22.953030109405518,20.514309406280518,85.0,0.0
2019-10-12 06:00:00,22.90514755249023,72.28913450241089,85.0,0.0
2019-10-12 07:00:00,22.85726499557495,66.49241876602173,85.0,0.0
2019-10-12 08:00:00,23.09667730331421,20.791706562042236,85.0,0.0
2019-10-12 09:00:00,23.240324020385742,153.72697830200195,184.0,0.0
2019-10-12 10:00:00,21.923555374145508,185.65118026733398,184.01295852661133,0.0
2019-10-12 11:00:00,22.019320487976074,184.09712600708008,184.730712890625,0.0
2019-10-12 12:00:00,22.04924774169922,236.48052215576172,235.79465484619138,0.0
2019-10-12 13:00:00,21.99538040161133,243.30936431884766,244.173828125,0.0
2019-10-12 14:00:00,22.01888084411621,245.45199966430664,254.9940948486328,0.0
2019-10-12 15:00:00,22.019322872161865,220.05902862548828,221.68208694458008,0.0
2019-10-12 16:00:00,21.995382308959964,183.34136581420898,183.65108489990234,0.0
2019-10-12 17:00:00,22.091146945953373,95.18466949462892,128.62208938598633,0.0
2019-10-12 18:00:00,22.713618278503418,22.556101322174072,85.0,0.0
2019-10-12 19:00:00,22.953029632568356,23.197765350341797,85.0,0.0
2019-10-12 20:00:00,23.00091171264648,35.5461061000824,85.0,0.0
2019-10-12 21:00:00,23.00091171264648,16.99943017959595,85.0,0.0
2019-10-12 22:00:00,23.00091171264648,20.252840995788578,85.0,0.0
2019-10-12 23:00:00,23.00091171264648,20.55389738082886,85.0,0.0
2019-10-13 00:00:00,23.00091171264648,16.98668909072876,85.0,0.0
2019-10-13 01:00:00,22.80938339233398,46.794068813323975,85.0,0.0
2019-10-13 02:00:00,22.665735721588135,40.33159828186036,85.0,0.0
2019-10-13 03:00:00,22.61785316467285,17.893031358718872,85.0,0.0
2019-10-13 04:00:00,22.61785316467285,69.7960557937622,85.0,0.0
2019-10-13 05:00:00,22.61785316467285,78.1493649482727,85.0,0.0
2019-10-13 06:00:00,22.61785316467285,86.09173583984375,85.0,0.0
2019-10-13 07:00:00,22.61785316467285,84.4663314819336,85.0,0.0
2019-10-13 08:00:00,23.09667730331421,84.0045051574707,85.0,0.0
2019-10-13 09:00:00,23.33608913421631,85.89928245544434,85.0,0.0
2019-10-13 10:00:00,23.46718406677246,9.22449553012848,85.0,0.0
2019-10-13 11:00:00,23.910678386688236,52.985798835754395,85.0,0.0
2019-10-13 12:00:00,23.2403244972229,85.0717830657959,85.0,0.0
2019-10-13 13:00:00,23.00091171264648,86.62114334106445,85.0,0.0
2019-10-13 14:00:00,23.048794269561764,42.18868827819824,85.0,0.0
2019-10-13 15:00:00,23.336089611053467,64.03416633605957,85.0,0.0
2019-10-13 16:00:00,23.288207054138184,84.97681427001953,85.0,0.0
2019-10-13 17:00:00,23.19244194030762,84.58916473388672,85.0,0.0
2019-10-13 18:00:00,23.048794269561768,85.62935447692871,85.0,0.0
2019-10-13 19:00:00,22.761500358581543,84.87230110168457,85.0,0.0
2019-10-13 20:00:00,22.42632293701172,85.16666603088379,85.0,0.0
2019-10-13 21:00:00,22.186912059783936,84.95844650268555,85.0,0.0
2019-10-13 22:00:00,22.282676219940186,0.0,85.0,0.0
2019-10-13 23:00:00,22.186911582946777,63.75695538520813,85.0,0.0
2019-10-14 00:00:00,22.33055877685547,0.0,85.0,0.0
2019-10-14 01:00:00,22.091147422790527,85.29070663452148,85.0,0.0
2019-10-14 02:00:00,22.091147422790527,0.0,85.0,0.0
2019-10-14 03:00:00,22.186912059783936,69.27852582931519,85.0,0.0
2019-10-14 04:00:00,22.043265342712402,21.55046844482422,85.0,0.0
2019-10-14 05:00:00,22.23479413986206,87.07644271850586,85.0,0.0
2019-10-14 06:00:00,22.037278652191166,22.930259585380554,85.0,0.0
2019-10-14 07:00:00,22.33055877685547,42.18962097167969,85.0,0.0
2019-10-14 08:00:00,21.720057487487797,140.5217399597168,139.2637481689453,0.0
2019-10-14 09:00:00,21.851732730865482,84.22306442260742,85.0,37.67743492126465
2019-10-14 10:00:00,21.99538040161133,85.53835678100586,85.0,20.27462387084961
2019-10-14 11:00:00,21.99538040161133,85.35526657104492,85.0,38.75939750671387
2019-10-14 12:00:00,22.139028072357178,97.50471496582031,97.36101531982422,12.57833480834961
2019-10-14 13:00:00,21.92954254150391,93.98910140991211,93.60263633728027,0.0
2019-10-14 14:00:00,21.97143936157227,86.56758880615234,85.0,0.0
2019-10-14 15:00:00,22.067204475402832,84.34467887878418,85.0,6.802471160888673
2019-10-14 16:00:00,21.97143936157227,85.42866516113281,85.0,0.0
2019-10-14 17:00:00,22.01932191848755,84.70623970031738,85.0,2.81776237487793
2019-10-14 18:00:00,21.923557281494144,84.73149871826172,85.0,45.54846000671387
2019-10-14 19:00:00,22.115087032318115,92.98471641540527,94.29185104370117,20.984289169311523
2019-10-14 20:00:00,21.77991104125977,85.55463218688965,85.0,50.12888145446777
2019-10-14 21:00:00,21.97143936157227,84.91327857971191,85.0,72.48054695129395
2019-10-14 22:00:00,22.402381420135498,14.725603103637695,85.0,0.0
2019-10-14 23:00:00,22.54602813720703,19.10586404800415,85.0,0.0
2019-10-15 00:00:00,22.54602813720703,18.571413040161133,85.0,0.0
2019-10-15 01:00:00,22.45026397705078,18.31171035766602,85.0,0.0
2019-10-15 02:00:00,22.35449981689453,19.144521713256836,85.0,0.0
2019-10-15 03:00:00,22.35449981689453,21.413652896881104,85.0,0.0
2019-10-15 04:00:00,22.35449981689453,20.522408485412598,85.0,0.0
2019-10-15 05:00:00,22.35449981689453,20.274197578430172,85.0,0.0
2019-10-15 06:00:00,22.35449981689453,21.608867645263672,85.0,0.0
2019-10-15 07:00:00,22.35449981689453,22.24370527267456,85.0,0.0
2019-10-15 08:00:00,22.593911170959473,283.0136947631836,283.0,0.0
2019-10-15 09:00:00,22.019322395324707,208.2373046875,207.3152618408203,0.0
2019-10-15 10:00:00,22.54602861404419,282.71077728271484,283.0,0.0
2019-10-15 11:00:00,22.54602813720703,282.2653121948242,283.0,0.0
2019-10-15 12:00:00,22.498146057128906,282.7191162109375,283.0,0.0
2019-10-15 13:00:00,22.593910694122314,87.59456443786621,87.45446968078613,0.0
2019-10-15 14:00:00,23.02485179901123,111.14287376403809,112.13611412048341,0.0
2019-10-15 15:00:00,22.737557888031002,104.06405639648438,104.21825408935547,21.979610443115234
2019-10-15 16:00:00,22.11280393600464,195.8014144897461,184.67934036254883,0.0
2019-10-15 17:00:00,21.94750022888184,172.103515625,171.20561981201172,0.0
2019-10-15 18:00:00,21.99538278579712,144.71233558654785,143.4710521697998,0.0
2019-10-15 19:00:00,21.94750022888184,88.7554702758789,89.8170566558838,0.0
2019-10-15 20:00:00,21.94750022888184,84.44905853271484,85.0,25.78032875061035
2019-10-15 21:00:00,22.091147899627686,98.2858715057373,97.89422607421875,0.0
2019-10-15 22:00:00,22.23479461669922,18.657034397125244,85.0,0.0
2019-10-15 23:00:00,22.5220890045166,23.7877516746521,85.0,0.0
2019-10-16 00:00:00,22.5220890045166,23.09817361831665,85.0,0.0
2019-10-16 01:00:00,22.61785316467285,23.170649528503418,85.0,0.0
2019-10-16 02:00:00,22.5220890045166,22.886353492736816,85.0,0.0
2019-10-16 03:00:00,22.569971084594727,22.83163070678711,85.0,0.0
2019-10-16 04:00:00,22.7136173248291,23.064829349517822,85.0,0.0
2019-10-16 05:00:00,22.7136173248291,22.856436729431152,85.0,0.0
2019-10-16 06:00:00,22.5220890045166,23.051408290863037,85.0,0.0
2019-10-16 07:00:00,22.5220890045166,22.648712158203125,85.0,0.0
2019-10-16 08:00:00,21.89961814880371,183.7740879058838,172.25848007202148,0.0
2019-10-16 09:00:00,21.99538230895996,94.64718627929688,95.3118076324463,0.0
2019-10-16 10:00:00,22.03129243850708,142.96926498413086,142.8316478729248,0.0
2019-10-16 11:00:00,22.162967205047607,157.24768638610843,158.64919662475586,0.0
2019-10-16 12:00:00,21.92355537414551,165.23127365112305,164.87791633605957,0.0
2019-10-16 13:00:00,22.055233001708984,117.3285312652588,118.48045349121094,0.0
2019-10-16 14:00:00,22.079174995422363,178.80280685424805,178.96437454223633,0.0
2019-10-16 15:00:00,21.9235577583313,106.23385238647461,105.70287704467773,3.32588005065918
2019-10-16 16:00:00,22.1629695892334,107.2905387878418,109.00535011291504,25.0
2019-10-16 17:00:00,22.1629695892334,238.47914123535156,238.68387985229492,0.0
2019-10-16 18:00:00,21.87567520141602,137.68325996398926,135.88398933410645,0.0
2019-10-16 19:00:00,21.971440315246582,85.49087905883789,85.0,21.671255111694336
2019-10-16 20:00:00,21.971440315246582,85.90950775146484,85.0,0.0
2019-10-16 21:00:00,22.019322872161865,85.32794570922852,85.0,0.5413780212402345
2019-10-16 22:00:00,22.210851669311523,19.147569179534912,85.0,0.0
2019-10-16 23:00:00,22.45026397705078,24.064584255218506,85.0,0.0
2019-10-17 00:00:00,22.59391164779663,24.619385242462158,85.0,0.0
2019-10-17 01:00:00,22.64179420471191,24.20896625518799,85.0,0.0
2019-10-17 02:00:00,22.64179420471191,26.639938831329346,85.0,0.0
2019-10-17 03:00:00,22.546029090881348,23.05985975265503,85.0,0.0
2019-10-17 04:00:00,22.64179420471191,23.1678524017334,85.0,0.0
2019-10-17 05:00:00,22.64179420471191,23.108621120452884,85.0,0.0
2019-10-17 06:00:00,22.64179420471191,22.21969175338745,85.0,0.0
2019-10-17 07:00:00,22.64179420471191,22.040027618408203,85.0,0.0
2019-10-17 08:00:00,21.971439838409424,164.95820236206055,161.73095703125,0.0
2019-10-17 09:00:00,21.875674724578857,84.14253616333008,85.0,33.971805572509766
2019-10-17 10:00:00,22.30661678314209,167.57389640808105,170.1248664855957,0.0
2019-10-17 11:00:00,22.019322395324707,112.1349868774414,110.81430435180664,0.0
2019-10-17 12:00:00,22.019322872161865,138.120454788208,141.91036987304688,0.0
2019-10-17 13:00:00,22.019322872161865,132.21483993530273,136.5096836090088,0.0
2019-10-17 14:00:00,22.019322872161865,133.844331741333,135.09967422485352,0.0
2019-10-17 15:00:00,22.019322395324707,152.85379791259768,151.15804481506348,0.0
2019-10-17 16:00:00,22.498146533966064,84.19203567504883,85.0,66.25891494750977
2019-10-17 17:00:00,22.83332252502441,85.17024421691895,85.0,100.0
2019-10-17 18:00:00,22.641793727874752,84.84398651123047,85.0,100.0
2019-10-17 19:00:00,22.64179420471191,85.02077293395996,85.0,100.0
2019-10-17 20:00:00,22.689676284790036,84.95952606201172,85.0,100.0
2019-10-17 21:00:00,22.64179420471191,85.73200988769531,85.0,100.0
2019-10-17 22:00:00,22.881205558776855,14.918705463409424,85.0,0.0
2019-10-17 23:00:00,22.92908763885498,22.230114936828613,85.0,0.0
2019-10-18 00:00:00,22.83332252502441,19.019264698028564,85.0,0.0
2019-10-18 01:00:00,22.83332252502441,19.362218856811527,85.0,0.0
2019-10-18 02:00:00,22.689676284790036,18.924055576324463,85.0,0.0
2019-10-18 03:00:00,22.64179420471191,19.16642999649048,85.0,0.0
2019-10-18 04:00:00,22.689676284790036,18.803851127624515,85.0,0.0
2019-10-18 05:00:00,22.773470401763912,19.021141529083252,85.0,0.0
2019-10-18 06:00:00,22.61785316467285,18.980680465698242,85.0,0.0
2019-10-18 07:00:00,22.61785316467285,20.08452844619751,85.0,0.0
2019-10-18 08:00:00,22.23479413986206,98.71395492553712,98.05478096008301,25.0
2019-10-18 09:00:00,22.139029502868652,84.88918113708496,85.0,100.0
2019-10-18 10:00:00,22.71361780166626,85.13725090026855,85.0,44.41865158081055
2019-10-18 11:00:00,23.09069061279297,88.65946769714355,88.63400268554688,1.3251285552978516
2019-10-18 12:00:00,22.97696685791016,85.23930549621582,85.0,0.0
2019-10-18 13:00:00,22.88120269775391,85.45604705810547,85.0,32.6756649017334
2019-10-18 14:00:00,22.92309951782227,85.22616577148438,85.0,74.04577255249023
2019-10-18 15:00:00,23.23620891571045,105.68263626098634,105.65109252929685,5.923664093017577
2019-10-18 16:00:00,22.95302772521973,118.35894012451172,109.88925361633302,0.0
2019-10-18 17:00:00,22.713615417480465,85.06669616699219,85.0,75.0
2019-10-18 18:00:00,22.330556869506836,85.41632270812988,85.0,100.0
2019-10-18 19:00:00,22.18691062927246,84.41753768920898,85.0,100.0
2019-10-18 20:00:00,22.18691062927246,84.00985336303711,85.0,100.0
2019-10-18 21:00:00,22.18691062927246,85.11151504516602,85.0,100.0
2019-10-18 22:00:00,22.471571922302246,12.319093465805054,85.0,0.0
2019-10-18 23:00:00,22.56996917724609,23.012933254241943,85.0,0.0
2019-10-19 00:00:00,22.408367156982422,22.212785243988037,85.0,0.0
2019-10-19 01:00:00,22.258734703063965,22.386777877807617,85.0,0.0
2019-10-19 02:00:00,22.1629695892334,21.512515068054203,85.0,0.0
2019-10-19 03:00:00,22.03129291534424,23.230722904205322,85.0,0.0
2019-10-19 04:00:00,21.92355537414551,23.27375984191895,85.0,0.0
2019-10-19 05:00:00,21.92355537414551,23.33176326751709,85.0,0.0
2019-10-19 06:00:00,21.92355537414551,23.483789920806885,85.0,0.0
2019-10-19 07:00:00,21.875672817230228,23.328213214874268,85.0,0.0
2019-10-19 08:00:00,22.21084976196289,24.161950588226322,85.0,0.0
2019-10-19 09:00:00,22.929085731506348,60.52858543395997,85.0,0.0
2019-10-19 10:00:00,22.773470401763916,84.3492202758789,85.0,73.39738655090332
2019-10-19 11:00:00,22.80938339233398,85.1419906616211,85.0,100.0
2019-10-19 12:00:00,22.80938339233398,84.88302803039551,85.0,100.0
2019-10-19 13:00:00,22.857265472412106,84.67734909057617,85.0,79.41765022277832
2019-10-19 14:00:00,22.80938339233398,85.55595970153809,85.0,100.0
2019-10-19 15:00:00,22.80938339233398,84.8361988067627,85.0,100.0
2019-10-19 16:00:00,22.80938339233398,84.82693099975586,85.0,100.0
2019-10-19 17:00:00,22.809382915496826,49.6418342590332,85.0,50.0
2019-10-19 18:00:00,23.048794269561768,21.46247243881226,85.0,0.0
2019-10-19 19:00:00,23.00091171264648,23.042724132537845,85.0,0.0
2019-10-19 20:00:00,22.761500835418698,21.151188373565674,85.0,0.0
2019-10-19 21:00:00,22.61785316467285,21.876036643981937,85.0,0.0
2019-10-19 22:00:00,22.474205493927002,22.66746234893799,85.0,0.0
2019-10-19 23:00:00,22.42632293701172,22.829242706298828,85.0,0.0
2019-10-20 00:00:00,22.23479461669922,22.977420330047607,85.0,0.0
2019-10-20 01:00:00,22.23479461669922,23.208787441253662,85.0,0.0
2019-10-20 02:00:00,22.139029502868652,23.27375984191895,85.0,0.0
2019-10-20 03:00:00,22.04326438903809,23.427300930023197,85.0,0.0
2019-10-20 04:00:00,22.04326438903809,23.363798618316654,85.0,0.0
2019-10-20 05:00:00,22.04326438903809,23.691530227661133,85.0,0.0
2019-10-20 06:00:00,22.04326438903809,23.549298763275146,85.0,0.0
2019-10-20 07:00:00,21.94750022888184,23.53184938430786,85.0,0.0
2019-10-20 08:00:00,21.94750022888184,25.00413990020752,85.0,0.0
2019-10-20 09:00:00,22.522088527679443,23.278733730316162,85.0,0.0
2019-10-20 10:00:00,23.192442417144775,19.347264051437378,85.0,0.0
2019-10-20 11:00:00,23.86279535293579,20.630552768707275,85.0,0.0
2019-10-20 12:00:00,24.245854377746582,26.93563222885132,85.0,0.0
2019-10-20 13:00:00,24.15008926391602,35.564873695373535,85.0,0.0
2019-10-20 14:00:00,24.102207183837894,42.35326719284056,85.0,0.0
2019-10-20 15:00:00,23.76703071594238,26.5692777633667,85.0,0.0
2019-10-20 16:00:00,23.76703071594238,86.80265235900879,85.0,0.0
2019-10-20 17:00:00,23.623383045196533,30.1703643798828,85.0,0.0
2019-10-20 18:00:00,23.57550048828125,0.0,85.0,0.0
2019-10-20 19:00:00,23.479736328125,39.48819541931152,85.0,0.0
2019-10-20 20:00:00,23.288207054138184,94.00450801849367,85.0,0.0
2019-10-20 21:00:00,23.048794269561768,3.61484432220459,85.0,0.0
2019-10-20 22:00:00,22.857265472412106,33.80482530593872,85.0,0.0
2019-10-20 23:00:00,22.80938339233398,30.045345425605774,85.0,0.0
2019-10-21 00:00:00,22.61785316467285,32.787891149520874,85.0,0.0
2019-10-21 01:00:00,22.61785316467285,13.076353549957275,85.0,0.0
2019-10-21 02:00:00,22.474205493927002,15.858579397201538,85.0,0.0
2019-10-21 03:00:00,22.42632293701172,32.26292073726654,85.0,0.0
2019-10-21 04:00:00,22.42632293701172,36.567079067230225,85.0,0.0
2019-10-21 05:00:00,22.378440856933594,33.62700080871582,85.0,0.0
2019-10-21 06:00:00,22.33055877685547,38.5695219039917,85.0,0.0
2019-10-21 07:00:00,22.33055877685547,24.278291702270508,85.0,0.0
2019-10-21 08:00:00,22.426323413848877,88.48103904724121,85.0,100.0
2019-10-21 09:00:00,23.09667730331421,82.09352397918701,98.94601440429688,25.0
2019-10-21 10:00:00,23.144559383392334,232.87527084350586,232.90076446533203,0.0
2019-10-21 11:00:00,22.982954025268555,220.55427169799805,220.80447006225586,0.0
2019-10-21 12:00:00,22.988940238952637,239.65900039672852,239.1393051147461,0.0
2019-10-21 13:00:00,22.881205081939697,182.3462963104248,182.1936321258545,0.0
2019-10-21 14:00:00,23.16849994659424,201.3096046447754,202.49949264526367,0.0
2019-10-21 15:00:00,23.12061738967896,263.7916374206543,263.71508026123047,0.0
2019-10-21 16:00:00,23.88673496246338,282.3639831542969,283.0,0.0
2019-10-21 17:00:00,23.79097032546997,283.8318786621094,283.0,0.0
2019-10-21 18:00:00,22.92908811569214,208.6195297241211,206.71362113952637,0.0
2019-10-21 19:00:00,22.54602861404419,88.04191398620605,88.25829315185547,50.0
2019-10-21 20:00:00,22.402381420135498,85.06292152404785,85.0,100.0
2019-10-21 21:00:00,22.45026397705078,83.43848419189453,85.0,100.0
2019-10-21 22:00:00,22.68967580795288,18.3499448299408,85.0,0.0
2019-10-21 23:00:00,22.83332252502441,23.289045333862305,85.0,0.0
2019-10-22 00:00:00,22.73755836486816,22.554501056671143,85.0,0.0
2019-10-22 01:00:00,22.64179420471191,23.05351209640503,85.0,0.0
2019-10-22 02:00:00,22.64179420471191,23.191719055175785,85.0,0.0
2019-10-22 03:00:00,22.64179420471191,23.27375984191895,85.0,0.0
2019-10-22 04:00:00,22.64179420471191,23.27375984191895,85.0,0.0
2019-10-22 05:00:00,22.64179420471191,23.21098613739014,85.0,0.0
2019-10-22 06:00:00,22.64179420471191,22.126672744750977,85.0,0.0
2019-10-22 07:00:00,22.64179420471191,20.997007369995117,85.0,0.0
2019-10-22 08:00:00,22.498146533966064,90.21458435058594,85.0,100.0
2019-10-22 09:00:00,22.402381420135498,84.95157432556152,85.0,100.0
2019-10-22 10:00:00,22.833323001861572,84.63069915771484,85.0,50.0
2019-10-22 11:00:00,23.02485275268555,83.35033226013184,85.0,0.0
2019-10-22 12:00:00,22.73755836486816,84.5345230102539,85.0,75.0
2019-10-22 13:00:00,23.120617866516113,85.68498229980469,85.90723037719727,0.0
2019-10-22 14:00:00,23.120617866516113,144.24553298950195,145.58019065856934,0.0
2019-10-22 15:00:00,22.92908811569214,194.2773380279541,194.00181770324707,0.0
2019-10-22 16:00:00,22.593911647796627,83.77666091918945,85.0,50.0
2019-10-22 17:00:00,22.25873374938965,83.62381744384766,85.0,100.0
2019-10-22 18:00:00,22.45026397705078,85.03964042663574,85.0,100.0
2019-10-22 19:00:00,22.546029090881348,84.33251953125,85.0,100.0
2019-10-22 20:00:00,22.64179420471191,84.53518486022949,85.0,100.0
2019-10-22 21:00:00,22.64179420471191,85.44839668273926,85.0,100.0
2019-10-22 22:00:00,22.881205558776855,21.59634780883789,85.0,0.0
2019-10-22 23:00:00,23.02485275268555,22.98230600357056,85.0,0.0
2019-10-23 00:00:00,23.02485275268555,23.20300340652466,85.0,0.0
2019-10-23 01:00:00,23.02485275268555,23.02169704437256,85.0,0.0
2019-10-23 02:00:00,23.02485275268555,23.18552350997925,85.0,0.0
2019-10-23 03:00:00,22.92908763885498,23.2349328994751,85.0,0.0
2019-10-23 04:00:00,22.881205081939694,23.177202224731445,85.0,0.0
2019-10-23 05:00:00,22.83332252502441,23.03809499740601,85.0,0.0
2019-10-23 06:00:00,22.83332252502441,22.705978870391846,85.0,0.0
2019-10-23 07:00:00,22.73755836486816,23.014240741729736,85.0,0.0
2019-10-23 08:00:00,22.83332300186157,87.16157722473145,85.0,75.0
2019-10-23 09:00:00,23.12061738967896,97.2846794128418,97.29844665527345,0.0
2019-10-23 10:00:00,23.16849994659424,194.93701934814453,195.99546432495117,0.0
2019-10-23 11:00:00,23.02485275268555,230.6172981262207,231.1968650817871,0.0
2019-10-23 12:00:00,22.83332252502441,111.33395767211914,109.08841896057129,0.0
2019-10-23 13:00:00,23.120617389678955,105.41552734375,105.35887145996095,43.998891830444336
2019-10-23 14:00:00,22.976970195770264,122.17228317260742,119.62505722045898,0.0
2019-10-23 15:00:00,23.02485227584839,88.3177604675293,88.97599983215332,18.325515747070312
2019-10-23 16:00:00,23.300175666809082,198.2937355041504,198.97156143188477,0.0
2019-10-23 17:00:00,22.97696685791016,168.4420051574707,167.87144470214844,0.0
2019-10-23 18:00:00,22.713615417480465,85.15351295471191,85.0,28.85672378540039
2019-10-23 19:00:00,22.713615417480465,85.19528388977051,85.0,100.0
2019-10-23 20:00:00,22.76149749755859,84.8970718383789,85.0,100.0
2019-10-23 21:00:00,22.76149749755859,85.30405235290527,85.0,100.0
2019-10-23 22:00:00,23.00091028213501,17.620030879974365,85.0,0.0
2019-10-23 23:00:00,23.14455795288086,22.769517421722416,85.0,0.0
2019-10-24 00:00:00,23.14455795288086,21.76931095123291,85.0,0.0
2019-10-24 01:00:00,22.95302772521973,21.26446771621704,85.0,0.0
2019-10-24 02:00:00,22.95302772521973,20.874684810638428,85.0,0.0
2019-10-24 03:00:00,22.95302772521973,21.073424339294434,85.0,0.0
2019-10-24 04:00:00,22.95302772521973,22.231016159057617,85.0,0.0
2019-10-24 05:00:00,22.95302772521973,21.437175273895264,85.0,0.0
2019-10-24 06:00:00,22.73755836486816,21.23027467727661,85.0,0.0
2019-10-24 07:00:00,22.73755836486816,20.948082447052002,85.0,0.0
2019-10-24 08:00:00,22.73755836486816,96.27619743347167,85.0,100.0
2019-10-24 09:00:00,22.73755836486816,85.1739273071289,85.0,100.0
2019-10-24 10:00:00,22.976970195770264,85.0517749786377,85.50097465515137,50.0
2019-10-24 11:00:00,23.072734355926514,123.91770362854002,124.58749389648438,0.0
2019-10-24 12:00:00,23.072734355926514,155.07961654663086,155.78911209106445,0.0
2019-10-24 13:00:00,22.976969242095947,133.70265007019043,133.52313232421875,0.0
2019-10-24 14:00:00,22.881205081939697,93.78075981140137,94.03625679016113,22.579669952392578
2019-10-24 15:00:00,23.02485227584839,93.20134162902832,94.23950004577637,39.72728729248047
2019-10-24 16:00:00,23.072734355926514,153.63943481445312,154.8003807067871,0.0
2019-10-24 17:00:00,22.929087162017822,115.12558555603027,114.46712493896484,0.0
2019-10-24 18:00:00,22.68967580795288,84.74847412109375,85.0,75.0
2019-10-24 19:00:00,22.73755836486816,84.97659111022949,85.0,100.0
2019-10-24 20:00:00,22.68967580795288,84.68302536010742,85.0,100.0
2019-10-24 21:00:00,22.54602813720703,84.85002326965332,85.0,100.0
2019-10-24 22:00:00,22.78543996810913,17.236562013626102,85.0,0.0
2019-10-24 23:00:00,22.92908668518066,21.19862127304077,85.0,0.0
2019-10-25 00:00:00,22.83332252502441,18.826915740966797,85.0,0.0
2019-10-25 01:00:00,22.73755836486816,19.451115608215332,85.0,0.0
2019-10-25 02:00:00,22.593910694122314,19.754884719848633,85.0,0.0
2019-10-25 03:00:00,22.54602813720703,19.73866891860962,85.0,0.0
2019-10-25 04:00:00,22.641793251037598,21.160207271575928,85.0,0.0
2019-10-25 05:00:00,22.68967580795288,20.751516819000244,85.0,0.0
2019-10-25 06:00:00,22.54602813720703,21.773890495300293,85.0,0.0
2019-10-25 07:00:00,22.54602813720703,21.582204341888428,85.0,0.0
2019-10-25 08:00:00,22.54602813720703,89.41758537292482,85.0,100.0
2019-10-25 09:00:00,22.68967580795288,83.89896583557129,85.0,100.0
2019-10-25 10:00:00,23.26426410675049,124.89680099487305,129.10853576660156,0.0
2019-10-25 11:00:00,23.02485179901123,162.17755508422852,162.2974090576172,0.0
2019-10-25 12:00:00,23.02485179901123,121.69244766235352,122.66062927246094,0.0
2019-10-25 13:00:00,22.929087162017822,158.6197853088379,149.3758316040039,0.0
2019-10-25 14:00:00,23.072734355926514,149.0762176513672,160.06910705566406,0.0
2019-10-25 15:00:00,22.92908716201782,102.56578636169434,105.23666954040527,0.0
2019-10-25 16:00:00,22.929087162017822,106.33338737487793,105.76251792907712,0.0
2019-10-25 17:00:00,22.54602813720703,85.31270980834961,85.0,100.0
2019-10-25 18:00:00,22.73755836486816,85.8598461151123,85.0,94.87342071533203
2019-10-25 19:00:00,22.73755836486816,84.66389465332031,85.0,100.0
2019-10-25 20:00:00,22.73755836486816,85.32615661621094,85.0,100.0
2019-10-25 21:00:00,22.641793251037598,84.99428939819336,85.0,100.0
2019-10-25 22:00:00,22.88120460510254,18.556294918060303,85.0,0.0
2019-10-25 23:00:00,23.02485179901123,23.122812747955326,85.0,0.0
2019-10-26 00:00:00,22.92908668518066,21.477787971496582,85.0,0.0
2019-10-26 01:00:00,22.92908668518066,20.405157566070557,85.0,0.0
2019-10-26 02:00:00,22.881204605102536,20.388770580291748,85.0,0.0
2019-10-26 03:00:00,22.875219821929928,20.855103492736813,85.0,0.0
2019-10-26 04:00:00,22.90514755249023,19.941075801849365,85.0,0.0
2019-10-26 05:00:00,22.857264995574948,21.868058681488037,85.0,0.0
2019-10-26 06:00:00,22.7136173248291,22.49589776992798,85.0,0.0
2019-10-26 07:00:00,22.665735244750977,22.90036964416504,85.0,0.0
2019-10-26 08:00:00,22.71361780166626,23.078729152679447,85.0,0.0
2019-10-26 09:00:00,23.282220363616943,109.289146900177,137.4829864501953,0.0
2019-10-26 10:00:00,22.76149845123291,88.01021003723145,86.95776748657227,28.260746002197266
2019-10-26 11:00:00,23.000909805297855,85.09773635864258,85.0,25.0
2019-10-26 12:00:00,22.881205081939694,86.23797035217285,85.0,38.7576961517334
2019-10-26 13:00:00,22.976970195770264,84.07049560546875,85.0,25.0
2019-10-26 14:00:00,22.976970195770264,85.34664154052734,85.0,25.7830753326416
2019-10-26 15:00:00,22.976970195770264,84.85812187194824,85.0,26.065736770629883
2019-10-26 16:00:00,22.976970195770264,84.82238578796387,85.0,25.0
2019-10-26 17:00:00,22.976970195770264,51.64243125915527,85.0,23.24897003173828
2019-10-26 18:00:00,23.40791130065918,22.313351154327393,85.0,0.0
2019-10-26 19:00:00,23.40791130065918,22.559143543243408,85.0,0.0
2019-10-26 20:00:00,23.31214714050293,22.62492322921753,85.0,0.0
2019-10-26 21:00:00,23.21638298034668,23.0412769317627,85.0,0.0
2019-10-26 22:00:00,23.02485275268555,23.18519449234009,85.0,0.0
2019-10-26 23:00:00,22.976970195770267,22.68503427505493,85.0,0.0
2019-10-27 00:00:00,22.83332252502441,22.830291748046875,85.0,0.0
2019-10-27 01:00:00,22.83332252502441,23.06902551651001,85.0,0.0
2019-10-27 02:00:00,22.83332252502441,22.98769855499268,85.0,0.0
2019-10-27 03:00:00,22.83332252502441,22.814476490020752,85.0,0.0
2019-10-27 04:00:00,22.83332252502441,22.81563711166382,85.0,0.0
2019-10-27 05:00:00,22.77945518493652,22.940930366516113,85.0,0.0
2019-10-27 06:00:00,22.61785316467285,23.48045539855957,85.0,0.0
2019-10-27 07:00:00,22.61785316467285,23.27375984191895,85.0,0.0
2019-10-27 08:00:00,22.42632293701172,23.23872995376587,85.0,0.0
2019-10-27 09:00:00,22.42632293701172,23.55038118362427,85.0,0.0
2019-10-27 10:00:00,22.378440856933594,24.263433933258057,85.0,0.0
2019-10-27 11:00:00,22.23479461669922,23.87977933883667,85.0,0.0
2019-10-27 12:00:00,22.378440856933594,23.148966789245605,85.0,0.0
2019-10-27 13:00:00,22.42632293701172,63.09442043304444,85.0,0.0
2019-10-27 14:00:00,22.42632293701172,44.341078758239746,85.0,0.0
2019-10-27 15:00:00,22.42632293701172,21.89719915390015,85.0,0.0
2019-10-27 16:00:00,22.258734226226807,85.33926010131836,85.0,0.0
2019-10-27 17:00:00,22.091145515441895,12.629966497421265,85.0,0.0
2019-10-27 18:00:00,22.276689529418945,53.22456932067871,85.0,0.0
2019-10-27 19:00:00,22.258734703063965,54.236574649810784,85.0,0.0
2019-10-27 20:00:00,22.35449981689453,8.65755844116211,85.0,0.0
2019-10-27 21:00:00,22.35449981689453,53.060683250427246,85.0,0.0
2019-10-27 22:00:00,22.45026397705078,82.2620735168457,85.0,0.0
2019-10-27 23:00:00,22.54602813720703,41.009427070617676,85.0,0.0
2019-10-28 00:00:00,22.54602813720703,36.20266580581665,85.0,0.0
2019-10-28 01:00:00,22.73755836486816,22.198563098907474,85.0,0.0
2019-10-28 02:00:00,22.68967580795288,37.86109733581543,85.0,0.0
2019-10-28 03:00:00,22.623838424682617,38.87890005111694,85.0,0.0
2019-10-28 04:00:00,22.7136173248291,27.048485040664673,85.0,0.0
2019-10-28 05:00:00,22.7136173248291,75.49686670303345,85.0,0.0
2019-10-28 06:00:00,22.665735244750977,38.25343608856201,85.0,0.0
2019-10-28 07:00:00,22.665735244750977,52.30306434631348,85.0,0.0
2019-10-28 08:00:00,22.85726547241211,97.60793113708496,85.0,50.0
2019-10-28 09:00:00,22.761499881744385,85.2299690246582,85.0,75.0
2019-10-28 10:00:00,23.000912189483643,85.79605293273926,85.96124458312988,50.0
2019-10-28 11:00:00,23.036822319030765,111.53003120422363,112.58701705932617,0.0
2019-10-28 12:00:00,23.16849708557129,152.60527229309082,154.1188144683838,0.0
2019-10-28 13:00:00,22.99492454528809,246.3805389404297,236.46907424926758,0.0
2019-10-28 14:00:00,22.976970195770264,199.37126922607422,198.7182159423828,0.0
2019-10-28 15:00:00,23.168500423431396,268.13610458374023,268.2269859313965,0.0
2019-10-28 16:00:00,22.959015369415283,225.96338272094727,224.59190368652344,0.0
2019-10-28 17:00:00,23.00091171264648,158.48735809326172,161.12292098999023,0.0
2019-10-28 18:00:00,22.78543853759766,89.97712707519531,90.19574928283693,20.360557556152344
2019-10-28 19:00:00,22.78543853759766,83.91462326049805,85.0,100.0
2019-10-28 20:00:00,22.78543853759766,85.08951568603516,85.0,100.0
2019-10-28 21:00:00,22.59390830993652,85.76640892028809,85.0,100.0
2019-10-28 22:00:00,22.833320140838623,28.8941171169281,85.0,0.0
2019-10-28 23:00:00,22.516101360321045,70.53700256347656,85.0,0.0
2019-10-29 00:00:00,22.30661678314209,49.396281003952026,85.0,0.0
2019-10-29 01:00:00,22.306617259979248,28.725935459136963,85.0,0.0
2019-10-29 02:00:00,22.354499340057373,53.64624834060668,85.0,0.0
2019-10-29 03:00:00,22.35449981689453,19.767982959747318,85.0,0.0
2019-10-29 04:00:00,22.35449981689453,31.770576000213623,85.0,0.0
2019-10-29 05:00:00,22.306617259979248,79.28217554092407,85.0,0.0
2019-10-29 06:00:00,22.35449981689453,34.7714467048645,85.0,0.0
2019-10-29 07:00:00,22.1629695892334,13.438687443733219,85.0,0.0
2019-10-29 08:00:00,22.35449981689453,91.97601699829102,85.0,100.0
2019-10-29 09:00:00,22.689675331115723,84.18846893310547,85.0,100.0
2019-10-29 10:00:00,23.1206169128418,117.97918319702148,118.29547882080078,0.0
2019-10-29 11:00:00,23.06674957275391,250.37835311889648,250.70980453491214,0.0
2019-10-29 12:00:00,22.95901489257812,155.79676246643066,156.19930458068848,0.0
2019-10-29 13:00:00,23.360028743743896,270.54006576538086,271.16436767578125,0.0
2019-10-29 14:00:00,23.8867359161377,285.20618438720703,283.0,0.0
2019-10-29 15:00:00,23.79097080230713,283.58013916015625,283.0,0.0
2019-10-29 16:00:00,23.8867359161377,283.3819351196289,283.0,0.0
2019-10-29 17:00:00,23.8867359161377,283.9247283935547,283.0,0.0
2019-10-29 18:00:00,23.743088245391846,283.01058197021484,283.0,0.0
2019-10-29 19:00:00,23.455793380737305,282.62877655029297,283.0,0.0
2019-10-29 20:00:00,23.0009126663208,240.82857513427734,240.2783546447754,0.0
2019-10-29 21:00:00,23.0009126663208,193.53936004638672,194.19502639770508,0.0
2019-10-29 22:00:00,23.288206577301025,21.598179340362552,85.0,0.0
2019-10-29 23:00:00,23.62338399887085,23.129674434661865,85.0,0.0
2019-10-30 00:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-10-30 01:00:00,23.67126655578613,23.27375984191895,85.0,0.0
2019-10-30 02:00:00,23.479736328125,23.27375984191895,85.0,0.0
2019-10-30 03:00:00,23.575501441955566,11.636879920959474,85.0,0.0
2019-10-30 04:00:00,23.719148635864254,23.27375984191895,85.0,0.0
2019-10-30 05:00:00,23.44980669021606,68.99994659423828,85.0,0.0
2019-10-30 06:00:00,23.192439556121826,9.068146228790283,85.0,0.0
2019-10-30 07:00:00,23.288204669952393,14.95733690261841,85.0,0.0
2019-10-30 08:00:00,22.845293045043945,135.94010829925537,141.36518669128418,0.0
2019-10-30 09:00:00,22.498146533966064,85.27823638916016,85.0,42.42618179321289
2019-10-30 10:00:00,22.73755836486816,84.62598609924316,85.0,100.0
2019-10-30 11:00:00,22.976970195770264,85.37860107421875,85.0,25.0
2019-10-30 12:00:00,22.976970195770264,84.78372955322266,85.0,25.0
2019-10-30 13:00:00,23.12061738967896,103.16813850402832,103.94233322143555,0.0
2019-10-30 14:00:00,23.024852752685547,168.09200859069824,167.9430160522461,0.0
2019-10-30 15:00:00,22.83332252502441,84.90590858459473,85.0,47.90750312805176
2019-10-30 16:00:00,22.976970195770267,84.69344711303711,85.0,25.0
2019-10-30 17:00:00,23.02485275268555,84.91994857788086,85.0,0.0
2019-10-30 18:00:00,22.92908763885498,85.41633605957031,85.0,20.72629737854004
2019-10-30 19:00:00,22.83332252502441,85.07152557373047,85.0,100.0
2019-10-30 20:00:00,22.83332252502441,85.68756484985352,85.0,100.0
2019-10-30 21:00:00,22.83332252502441,86.39309501647949,85.0,100.0
2019-10-30 22:00:00,23.120617389678955,18.978904008865356,85.0,0.0
2019-10-30 23:00:00,23.21638298034668,23.136748790740967,85.0,0.0
2019-10-31 00:00:00,23.21638298034668,20.90145444869995,85.0,0.0
2019-10-31 01:00:00,23.07273530960083,22.29421091079712,85.0,0.0
2019-10-31 02:00:00,23.02485275268555,22.003517150878906,85.0,0.0
2019-10-31 03:00:00,23.02485275268555,22.833593368530273,85.0,0.0
2019-10-31 04:00:00,23.02485275268555,22.578648567199707,85.0,0.0
2019-10-31 05:00:00,23.120617866516113,22.00491952896118,85.0,0.0
2019-10-31 06:00:00,23.00091171264648,22.08555555343628,85.0,0.0
2019-10-31 07:00:00,23.00091171264648,22.690153121948242,85.0,0.0
2019-10-31 08:00:00,22.599895000457764,133.71132850646973,126.44199180603027,0.0
2019-10-31 09:00:00,22.450262069702145,85.93245315551758,85.0,63.64081573486328
2019-10-31 10:00:00,23.09069108963013,104.76645851135254,105.7102451324463,16.7858829498291
2019-10-31 11:00:00,23.066750049591064,169.67988395690915,170.85138320922852,0.0
2019-10-31 12:00:00,22.92908763885498,127.4991283416748,126.58131408691406,0.0
2019-10-31 13:00:00,22.976970195770264,94.20019340515137,93.83254432678223,0.0
2019-10-31 14:00:00,23.120617866516113,151.21120262145996,152.78745269775393,0.0
2019-10-31 15:00:00,22.80938339233398,85.1665096282959,85.0,26.795761108398438
2019-10-31 16:00:00,22.80938339233398,84.75252723693848,85.0,100.0
2019-10-31 17:00:00,22.90514755249023,85.47792053222656,85.0,52.91331100463867
2019-10-31 18:00:00,22.941057205200195,84.65127372741699,85.0,37.94760704040527
2019-10-31 19:00:00,22.88120269775391,84.49530220031738,85.0,94.46492576599121
2019-10-31 20:00:00,22.97696685791016,85.17613792419434,85.0,100.0
2019-10-31 21:00:00,22.97696685791016,84.92479705810547,85.0,100.0
2019-10-31 22:00:00,23.120615005493164,17.282966852188114,85.0,0.0
2019-10-31 23:00:00,23.36002731323242,22.434364795684818,85.0,0.0
2019-11-01 00:00:00,23.19842529296875,18.54971694946289,85.0,0.0
2019-11-01 01:00:00,23.14455795288086,19.75282335281372,85.0,0.0
2019-11-01 02:00:00,23.14455795288086,20.516884326934814,85.0,0.0
2019-11-01 03:00:00,23.1206169128418,20.73265981674194,85.0,0.0
2019-11-01 04:00:00,23.1206169128418,20.08723783493042,85.0,0.0
2019-11-01 05:00:00,23.1206169128418,21.61719560623169,85.0,0.0
2019-11-01 06:00:00,23.02485179901123,20.207991123199463,85.0,0.0
2019-11-01 07:00:00,22.92908668518066,19.10898447036743,85.0,0.0
2019-11-01 08:00:00,22.92908668518066,65.11438179016113,85.0,13.897605895996096
2019-11-01 09:00:00,23.16849946975708,111.14123153686522,113.44642066955568,25.0
2019-11-01 10:00:00,23.168499469757084,239.97096633911133,241.67995834350586,0.0
2019-11-01 11:00:00,23.40791130065918,283.0171432495117,283.0,0.0
2019-11-01 12:00:00,23.26426410675049,283.6042709350586,283.0,0.0
2019-11-01 13:00:00,22.976969242095944,194.36761474609375,194.260986328125,0.0
2019-11-01 14:00:00,23.360029220581055,283.2417297363281,282.37916564941406,0.0
2019-11-01 15:00:00,23.50367546081543,282.8327941894531,283.0,0.0
2019-11-01 16:00:00,23.8867359161377,285.79859924316406,283.0,0.0
2019-11-01 17:00:00,23.79097080230713,282.8104248046875,283.0,0.0
2019-11-01 18:00:00,23.31214666366577,282.969482421875,281.5200729370117,0.0
2019-11-01 19:00:00,23.168499469757084,284.7932891845703,283.0,0.0
2019-11-01 20:00:00,23.31214714050293,281.7167053222656,283.0,0.0
2019-11-01 21:00:00,23.31214714050293,282.6795196533203,283.0,0.0
2019-11-01 22:00:00,23.31214714050293,31.595021724700928,85.0,0.0
2019-11-01 23:00:00,23.02485179901123,33.250956535339355,85.0,0.0
2019-11-02 00:00:00,22.83332252502441,31.263648509979248,85.0,0.0
2019-11-02 01:00:00,22.54602813720703,46.2753324508667,85.0,0.0
2019-11-02 02:00:00,22.45026397705078,30.969504833221436,85.0,0.0
2019-11-02 03:00:00,22.35449981689453,27.48645544052124,85.0,0.0
2019-11-02 04:00:00,22.35449981689453,23.27375984191895,85.0,0.0
2019-11-02 05:00:00,22.35449981689453,23.21845769882202,85.0,0.0
2019-11-02 06:00:00,22.35449981689453,23.22456407546997,85.0,0.0
2019-11-02 07:00:00,22.35449981689453,23.988584518432617,85.0,0.0
2019-11-02 08:00:00,22.1629695892334,23.529385089874268,85.0,0.0
2019-11-02 09:00:00,22.1629695892334,39.774030685424805,85.0,25.0
2019-11-02 10:00:00,22.78544044494629,85.2238826751709,85.0,48.75967597961426
2019-11-02 11:00:00,23.1206169128418,139.33726501464844,139.1061668395996,0.0
2019-11-02 12:00:00,23.168499469757084,275.4366149902344,275.8230895996094,0.0
2019-11-02 13:00:00,23.455793380737305,284.2893753051758,283.0,0.0
2019-11-02 14:00:00,23.64732313156128,282.64564514160156,283.0,0.0
2019-11-02 15:00:00,23.69520568847656,282.6873550415039,283.0,0.0
2019-11-02 16:00:00,23.69520568847656,283.2883758544922,283.0,0.0
2019-11-02 17:00:00,23.69520568847656,156.397047996521,184.0,0.0
2019-11-02 18:00:00,23.599440574645996,34.069332122802734,85.0,0.0
2019-11-02 19:00:00,23.31214666366577,42.11362361907959,85.0,0.0
2019-11-02 20:00:00,23.02485179901123,14.039352893829346,85.0,0.0
2019-11-02 21:00:00,22.923101902008053,61.75819969177247,85.0,0.0
2019-11-02 22:00:00,22.7136173248291,65.58143186569212,85.0,0.0
2019-11-02 23:00:00,22.7136173248291,89.92253541946411,85.0,0.0
2019-11-03 00:00:00,22.7136173248291,67.71013259887695,85.0,0.0
2019-11-03 01:00:00,22.665735244750977,102.70602989196777,85.0,0.0
2019-11-03 02:00:00,22.5859317779541,97.62026723225911,85.0,0.0
2019-11-03 03:00:00,22.5220890045166,74.71092367172241,85.0,0.0
2019-11-03 04:00:00,22.5220890045166,52.86010789871215,85.0,0.0
2019-11-03 05:00:00,22.5220890045166,87.89581775665285,85.0,0.0
2019-11-03 06:00:00,22.5220890045166,45.730497360229485,85.0,0.0
2019-11-03 07:00:00,22.378441333770752,82.89044189453124,85.0,0.0
2019-11-03 08:00:00,22.47420644760132,76.63609552383423,85.0,0.0
2019-11-03 09:00:00,22.378441333770752,87.2850503921509,85.0,0.0
