Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-11-03 10:00:00,22.5220890045166,90.51242542266846,85.0,0.0
2019-11-03 11:00:00,22.366469383239746,63.54318809509277,85.0,0.0
2019-11-03 12:00:00,22.402379035949707,17.188143968582153,85.0,0.0
2019-11-03 13:00:00,22.546026706695553,38.032405376434326,85.0,0.0
2019-11-03 14:00:00,22.45026159286499,26.16483974456787,85.0,0.0
2019-11-03 15:00:00,22.37843942642212,44.66830539703369,85.0,0.0
2019-11-03 16:00:00,22.21085214614868,67.51526737213135,85.0,0.0
2019-11-03 17:00:00,22.1629695892334,48.33374834060669,85.0,0.0
2019-11-03 18:00:00,22.402381420135498,85.42730140686035,85.0,0.0
2019-11-03 19:00:00,22.45026397705078,90.91697692871092,85.0,0.0
2019-11-03 20:00:00,22.45026397705078,85.25326919555664,85.0,0.0
2019-11-03 21:00:00,22.45026397705078,84.86628532409668,85.0,0.0
2019-11-03 22:00:00,22.45026397705078,84.54681015014648,85.0,0.0
2019-11-03 23:00:00,22.45026397705078,85.60168647766113,85.0,0.0
2019-11-04 00:00:00,22.45026397705078,84.78926277160645,85.0,0.0
2019-11-04 01:00:00,22.25873374938965,84.49716377258301,85.0,0.0
2019-11-04 02:00:00,22.25873374938965,84.27926445007324,85.0,0.0
2019-11-04 03:00:00,22.210851669311523,83.63415908813477,85.0,0.0
2019-11-04 04:00:00,22.06720542907715,84.92411422729492,85.0,0.0
2019-11-04 05:00:00,22.1629695892334,85.8710765838623,85.0,0.0
2019-11-04 06:00:00,22.1629695892334,84.75541114807129,85.0,0.0
2019-11-04 07:00:00,22.06720542907715,85.42425537109375,85.0,0.0
2019-11-04 08:00:00,22.306617259979248,85.05134582519531,85.0,75.0
2019-11-04 09:00:00,23.264264583587646,126.49712753295898,127.2987060546875,1.376483917236328
2019-11-04 10:00:00,23.503675937652588,273.4599151611328,273.5263214111328,0.0
2019-11-04 11:00:00,24.1261477470398,282.5139923095703,283.0,0.0
2019-11-04 12:00:00,24.317676544189457,283.21946716308594,283.0,0.0
2019-11-04 13:00:00,24.36555862426758,282.54005432128906,283.0,0.0
2019-11-04 14:00:00,23.527617454528812,229.95414543151855,223.8735637664795,0.0
2019-11-04 15:00:00,22.761499881744385,85.04206848144531,85.0,26.647193908691406
2019-11-04 16:00:00,22.905147552490234,83.63814926147461,85.0,64.38055419921875
2019-11-04 17:00:00,23.0009126663208,84.78536415100098,85.0,16.4965763092041
2019-11-04 18:00:00,23.09667682647705,90.29763031005858,91.67185592651367,50.0
2019-11-04 19:00:00,22.85726499557495,91.57657051086427,92.2845115661621,24.779264450073242
2019-11-04 20:00:00,23.0009126663208,84.86738014221191,85.0,29.983150482177734
2019-11-04 21:00:00,22.761499881744385,85.00282859802246,85.0,82.7903938293457
2019-11-04 22:00:00,22.953030109405518,48.948960304260254,85.0,25.0
2019-11-04 23:00:00,22.905147552490234,30.66555905342102,85.0,0.0
2019-11-05 00:00:00,22.90514755249023,38.627538204193115,85.0,0.0
2019-11-05 01:00:00,22.761499881744385,22.54493474960327,85.0,0.0
2019-11-05 02:00:00,22.7136173248291,22.941226959228516,85.0,0.0
2019-11-05 03:00:00,22.7136173248291,22.064398288726807,85.0,0.0
2019-11-05 04:00:00,22.7136173248291,22.014893054962158,85.0,0.0
2019-11-05 05:00:00,22.665735244750977,53.48527145385742,85.0,0.0
2019-11-05 06:00:00,22.264718055725098,46.640172243118286,85.0,0.0
2019-11-05 07:00:00,22.49814414978027,19.55222272872925,85.0,0.0
2019-11-05 08:00:00,22.450261592864987,69.18810796737671,85.0,75.0
2019-11-05 09:00:00,22.402379035949707,85.32026863098145,85.0,100.0
2019-11-05 10:00:00,22.737556457519535,85.5570182800293,85.0,100.0
2019-11-05 11:00:00,23.19244194030762,122.88652038574219,124.09184455871582,0.0
2019-11-05 12:00:00,23.0009126663208,156.98007202148438,157.46740341186523,0.0
2019-11-05 13:00:00,23.0009126663208,161.34881591796878,161.18959426879883,0.0
2019-11-05 14:00:00,23.024850368499756,154.10755729675296,156.8053741455078,0.0
2019-11-05 15:00:00,23.024850368499756,215.52819061279294,215.64576721191406,0.0
2019-11-05 16:00:00,22.85726499557495,92.24380683898926,88.8558578491211,0.0
2019-11-05 17:00:00,23.078718185424805,116.14608573913574,123.9785213470459,0.0
2019-11-05 18:00:00,22.88120269775391,86.95961952209473,85.0,0.0
2019-11-05 19:00:00,22.929084777832035,84.74212074279785,85.0,31.457557678222656
2019-11-05 20:00:00,22.97696685791016,85.0180435180664,85.0,78.47781944274902
2019-11-05 21:00:00,22.92908525466919,84.32700958251954,85.0,26.32391929626465
2019-11-05 22:00:00,23.168497562408447,34.80801582336426,85.0,25.0
2019-11-05 23:00:00,23.216379642486572,22.417776107788086,85.0,0.0
2019-11-06 00:00:00,22.96499729156494,21.299151992797853,85.0,0.0
2019-11-06 01:00:00,22.641793251037598,20.67933349609375,85.0,0.0
2019-11-06 02:00:00,22.498146057128906,21.59755058288574,85.0,0.0
2019-11-06 03:00:00,22.35449981689453,22.460990142822265,85.0,0.0
2019-11-06 04:00:00,22.35449981689453,22.800938034057616,85.0,0.0
2019-11-06 05:00:00,22.35449981689453,23.245735931396485,85.0,0.0
2019-11-06 06:00:00,22.239581680297853,23.227104568481447,85.0,0.0
2019-11-06 07:00:00,22.1629695892334,23.16016006469727,85.0,0.0
2019-11-06 08:00:00,22.39280471801758,72.8786792755127,85.0,61.65983123779297
2019-11-06 09:00:00,23.19722900390625,137.81243743896485,138.1527069091797,1.6598312377929687
2019-11-06 10:00:00,23.618594360351562,268.7255584716797,269.440380859375,0.0
2019-11-06 11:00:00,24.423018646240234,282.8490966796875,283.0,0.0
2019-11-06 12:00:00,24.652853393554686,281.34022216796876,283.0,0.0
2019-11-06 13:00:00,24.212336349487305,283.0789855957031,283.0,0.0
2019-11-06 14:00:00,23.00091171264648,154.8517272949219,154.03846435546876,0.0
2019-11-06 15:00:00,23.010488510131836,128.4812255859375,130.57012329101562,0.0
2019-11-06 16:00:00,23.134982681274415,172.69871673583984,172.30052185058594,0.0
2019-11-06 17:00:00,23.556347274780272,284.3364562988281,283.0,0.0
2019-11-06 18:00:00,23.95856056213379,282.6049072265625,283.0,0.0
2019-11-06 19:00:00,24.188395309448243,283.0572021484375,283.0,0.0
2019-11-06 20:00:00,24.15008926391602,283.32793579101565,283.0,0.0
2019-11-06 21:00:00,24.03517227172852,283.26011352539064,283.0,0.0
2019-11-06 22:00:00,24.07347793579102,125.18108978271485,124.6,0.0
2019-11-06 23:00:00,24.03517227172852,85.1881591796875,85.0,0.0
2019-11-07 00:00:00,23.767030715942383,84.95755767822266,85.0,0.0
2019-11-07 01:00:00,23.57550048828125,85.03439636230469,85.0,0.0
2019-11-07 02:00:00,23.42227783203125,84.53827056884765,85.0,0.0
2019-11-07 03:00:00,23.345666122436523,51.61789512634277,85.0,0.0
2019-11-07 04:00:00,23.19244194030762,31.695821380615236,85.0,0.0
2019-11-07 05:00:00,23.19244194030762,30.262083053588867,85.0,0.0
2019-11-07 06:00:00,23.03921775817871,27.709852600097655,85.0,0.0
2019-11-07 07:00:00,22.962606048583982,37.31076240539551,85.0,0.0
2019-11-07 08:00:00,22.80938339233398,93.44751892089843,94.40248413085938,3.179563903808594
2019-11-07 09:00:00,23.192442321777342,117.89453887939453,120.42087097167969,4.4448699951171875
2019-11-07 10:00:00,23.57550163269043,256.5173797607422,257.6171478271484,0.0
2019-11-07 11:00:00,23.881948852539065,282.1273498535156,283.0,0.0
2019-11-07 12:00:00,23.728724670410156,281.75676879882815,283.0,0.0
2019-11-07 13:00:00,23.881948471069332,282.0104736328125,283.0,0.0
2019-11-07 14:00:00,24.265007019042972,282.12575073242186,283.0,0.0
2019-11-07 15:00:00,24.609759902954103,281.36411743164064,283.0,0.0
2019-11-07 16:00:00,24.72467803955078,283.00078125,283.0,0.0
2019-11-07 17:00:00,24.801290130615236,283.1107971191406,283.0,0.0
2019-11-07 18:00:00,24.533148574829102,283.5419006347656,283.0,0.0
2019-11-07 19:00:00,24.145300674438477,282.8901611328125,283.0,0.0
2019-11-07 20:00:00,23.93461608886719,283.52978515625,283.0,0.0
2019-11-07 21:00:00,23.858003997802737,282.9451110839844,283.0,0.0
2019-11-07 22:00:00,23.74308586120605,124.52433013916016,124.6,0.0
2019-11-07 23:00:00,23.628167724609373,85.72443580627441,85.0,0.0
2019-11-08 00:00:00,23.43663864135742,83.76606750488281,85.0,0.0
2019-11-08 01:00:00,23.18765182495117,86.32951736450195,85.0,0.0
2019-11-08 02:00:00,23.02963981628418,68.8791618347168,85.0,0.0
2019-11-08 03:00:00,22.876415634155276,72.54852485656738,85.0,0.0
2019-11-08 04:00:00,22.71840362548828,85.32052612304688,85.0,0.0
2019-11-08 05:00:00,22.622640228271486,85.23059272766113,85.0,0.0
2019-11-08 06:00:00,22.54602813720703,83.86429023742676,85.0,0.0
2019-11-08 07:00:00,22.498146057128906,84.61883926391602,85.0,0.0
2019-11-08 08:00:00,22.833322525024414,84.70474433898926,85.0,55.991262435913086
2019-11-08 09:00:00,23.55155849456787,206.53657341003418,206.83514213562012,0.0
2019-11-08 10:00:00,23.8867359161377,282.19393157958984,283.0,0.0
2019-11-08 11:00:00,24.269794464111328,283.7064743041992,283.0,0.0
2019-11-08 12:00:00,24.26979446411133,282.16078186035156,283.0,0.0
2019-11-08 13:00:00,24.0782642364502,282.8662567138672,283.0,0.0
2019-11-08 14:00:00,24.0782642364502,283.9035873413086,283.0,0.0
2019-11-08 15:00:00,24.12614727020264,281.3879699707031,283.0,0.0
2019-11-08 16:00:00,23.934617996215824,282.9998321533203,283.0,0.0
2019-11-08 17:00:00,23.886735439300537,283.04139709472656,283.0,0.0
2019-11-08 18:00:00,24.26979446411133,282.70130920410156,283.0,0.0
2019-11-08 19:00:00,23.98250007629395,282.5387496948242,283.0,0.0
2019-11-08 20:00:00,23.69520568847656,282.53936767578125,283.0,0.0
2019-11-08 21:00:00,23.50367546081543,276.5375671386719,276.23681640625,0.0
2019-11-08 22:00:00,23.40791130065918,36.51234245300293,85.0,0.0
2019-11-08 23:00:00,23.16849946975708,84.8718090057373,85.0,0.0
2019-11-09 00:00:00,22.83332252502441,85.24564933776855,85.0,0.0
2019-11-09 01:00:00,22.689675807952877,84.9570083618164,85.0,0.0
2019-11-09 02:00:00,22.54602813720703,83.78137397766113,85.0,0.0
2019-11-09 03:00:00,22.35449981689453,82.56152153015137,85.0,0.0
2019-11-09 04:00:00,22.35449981689453,85.0179672241211,85.0,0.0
2019-11-09 05:00:00,22.35449981689453,85.13259887695312,85.0,0.0
2019-11-09 06:00:00,22.24676513671875,84.8637466430664,85.0,0.0
2019-11-09 07:00:00,22.13903045654297,84.61273574829102,85.0,0.0
2019-11-09 08:00:00,22.13903045654297,47.441325187683105,85.0,0.0
2019-11-09 09:00:00,22.234795093536377,60.69789123535156,85.0,50.0
2019-11-09 10:00:00,23.19244146347046,112.5189666748047,113.50490188598633,13.13874626159668
2019-11-09 11:00:00,23.383971214294434,260.6557197570801,262.85988998413086,0.0
2019-11-09 12:00:00,23.67126655578613,283.7396011352539,283.0,0.0
2019-11-09 13:00:00,23.67126655578613,283.4093322753906,283.0,0.0
2019-11-09 14:00:00,23.67126655578613,282.740234375,283.0,0.0
2019-11-09 15:00:00,23.575501441955566,282.7467041015625,283.0,0.0
2019-11-09 16:00:00,23.479736328125,283.08518981933594,283.0,0.0
2019-11-09 17:00:00,23.318130016326904,159.33650493621826,184.0,0.0
2019-11-09 18:00:00,23.216379165649414,72.09478092193604,85.0,0.0
2019-11-09 19:00:00,23.07273292541504,85.01848983764648,85.0,0.0
2019-11-09 20:00:00,22.976967811584473,85.54635429382324,85.0,0.0
2019-11-09 21:00:00,22.88120269775391,85.18903923034668,85.0,0.0
2019-11-09 22:00:00,22.68967437744141,85.16605567932129,85.0,0.0
2019-11-09 23:00:00,22.68967437744141,84.45011329650879,85.0,0.0
2019-11-10 00:00:00,22.68967437744141,85.8690357208252,85.0,0.0
2019-11-10 01:00:00,22.68967437744141,85.81017684936523,85.0,0.0
2019-11-10 02:00:00,22.641791820526127,84.96087455749512,85.0,0.0
2019-11-10 03:00:00,22.68967437744141,85.17051696777344,85.0,0.0
2019-11-10 04:00:00,22.68967437744141,85.23963737487793,85.0,0.0
2019-11-10 05:00:00,22.68967437744141,84.66601371765137,85.0,0.0
2019-11-10 06:00:00,22.68967437744141,84.8980770111084,85.0,0.0
2019-11-10 07:00:00,22.701645851135254,85.4171314239502,85.0,0.0
2019-11-10 08:00:00,22.665735244750977,83.47554397583008,85.0,0.0
2019-11-10 09:00:00,22.61785316467285,84.55002975463867,85.0,0.0
2019-11-10 10:00:00,22.7136173248291,85.39596748352051,85.0,0.0
2019-11-10 11:00:00,22.56997060775757,85.15640640258789,85.0,0.0
2019-11-10 12:00:00,22.47420644760132,84.54290199279785,85.0,0.0
2019-11-10 13:00:00,22.71361780166626,32.99224400520326,85.0,0.0
2019-11-10 14:00:00,22.2048659324646,42.96479034423828,85.0,0.0
2019-11-10 15:00:00,21.94749784469605,84.3935432434082,85.0,0.0
2019-11-10 16:00:00,21.660203456878662,69.5417366027832,85.0,0.0
2019-11-10 17:00:00,22.09114503860474,84.83061981201172,85.0,0.0
2019-11-10 18:00:00,22.47420358657837,84.2308464050293,85.0,0.0
2019-11-10 19:00:00,22.76149845123291,84.7825756072998,85.0,0.0
2019-11-10 20:00:00,22.76149845123291,85.7303466796875,85.0,0.0
2019-11-10 21:00:00,22.522085666656494,84.7719554901123,85.0,0.0
2019-11-10 22:00:00,22.330556869506836,84.86563110351562,85.0,0.0
2019-11-10 23:00:00,22.28267478942871,85.73921394348145,85.0,0.0
2019-11-11 00:00:00,22.09114456176758,84.90092468261719,85.0,0.0
2019-11-11 01:00:00,22.043262481689457,85.36782264709473,85.0,0.0
2019-11-11 02:00:00,21.89961624145508,84.65266036987305,85.0,0.0
2019-11-11 03:00:00,21.8517336845398,85.65750122070312,85.0,0.0
2019-11-11 04:00:00,21.70808601379395,85.31916999816895,85.0,0.0
2019-11-11 05:00:00,21.70808601379395,85.1482162475586,85.0,0.0
2019-11-11 06:00:00,21.70808601379395,85.05098915100098,85.0,0.0
2019-11-11 07:00:00,21.564438819885254,72.2007646560669,85.0,0.0
2019-11-11 08:00:00,21.564438819885254,84.54613494873047,85.0,100.0
2019-11-11 09:00:00,22.897111892700195,85.35588264465332,85.0,56.40313148498535
2019-11-11 10:00:00,23.502238750457764,217.26843452453613,209.66522979736328,0.0
2019-11-11 11:00:00,23.55155849456787,282.8662414550781,283.0,0.0
2019-11-11 12:00:00,23.98250007629395,282.78539276123047,283.0,0.0
2019-11-11 13:00:00,23.79097032546997,283.3399353027344,283.0,0.0
2019-11-11 14:00:00,23.695205688476562,281.7775421142578,283.0,0.0
2019-11-11 15:00:00,22.976970195770264,220.93906784057617,220.92705154418945,0.0
2019-11-11 16:00:00,22.92908763885498,91.95004463195801,90.57080078125,0.0
2019-11-11 17:00:00,23.407911777496338,234.76206970214844,236.0174102783203,0.0
2019-11-11 18:00:00,23.539588928222656,283.32652282714844,283.0,0.0
2019-11-11 19:00:00,23.425867557525635,279.19140625,277.17259216308594,0.0
2019-11-11 20:00:00,23.02484941482544,241.32924270629883,242.17084121704102,0.0
2019-11-11 21:00:00,22.78543853759766,117.5605697631836,115.3110179901123,0.0
2019-11-11 22:00:00,22.59390830993652,84.87034034729004,85.0,0.0
2019-11-11 23:00:00,22.546026229858395,85.99829483032227,85.0,0.0
2019-11-12 00:00:00,22.354497432708737,85.02980995178223,85.0,0.0
2019-11-12 01:00:00,22.21084976196289,85.82485771179199,85.0,0.0
2019-11-12 02:00:00,22.04924774169922,47.34532642364502,85.0,0.0
2019-11-12 03:00:00,21.899615287780765,30.931312561035156,85.0,0.0
2019-11-12 04:00:00,21.660203933715824,38.356796741485596,85.0,0.0
2019-11-12 05:00:00,21.6123218536377,43.12091636657715,85.0,0.0
2019-11-12 06:00:00,21.468674182891846,29.041381359100342,85.0,0.0
2019-11-12 07:00:00,21.42079162597656,29.807677745819092,85.0,0.0
2019-11-12 08:00:00,21.79742431640625,85.78725814819336,85.0,100.0
2019-11-12 09:00:00,22.809380531311035,84.75907325744629,85.0,39.20267295837402
2019-11-12 10:00:00,23.24032211303711,190.25802993774414,192.46803283691406,0.0
2019-11-12 11:00:00,23.33608627319336,282.4329605102539,283.0,0.0
2019-11-12 12:00:00,23.47973394393921,282.1336669921875,283.0,0.0
2019-11-12 13:00:00,23.52761650085449,284.3728713989258,283.0,0.0
2019-11-12 14:00:00,23.383968830108643,282.7737731933594,283.0,0.0
2019-11-12 15:00:00,23.671262741088864,282.80330657958984,283.0,0.0
2019-11-12 16:00:00,23.288204669952393,283.1395263671875,283.0,0.0
2019-11-12 17:00:00,23.03682231903076,242.65949630737305,242.84330368041992,0.0
2019-11-12 18:00:00,22.976969718933105,219.04617309570312,219.2625617980957,0.0
2019-11-12 19:00:00,22.881204605102536,94.17656707763673,92.48244285583496,0.0
2019-11-12 20:00:00,22.881204605102536,83.79513931274414,85.0,42.960418701171875
2019-11-12 21:00:00,23.02485179901123,84.80866813659668,85.0,0.0
2019-11-12 22:00:00,22.73755836486816,63.05534362792969,85.0,0.0
2019-11-12 23:00:00,22.45026397705078,26.288094520568848,85.0,0.0
2019-11-13 00:00:00,22.001367568969727,73.35607147216797,85.0,0.0
2019-11-13 01:00:00,21.702101707458493,46.969221115112305,85.0,0.0
2019-11-13 02:00:00,21.492614269256595,30.641058444976807,85.0,0.0
2019-11-13 03:00:00,21.301084518432614,44.20080089569092,85.0,0.0
2019-11-13 04:00:00,21.061673164367676,23.323557853698734,85.0,0.0
2019-11-13 05:00:00,20.96590805053711,58.52542018890381,85.0,0.0
2019-11-13 06:00:00,20.82226037979126,57.504719734191895,85.0,0.0
2019-11-13 07:00:00,20.67861366271973,76.56347179412842,85.0,0.0
2019-11-13 08:00:00,21.061673164367676,85.31791877746582,85.0,100.0
2019-11-13 09:00:00,22.611867427825928,85.06468391418457,85.0,56.74555206298828
2019-11-13 10:00:00,23.144559860229496,147.6600971221924,149.58641815185547,0.0
2019-11-13 11:00:00,23.09667730331421,234.43457794189453,234.80716705322266,0.0
2019-11-13 12:00:00,23.575501441955566,281.3531951904297,283.0,0.0
2019-11-13 13:00:00,23.719148635864254,282.0403366088867,283.0,0.0
2019-11-13 14:00:00,23.264261722564697,276.1205406188965,275.28551864624023,0.0
2019-11-13 15:00:00,23.144556999206543,279.90545654296875,280.25738525390625,0.0
2019-11-13 16:00:00,23.04879188537598,282.31829833984375,283.0,0.0
2019-11-13 17:00:00,23.000909805297855,272.7765426635742,271.6427459716797,0.0
2019-11-13 18:00:00,22.905145645141605,126.26124954223633,124.3447494506836,0.0
2019-11-13 19:00:00,23.192439556121826,221.90301895141602,223.87564849853516,0.0
2019-11-13 20:00:00,22.809381008148197,153.157470703125,150.0219898223877,0.0
2019-11-13 21:00:00,22.773470401763916,87.63652420043945,85.0,34.5245304107666
2019-11-13 22:00:00,23.00091171264648,83.60917282104492,85.0,0.0
2019-11-13 23:00:00,22.713618278503418,85.82334327697754,85.0,0.0
2019-11-14 00:00:00,22.426323413848877,84.94572448730469,85.0,0.0
2019-11-14 01:00:00,22.139029502868652,84.62208938598633,85.0,0.0
2019-11-14 02:00:00,22.04326438903809,85.71561622619629,85.0,0.0
2019-11-14 03:00:00,21.85173606872559,58.84554862976074,85.0,0.0
2019-11-14 04:00:00,21.63626098632812,51.8743314743042,85.0,0.0
2019-11-14 05:00:00,21.42079162597656,127.16414451599121,85.0,0.0
2019-11-14 06:00:00,21.325026512145996,70.44752025604248,85.0,0.0
2019-11-14 07:00:00,21.22926139831543,82.76863670349121,85.0,0.0
2019-11-14 08:00:00,21.420791625976562,85.11566734313965,85.0,100.0
2019-11-14 09:00:00,22.61785125732422,84.05929946899414,85.0,88.08251571655273
2019-11-14 10:00:00,23.14455795288086,115.00397872924805,116.85546112060544,0.0
2019-11-14 11:00:00,23.33608627319336,278.82008361816406,277.7587661743164,0.0
2019-11-14 12:00:00,23.671263217926022,283.3357849121094,283.0,0.0
2019-11-14 13:00:00,23.819025993347164,283.0836868286133,283.0,0.0
2019-11-14 14:00:00,23.755058288574215,284.04736328125,283.0,0.0
2019-11-14 15:00:00,23.790967941284176,282.51216888427734,283.0,0.0
2019-11-14 16:00:00,23.78498268127441,282.2156982421875,283.0,0.0
2019-11-14 17:00:00,23.71914577484131,283.03565216064453,283.0,0.0
2019-11-14 18:00:00,23.557543754577637,281.1698455810547,283.0,0.0
2019-11-14 19:00:00,23.40791130065918,283.3848876953125,283.0,0.0
2019-11-14 20:00:00,23.21638298034668,283.711181640625,283.0,0.0
2019-11-14 21:00:00,23.21638298034668,283.59710693359375,283.0,0.0
2019-11-14 22:00:00,23.108647346496582,84.7182502746582,85.0,0.0
2019-11-14 23:00:00,22.90514755249023,85.07651710510254,85.0,0.0
2019-11-15 00:00:00,22.80938339233398,85.29752159118652,85.0,0.0
2019-11-15 01:00:00,22.61785316467285,71.51695919036865,85.0,0.0
2019-11-15 02:00:00,22.42632293701172,73.30078315734863,85.0,0.0
2019-11-15 03:00:00,22.23479461669922,63.522363662719734,85.0,0.0
2019-11-15 04:00:00,22.186912059783936,59.15537118911743,85.0,0.0
2019-11-15 05:00:00,22.139029502868652,71.3043041229248,85.0,0.0
2019-11-15 06:00:00,22.04326438903809,78.52124404907228,85.0,0.0
2019-11-15 07:00:00,22.04326438903809,73.59360599517822,85.0,0.0
2019-11-15 08:00:00,22.342529296875,85.25724983215332,85.0,100.0
2019-11-15 09:00:00,22.976970195770264,85.4394645690918,85.0,25.0
2019-11-15 10:00:00,23.02485275268555,85.4913501739502,85.0,0.0
2019-11-15 11:00:00,23.02485275268555,87.4873275756836,87.35604286193848,0.0
2019-11-15 12:00:00,22.68967580795288,88.4343204498291,89.85912704467772,50.0
2019-11-15 13:00:00,22.785440444946286,84.64699363708496,85.0,78.06830406188965
2019-11-15 14:00:00,22.92908763885498,85.33637237548828,85.0,50.0
2019-11-15 15:00:00,23.120617866516113,99.04970359802245,100.11833763122559,0.0
2019-11-15 16:00:00,22.881205081939694,85.51335906982422,85.0,23.801589965820312
2019-11-15 17:00:00,22.881205081939694,85.0299301147461,85.0,75.0
2019-11-15 18:00:00,22.881205081939697,83.98853492736816,85.0,75.0
2019-11-15 19:00:00,22.92908763885498,85.49599647521973,85.0,51.113529205322266
2019-11-15 20:00:00,22.73755836486816,84.64107894897461,85.0,100.0
2019-11-15 21:00:00,22.64179420471191,85.66058158874512,85.0,100.0
2019-11-15 22:00:00,22.83332252502441,17.38337898254395,85.0,0.0
2019-11-15 23:00:00,22.546029090881348,19.593425750732422,85.0,0.0
2019-11-16 00:00:00,22.097131729125977,24.35750913619995,85.0,0.0
2019-11-16 01:00:00,21.77392387390137,23.13391637802124,85.0,0.0
2019-11-16 02:00:00,21.51655673980713,22.801767349243164,85.0,0.0
2019-11-16 03:00:00,21.22926139831543,19.917605876922607,85.0,0.0
2019-11-16 04:00:00,21.03773307800293,20.078299522399902,85.0,0.0
2019-11-16 05:00:00,20.941967964172363,78.85467100143433,85.0,0.0
2019-11-16 06:00:00,20.82226371765137,20.432100296020508,85.0,0.0
2019-11-16 07:00:00,20.391321659088135,38.635300159454346,85.0,0.0
2019-11-16 08:00:00,20.104027271270752,21.775393009185795,85.0,0.0
2019-11-16 09:00:00,20.19979190826416,66.00405526161194,85.0,50.0
2019-11-16 10:00:00,20.870145320892334,84.46487236022949,85.0,100.0
2019-11-16 11:00:00,21.6841459274292,84.53011703491211,85.0,100.0
2019-11-16 12:00:00,22.1629695892334,85.40875053405762,85.0,100.0
2019-11-16 13:00:00,22.402381896972656,85.1761417388916,85.0,100.0
2019-11-16 14:00:00,22.498146057128906,83.55017852783203,85.0,100.0
2019-11-16 15:00:00,22.35449981689453,85.56307983398438,85.0,100.0
2019-11-16 16:00:00,22.19289779663086,85.4166488647461,85.0,100.0
2019-11-16 17:00:00,22.186912536621094,53.042699337005615,85.0,50.0
2019-11-16 18:00:00,22.13902997970581,36.66792917251587,85.0,0.0
2019-11-16 19:00:00,21.32502746582031,61.88654613494873,85.0,0.0
2019-11-16 20:00:00,20.798320770263675,29.095272302627563,85.0,0.0
2019-11-16 21:00:00,20.41526174545288,49.20844054222107,85.0,0.0
2019-11-16 22:00:00,20.17584991455078,20.975618362426758,85.0,0.0
2019-11-16 23:00:00,20.074326038360596,53.91244983673096,85.0,0.0
2019-11-17 00:00:00,19.865144729614258,16.572901248931885,85.0,0.0
2019-11-17 01:00:00,19.81744956970215,22.52522897720337,85.0,0.0
2019-11-17 02:00:00,19.76975440979004,30.470688819885254,85.0,0.0
2019-11-17 03:00:00,19.76975440979004,42.26352310180664,85.0,0.0
2019-11-17 04:00:00,19.76975440979004,45.1836519241333,85.0,0.0
2019-11-17 05:00:00,19.865144729614258,48.23671340942383,85.0,0.0
2019-11-17 06:00:00,19.81744956970215,42.11662626266478,85.0,0.0
2019-11-17 07:00:00,19.626667499542236,41.372458457946784,85.0,0.0
2019-11-17 08:00:00,19.471657752990723,25.52322578430176,85.0,0.0
2019-11-17 09:00:00,19.507430553436283,38.201075077056885,85.0,0.0
2019-11-17 10:00:00,19.650516510009766,38.72431945800781,85.0,0.0
2019-11-17 11:00:00,20.032329559326172,19.61072063446045,85.0,0.0
2019-11-17 12:00:00,20.175852298736572,43.71705484390258,85.0,0.0
2019-11-17 13:00:00,20.31949996948242,21.056997060775757,85.0,0.0
2019-11-17 14:00:00,20.31949996948242,29.216728687286377,85.0,0.0
2019-11-17 15:00:00,20.032516479492188,86.85122871398926,85.0,0.0
2019-11-17 16:00:00,19.698211669921875,49.15087425708771,85.0,0.0
2019-11-17 17:00:00,19.507430553436283,51.13542926311493,85.0,0.0
2019-11-17 18:00:00,19.22125816345215,68.55379867553711,85.0,0.0
2019-11-17 19:00:00,19.316648483276367,54.93416166305542,85.0,0.0
2019-11-17 20:00:00,19.17356300354004,30.04542350769043,85.0,0.0
2019-11-17 21:00:00,18.92912244796753,46.682820320129395,85.0,0.0
2019-11-17 22:00:00,19.05432271957397,22.916218757629395,85.0,0.0
2019-11-17 23:00:00,18.887389659881592,34.79810571670532,85.0,0.0
2019-11-18 00:00:00,18.88739013671875,23.04393577575684,85.0,0.0
2019-11-18 01:00:00,18.93508529663086,29.0107421875,85.0,0.0
2019-11-18 02:00:00,19.07817077636719,39.75193405151367,85.0,0.0
2019-11-18 03:00:00,19.07817077636719,33.694770097732544,85.0,0.0
2019-11-18 04:00:00,19.07817077636719,22.231561183929443,85.0,0.0
2019-11-18 05:00:00,19.221257686614994,20.457274436950684,85.0,0.0
2019-11-18 06:00:00,19.26895332336426,39.71971035003662,85.0,0.0
2019-11-18 07:00:00,19.14971160888672,18.870522022247314,85.0,0.0
2019-11-18 08:00:00,19.435883045196537,84.57879066467285,85.0,100.0
2019-11-18 09:00:00,20.24785089492798,83.90546417236328,85.0,100.0
2019-11-18 10:00:00,20.918025493621826,84.96728706359863,85.0,100.0
2019-11-18 11:00:00,21.540496349334717,84.61197853088379,85.0,100.0
2019-11-18 12:00:00,22.354496955871582,85.42446708679199,85.0,100.0
2019-11-18 13:00:00,23.300174236297607,143.5534267425537,145.21276092529297,0.0
2019-11-18 14:00:00,22.737558364868164,116.50854682922365,116.86891174316408,22.23774528503418
2019-11-18 15:00:00,22.68967580795288,85.55525398254395,85.0,100.0
2019-11-18 16:00:00,22.881205558776855,84.99565124511719,85.0,25.0
2019-11-18 17:00:00,22.546029090881348,85.45541572570801,85.0,100.0
2019-11-18 18:00:00,22.976970195770264,84.41586112976074,85.0,50.0
2019-11-18 19:00:00,22.59391164779663,84.83114051818848,85.0,100.0
2019-11-18 20:00:00,22.546029090881348,83.15493774414062,85.0,100.0
2019-11-18 21:00:00,22.30661630630493,85.34025001525879,85.0,100.0
2019-11-18 22:00:00,22.546029090881348,17.588099002838135,85.0,0.0
2019-11-18 23:00:00,22.354498863220215,23.560294628143314,85.0,0.0
2019-11-19 00:00:00,22.061219692230225,23.186265945434574,85.0,0.0
2019-11-19 01:00:00,21.301084518432614,23.27375984191895,85.0,0.0
2019-11-19 02:00:00,21.09160041809082,23.22087669372559,85.0,0.0
2019-11-19 03:00:00,20.989850521087646,23.206969738006592,85.0,0.0
2019-11-19 04:00:00,20.8462028503418,23.27375984191895,85.0,0.0
2019-11-19 05:00:00,20.8462028503418,23.27375984191895,85.0,0.0
2019-11-19 06:00:00,20.8462028503418,23.230722904205322,85.0,0.0
2019-11-19 07:00:00,20.75043869018555,22.970194816589355,85.0,0.0
2019-11-19 08:00:00,20.606791973114014,86.99308204650879,85.0,100.0
2019-11-19 09:00:00,21.13349723815918,85.22113800048828,85.0,100.0
2019-11-19 10:00:00,22.330556869506836,85.33954048156738,85.0,100.0
2019-11-19 11:00:00,23.00689506530762,85.28912162780762,85.0,44.828073501586914
2019-11-19 12:00:00,23.02695608139038,86.7825698852539,88.08932113647461,0.0
2019-11-19 13:00:00,22.785438060760498,86.06473922729492,85.0,59.64250373840332
2019-11-19 14:00:00,22.869232654571533,83.2805118560791,85.0,50.0
2019-11-19 15:00:00,23.192439556121826,95.54659652709961,96.98752975463867,11.70207977294922
2019-11-19 16:00:00,22.976969242095947,99.3874282836914,99.6832103729248,0.0
2019-11-19 17:00:00,22.92908716201782,85.32390785217285,85.0,57.222049713134766
2019-11-19 18:00:00,22.976969242095947,87.8796272277832,85.2986068725586,0.0
2019-11-19 19:00:00,23.02485179901123,84.03447914123535,85.0,17.629941940307617
2019-11-19 20:00:00,22.696102142333984,85.31069374084473,85.0,75.0
2019-11-19 21:00:00,22.785440444946286,84.81522560119629,85.0,84.76222801208496
2019-11-19 22:00:00,23.072734355926514,17.32057476043701,85.0,0.0
2019-11-19 23:00:00,23.1206169128418,22.5675687789917,85.0,0.0
2019-11-20 00:00:00,22.893174171447757,11.7469482421875,85.0,0.0
2019-11-20 01:00:00,22.68967437744141,23.411986827850342,85.0,0.0
2019-11-20 02:00:00,22.68967437744141,23.27375984191895,85.0,0.0
2019-11-20 03:00:00,22.49814414978027,23.27375984191895,85.0,0.0
2019-11-20 04:00:00,22.402379035949707,23.27375984191895,85.0,0.0
2019-11-20 05:00:00,22.30661392211914,23.27375984191895,85.0,0.0
2019-11-20 06:00:00,22.258731842041016,23.27375984191895,85.0,0.0
2019-11-20 07:00:00,22.11508560180664,23.560294628143314,85.0,0.0
2019-11-20 08:00:00,21.97143793106079,86.40136528015137,85.0,100.0
2019-11-20 09:00:00,22.21084976196289,85.58911323547363,85.0,100.0
2019-11-20 10:00:00,22.78543853759766,84.21126174926758,85.0,78.74878692626953
2019-11-20 11:00:00,22.976970195770264,84.73247528076172,85.0,54.407060623168945
2019-11-20 12:00:00,22.976970195770264,107.95351791381836,108.14751052856445,25.0
2019-11-20 13:00:00,22.833323001861572,84.67425918579102,85.0,49.73326110839844
2019-11-20 14:00:00,23.024852752685547,88.07379722595215,85.8737907409668,25.0
2019-11-20 15:00:00,22.976970672607422,141.04650497436523,140.89352416992188,0.0
2019-11-20 16:00:00,22.38442611694336,84.87531661987305,85.0,97.15003204345703
2019-11-20 17:00:00,22.665735721588135,84.68210220336914,85.0,88.50435256958008
2019-11-20 18:00:00,22.7615008354187,84.84407424926758,85.0,100.0
2019-11-20 19:00:00,23.07273530960083,91.13459777832031,89.24059867858887,0.0
2019-11-20 20:00:00,22.73755836486816,84.08254623413086,85.0,64.10419845581055
2019-11-20 21:00:00,22.83332252502441,85.17381477355957,85.0,100.0
2019-11-20 22:00:00,23.120617866516113,17.229607582092285,85.0,0.0
2019-11-20 23:00:00,22.976970195770267,22.32499408721924,85.0,0.0
2019-11-21 00:00:00,22.689676284790036,23.209844589233402,85.0,0.0
2019-11-21 01:00:00,22.498146533966064,23.27375984191895,85.0,0.0
2019-11-21 02:00:00,22.45026397705078,23.232882499694824,85.0,0.0
2019-11-21 03:00:00,22.30661630630493,23.27375984191895,85.0,0.0
2019-11-21 04:00:00,22.25873374938965,23.27375984191895,85.0,0.0
2019-11-21 05:00:00,22.25873374938965,23.27375984191895,85.0,0.0
2019-11-21 06:00:00,22.25873374938965,23.27375984191895,85.0,0.0
2019-11-21 07:00:00,22.06720542907715,22.91255521774292,85.0,0.0
2019-11-21 08:00:00,21.971440315246582,86.66078186035156,85.0,100.0
2019-11-21 09:00:00,22.402381420135498,85.80288124084473,85.0,100.0
2019-11-21 10:00:00,22.659031867980953,85.44680595397949,85.0,100.0
2019-11-21 11:00:00,23.120617866516113,102.55777359008789,99.89804267883301,25.0
2019-11-21 12:00:00,22.73755836486816,86.90818405151367,85.0,49.934919357299805
2019-11-21 13:00:00,23.120617866516113,101.74844360351564,102.06132888793948,0.0
2019-11-21 14:00:00,22.83332252502441,85.2378044128418,85.0,43.9986457824707
2019-11-21 15:00:00,23.02485275268555,85.08038711547852,85.0,1.1005821228027346
2019-11-21 16:00:00,22.976970195770264,85.26513671875,85.0,25.0
2019-11-21 17:00:00,22.881205081939694,85.55698585510254,85.0,71.69082069396973
2019-11-21 18:00:00,23.024852752685547,89.06148529052734,86.47587203979492,0.0
2019-11-21 19:00:00,22.73755836486816,85.81679916381836,85.0,95.34290504455566
2019-11-21 20:00:00,22.83332252502441,86.66547584533691,85.0,100.0
2019-11-21 21:00:00,22.83332252502441,85.30900192260742,85.0,100.0
2019-11-21 22:00:00,23.168500423431396,18.710842847824097,85.0,0.0
2019-11-21 23:00:00,22.92908763885498,22.270514488220215,85.0,0.0
2019-11-22 00:00:00,22.689676284790036,23.390018939971924,85.0,0.0
2019-11-22 01:00:00,22.546029090881348,23.44740104675293,85.0,0.0
2019-11-22 02:00:00,22.45026397705078,23.328911781311035,85.0,0.0
2019-11-22 03:00:00,22.402381420135498,23.27375984191895,85.0,0.0
2019-11-22 04:00:00,22.25873374938965,22.198543548583984,85.0,0.0
2019-11-22 05:00:00,22.45026397705078,20.234188556671143,85.0,0.0
2019-11-22 06:00:00,22.45026397705078,19.95779037475586,85.0,0.0
2019-11-22 07:00:00,22.45026397705078,18.958538055419922,85.0,0.0
2019-11-22 08:00:00,22.30661630630493,84.59077644348145,85.0,100.0
2019-11-22 09:00:00,22.402381420135498,85.08182144165039,85.0,100.0
2019-11-22 10:00:00,22.641793727874756,86.37437057495117,85.0,100.0
2019-11-22 11:00:00,22.92908763885498,84.62116050720215,85.0,50.0
2019-11-22 12:00:00,22.976970195770267,85.79374885559082,85.0,25.03529930114746
2019-11-22 13:00:00,22.881205081939694,86.3479118347168,85.0,75.0
2019-11-22 14:00:00,22.92908763885498,84.50757217407227,85.0,53.50032043457031
2019-11-22 15:00:00,23.072735309600834,84.98774337768555,85.0,1.5147552490234375
2019-11-22 16:00:00,22.923102855682373,85.46306037902832,87.10375595092773,36.019086837768555
2019-11-22 17:00:00,22.785440444946286,84.7077465057373,85.0,82.04940414428711
2019-11-22 18:00:00,22.641793251037598,85.25028419494629,85.0,100.0
2019-11-22 19:00:00,22.498146057128906,85.96816825866699,85.0,100.0
2019-11-22 20:00:00,22.35449981689453,84.35974884033203,85.0,100.0
2019-11-22 21:00:00,22.35449981689453,84.93241500854492,85.0,100.0
2019-11-22 22:00:00,22.641793251037598,16.759187936782837,85.0,0.0
2019-11-22 23:00:00,22.354499340057373,20.377958297729492,85.0,0.0
2019-11-23 00:00:00,22.001367568969727,21.17635679244995,85.0,0.0
2019-11-23 01:00:00,21.803852558135986,21.375011444091797,85.0,0.0
2019-11-23 02:00:00,21.5644416809082,20.69073867797852,85.0,0.0
2019-11-23 03:00:00,21.37291145324707,21.136947154998783,85.0,0.0
2019-11-23 04:00:00,21.22926378250122,20.511050701141357,85.0,0.0
2019-11-23 05:00:00,21.18138122558594,22.317698001861572,85.0,0.0
2019-11-23 06:00:00,21.133499145507816,22.029371738433838,85.0,0.0
2019-11-23 07:00:00,20.98985290527344,20.994230270385742,85.0,0.0
2019-11-23 08:00:00,20.98985290527344,22.33449697494507,85.0,0.0
2019-11-23 09:00:00,20.98985290527344,58.62094211578369,85.0,50.0
2019-11-23 10:00:00,21.08561706542969,84.43638229370117,85.0,100.0
2019-11-23 11:00:00,21.564441204071045,84.7557601928711,85.0,100.0
2019-11-23 12:00:00,22.007352352142334,85.54054069519043,85.0,100.0
2019-11-23 13:00:00,22.21085214614868,86.64167976379395,85.0,100.0
2019-11-23 14:00:00,22.54602861404419,83.46402931213379,85.0,100.0
2019-11-23 15:00:00,22.83332252502441,84.3459529876709,85.0,100.0
2019-11-23 16:00:00,22.83332252502441,85.4531364440918,85.0,100.0
2019-11-23 17:00:00,22.83332300186157,48.44580793380737,85.0,50.0
2019-11-23 18:00:00,22.976970195770264,47.90947675704956,85.0,0.0
2019-11-23 19:00:00,22.414352893829346,29.7949161529541,85.0,0.0
2019-11-23 20:00:00,22.121073722839355,28.345741271972656,85.0,0.0
2019-11-23 21:00:00,21.77991104125977,33.93815767765045,85.0,0.0
2019-11-23 22:00:00,21.396852016448975,46.55684757232666,85.0,0.0
2019-11-23 23:00:00,21.34896993637085,13.379424571990967,85.0,0.0
2019-11-24 00:00:00,21.49261665344238,23.852452278137207,85.0,0.0
2019-11-24 01:00:00,21.58838081359863,27.178247451782227,85.0,0.0
2019-11-24 02:00:00,21.58838081359863,30.89281845092773,85.0,0.0
2019-11-24 03:00:00,21.444734573364254,30.8372540473938,85.0,0.0
2019-11-24 04:00:00,21.39685249328613,30.14296293258667,85.0,0.0
2019-11-24 05:00:00,21.39685249328613,24.29279470443726,85.0,0.0
2019-11-24 06:00:00,21.39685249328613,23.27375984191895,85.0,0.0
2019-11-24 07:00:00,21.348969936370846,23.27375984191895,85.0,0.0
2019-11-24 08:00:00,21.253204822540283,23.27375984191895,85.0,0.0
2019-11-24 09:00:00,21.205322265625,23.27375984191895,85.0,0.0
2019-11-24 10:00:00,21.444734573364254,23.236880779266357,85.0,0.0
2019-11-24 11:00:00,21.58838081359863,22.95031499862671,85.0,0.0
2019-11-24 12:00:00,21.77991104125977,22.172729015350342,85.0,0.0
2019-11-24 13:00:00,21.77991104125977,23.156097412109375,85.0,0.0
2019-11-24 14:00:00,21.923557281494144,39.036283016204834,85.0,0.0
2019-11-24 15:00:00,21.58838129043579,80.75119948387146,85.0,0.0
2019-11-24 16:00:00,21.396852016448975,56.6102946996689,85.0,0.0
2019-11-24 17:00:00,21.157439708709717,42.55555725097656,85.0,0.0
2019-11-24 18:00:00,21.06167507171631,48.754287004470825,85.0,0.0
2019-11-24 19:00:00,20.965909957885746,45.344972133636475,85.0,0.0
2019-11-24 20:00:00,20.606793880462643,70.3021354675293,85.0,0.0
2019-11-24 21:00:00,20.750440597534176,41.78413200378418,85.0,0.0
2019-11-24 22:00:00,20.935984134674076,31.21973943710327,85.0,0.0
2019-11-24 23:00:00,20.96590805053711,17.996346473693848,85.0,0.0
2019-11-25 00:00:00,21.013790607452393,22.11176109313965,85.0,0.0
2019-11-25 01:00:00,21.15743827819824,22.589438915252682,85.0,0.0
2019-11-25 02:00:00,21.15743827819824,23.230722904205322,85.0,0.0
2019-11-25 03:00:00,21.15743827819824,23.207585811614994,85.0,0.0
2019-11-25 04:00:00,21.25320243835449,22.770631313323978,85.0,0.0
2019-11-25 05:00:00,21.34896659851074,23.17962169647217,85.0,0.0
2019-11-25 06:00:00,21.34896659851074,21.780420780181885,85.0,0.0
2019-11-25 07:00:00,21.34896659851074,18.31171035766602,85.0,0.0
2019-11-25 08:00:00,21.205320358276364,87.95143127441406,85.0,100.0
2019-11-25 09:00:00,21.779908657073978,86.0192756652832,85.0,100.0
2019-11-25 10:00:00,22.45026159286499,85.35958671569824,85.0,100.0
2019-11-25 11:00:00,22.976967811584473,85.0784683227539,85.0,49.894683837890625
2019-11-25 12:00:00,23.006895065307617,96.48930549621582,97.73128700256348,6.43561553955078
2019-11-25 13:00:00,23.000910282135013,84.95561218261719,85.0,50.0
2019-11-25 14:00:00,23.048792362213135,115.49114418029784,116.76456260681152,0.0
2019-11-25 15:00:00,22.785440444946286,85.06228637695312,85.0,52.12377738952637
2019-11-25 16:00:00,22.96500015258789,84.14504814147949,85.0,26.604936599731445
2019-11-25 17:00:00,23.192441940307617,117.20361709594728,117.00246810913086,1.3778438568115234
2019-11-25 18:00:00,22.755512714385986,94.38910484313963,94.47911262512207,25.0
2019-11-25 19:00:00,22.68967580795288,84.50992202758789,85.0,100.0
2019-11-25 20:00:00,22.809380531311035,85.25052833557129,85.0,93.84683990478516
2019-11-25 21:00:00,22.719600677490234,84.97370147705078,85.0,100.0
2019-11-25 22:00:00,22.713615894317627,36.15853142738342,85.0,0.0
2019-11-25 23:00:00,22.56997060775757,11.939188241958618,85.0,0.0
2019-11-26 00:00:00,22.522088050842285,19.51561498641968,85.0,0.0
2019-11-26 01:00:00,22.378440856933594,63.958688735961914,85.0,0.0
2019-11-26 02:00:00,22.42632293701172,28.22556972503662,85.0,0.0
2019-11-26 03:00:00,22.42632293701172,25.265576362609863,85.0,0.0
2019-11-26 04:00:00,22.42632293701172,23.736541748046875,85.0,0.0
2019-11-26 05:00:00,22.42632293701172,23.899124145507812,85.0,0.0
2019-11-26 06:00:00,22.42632293701172,23.27375984191895,85.0,0.0
2019-11-26 07:00:00,22.282676696777344,23.27375984191895,85.0,0.0
2019-11-26 08:00:00,22.139029502868652,88.06772041320801,85.0,100.0
2019-11-26 09:00:00,22.23479413986206,84.4196720123291,85.0,100.0
2019-11-26 10:00:00,22.522088050842285,85.01633262634277,85.0,100.0
2019-11-26 11:00:00,23.048794746398926,98.73897361755371,98.54232025146484,50.0
2019-11-26 12:00:00,23.048794746398926,116.96065711975098,118.0111598968506,0.0
2019-11-26 13:00:00,23.09667730331421,101.19670295715332,100.50765991210938,26.498382568359375
2019-11-26 14:00:00,23.048794269561768,155.69401168823242,151.97429084777835,0.0
2019-11-26 15:00:00,22.947043895721436,139.8337173461914,139.3531894683838,0.0
2019-11-26 16:00:00,22.480188846588135,86.56986236572266,85.0,75.0
2019-11-26 17:00:00,22.713615417480465,84.33101463317871,85.0,100.0
2019-11-26 18:00:00,22.7076301574707,84.53087425231934,85.0,100.0
2019-11-26 19:00:00,22.593910694122314,85.05342674255371,85.0,100.0
2019-11-26 20:00:00,22.498146057128906,84.47499084472656,85.0,100.0
2019-11-26 21:00:00,22.306617259979248,85.71945571899414,85.0,100.0
2019-11-26 22:00:00,22.498146057128906,20.383689880371094,85.0,0.0
2019-11-26 23:00:00,22.402381896972656,23.43973207473755,85.0,0.0
2019-11-27 00:00:00,22.19289779663086,23.27375984191895,85.0,0.0
2019-11-27 01:00:00,21.94750022888184,23.31435251235962,85.0,0.0
2019-11-27 02:00:00,21.85173511505127,23.27375984191895,85.0,0.0
2019-11-27 03:00:00,21.708087921142575,23.27375984191895,85.0,0.0
2019-11-27 04:00:00,21.708087921142575,23.35099983215332,85.0,0.0
2019-11-27 05:00:00,21.708087921142575,23.27375984191895,85.0,0.0
2019-11-27 06:00:00,21.5644416809082,23.27375984191895,85.0,0.0
2019-11-27 07:00:00,21.516559123992916,23.584501266479492,85.0,0.0
2019-11-27 08:00:00,21.37291145324707,87.79130363464355,85.0,100.0
2019-11-27 09:00:00,21.420794010162354,85.42700958251953,85.0,100.0
2019-11-27 10:00:00,21.7559700012207,84.95585250854492,85.0,100.0
2019-11-27 11:00:00,21.803852558135983,85.5385627746582,85.0,100.0
2019-11-27 12:00:00,22.71361780166626,85.38864517211914,85.0,87.20754432678223
2019-11-27 13:00:00,22.953030109405518,84.6563720703125,85.0,50.0
2019-11-27 14:00:00,23.240324020385746,177.67542266845703,178.31148529052737,0.0
2019-11-27 15:00:00,22.528072357177734,100.66592216491699,100.43674087524414,50.0
2019-11-27 16:00:00,22.1629695892334,84.8347396850586,85.0,100.0
2019-11-27 17:00:00,22.45026397705078,84.43067359924316,85.0,100.0
2019-11-27 18:00:00,22.59391164779663,85.2331314086914,85.0,100.0
2019-11-27 19:00:00,22.30661678314209,84.3298568725586,85.0,100.0
2019-11-27 20:00:00,22.06720542907715,85.4676628112793,85.0,100.0
2019-11-27 21:00:00,22.25873374938965,84.78209114074707,85.0,100.0
2019-11-27 22:00:00,22.30661678314209,52.499512672424316,85.0,0.0
2019-11-27 23:00:00,21.87567520141602,46.12013483047485,85.0,0.0
2019-11-28 00:00:00,21.80983829498291,16.822770357131958,85.0,0.0
2019-11-28 01:00:00,21.75597095489502,22.367007732391357,85.0,0.0
2019-11-28 02:00:00,21.66020584106445,22.931418418884277,85.0,0.0
2019-11-28 03:00:00,21.66020584106445,23.027284145355225,85.0,0.0
2019-11-28 04:00:00,21.66020584106445,17.37561559677124,85.0,0.0
2019-11-28 05:00:00,21.66020584106445,24.11938333511353,85.0,0.0
2019-11-28 06:00:00,21.66020584106445,23.27375984191895,85.0,0.0
2019-11-28 07:00:00,21.516558170318604,22.786099910736084,85.0,0.0
2019-11-28 08:00:00,21.37291145324707,91.14456939697266,85.0,100.0
2019-11-28 09:00:00,21.46867609024048,83.5299186706543,85.0,100.0
2019-11-28 10:00:00,21.75597095489502,86.59476661682129,85.0,100.0
2019-11-28 11:00:00,22.33055830001831,85.3240852355957,85.0,100.0
2019-11-28 12:00:00,22.85726499557495,85.80644416809082,85.0,40.98751258850098
2019-11-28 13:00:00,23.048794269561768,84.33445167541504,85.0,0.0
2019-11-28 14:00:00,22.90514755249023,84.00311279296875,85.0,25.748916625976562
2019-11-28 15:00:00,22.90514755249023,85.79995918273926,85.0,52.614084243774414
2019-11-28 16:00:00,22.953029632568356,85.01688003540039,85.0,28.919605255126953
2019-11-28 17:00:00,22.953029632568356,85.14753150939941,85.0,28.56056022644043
2019-11-28 18:00:00,22.647777080535885,85.40531349182129,85.0,100.0
2019-11-28 19:00:00,22.59390830993652,86.5837173461914,85.0,100.0
2019-11-28 20:00:00,22.40237998962402,85.98011779785156,85.0,100.0
2019-11-28 21:00:00,22.294645309448242,84.86536026000977,85.0,100.0
2019-11-28 22:00:00,22.474204540252686,17.774673461914062,85.0,0.0
2019-11-28 23:00:00,22.180924892425537,11.659436225891113,85.0,0.0
2019-11-29 00:00:00,21.68414545059204,28.791709423065186,85.0,0.0
2019-11-29 01:00:00,21.540498733520504,20.28399515151978,85.0,0.0
2019-11-29 02:00:00,21.39685249328613,23.27375984191895,85.0,0.0
2019-11-29 03:00:00,21.205322265625,23.27375984191895,85.0,0.0
2019-11-29 04:00:00,21.157439708709717,23.27375984191895,85.0,0.0
2019-11-29 05:00:00,21.001822471618656,23.084161281585697,85.0,0.0
2019-11-29 06:00:00,20.98985290527344,21.55806064605713,85.0,0.0
2019-11-29 07:00:00,20.89408779144287,21.33421230316162,85.0,0.0
2019-11-29 08:00:00,20.750440597534176,92.88585090637206,85.0,100.0
2019-11-29 09:00:00,21.22926425933838,84.96269607543945,85.0,100.0
2019-11-29 10:00:00,21.803853034973145,84.59183692932129,85.0,100.0
2019-11-29 11:00:00,22.091147899627686,86.15011787414551,85.0,100.0
2019-11-29 12:00:00,22.37844181060791,84.94926071166992,85.0,100.0
2019-11-29 13:00:00,22.426323890686035,83.50427436828613,85.0,100.0
2019-11-29 14:00:00,22.5220890045166,84.38585090637207,85.0,100.0
2019-11-29 15:00:00,22.61785364151001,85.81299209594727,85.0,88.94242286682129
2019-11-29 16:00:00,22.809382438659668,85.49654197692871,85.0,100.0
2019-11-29 17:00:00,22.5220890045166,84.55456352233887,85.0,100.0
2019-11-29 18:00:00,22.378441333770752,84.79840087890625,85.0,100.0
2019-11-29 19:00:00,22.13903045654297,85.42405319213867,85.0,100.0
2019-11-29 20:00:00,22.13903045654297,84.9690933227539,85.0,100.0
2019-11-29 21:00:00,22.091147899627686,84.78185081481934,85.0,100.0
2019-11-29 22:00:00,22.23479413986206,21.09587860107422,85.0,0.0
2019-11-29 23:00:00,21.99538278579712,22.528236389160156,85.0,0.0
2019-11-30 00:00:00,21.51655864715576,21.079360961914066,85.0,0.0
2019-11-30 01:00:00,21.22926378250122,21.916260719299316,85.0,0.0
2019-11-30 02:00:00,20.98985290527344,21.827197074890137,85.0,0.0
2019-11-30 03:00:00,20.7983226776123,23.507198810577393,85.0,0.0
2019-11-30 04:00:00,20.6067943572998,27.17561435699463,85.0,0.0
2019-11-30 05:00:00,20.6067943572998,33.5512056350708,85.0,0.0
2019-11-30 06:00:00,20.41526412963867,41.52058506011963,85.0,0.0
2019-11-30 07:00:00,20.41526412963867,47.66006278991699,85.0,0.0
2019-11-30 08:00:00,20.41526412963867,49.64315319061279,85.0,0.0
2019-11-30 09:00:00,20.511029243469235,72.50333309173585,85.0,50.0
2019-11-30 10:00:00,20.941969871520996,86.35370254516602,85.0,100.0
2019-11-30 11:00:00,21.61232328414917,85.29961395263672,85.0,100.0
2019-11-30 12:00:00,21.899617671966553,85.1682300567627,85.0,100.0
2019-11-30 13:00:00,21.995382785797123,84.71150779724121,85.0,100.0
2019-11-30 14:00:00,22.13903045654297,84.78936386108398,85.0,100.0
2019-11-30 15:00:00,22.13903045654297,84.36141014099121,85.0,100.0
2019-11-30 16:00:00,22.13903045654297,85.06806182861328,85.0,100.0
2019-11-30 17:00:00,22.186912536621094,51.30962085723877,85.0,50.0
2019-11-30 18:00:00,21.738011837005615,47.801899433135986,85.0,0.0
2019-11-30 19:00:00,20.822261333465576,65.4592877626419,85.0,0.0
2019-11-30 20:00:00,20.241795539855957,68.58752536773682,85.0,0.0
2019-11-30 21:00:00,20.03231191635132,18.344430923461914,85.0,0.0
2019-11-30 22:00:00,19.781754970550537,45.827338218688965,85.0,0.0
2019-11-30 23:00:00,19.86514472961426,21.029330253601074,85.0,0.0
2019-12-01 00:00:00,19.86514472961426,25.919846534729007,85.0,0.0
2019-12-01 01:00:00,19.86514472961426,39.34960651397705,85.0,0.0
2019-12-01 02:00:00,19.86514472961426,46.40771484375,85.0,0.0
2019-12-01 03:00:00,19.86514472961426,48.35035800933838,85.0,0.0
2019-12-01 04:00:00,19.960644721984863,48.28013229370117,85.0,0.0
2019-12-01 05:00:00,20.05614471435547,49.16357135772705,85.0,0.0
2019-12-01 06:00:00,20.002432823181152,48.725918769836426,85.0,0.0
2019-12-01 07:00:00,19.8412971496582,48.409531593322754,85.0,0.0
2019-12-01 08:00:00,19.8412971496582,48.52913188934326,85.0,0.0
2019-12-01 09:00:00,19.8412971496582,50.704294204711914,85.0,0.0
2019-12-01 10:00:00,19.8412971496582,48.58627891540527,85.0,0.0
2019-12-01 11:00:00,19.8412971496582,32.052330017089844,85.0,0.0
2019-12-01 12:00:00,19.8412971496582,11.24442195892334,85.0,0.0
2019-12-01 13:00:00,19.8412971496582,10.18628704547882,85.0,0.0
2019-12-01 14:00:00,19.78763914108276,82.1467399597168,85.0,0.0
2019-12-01 15:00:00,19.24510192871094,85.17343521118164,85.0,0.0
2019-12-01 16:00:00,19.10201644897461,49.8214111328125,85.0,0.0
2019-12-01 17:00:00,18.941044807434086,70.55477929115295,85.0,0.0
2019-12-01 18:00:00,18.923160076141357,30.458299160003662,85.0,0.0
2019-12-01 19:00:00,19.00662803649902,21.574698567390442,85.0,0.0
2019-12-01 20:00:00,18.868663311004635,48.861496925354004,85.0,0.0
2019-12-01 21:00:00,18.768150329589844,20.698477268218994,85.0,0.0
2019-12-01 22:00:00,18.958932399749752,23.27375984191895,85.0,0.0
2019-12-01 23:00:00,19.00662803649902,23.19554996490479,85.0,0.0
2019-12-02 00:00:00,19.00662803649902,23.158248901367188,85.0,0.0
2019-12-02 01:00:00,19.00662803649902,23.737717628479004,85.0,0.0
2019-12-02 02:00:00,19.00662803649902,22.94005393981934,85.0,0.0
