Unnamed: 0,tIn,qFlo,qFloSp,sRad
2019-12-02 03:00:00,19.00662803649902,23.27375984191895,85.0,0.0
2019-12-02 04:00:00,19.00662803649902,23.698072433471683,85.0,0.0
2019-12-02 05:00:00,19.102018356323242,23.074143886566166,85.0,0.0
2019-12-02 06:00:00,19.19740867614746,23.23688077926636,85.0,0.0
2019-12-02 07:00:00,19.00662803649902,22.710044384002686,85.0,0.0
2019-12-02 08:00:00,19.14971399307251,106.57902336120604,85.0,100.0
2019-12-02 09:00:00,20.20001792907715,85.87228775024414,85.0,100.0
2019-12-02 10:00:00,20.82226276397705,85.21229934692383,85.0,100.0
2019-12-02 11:00:00,21.10955810546875,85.10709381103516,85.0,100.0
2019-12-02 12:00:00,21.44473361968994,85.39888763427734,85.0,100.0
2019-12-02 13:00:00,21.827792644500732,85.09148025512695,85.0,100.0
2019-12-02 14:00:00,22.019322872161865,85.19406700134277,85.0,100.0
2019-12-02 15:00:00,22.01932239532471,84.26351737976074,85.0,100.0
2019-12-02 16:00:00,22.881205081939694,84.07129669189453,85.0,84.14097595214844
2019-12-02 17:00:00,22.881205081939697,85.50885391235352,85.0,77.9277458190918
2019-12-02 18:00:00,22.87522029876709,86.57370567321777,85.0,76.2039566040039
2019-12-02 19:00:00,22.713618278503418,84.71515274047852,85.0,100.0
2019-12-02 20:00:00,22.40237998962402,85.29655075073242,85.0,100.0
2019-12-02 21:00:00,22.258732318878174,85.87295722961426,85.0,100.0
2019-12-02 22:00:00,22.306614875793457,21.944456100463867,85.0,0.0
2019-12-02 23:00:00,22.03129243850708,70.62292861938478,85.0,0.0
2019-12-03 00:00:00,21.037734985351566,29.419899880886078,85.0,0.0
2019-12-03 01:00:00,20.98985290527344,21.66107416152954,85.0,0.0
2019-12-03 02:00:00,20.941970348358158,23.218079566955566,85.0,0.0
2019-12-03 03:00:00,20.7983226776123,23.13571071624756,85.0,0.0
2019-12-03 04:00:00,20.70255851745605,22.79420518875122,85.0,0.0
2019-12-03 05:00:00,20.6067943572998,23.010180473327637,85.0,0.0
2019-12-03 06:00:00,20.6067943572998,23.17126750946045,85.0,0.0
2019-12-03 07:00:00,20.511029243469235,23.27375984191895,85.0,0.0
2019-12-03 08:00:00,20.511029243469235,100.38349342346191,85.0,100.0
2019-12-03 09:00:00,21.325028896331787,84.66090202331543,85.0,100.0
2019-12-03 10:00:00,22.426324367523193,84.46737098693848,85.0,100.0
2019-12-03 11:00:00,23.2403244972229,106.2674217224121,109.9620704650879,19.26868438720703
2019-12-03 12:00:00,23.0009126663208,92.72128295898438,93.15501594543457,0.0
2019-12-03 13:00:00,22.953030109405518,126.54545974731445,125.43170738220213,0.0
2019-12-03 14:00:00,22.953030109405518,93.80801582336424,95.31948280334473,0.0
2019-12-03 15:00:00,23.0009126663208,85.65210342407227,85.0,7.75531768798828
2019-12-03 16:00:00,22.71361780166626,84.12880516052246,85.0,87.1065731048584
2019-12-03 17:00:00,23.0009126663208,84.32377624511719,85.0,50.0
2019-12-03 18:00:00,22.809382438659668,84.18937110900879,85.0,94.80661964416504
2019-12-03 19:00:00,22.61785316467285,85.47776222229004,85.0,100.0
2019-12-03 20:00:00,22.47420644760132,86.62862014770508,85.0,100.0
2019-12-03 21:00:00,22.378441333770752,87.20382499694824,85.0,100.0
2019-12-03 22:00:00,22.617852687835693,37.80916213989258,85.0,25.0
2019-12-03 23:00:00,22.522088527679443,39.72541618347168,85.0,0.0
2019-12-04 00:00:00,22.091147899627686,12.106003284454346,85.0,0.0
2019-12-04 01:00:00,21.94750022888184,23.27375984191895,85.0,0.0
2019-12-04 02:00:00,21.94750022888184,27.21880102157593,85.0,0.0
2019-12-04 03:00:00,21.7559700012207,32.38705825805664,85.0,0.0
2019-12-04 04:00:00,21.66020584106445,37.55271816253662,85.0,0.0
2019-12-04 05:00:00,21.5644416809082,41.25422763824463,85.0,0.0
2019-12-04 06:00:00,21.594365119934082,45.17177867889404,85.0,0.0
2019-12-04 07:00:00,21.588378906250004,43.73591136932373,85.0,0.0
2019-12-04 08:00:00,21.63626098632813,62.732540130615234,85.0,75.0
2019-12-04 09:00:00,22.019320011138916,85.38962936401367,85.0,100.0
2019-12-04 10:00:00,22.49814414978027,84.80733680725098,85.0,100.0
2019-12-04 11:00:00,22.785438537597656,84.30279350280762,85.0,75.0
2019-12-04 12:00:00,22.917115211486816,94.18532943725586,97.25990676879883,52.38263130187988
2019-12-04 13:00:00,23.377984523773193,208.5218620300293,209.58170318603516,0.0
2019-12-04 14:00:00,23.006897449493408,206.67209625244138,205.75707626342773,0.0
2019-12-04 15:00:00,22.97696685791016,210.31494522094727,209.9768409729004,0.0
2019-12-04 16:00:00,23.036823749542236,139.38980674743652,149.08897018432617,0.0
2019-12-04 17:00:00,22.905145168304447,122.150936126709,125.46923828124999,0.0
2019-12-04 18:00:00,22.761500358581543,85.1617488861084,85.0,30.92266845703125
2019-12-04 19:00:00,23.383971214294434,234.52191925048828,236.91498947143555,0.0
2019-12-04 20:00:00,22.953029632568356,195.91257095336917,194.82584381103516,0.0
2019-12-04 21:00:00,22.953030109405514,141.17738151550293,140.5388469696045,0.0
2019-12-04 22:00:00,22.761500358581543,73.90900802612305,108.37248611450195,0.0
2019-12-04 23:00:00,22.186912059783936,47.14006233215332,85.0,0.0
2019-12-05 00:00:00,22.23479461669922,20.039858341217045,85.0,0.0
2019-12-05 01:00:00,22.186912059783936,22.412078857421875,85.0,0.0
2019-12-05 02:00:00,22.04326438903809,22.734235763549805,85.0,0.0
2019-12-05 03:00:00,22.04326438903809,23.27375984191895,85.0,0.0
2019-12-05 04:00:00,21.94750022888184,23.146273136138916,85.0,0.0
2019-12-05 05:00:00,21.85173606872559,22.588950634002686,85.0,0.0
2019-12-05 06:00:00,21.85173606872559,21.344845294952393,85.0,0.0
2019-12-05 07:00:00,21.85173606872559,20.68275547027588,85.0,0.0
2019-12-05 08:00:00,21.61232328414917,100.23023986816406,85.0,100.0
2019-12-05 09:00:00,22.96500062942505,108.4421615600586,110.11913681030273,27.213621139526367
2019-12-05 10:00:00,23.024852752685547,127.59189414978026,126.46991920471191,0.0
2019-12-05 11:00:00,23.07273530960083,154.53365325927734,154.53997421264648,0.0
2019-12-05 12:00:00,23.024852752685547,140.27664566040036,140.74087715148926,0.0
2019-12-05 13:00:00,22.96500015258789,164.48026275634766,163.22820281982422,0.0
2019-12-05 14:00:00,23.048794269561764,157.72582626342773,156.8040618896484,0.0
2019-12-05 15:00:00,23.00091171264648,182.5170669555664,182.56826782226562,0.0
2019-12-05 16:00:00,23.00091171264648,183.9050750732422,184.0432472229004,0.0
2019-12-05 17:00:00,23.048794269561764,163.8760528564453,165.70011138916013,0.0
2019-12-05 18:00:00,22.953029632568356,126.96855163574219,127.97729110717773,0.0
2019-12-05 19:00:00,22.953029632568356,108.92545127868654,109.0746555328369,0.0
2019-12-05 20:00:00,23.00091171264648,92.76780319213867,92.95256996154785,0.0
2019-12-05 21:00:00,22.935070991516113,99.03000831604004,97.87144470214844,0.0
2019-12-05 22:00:00,22.37844181060791,20.188820362091064,85.0,0.0
2019-12-05 23:00:00,22.13902997970581,21.655457496643066,85.0,0.0
2019-12-06 00:00:00,21.85173511505127,22.233458042144775,85.0,0.0
2019-12-06 01:00:00,21.5644416809082,20.480244636535645,85.0,0.0
2019-12-06 02:00:00,21.325028896331787,20.137619018554688,85.0,0.0
2019-12-06 03:00:00,21.18138122558594,21.61495304107666,85.0,0.0
2019-12-06 04:00:00,21.08561706542969,22.40596294403076,85.0,0.0
2019-12-06 05:00:00,20.98985290527344,21.19712495803833,85.0,0.0
2019-12-06 06:00:00,20.98985290527344,20.896520614624023,85.0,0.0
2019-12-06 07:00:00,20.7983226776123,21.610092639923096,85.0,0.0
2019-12-06 08:00:00,20.750440597534176,95.11655044555665,85.0,100.0
2019-12-06 09:00:00,21.947499752044678,82.8981876373291,85.0,89.72511291503906
2019-12-06 10:00:00,23.144559860229496,108.14830589294434,112.26801681518555,0.0
2019-12-06 11:00:00,22.28267478942871,84.75910949707031,85.0,100.0
2019-12-06 12:00:00,22.28267478942871,84.4150390625,85.0,100.0
2019-12-06 13:00:00,22.713615894317623,84.44295501708984,85.0,80.62795829772949
2019-12-06 14:00:00,23.288204193115234,127.49112510681152,128.44184112548828,25.478076934814453
2019-12-06 15:00:00,23.144556999206543,186.57019042968747,187.64620971679682,0.0
2019-12-06 16:00:00,22.97098207473755,168.84347915649414,167.03094482421878,0.0
2019-12-06 17:00:00,22.797410488128666,105.39167594909668,103.77827453613281,25.0
2019-12-06 18:00:00,22.23479461669922,84.69862174987793,85.0,100.0
2019-12-06 19:00:00,22.11508560180664,84.19275283813477,85.0,100.0
2019-12-06 20:00:00,22.067203044891357,84.47864532470703,85.0,100.0
2019-12-06 21:00:00,21.92355537414551,84.9990234375,85.0,100.0
2019-12-06 22:00:00,22.067203044891357,19.290481567382812,85.0,0.0
2019-12-06 23:00:00,21.767938137054447,22.413976669311523,85.0,0.0
2019-12-07 00:00:00,21.42079162597656,20.861454010009766,85.0,0.0
2019-12-07 01:00:00,21.013792991638184,15.63516092300415,85.0,0.0
2019-12-07 02:00:00,20.870145320892338,21.053651809692383,85.0,0.0
2019-12-07 03:00:00,20.72649765014648,20.301118850708008,85.0,0.0
2019-12-07 04:00:00,20.63073348999023,19.667738437652588,85.0,0.0
2019-12-07 05:00:00,20.53496932983398,20.503915786743164,85.0,0.0
2019-12-07 06:00:00,20.53496932983398,21.405697345733643,85.0,0.0
2019-12-07 07:00:00,20.34343910217285,22.156315326690674,85.0,0.0
2019-12-07 08:00:00,20.29555654525757,23.27375984191895,85.0,0.0
2019-12-07 09:00:00,20.199791431427002,87.33333253860474,85.0,25.0
2019-12-07 10:00:00,20.630733489990234,84.29018592834473,85.0,100.0
2019-12-07 11:00:00,21.396851539611816,85.79386138916016,85.0,100.0
2019-12-07 12:00:00,21.875675201416016,84.85164451599121,85.0,100.0
2019-12-07 13:00:00,22.1629695892334,84.85575103759766,85.0,100.0
2019-12-07 14:00:00,22.25873374938965,84.77363777160645,85.0,100.0
2019-12-07 15:00:00,22.25873374938965,83.45956993103027,85.0,100.0
2019-12-07 16:00:00,22.06720542907715,85.00878715515137,85.0,100.0
2019-12-07 17:00:00,22.06720542907715,68.61807918548584,85.0,75.0
2019-12-07 18:00:00,22.06720495223999,21.58544874191284,85.0,0.0
2019-12-07 19:00:00,21.229263305664062,51.77983093261719,85.0,0.0
2019-12-07 20:00:00,20.642703533172607,51.487308979034424,85.0,0.0
2019-12-07 21:00:00,20.151909828186035,34.550498962402344,85.0,0.0
2019-12-07 22:00:00,20.152042388916016,53.42957639694214,85.0,0.0
2019-12-07 23:00:00,19.67436218261719,33.86848711967468,85.0,0.0
2019-12-08 00:00:00,19.72205781936646,20.975736618041992,85.0,0.0
2019-12-08 01:00:00,19.769753456115726,31.512650966644287,85.0,0.0
2019-12-08 02:00:00,19.72205781936646,44.450063705444336,85.0,0.0
2019-12-08 03:00:00,19.86514472961426,46.940568923950195,85.0,0.0
2019-12-08 04:00:00,19.86514472961426,49.5241813659668,85.0,0.0
2019-12-08 05:00:00,19.86514472961426,49.18054389953613,85.0,0.0
2019-12-08 06:00:00,19.86514472961426,49.722140312194824,85.0,0.0
2019-12-08 07:00:00,19.86514472961426,50.02014636993408,85.0,0.0
2019-12-08 08:00:00,19.86514472961426,49.366787910461426,85.0,0.0
2019-12-08 09:00:00,19.86514472961426,49.46644878387451,85.0,0.0
2019-12-08 10:00:00,19.960644721984863,49.2127628326416,85.0,0.0
2019-12-08 11:00:00,20.05614471435547,48.41805171966553,85.0,0.0
2019-12-08 12:00:00,20.151909828186035,47.382121086120605,85.0,0.0
2019-12-08 13:00:00,20.2476749420166,39.90371608734131,85.0,0.0
2019-12-08 14:00:00,20.104027271270752,49.279873847961426,85.0,0.0
2019-12-08 15:00:00,19.67436218261719,47.71432542800903,85.0,0.0
2019-12-08 16:00:00,19.710134983062748,69.49121570587158,85.0,0.0
2019-12-08 17:00:00,19.36434364318848,50.612760066986084,85.0,0.0
2019-12-08 18:00:00,19.6028208732605,68.40578889846802,85.0,0.0
2019-12-08 19:00:00,19.41203880310059,30.578636169433594,85.0,0.0
2019-12-08 20:00:00,19.36434364318848,34.051411867141724,85.0,0.0
2019-12-08 21:00:00,19.65051651000977,48.77357196807861,85.0,0.0
2019-12-08 22:00:00,19.435883045196537,29.7592511177063,85.0,0.0
2019-12-08 23:00:00,19.531273841857914,63.20173645019531,85.0,0.0
2019-12-09 00:00:00,19.57896947860718,35.68792915344238,85.0,0.0
2019-12-09 01:00:00,19.62666511535645,23.29068875312805,85.0,0.0
2019-12-09 02:00:00,19.81744575500488,21.996368408203125,85.0,0.0
2019-12-09 03:00:00,19.912853240966797,23.897023200988773,85.0,0.0
2019-12-09 04:00:00,20.00826072692871,33.61476707458496,85.0,0.0
2019-12-09 05:00:00,20.151906967163086,38.501484870910645,85.0,0.0
2019-12-09 06:00:00,20.34343671798706,39.87222385406494,85.0,0.0
2019-12-09 07:00:00,20.39131927490234,40.15268325805664,85.0,0.0
2019-12-09 08:00:00,20.39131927490234,67.99402236938477,85.0,75.0
2019-12-09 09:00:00,21.69012975692749,84.68117904663086,85.0,100.0
2019-12-09 10:00:00,23.048794746398926,96.66674613952637,97.0187759399414,20.596176147460938
2019-12-09 11:00:00,23.33608913421631,228.04925537109375,229.56596755981445,0.0
2019-12-09 12:00:00,23.00091028213501,202.02456283569336,202.4264793395996,0.0
2019-12-09 13:00:00,22.92908763885498,172.9297981262207,181.39104461669922,0.0
2019-12-09 14:00:00,23.07273530960083,201.10308074951172,202.40057754516604,0.0
2019-12-09 15:00:00,22.976970195770264,151.84421920776364,152.74040985107422,0.0
2019-12-09 16:00:00,22.976970195770267,164.21821975708005,164.5306053161621,0.0
2019-12-09 17:00:00,23.02485275268555,158.18842697143552,158.4690284729004,0.0
2019-12-09 18:00:00,22.976970195770264,149.71192932128903,149.28318405151367,0.0
2019-12-09 19:00:00,23.02485275268555,165.9359016418457,167.27440643310547,0.0
2019-12-09 20:00:00,22.90514755249023,120.03401565551756,121.36186218261719,0.0
2019-12-09 21:00:00,23.00091171264648,142.5533790588379,142.86653900146484,0.0
2019-12-09 22:00:00,23.192441940307617,45.64458990097046,85.0,0.0
2019-12-09 23:00:00,22.809382915496823,39.898468017578125,85.0,0.0
2019-12-10 00:00:00,22.61785316467285,17.823801279067993,85.0,0.0
2019-12-10 01:00:00,22.42632293701172,21.348536491394043,85.0,0.0
2019-12-10 02:00:00,22.378440856933594,22.97160816192627,85.0,0.0
2019-12-10 03:00:00,22.23479461669922,23.27375984191895,85.0,0.0
2019-12-10 04:00:00,22.23479461669922,21.868059158325195,85.0,0.0
2019-12-10 05:00:00,22.23479461669922,23.095082759857178,85.0,0.0
2019-12-10 06:00:00,22.23479461669922,22.21409034729004,85.0,0.0
2019-12-10 07:00:00,22.23479461669922,22.82548952102661,85.0,0.0
2019-12-10 08:00:00,22.139029502868652,69.41918802261353,85.0,75.0
2019-12-10 09:00:00,23.20441198348999,146.71714782714844,139.72269439697266,0.0
2019-12-10 10:00:00,22.953029632568356,126.66526794433594,125.65118598937988,0.0
2019-12-10 11:00:00,23.00091171264648,143.35905838012695,145.05484771728516,0.0
2019-12-10 12:00:00,23.048794269561764,158.4901924133301,160.2165985107422,0.0
2019-12-10 13:00:00,23.00091171264648,178.7308692932129,178.72990798950195,0.0
2019-12-10 14:00:00,23.048794269561764,180.96451568603516,189.93779754638672,0.0
2019-12-10 15:00:00,22.953029632568356,196.5544776916504,195.75542068481445,0.0
2019-12-10 16:00:00,22.953029632568356,169.3705291748047,168.92918395996094,0.0
2019-12-10 17:00:00,23.048794269561768,192.47498474121093,185.17103576660156,0.0
2019-12-10 18:00:00,22.953029632568356,186.11610412597656,188.1518478393555,0.0
2019-12-10 19:00:00,23.00091171264648,174.93929748535157,175.15908432006836,0.0
2019-12-10 20:00:00,22.953029632568356,120.90760650634766,130.2163314819336,0.0
2019-12-10 21:00:00,22.41435146331787,85.14305877685547,85.0,62.256168365478516
2019-12-10 22:00:00,22.402381896972656,36.128584671020505,85.0,25.0
2019-12-10 23:00:00,21.9235577583313,19.18985786437988,85.0,0.0
2019-12-11 00:00:00,21.42677879333496,19.224778747558595,85.0,0.0
2019-12-11 01:00:00,21.127512931823734,30.071294403076173,85.0,0.0
2019-12-11 02:00:00,20.726495742797855,13.497557830810546,85.0,0.0
2019-12-11 03:00:00,20.58284950256348,32.974226760864255,85.0,0.0
2019-12-11 04:00:00,20.58284950256348,44.07426452636719,85.0,0.0
2019-12-11 05:00:00,20.58284950256348,47.48639144897461,85.0,0.0
2019-12-11 06:00:00,20.42962532043457,49.07577056884766,85.0,0.0
2019-12-11 07:00:00,20.39131927490234,48.887979125976564,85.0,0.0
2019-12-11 08:00:00,20.429625320434567,76.93180694580079,85.0,80.0
2019-12-11 09:00:00,21.985805130004884,87.70468292236328,85.0,69.31882781982422
2019-12-11 10:00:00,23.111040115356445,135.81678771972656,136.4860046386719,0.0
2019-12-11 11:00:00,22.402379989624023,85.46847229003906,85.0,77.12630004882813
2019-12-11 12:00:00,22.74234504699707,85.535986328125,85.0,77.22997589111328
2019-12-11 13:00:00,22.996122360229492,84.85050659179687,85.0,15.505181884765625
2019-12-11 14:00:00,23.063158416748045,87.74343719482422,89.93965148925781,40.0
2019-12-11 15:00:00,22.79501724243164,87.77279357910156,88.7227294921875,49.23384246826172
2019-12-11 16:00:00,22.948240661621092,85.36553955078125,85.0,21.568478393554688
2019-12-11 17:00:00,22.98175888061524,84.65175323486328,85.0,10.309037780761717
2019-12-11 18:00:00,22.407168197631833,85.8041763305664,85.0,90.30903778076171
2019-12-11 19:00:00,22.01931953430176,85.79340972900391,85.0,100.0
2019-12-11 20:00:00,21.933131790161134,84.86632385253907,85.0,100.0
2019-12-11 21:00:00,21.8038501739502,84.86952514648438,85.0,100.0
2019-12-11 22:00:00,21.79906272888184,57.553490447998044,85.0,20.0
2019-12-11 23:00:00,21.01379280090332,53.19878463745117,85.0,0.0
2019-12-12 00:00:00,20.55412139892578,66.93721351623535,85.0,0.0
2019-12-12 01:00:00,20.209368896484374,46.87140922546386,85.0,0.0
2019-12-12 02:00:00,20.037117767333985,42.97376556396485,85.0,0.0
2019-12-12 03:00:00,19.803141021728514,30.415951919555663,85.0,0.0
2019-12-12 04:00:00,19.66959342956543,43.60603675842285,85.0,0.0
2019-12-12 05:00:00,19.60281944274902,38.185509872436526,85.0,0.0
2019-12-12 06:00:00,19.60281944274902,44.31728286743164,85.0,0.0
2019-12-12 07:00:00,19.60281944274902,40.198210144042974,85.0,0.0
2019-12-12 08:00:00,19.9086555480957,76.67102966308593,85.0,80.0
2019-12-12 09:00:00,21.937921142578126,84.05251617431641,85.0,80.0
2019-12-12 10:00:00,23.278628158569337,143.56688232421874,146.41664886474612,0.0
2019-12-12 11:00:00,23.02964057922363,173.34744567871093,172.74890899658203,0.0
2019-12-12 12:00:00,23.02485275268555,176.50992126464843,175.69320678710938,0.0
2019-12-12 13:00:00,22.986546707153323,210.30454711914064,210.72737731933594,0.0
2019-12-12 14:00:00,22.948240661621092,188.89127197265626,190.03856811523437,0.0
2019-12-12 15:00:00,22.948240661621092,173.43059387207032,174.23450317382813,0.0
2019-12-12 16:00:00,22.986546707153323,189.73988647460936,190.0182342529297,0.0
2019-12-12 17:00:00,22.948241043090825,166.9824966430664,168.24810180664062,0.0
2019-12-12 18:00:00,22.411957931518554,84.33638153076171,85.0,61.497674560546876
2019-12-12 19:00:00,22.373651885986327,85.05212860107422,85.0,100.0
2019-12-12 20:00:00,22.14381675720215,84.61004791259765,85.0,100.0
2019-12-12 21:00:00,21.913981246948243,85.2209587097168,85.0,100.0
2019-12-12 22:00:00,22.067205047607423,20.506155490875244,85.0,20.0
2019-12-12 23:00:00,21.875675201416016,22.43550682067871,85.0,0.0
2019-12-13 00:00:00,21.530921936035153,22.94722843170166,85.0,0.0
2019-12-13 01:00:00,21.26278076171875,11.636879920959474,85.0,0.0
2019-12-13 02:00:00,21.071252059936523,17.386360645294193,85.0,0.0
2019-12-13 03:00:00,20.91802787780762,23.151208877563477,85.0,0.0
2019-12-13 04:00:00,20.841415786743166,23.12670421600342,85.0,0.0
2019-12-13 05:00:00,20.841415786743163,23.179216861724857,85.0,0.0
2019-12-13 06:00:00,20.72649765014648,23.092631340026855,85.0,0.0
2019-12-13 07:00:00,20.688191986083982,22.904761791229248,85.0,0.0
2019-12-13 08:00:00,20.573274993896483,85.5220832824707,85.0,100.0
2019-12-13 09:00:00,22.04326286315918,85.08990859985352,85.0,73.22366333007812
2019-12-13 10:00:00,23.025425910949707,115.86325073242188,113.69202041625978,16.779525756835938
2019-12-13 11:00:00,22.45026397705078,84.88414192199707,85.0,99.31415748596191
2019-12-13 12:00:00,23.02485275268555,85.00565528869629,85.0,0.0
2019-12-13 13:00:00,22.92908763885498,85.19772148132324,85.0,35.53169250488281
2019-12-13 14:00:00,22.881205558776855,85.17657279968262,85.0,45.34603691101074
2019-12-13 15:00:00,23.048219203948975,85.32319831848145,85.0,0.8955001831054688
2019-12-13 16:00:00,22.402381420135498,83.76546096801758,85.0,100.0
2019-12-13 17:00:00,22.25873374938965,85.31643867492676,85.0,100.0
2019-12-13 18:00:00,22.23479461669922,85.31463813781738,85.0,100.0
2019-12-13 19:00:00,22.33055877685547,86.01922416687012,85.0,100.0
2019-12-13 20:00:00,22.186912059783936,85.21995162963867,85.0,100.0
2019-12-13 21:00:00,22.04326438903809,84.70797538757324,85.0,100.0
2019-12-13 22:00:00,22.186912059783936,20.355453968048096,85.0,0.0
2019-12-13 23:00:00,21.94750022888184,11.636879920959474,85.0,0.0
2019-12-14 00:00:00,21.564440727233887,35.091742753982544,85.0,0.0
2019-12-14 01:00:00,21.37291145324707,22.721671104431152,85.0,0.0
2019-12-14 02:00:00,21.181382179260254,22.7634859085083,85.0,0.0
2019-12-14 03:00:00,21.08561706542969,23.27375984191895,85.0,0.0
2019-12-14 04:00:00,20.89408683776855,23.27375984191895,85.0,0.0
2019-12-14 05:00:00,20.98985195159912,23.27375984191895,85.0,0.0
2019-12-14 06:00:00,20.89408683776855,23.27375984191895,85.0,0.0
2019-12-14 07:00:00,20.89408683776855,23.27375984191895,85.0,0.0
2019-12-14 08:00:00,20.70255851745605,23.35217618942261,85.0,0.0
2019-12-14 09:00:00,20.70255851745605,55.044650077819824,85.0,50.0
2019-12-14 10:00:00,20.846204757690426,84.68951988220215,85.0,100.0
2019-12-14 11:00:00,21.133499622344974,84.6938362121582,85.0,100.0
2019-12-14 12:00:00,21.27714729309082,85.26177978515625,85.0,100.0
2019-12-14 13:00:00,21.46867561340332,84.58330917358398,85.0,100.0
2019-12-14 14:00:00,21.46867561340332,83.9479751586914,85.0,100.0
2019-12-14 15:00:00,21.46867561340332,85.31487655639648,85.0,100.0
2019-12-14 16:00:00,21.61232328414917,84.74919891357422,85.0,100.0
2019-12-14 17:00:00,21.660205841064453,51.05970644950867,85.0,50.0
2019-12-14 18:00:00,21.803853511810306,42.007278919219964,85.0,0.0
2019-12-14 19:00:00,21.46867561340332,37.339560985565186,85.0,0.0
2019-12-14 20:00:00,20.94795274734497,28.98905038833618,85.0,0.0
2019-12-14 21:00:00,20.989850521087646,36.48681592941284,85.0,0.0
2019-12-14 22:00:00,20.8462028503418,11.636879920959474,85.0,0.0
2019-12-14 23:00:00,20.8462028503418,23.310173988342285,85.0,0.0
2019-12-15 00:00:00,20.79233551025391,23.27375984191895,85.0,0.0
2019-12-15 01:00:00,20.63073348999023,23.27375984191895,85.0,0.0
2019-12-15 02:00:00,20.63073348999023,23.27375984191895,85.0,0.0
2019-12-15 03:00:00,20.487085819244385,22.90750789642334,85.0,0.0
2019-12-15 04:00:00,20.4392032623291,21.655083179473877,85.0,0.0
2019-12-15 05:00:00,20.4392032623291,19.43367862701416,85.0,0.0
2019-12-15 06:00:00,20.4392032623291,19.255308151245117,85.0,0.0
2019-12-15 07:00:00,20.4392032623291,19.733595848083496,85.0,0.0
2019-12-15 08:00:00,20.295557022094727,18.31171035766602,85.0,0.0
2019-12-15 09:00:00,20.2476749420166,19.677326679229736,85.0,0.0
2019-12-15 10:00:00,20.2476749420166,21.427141666412354,85.0,0.0
2019-12-15 11:00:00,20.34343910217285,27.536043167114258,85.0,0.0
2019-12-15 12:00:00,20.487085819244385,41.75997734069824,85.0,0.0
2019-12-15 13:00:00,20.28957176208496,70.30054092407227,85.0,0.0
2019-12-15 14:00:00,20.175851821899414,48.903626680374146,85.0,0.0
2019-12-15 15:00:00,19.81745433807373,84.63872718811035,85.0,0.0
2019-12-15 16:00:00,19.382225990295414,85.31323051452637,85.0,0.0
2019-12-15 17:00:00,19.22125625610352,85.75629806518555,85.0,0.0
2019-12-15 18:00:00,19.364341735839844,18.584985733032227,85.0,0.0
2019-12-15 19:00:00,19.316646575927734,67.69286561012268,85.0,0.0
2019-12-15 20:00:00,19.066246509552002,67.87966728210449,85.0,0.0
2019-12-15 21:00:00,18.720455169677734,66.4497389793396,85.0,0.0
2019-12-15 22:00:00,18.911236763000485,55.85790205001831,85.0,0.0
2019-12-15 23:00:00,19.00662803649902,71.03129005432129,85.0,0.0
2019-12-16 00:00:00,19.00662803649902,59.533949851989746,85.0,0.0
2019-12-16 01:00:00,19.14971351623535,45.16805458068848,85.0,0.0
2019-12-16 02:00:00,19.00662803649902,44.810218811035156,85.0,0.0
2019-12-16 03:00:00,19.00662803649902,58.87125110626221,85.0,0.0
2019-12-16 04:00:00,19.00662803649902,35.106844902038574,85.0,0.0
2019-12-16 05:00:00,19.00662803649902,46.46971797943115,85.0,0.0
2019-12-16 06:00:00,19.00662803649902,39.08433246612549,85.0,0.0
2019-12-16 07:00:00,19.00662803649902,48.376206398010254,85.0,0.0
2019-12-16 08:00:00,19.579539489746093,85.12742156982422,85.0,100.0
2019-12-16 09:00:00,22.067204475402832,84.41888618469238,85.0,100.0
2019-12-16 10:00:00,23.264264583587646,128.0237045288086,130.32109832763672,0.0
2019-12-16 11:00:00,22.976970195770264,154.29518127441406,153.13339614868164,0.0
2019-12-16 12:00:00,23.114632606506348,196.51972579956055,196.87661743164062,0.0
2019-12-16 13:00:00,22.953029632568356,213.8326187133789,205.35521316528317,0.0
2019-12-16 14:00:00,22.953029632568356,156.38805389404297,155.27907752990725,0.0
2019-12-16 15:00:00,22.953029632568356,108.94940948486328,108.98493385314941,0.0
2019-12-16 16:00:00,23.048794269561768,173.46512985229492,173.60142135620117,0.0
2019-12-16 17:00:00,22.90514755249023,117.22267150878903,113.73202514648436,0.0
2019-12-16 18:00:00,22.929084777832035,84.47461128234863,85.0,0.0
2019-12-16 19:00:00,22.16895341873169,84.88975143432617,85.0,75.0
2019-12-16 20:00:00,21.857717990875248,83.66643333435059,85.0,100.0
2019-12-16 21:00:00,21.66020584106445,83.04438972473145,85.0,100.0
2019-12-16 22:00:00,21.803853511810303,20.295740604400635,85.0,0.0
2019-12-16 23:00:00,21.660205841064453,23.06796979904175,85.0,0.0
2019-12-17 00:00:00,21.277146816253662,22.0067195892334,85.0,0.0
2019-12-17 01:00:00,20.98985195159912,22.805845737457275,85.0,0.0
2019-12-17 02:00:00,20.7983226776123,22.840991497039795,85.0,0.0
2019-12-17 03:00:00,20.70255851745605,23.12980318069458,85.0,0.0
2019-12-17 04:00:00,20.48708343505859,23.27375984191895,85.0,0.0
2019-12-17 05:00:00,20.48708343505859,23.27375984191895,85.0,0.0
2019-12-17 06:00:00,20.48708343505859,23.27375984191895,85.0,0.0
2019-12-17 07:00:00,20.439201354980465,23.092036247253418,85.0,0.0
2019-12-17 08:00:00,20.487084388732907,116.08220291137694,85.0,100.0
2019-12-17 09:00:00,21.558454513549805,86.31819152832031,85.0,100.0
2019-12-17 10:00:00,22.23479461669922,84.79200553894043,85.0,100.0
2019-12-17 11:00:00,22.713618278503418,85.45038414001465,85.0,83.1804027557373
2019-12-17 12:00:00,23.00091171264648,83.93590927124023,85.0,5.790447235107422
2019-12-17 13:00:00,23.33608913421631,144.0030517578125,145.7133846282959,1.4018936157226562
2019-12-17 14:00:00,22.976970195770264,207.10284042358398,205.43546295166016,0.0
2019-12-17 15:00:00,22.982954025268555,170.6938362121582,171.1141471862793,0.0
2019-12-17 16:00:00,23.024852752685547,223.34905624389648,222.58672332763672,0.0
2019-12-17 17:00:00,23.012882709503174,178.81695175170898,178.07274246215817,0.0
2019-12-17 18:00:00,22.953029632568356,173.7324943542481,173.05501174926758,0.0
2019-12-17 19:00:00,22.408365726470947,95.41816139221191,93.26544761657715,50.0
2019-12-17 20:00:00,22.450262069702145,84.3997974395752,85.0,100.0
2019-12-17 21:00:00,22.546026229858395,84.88737487792969,85.0,100.0
2019-12-17 22:00:00,22.785438060760498,21.598997116088867,85.0,0.0
2019-12-17 23:00:00,22.59390878677368,22.922943592071533,85.0,0.0
2019-12-18 00:00:00,22.354497432708737,23.110734939575195,85.0,0.0
2019-12-18 01:00:00,22.091144561767578,22.89497661590576,85.0,0.0
2019-12-18 02:00:00,21.97143936157227,22.97456502914429,85.0,0.0
2019-12-18 03:00:00,21.77991104125977,23.27375984191895,85.0,0.0
2019-12-18 04:00:00,21.636263370513916,23.27375984191895,85.0,0.0
2019-12-18 05:00:00,21.58838081359863,23.155829906463627,85.0,0.0
2019-12-18 06:00:00,21.540498733520504,23.068527221679688,85.0,0.0
2019-12-18 07:00:00,21.39685249328613,22.54021120071411,85.0,0.0
2019-12-18 08:00:00,21.39685249328613,116.61000061035156,85.0,100.0
2019-12-18 09:00:00,22.008656501770023,84.57248115539551,85.0,100.0
2019-12-18 10:00:00,22.54602861404419,84.76902389526367,85.0,100.0
2019-12-18 11:00:00,23.120616912841797,104.8342113494873,104.65948104858398,20.538301467895508
2019-12-18 12:00:00,22.761500358581543,108.00674057006836,106.3601188659668,25.0
2019-12-18 13:00:00,22.809382915496826,84.32276344299316,85.0,72.54491806030273
2019-12-18 14:00:00,22.953030109405518,85.0051498413086,85.0,6.640043258666992
2019-12-18 15:00:00,23.252294063568115,151.20813941955566,151.81108474731448,0.0
2019-12-18 16:00:00,22.689676284790036,85.21929931640625,85.0,49.53219795227051
2019-12-18 17:00:00,22.64179420471191,84.57234191894531,85.0,100.0
2019-12-18 18:00:00,22.881205558776852,87.00510215759277,88.0761833190918,64.5752182006836
2019-12-18 19:00:00,23.120617389678955,133.1819076538086,133.45777893066406,0.0
2019-12-18 20:00:00,22.92908763885498,95.64202117919922,95.60473823547365,0.3843231201171875
2019-12-18 21:00:00,23.066750049591064,94.1790428161621,93.37110328674315,25.0
2019-12-18 22:00:00,22.174941062927246,37.77336359024048,85.0,25.0
2019-12-18 23:00:00,21.51655626296997,86.82652473449707,85.0,0.0
2019-12-19 00:00:00,20.935982704162598,84.43328475952148,85.0,0.0
2019-12-19 01:00:00,20.534968376159668,84.96100616455078,85.0,0.0
2019-12-19 02:00:00,20.19979238510132,84.86078453063965,85.0,0.0
2019-12-19 03:00:00,20.008394718170166,85.2119197845459,85.0,0.0
2019-12-19 04:00:00,19.86514472961426,85.09161376953125,85.0,0.0
2019-12-19 05:00:00,19.72205781936646,85.45036315917969,85.0,0.0
2019-12-19 06:00:00,19.57897186279297,85.28501892089844,85.0,0.0
2019-12-19 07:00:00,19.48358154296875,84.86844635009766,85.0,0.0
2019-12-19 08:00:00,20.15292263031006,80.36131477355957,85.0,75.0
2019-12-19 09:00:00,23.26426410675049,98.04553604125977,167.07344436645508,25.0
2019-12-19 10:00:00,25.726201057434082,104.4718475341797,283.0,0.0
2019-12-19 11:00:00,26.41547584533691,96.70554161071777,283.0,0.0
2019-12-19 12:00:00,26.648738861083984,100.29856300354001,283.0,0.0
2019-12-19 13:00:00,27.00628280639648,100.64058494567873,283.0,0.0
2019-12-19 14:00:00,27.00628280639648,102.56415748596189,283.0,0.0
2019-12-19 15:00:00,26.453836441040036,192.8759059906006,283.0,0.0
2019-12-19 16:00:00,22.923102855682373,111.31180381774902,111.07280349731444,9.560577392578125
2019-12-19 17:00:00,22.56997060775757,85.14001655578613,85.0,100.0
2019-12-19 18:00:00,22.713618278503418,85.92201232910156,85.0,100.0
2019-12-19 19:00:00,22.56997060775757,84.21820640563965,85.0,100.0
2019-12-19 20:00:00,22.474205493927002,86.41543960571289,85.0,100.0
2019-12-19 21:00:00,22.42632293701172,84.94795989990234,85.0,100.0
2019-12-19 22:00:00,22.713618278503418,47.32896709442139,85.0,25.0
2019-12-19 23:00:00,22.139029502868652,29.88274574279785,85.0,0.0
2019-12-20 00:00:00,21.420794010162354,37.617746353149414,85.0,0.0
2019-12-20 01:00:00,20.98985195159912,44.74110507965088,85.0,0.0
2019-12-20 02:00:00,20.846204757690426,47.64110469818115,85.0,0.0
2019-12-20 03:00:00,20.654675960540768,49.13411998748779,85.0,0.0
2019-12-20 04:00:00,20.51102828979492,48.1404447555542,85.0,0.0
2019-12-20 05:00:00,20.41526412963867,49.36774921417236,85.0,0.0
2019-12-20 06:00:00,20.31949996948242,48.767910957336426,85.0,0.0
2019-12-20 07:00:00,20.175852298736572,52.45734214782715,85.0,0.0
2019-12-20 08:00:00,20.641048431396484,110.68296432495117,85.0,75.0
2019-12-20 09:00:00,22.785440921783447,94.24755477905273,94.83264350891113,50.0
2019-12-20 10:00:00,22.976970195770264,107.02234077453613,107.50159645080565,0.0
2019-12-20 11:00:00,23.024853229522705,89.05064964294434,89.3147029876709,25.0
2019-12-20 12:00:00,22.881205081939697,91.82986450195312,90.22658920288085,7.91321563720703
2019-12-20 13:00:00,23.02485275268555,84.19160842895508,85.0,0.0
2019-12-20 14:00:00,22.92908763885498,83.2607479095459,85.0,35.59414863586426
2019-12-20 15:00:00,23.02485275268555,86.38626670837402,85.0,0.0
2019-12-20 16:00:00,22.881205081939697,83.98250961303711,85.0,63.29775047302246
2019-12-20 17:00:00,22.92908763885498,85.71400260925293,85.0,50.0
2019-12-20 18:00:00,22.92908763885498,84.99005317687988,85.0,51.42397117614746
2019-12-20 19:00:00,22.92908763885498,85.9322681427002,85.0,50.0
2019-12-20 20:00:00,22.92908763885498,84.7896785736084,85.0,48.20998573303223
2019-12-20 21:00:00,22.92908763885498,84.490234375,85.0,50.0
2019-12-20 22:00:00,22.833323001861572,49.16391468048096,85.0,25.0
2019-12-20 23:00:00,22.15698480606079,38.16851329803467,85.0,0.0
2019-12-21 00:00:00,21.660205841064453,37.64624500274658,85.0,0.0
2019-12-21 01:00:00,21.277146816253662,38.93536949157715,85.0,0.0
2019-12-21 02:00:00,20.98985195159912,44.17251205444336,85.0,0.0
2019-12-21 03:00:00,20.846204757690426,46.93801784515381,85.0,0.0
2019-12-21 04:00:00,20.70255851745605,47.57369136810303,85.0,0.0
2019-12-21 05:00:00,20.70255851745605,46.67205810546875,85.0,0.0
2019-12-21 06:00:00,20.606793403625485,46.273274421691895,85.0,0.0
2019-12-21 07:00:00,20.41526412963867,46.987162590026855,85.0,0.0
2019-12-21 08:00:00,20.31949996948242,47.59314727783203,85.0,0.0
2019-12-21 09:00:00,20.31949996948242,67.95676231384277,85.0,25.0
2019-12-21 10:00:00,21.22926425933838,85.94436073303223,85.0,100.0
2019-12-21 11:00:00,22.33055877685547,83.75311660766602,85.0,100.0
2019-12-21 12:00:00,22.90514755249023,85.00913619995117,85.0,58.59890937805176
2019-12-21 13:00:00,22.953029632568356,84.78512573242188,85.0,36.95062255859375
2019-12-21 14:00:00,22.953029632568356,86.20219802856445,85.0,35.410797119140625
2019-12-21 15:00:00,22.941057205200195,85.91911125183105,85.0,37.98043632507324
2019-12-21 16:00:00,23.024849414825443,85.58016014099121,85.0,54.54059028625488
2019-12-21 17:00:00,22.92908525466919,72.903000831604,85.0,23.810497283935547
2019-12-21 18:00:00,22.4861741065979,38.45543956756592,85.0,0.0
2019-12-21 19:00:00,21.785895824432377,37.2573299407959,85.0,0.0
2019-12-21 20:00:00,21.336325645446777,36.13958740234375,85.0,0.0
2019-12-21 21:00:00,21.073644638061523,40.71281623840332,85.0,0.0
2019-12-21 22:00:00,20.870142936706543,45.11650276184082,85.0,0.0
2019-12-21 23:00:00,20.726495742797855,45.517366409301765,85.0,0.0
2019-12-22 00:00:00,20.48708438873291,44.66703796386719,85.0,0.0
2019-12-22 01:00:00,20.39131927490234,45.25645732879639,85.0,0.0
2019-12-22 02:00:00,20.295554161071777,46.271240234375,85.0,0.0
2019-12-22 03:00:00,20.19978904724121,51.51277446746826,85.0,0.0
2019-12-22 04:00:00,20.19978904724121,52.47761249542236,85.0,0.0
2019-12-22 05:00:00,20.19978904724121,40.51819038391113,85.0,0.0
2019-12-22 06:00:00,20.19978904724121,71.63539409637453,85.0,0.0
2019-12-22 07:00:00,20.19978904724121,76.41884326934814,85.0,0.0
2019-12-22 08:00:00,20.19978904724121,40.8562912940979,85.0,0.0
2019-12-22 09:00:00,20.056142807006836,56.52414894104005,85.0,0.0
2019-12-22 10:00:00,20.391319274902344,59.44833517074585,85.0,0.0
2019-12-22 11:00:00,20.726495742797855,38.241920471191406,85.0,0.0
2019-12-22 12:00:00,20.918025493621826,83.77981662750244,85.0,0.0
2019-12-22 13:00:00,21.15743827819824,51.10648488998414,85.0,0.0
2019-12-22 14:00:00,21.15743827819824,44.00248670578003,85.0,0.0
2019-12-22 15:00:00,21.15743827819824,86.69999551773073,85.0,0.0
2019-12-22 16:00:00,21.15743827819824,45.50698661804199,85.0,0.0
2019-12-22 17:00:00,21.10357046127319,32.10523462295532,85.0,0.0
2019-12-22 18:00:00,20.94196701049805,75.37381649017334,85.0,0.0
2019-12-22 19:00:00,20.94196701049805,44.93943691253662,85.0,0.0
2019-12-22 20:00:00,20.94196701049805,66.3164224624634,85.0,0.0
2019-12-22 21:00:00,20.94196701049805,73.23895454406738,85.0,0.0
2019-12-22 22:00:00,20.94196701049805,84.41640090942383,85.0,0.0
2019-12-22 23:00:00,20.94196701049805,46.795708656311035,85.0,0.0
2019-12-23 00:00:00,20.72649765014648,47.971306800842285,85.0,0.0
2019-12-23 01:00:00,20.762410640716553,53.52856922149659,85.0,0.0
2019-12-23 02:00:00,20.70255851745605,86.67322254180908,85.0,0.0
2019-12-23 03:00:00,20.7983226776123,50.853861808776855,85.0,0.0
2019-12-23 04:00:00,20.70255851745605,45.06791067123413,85.0,0.0
2019-12-23 05:00:00,20.70255851745605,61.337965965270996,85.0,0.0
2019-12-23 06:00:00,20.70255851745605,48.52138710021973,85.0,0.0
2019-12-23 07:00:00,20.70255851745605,93.72844314575197,85.0,0.0
2019-12-23 08:00:00,21.00182247161865,113.28584671020508,85.0,75.0
2019-12-23 09:00:00,22.498146533966064,85.94535827636719,85.0,75.0
2019-12-23 10:00:00,23.743087768554688,229.68905639648438,229.94464492797852,0.0
2019-12-23 11:00:00,24.174029827117923,281.4564743041992,283.0,0.0
2019-12-23 12:00:00,24.2578239440918,283.3950881958008,283.0,0.0
2019-12-23 13:00:00,23.814913272857666,283.0543670654297,283.0,0.0
2019-12-23 14:00:00,23.431854248046875,276.8943328857422,278.0424499511719,0.0
2019-12-23 15:00:00,23.144559383392338,274.3328285217285,273.66370010375977,0.0
2019-12-23 16:00:00,22.953029632568356,236.03995132446286,233.8669624328613,0.0
2019-12-23 17:00:00,22.761500835418698,103.93853759765625,102.88499450683594,18.662309646606445
2019-12-23 18:00:00,22.85726499557495,85.84749755859374,85.0,53.00459861755371
2019-12-23 19:00:00,22.953029632568356,85.20478973388671,85.0,29.087400436401367
2019-12-23 20:00:00,22.953029632568356,84.56546325683594,85.0,29.02942657470703
2019-12-23 21:00:00,22.953029632568356,84.48379058837891,85.0,28.793485641479492
2019-12-23 22:00:00,22.809382915496823,44.85457153320313,85.0,0.999624252319336
2019-12-23 23:00:00,22.33055877685547,34.153076171875,85.0,0.0
2019-12-24 00:00:00,22.04326438903809,66.59190292358399,85.0,0.0
2019-12-24 01:00:00,21.88165950775147,111.03538513183591,85.0,0.0
2019-12-24 02:00:00,21.564439296722416,71.18071937561035,85.0,0.0
2019-12-24 03:00:00,21.42079162597656,55.43100433349609,85.0,0.0
2019-12-24 04:00:00,21.277143955230713,45.20563163757324,85.0,0.0
2019-12-24 05:00:00,21.22926139831543,45.71598548889161,85.0,0.0
2019-12-24 06:00:00,21.03773307800293,41.58696174621582,85.0,0.0
2019-12-24 07:00:00,20.82226371765137,40.74237823486328,85.0,0.0
2019-12-24 08:00:00,20.7264986038208,26.255107116699218,85.0,0.0
2019-12-24 09:00:00,20.870145797729496,37.51683387756348,85.0,0.0
2019-12-24 10:00:00,21.061674594879154,75.04130096435547,85.0,40.0
2019-12-24 11:00:00,21.923558235168457,84.61422119140624,85.0,100.0
2019-12-24 12:00:00,22.89078140258789,84.69455261230469,85.0,57.7702133178711
2019-12-24 13:00:00,22.962604904174803,87.7350067138672,87.99038848876953,17.99390106201172
2019-12-24 14:00:00,22.866841506958007,85.08035430908203,85.0,73.96073608398437
2019-12-24 15:00:00,22.905147552490234,84.48326873779297,85.0,40.0
2019-12-24 16:00:00,22.94345359802246,63.44765777587891,85.0,51.04261016845703
2019-12-24 17:00:00,22.790230178833006,30.914935684204103,85.0,0.0
2019-12-24 18:00:00,22.263521194458008,70.20035438537597,85.0,0.0
2019-12-24 19:00:00,21.937921524047855,111.16330337524414,85.0,0.0
2019-12-24 20:00:00,21.55486183166504,30.019871520996094,85.0,0.0
2019-12-24 21:00:00,21.325027084350584,29.224241638183592,85.0,0.0
2019-12-24 22:00:00,21.095191192626952,88.89487686157226,85.0,0.0
2019-12-24 23:00:00,20.90366134643555,104.76058311462403,85.0,0.0
2019-12-25 00:00:00,20.75043869018555,30.48117599487305,85.0,0.0
2019-12-25 01:00:00,20.673826599121096,30.91603775024414,85.0,0.0
2019-12-25 02:00:00,20.55890846252441,84.29546737670898,85.0,0.0
2019-12-25 03:00:00,20.597214508056638,60.795969009399414,85.0,0.0
2019-12-25 04:00:00,20.578063201904296,44.96777801513673,85.0,0.0
2019-12-25 05:00:00,20.53496932983398,68.93299407958985,85.0,0.0
2019-12-25 06:00:00,20.53496932983398,42.29627647399902,85.0,0.0
2019-12-25 07:00:00,20.38174514770508,64.36704788208007,85.0,0.0
2019-12-25 08:00:00,20.34343910217285,29.717970657348634,85.0,0.0
2019-12-25 09:00:00,20.34343910217285,63.716223526000974,85.0,0.0
2019-12-25 10:00:00,20.53496894836426,48.95153121948242,85.0,40.0
2019-12-25 11:00:00,21.41600456237793,85.63133544921875,85.0,100.0
2019-12-25 12:00:00,22.258734512329102,85.35486297607422,85.0,100.0
2019-12-25 13:00:00,22.83332290649414,85.06024932861328,85.0,74.89920654296876
2019-12-25 14:00:00,22.90993461608887,85.07158508300782,85.0,36.87097015380859
2019-12-25 15:00:00,22.871628570556638,84.808837890625,85.0,60.0
2019-12-25 16:00:00,22.83332290649414,64.10409698486328,85.0,40.0
2019-12-25 17:00:00,22.39759407043457,31.152386093139647,85.0,0.0
2019-12-25 18:00:00,21.813429641723637,30.303759002685545,85.0,0.0
2019-12-25 19:00:00,21.468675994873045,56.303427124023436,85.0,0.0
2019-12-25 20:00:00,21.200535202026366,30.822708129882812,85.0,0.0
2019-12-25 21:00:00,20.85578155517578,48.8681950569153,85.0,0.0
2019-12-25 22:00:00,20.70255851745605,30.637323856353756,85.0,0.0
2019-12-25 23:00:00,20.587640380859373,30.83121871948242,85.0,0.0
2019-12-26 00:00:00,20.47272262573242,31.39842462539673,85.0,0.0
2019-12-26 01:00:00,20.31949996948242,81.72845935821533,85.0,0.0
2019-12-26 02:00:00,20.28119392395019,29.86495590209961,85.0,0.0
2019-12-26 03:00:00,20.12796974182129,44.46374988555908,85.0,0.0
2019-12-26 04:00:00,20.204581832885744,46.41563415527343,85.0,0.0
2019-12-26 05:00:00,20.12796974182129,29.034499168395996,85.0,0.0
2019-12-26 06:00:00,19.9749454498291,76.11494541168214,85.0,0.0
2019-12-26 07:00:00,19.93668937683105,33.223328590393066,85.0,0.0
2019-12-26 08:00:00,19.93668937683105,43.80029249191284,85.0,0.0
2019-12-26 09:00:00,19.82221984863281,79.17022609710693,85.0,0.0
2019-12-26 10:00:00,19.936788940429686,110.76547241210938,85.0,50.0
2019-12-26 11:00:00,20.70255813598633,85.10551643371582,85.0,100.0
2019-12-26 12:00:00,21.708088397979736,85.22006797790527,85.0,100.0
2019-12-26 13:00:00,22.23479413986206,84.81699752807617,85.0,100.0
2019-12-26 14:00:00,22.522088050842285,85.75203704833984,85.0,100.0
2019-12-26 15:00:00,22.61785316467285,84.36240196228027,85.0,100.0
2019-12-26 16:00:00,22.761500835418698,57.67415237426758,85.0,50.0
2019-12-26 17:00:00,22.09713077545166,30.97563648223877,85.0,0.0
2019-12-26 18:00:00,21.39685201644897,32.42503643035889,85.0,0.0
2019-12-26 19:00:00,20.91802787780762,33.439619064331055,85.0,0.0
2019-12-26 20:00:00,20.63073348999023,45.65371513366699,85.0,0.0
2019-12-26 21:00:00,20.4392032623291,31.042431831359863,85.0,0.0
2019-12-26 22:00:00,20.19979238510132,109.96225833892822,85.0,0.0
2019-12-26 23:00:00,20.05614471435547,30.48900175094604,85.0,0.0
2019-12-27 00:00:00,20.05614471435547,85.5146312713623,85.0,0.0
2019-12-27 01:00:00,20.05614471435547,31.03650665283203,85.0,0.0
2019-12-27 02:00:00,19.91289472579956,45.247079849243164,85.0,0.0
2019-12-27 03:00:00,19.86514472961426,30.308149814605713,85.0,0.0
2019-12-27 04:00:00,20.05614471435547,30.21465015411377,85.0,0.0
2019-12-27 05:00:00,20.05614471435547,28.570338249206543,85.0,0.0
2019-12-27 06:00:00,20.05614471435547,27.39650344848633,85.0,0.0
2019-12-27 07:00:00,20.05614471435547,48.03493309020997,85.0,0.0
2019-12-27 08:00:00,19.91289472579956,65.48317241668703,85.0,0.0
2019-12-27 09:00:00,19.86514472961426,46.71820259094239,85.0,0.0
2019-12-27 10:00:00,20.008527278900146,55.33850383758545,85.0,50.0
2019-12-27 11:00:00,20.870145320892334,84.88697242736816,85.0,100.0
2019-12-27 12:00:00,21.636263847351074,85.93056869506836,85.0,100.0
2019-12-27 13:00:00,22.21085214614868,84.81541061401367,85.0,100.0
2019-12-27 14:00:00,22.593910694122314,85.77415084838867,85.0,100.0
2019-12-27 15:00:00,22.785440444946286,85.26141357421875,85.0,95.72209167480469
2019-12-27 16:00:00,22.881204605102536,57.3183274269104,85.0,50.0
2019-12-27 17:00:00,22.402381420135498,30.52706480026245,85.0,0.0
2019-12-27 18:00:00,21.85173511505127,55.90339231491088,85.0,0.0
2019-12-27 19:00:00,21.56444120407104,92.08891868591309,85.0,0.0
2019-12-27 20:00:00,21.277146339416504,68.81807851791382,85.0,0.0
2019-12-27 21:00:00,21.18138122558594,47.15978336334229,85.0,0.0
2019-12-27 22:00:00,20.98985290527344,70.56998205184937,85.0,0.0
2019-12-27 23:00:00,20.98985290527344,72.22738218307494,85.0,0.0
2019-12-28 00:00:00,20.941970348358158,80.61785793304443,85.0,0.0
2019-12-28 01:00:00,20.7983226776123,45.986618995666504,85.0,0.0
2019-12-28 02:00:00,20.7983226776123,48.234095096588135,85.0,0.0
2019-12-28 03:00:00,20.7983226776123,65.99246454238892,85.0,0.0
2019-12-28 04:00:00,20.89408779144287,44.52611684799194,85.0,0.0
2019-12-28 05:00:00,20.98985290527344,124.11335945129395,85.0,0.0
2019-12-28 06:00:00,20.846205234527588,58.696134090423584,85.0,0.0
2019-12-28 07:00:00,20.7983226776123,43.942241191864014,85.0,0.0
2019-12-28 08:00:00,20.654676437377926,111.27319622039795,85.0,0.0
2019-12-28 09:00:00,20.89408779144287,68.31880617141722,85.0,0.0
2019-12-28 10:00:00,21.133499622344974,99.97101211547852,85.0,50.0
2019-12-28 11:00:00,22.043264865875244,84.51673889160156,85.0,100.0
2019-12-28 12:00:00,22.71361780166626,85.15581703186035,85.0,100.0
2019-12-28 13:00:00,23.048795223236088,85.64419364929199,86.56521606445312,0.0
2019-12-28 14:00:00,22.905147552490234,86.22017478942871,85.0,44.29413986206055
2019-12-28 15:00:00,23.036824226379398,92.98124122619629,93.52651596069335,0.0
2019-12-28 16:00:00,22.809381008148193,60.98731517791748,85.0,25.0
2019-12-28 17:00:00,22.498146057128906,73.1383752822876,85.0,0.0
2019-12-28 18:00:00,21.99538278579712,100.41488933563232,85.0,0.0
2019-12-28 19:00:00,21.660205841064453,56.39819812774658,85.0,0.0
2019-12-28 20:00:00,21.325029373168945,101.73209953308105,85.0,0.0
2019-12-28 21:00:00,21.10522985458374,45.04944467544556,85.0,0.0
2019-12-28 22:00:00,20.941969394683838,42.86173057556152,85.0,0.0
2019-12-28 23:00:00,20.846204757690426,88.22411441802979,85.0,0.0
2019-12-29 00:00:00,20.70255851745605,51.50290489196777,85.0,0.0
2019-12-29 01:00:00,20.606793403625485,56.42524433135986,85.0,0.0
2019-12-29 02:00:00,20.51102828979492,129.13609695434573,85.0,0.0
2019-12-29 03:00:00,20.51102828979492,61.76155757904054,85.0,0.0
2019-12-29 04:00:00,20.606793403625485,30.22114849090576,85.0,0.0
2019-12-29 05:00:00,20.606793403625485,59.844069957733154,85.0,0.0
2019-12-29 06:00:00,20.51102828979492,55.65017652511597,85.0,0.0
2019-12-29 07:00:00,20.45715999603271,55.65719795227051,85.0,0.0
2019-12-29 08:00:00,20.29555511474609,67.86717462539671,85.0,0.0
2019-12-29 09:00:00,20.39131927490234,138.78886795043945,85.0,0.0
2019-12-29 10:00:00,20.630730628967285,59.26516151428223,85.0,50.0
2019-12-29 11:00:00,21.636261463165283,84.77655220031738,85.0,100.0
2019-12-29 12:00:00,22.354496479034424,84.94810485839844,85.0,100.0
2019-12-29 13:00:00,22.88120269775391,83.53700065612793,85.0,86.36569786071777
2019-12-29 14:00:00,23.060762405395508,85.21028137207031,85.0,0.0
2019-12-29 15:00:00,22.87521743774414,85.04268455505371,85.0,55.01314926147461
2019-12-29 16:00:00,22.929084777832035,60.62162208557129,85.0,39.16502380371094
2019-12-29 17:00:00,22.4861741065979,63.279423236846924,85.0,0.0
2019-12-29 18:00:00,21.85173511505127,28.734727382659912,85.0,0.0
2019-12-29 19:00:00,21.468676567077637,26.90591859817505,85.0,0.0
2019-12-29 20:00:00,21.18138122558594,45.66535520553589,85.0,0.0
2019-12-29 21:00:00,20.941970348358158,57.7617564201355,85.0,0.0
2019-12-29 22:00:00,20.750440597534176,53.88409996032715,85.0,0.0
2019-12-29 23:00:00,20.558911800384518,122.5439567565918,85.0,0.0
2019-12-30 00:00:00,20.41526412963867,68.81348609924316,85.0,0.0
2019-12-30 01:00:00,20.22373390197754,58.98426008224487,85.0,0.0
2019-12-30 02:00:00,20.22373390197754,59.74833631515504,85.0,0.0
2019-12-30 03:00:00,20.080087661743164,63.38374042510986,85.0,0.0
2019-12-30 04:00:00,20.03220558166504,54.56834268569946,85.0,0.0
2019-12-30 05:00:00,20.03220558166504,46.1331524848938,85.0,0.0
2019-12-30 06:00:00,20.03220558166504,42.73030138015747,85.0,0.0
2019-12-30 07:00:00,19.92482566833496,99.12995147705078,85.0,0.0
2019-12-30 08:00:00,20.53514528274536,58.885201930999756,85.0,0.0
2019-12-30 09:00:00,21.636260986328125,64.22978830337524,85.0,0.0
2019-12-30 10:00:00,22.162967681884766,56.71381759643555,85.0,50.0
2019-12-30 11:00:00,23.21638011932373,114.4730815887451,115.9237003326416,31.079484939575195
2019-12-30 12:00:00,23.886733055114746,272.3625907897949,272.5648727416992,0.0
2019-12-30 13:00:00,24.174027919769287,282.9525604248047,283.0,0.0
2019-12-30 14:00:00,24.22191047668457,282.3173141479492,283.0,0.0
2019-12-30 15:00:00,24.22191047668457,284.2895050048828,283.0,0.0
2019-12-30 16:00:00,24.41343927383423,157.64635944366452,184.0,0.0
2019-12-30 17:00:00,24.6049690246582,45.294700145721436,85.0,0.0
2019-12-30 18:00:00,24.6049690246582,76.42321348190309,85.0,0.0
2019-12-30 19:00:00,24.41607427597046,60.840436935424805,85.0,0.0
2019-12-30 20:00:00,23.07273530960083,63.97154998779297,85.0,0.0
2019-12-30 21:00:00,22.21085214614868,44.245734214782715,85.0,0.0
2019-12-30 22:00:00,21.68414545059204,37.882490158081055,85.0,0.0
2019-12-30 23:00:00,21.396851539611816,73.7716293334961,85.0,0.0
2019-12-31 00:00:00,21.205322265625,60.32725238800049,85.0,0.0
2019-12-31 01:00:00,21.10955810546875,40.52974987030029,85.0,0.0
2019-12-31 02:00:00,20.91802787780762,55.03731441497802,85.0,0.0
2019-12-31 03:00:00,20.870145320892338,91.15795516967773,85.0,0.0
2019-12-31 04:00:00,20.82226276397705,48.3609356880188,85.0,0.0
2019-12-31 05:00:00,20.91802787780762,30.006191730499268,85.0,0.0
2019-12-31 06:00:00,20.72649765014648,40.74516248703003,85.0,0.0
2019-12-31 07:00:00,20.72649765014648,98.79960346221925,85.0,0.0
2019-12-31 08:00:00,20.82226324081421,28.13219976425171,85.0,0.0
2019-12-31 09:00:00,22.067204475402832,78.51339387893675,85.0,0.0
2019-12-31 10:00:00,22.881205558776852,79.4073305130005,85.0,25.0
2019-12-31 11:00:00,23.599441051483154,222.85947799682617,224.16225814819336,0.0
2019-12-31 12:00:00,24.365559101104736,282.68379974365234,283.0,0.0
2019-12-31 13:00:00,24.74861717224121,283.0536575317383,283.0,0.0
2019-12-31 14:00:00,24.480936527252197,283.0798034667969,283.0,0.0
2019-12-31 15:00:00,23.503676414489746,280.4825744628906,281.0408706665039,0.0
2019-12-31 16:00:00,22.92908763885498,140.93401718139648,168.4079360961914,0.0
2019-12-31 17:00:00,22.45026397705078,62.32398700714111,85.0,0.0
2019-12-31 18:00:00,21.971440315246582,63.53248691558838,85.0,0.0
2019-12-31 19:00:00,21.68414545059204,27.680917739868164,85.0,0.0
2019-12-31 20:00:00,21.396851539611816,70.09213256835938,85.0,0.0
2019-12-31 21:00:00,21.24721908569336,92.19380378723145,85.0,0.0
2019-12-31 22:00:00,21.08561706542969,58.91671180725098,85.0,0.0
2019-12-31 23:00:00,20.941969394683838,46.44066619873047,85.0,0.0
2020-01-01 00:00:00,20.89408683776855,85.57291793823242,85.0,0.0
